;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8018;2019-08-28 06:39:45.136;712;717;217;218;199;34;40;28;65;40;678;227;64;75;277;173;271;624;191;45;40;11;619;347;352;143;352;274;620;120.0;-1.0;1026.0;21.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22118.408203125;12258.30078125;3103.33081054688;1247.32019042969;749.0;349312;633.0;0.0;Calculated values ==>;1566967185.136;344.36;344.86;294.86;294.96000000000004;293.06;276.56;272.9856168485579;277.16;275.96000000000004;279.66;277.16;340.96000000000004;295.86;279.56;280.66;300.86;290.46000000000004;300.26000000000005;335.56;277.66;277.16;336.46000000000004;348.06000000000006;274.26000000000005;243.1966462407574;264.3458800820626;272.9856168485579;292.26000000000005;6190000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2740000.0;6200000.0;0.02;0.0;0.17099999999999999;0.0035;0.0011666666666666668;0.021166666666666667;0.0;12258.30078125;3103.33081054688;1247.32019042969;22118.408203125;496917.2358062243;497491.08557756233;260125.04680656682;260559.57469304593;252913.43001542275;430988.63858405815;437151.63185619254;455825.75649328245;472292.48545527144;523440.2109325925;475111.5413663602;455699.93398979405;457078.1538310574;470811.76568160555;458008.2611080666;416779.2494283128;484639.94507650274;437995.4002942661;437151.63185619254;265518.4816520846;314105.63291466556;469423.14637040184;199547.4204402951;202886.34472819982;272.96526335850547;4643232.951281138;2020442.526008899;271079.69625803095;1800085.267020344;0;208;200;5;54;55;52;18;144;147;1721534369434.3457;663981537174.7281;1308915455209.893;43823.59546506083;944.5650407553735;-0.0;4958.61524420918;6056390.1575810965;1193227.5459252165;0.0;1117444.3231015825;2.993974358047001;0.18703008671790158
8019;2019-08-28 06:40:45.127;721;721;214;215;198;32;42;25;65;38;672;226;64;75;277;174;271;643;191;47;41;11;626;346;351;142;350;270;627;-1.0;-1.0;898.0;64.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22346.99609375;12423.900390625;3185.32177734375;1227.5517578125;747.0;349313;632.0;0.0;Calculated values ==>;1566967245.127;345.26;345.26;294.56;294.66;292.96000000000004;276.36;272.8767566201714;277.36;275.66;279.66;276.96000000000004;340.36;295.76000000000005;279.56;280.66;300.86;290.56;300.26000000000005;337.46000000000004;277.86;277.26000000000005;336.36;347.86;274.26000000000005;242.98782864720522;263.82572766246335;272.8767566201714;292.26000000000005;6260000.0;3460000.0;3510000.0;1420000.0;3500000.0;2700000.0;6270000.0;0.0;0.0;0.14966666666666667;0.010666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;12423.900390625;3185.32177734375;1227.5517578125;22346.99609375;497445.96635083953;497348.88506966736;258414.4497517304;258827.72140112653;252214.25375227403;431051.2098666511;437719.27432889055;456485.49683021253;472226.9707426428;523142.64421328355;475510.2242565887;456360.901333339;457725.9129000417;471081.9081615508;458304.29390047217;414252.5772536977;486576.9759917263;438555.21955574804;437550.91565276554;265099.94585879904;313267.23492439475;469559.26427123055;199156.37626366748;258414.4497517304;272.8066774266316;4643603.440736273;2020648.1801665148;271100.31709740334;1800137.664597914;0;208;200;5;54;55;52;18;144;147;1721745237799.9624;664067024349.9781;1309078630730.3704;38513.59171145958;2884.297472080673;-0.0;208.9925435512077;6057076.19788809;1193259.4483268387;0.0;1117487.38004043;2.4711908534556652;0.18779010572024896
8020;2019-08-28 06:41:45.097;733;730;210;211;194;31;43;23;65;37;665;226;64;75;277;174;271;660;191;49;43;12;636;344;349;141;348;266;638;-1.0;-1.0;1175.0;34.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22226.880859375;12621.3408203125;3284.732421875;1209.04296875;745.0;349314;630.0;0.0;Calculated values ==>;1566967305.097;346.46000000000004;346.16;294.16;294.26000000000005;292.56;276.26000000000005;272.6583383277491;277.46000000000004;275.46000000000004;279.66;276.86;339.66;295.76000000000005;279.56;280.66;300.86;290.56;300.26000000000005;339.16;278.06;277.46000000000004;336.16;347.66;274.36;242.77792619122317;263.299902668528;272.6583383277491;292.26000000000005;6360000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;2660000.0;6380000.0;0.0;0.0;0.19583333333333333;0.005666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12621.3408203125;3284.732421875;1209.04296875;22226.880859375;498096.56478962564;497498.1387533695;256197.26022453452;256586.36292868902;250300.10229835563;431175.4696738307;438340.34626771254;457138.6516267367;472260.1919623333;522744.35486524936;476019.6619867315;457015.24715422577;458367.43110393017;471351.15028436406;458624.200344335;410313.3567009972;487805.4511634136;439331.0932840696;438340.34626771254;264262.8888514036;312428.86344474956;469794.0480163998;198733.16268211332;256197.26022453452;272.6308904560356;4643974.703985097;2020856.7861540378;271120.611900909;1800191.5547574933;0;208;200;5;54;55;52;18;144;147;1721955132799.228;664151881899.6813;1309239350329.808;50604.408251655404;1536.011683560957;-0.0;212.50026705037436;6057818.476560187;1193296.2658183854;0.0;1117490.890724286;3.0588702733324324;0.22126021183358077
8021;2019-08-28 06:42:45.098;748;740;205;206;190;30;45;22;65;35;659;226;64;75;277;174;271;675;191;51;45;13;643;343;348;140;348;264;645;123.0;0.0;1302.0;72.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21738.91015625;12735.34765625;3327.31616210938;1199.23474121094;744.0;349315;628.0;0.0;Calculated values ==>;1566967365.098;347.96000000000004;347.16;293.66;293.76000000000005;292.16;276.16;272.5487779782249;277.66;275.36;279.66;276.66;339.06000000000006;295.76000000000005;279.56;280.66;300.86;290.56;300.26000000000005;340.66;278.26000000000005;277.66;335.96000000000004;347.56000000000006;274.46000000000004;242.56692532238324;263.0348170998261;272.5487779782249;292.26000000000005;6430000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2640000.0;6450000.0;0.0205;0.0;0.217;0.012;0.0005;0.021;0.0;12735.34765625;3327.31616210938;1199.23474121094;21738.91015625;499449.3987121758;498178.17926328257;253956.84671126335;254327.5929000559;248638.1316049429;431237.1583312671;438895.56845524954;457462.81808978063;472195.2020149266;522289.2634709022;476273.2220800747;457339.9961729728;458685.9034793936;471351.15028436406;458783.5940907621;407261.9805191168;489188.483544064;439877.6473193327;438895.56845524954;263425.85118522606;312009.6876057385;470028.2500469368;198432.15250292895;199754.1690316988;272.5074724872017;4644341.091684267;2021068.0954136893;271140.68121636385;1800246.6560808523;0;208;200;5;54;55;52;18;144;147;1722164236284.8064;664236183304.9144;1309398352980.2478;56209.65443234681;3259.153170528094;-0.0;5021.969387894565;6058708.608586968;1193336.2261916085;0.0;1117534.5120318742;3.736018768052288;0.2520192428794846
8022;2019-08-28 06:43:45.119;764;752;203;203;186;31;47;21;66;34;653;226;65;76;277;173;271;688;192;53;47;14;648;343;348;139;347;262;650;175.0;-1.0;1203.0;74.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21223.271484375;12843.9990234375;3353.13745117188;1195.41711425781;743.0;349316;626.0;0.0;Calculated values ==>;1566967425.119;349.56000000000006;348.36;293.46000000000004;293.46000000000004;291.76000000000005;276.26000000000005;272.5487779782249;277.86;275.26000000000005;279.76000000000005;276.56;338.46000000000004;295.76000000000005;279.66;280.76000000000005;300.86;290.46000000000004;300.26000000000005;341.96000000000004;278.46000000000004;277.86;335.76000000000005;347.46000000000004;274.56;242.35481222062532;262.7682575881327;272.5487779782249;292.36;6480000.0;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2620000.0;6500000.0;0.029166666666666667;0.0;0.20049999999999998;0.012333333333333333;0.0003333333333333333;0.029500000000000002;0.0;12843.9990234375;3353.13745117188;1195.41711425781;21223.271484375;501128.4904654425;499325.3260826406;252996.54460494226;252996.54460494226;247107.74325044468;431237.1583312671;439224.3454144173;457907.5627168128;472228.6972694908;521835.28838233376;476526.01841687784;457785.4074473757;459124.1359766521;471485.43631355185;458649.342509365;404891.54221468937;490501.4621880821;440202.2256636274;439224.3454144173;262588.8327430989;311590.51834565785;470261.8752935162;198436.1371580459;199052.63893710688;272.5090521687485;4644699.235170422;2021281.3312421225;271160.64363286353;1800302.346012201;0;208;200;5;54;55;52;18;144;147;1722373109364.4878;664319912599.7867;1309556208210.007;52024.02082453277;3352.5174370041336;-0.0;7085.065341080657;6059610.871560952;1193391.3427306265;0.0;1117635.4392999797;3.591284240319871;0.2327439613812074
8023;2019-08-28 06:44:45.119;779;763;202;202;183;31;49;21;67;33;650;226;66;77;277;172;271;701;193;55;49;15;652;342;347;138;347;263;654;0.0;-1.0;1259.0;37.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20870.9140625;12876.0751953125;3375.9873046875;1196.12561035156;742.0;349317;624.0;0.0;Calculated values ==>;1566967485.119;351.06000000000006;349.46000000000004;293.36;293.36;291.46000000000004;276.26000000000005;272.43898195401505;278.06;275.26000000000005;279.86;276.46000000000004;338.16;295.76000000000005;279.76000000000005;280.86;300.86;290.36;300.26000000000005;343.26;278.66;278.06;335.56;347.36;274.66;242.14157278889297;262.9017227912062;272.43898195401505;292.46000000000004;6520000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2630000.0;6540000.000000001;0.0;0.0;0.20983333333333334;0.006166666666666667;0.0005;0.0005;0.0;12876.0751953125;3375.9873046875;1196.12561035156;20870.9140625;502764.4347726944;500433.2895516169;252461.41334381967;252461.41334381967;245980.7375657782;431298.55289687274;439771.3329846815;457869.095680248;472262.261994151;521445.5860407419;476399.715312521;457746.7486710818;459087.54969687894;471485.43631355185;458674.6048078876;402853.2402811574;491916.8091398108;440740.97674762993;439771.3329846815;261751.83340796042;311171.3556482807;470494.9286190506;198219.45731862885;252461.41334381967;272.4189623493966;4645050.020049979;2021495.6651939454;271180.5731555686;1800358.422051833;0;208;200;5;54;55;52;18;144;147;1722581609364.4878;664403012599.7867;1309713708210.007;54483.149116213084;1679.0320730192675;-0.0;93.6549598204309;6060498.431310458;1193433.2723098767;0.0;1117695.261969154;3.2241649272268935;0.23645417838136687
8024;2019-08-28 06:45:45.129;791;774;201;202;183;31;51;21;68;32;649;227;67;80;278;170;271;711;194;56;51;16;655;343;348;139;347;267;656;297.0;-1.0;1250.0;38.0;8.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20600.4609375;12940.6103515625;3384.47924804688;1224.79797363281;740.0;349318;622.0;0.0;Calculated values ==>;1566967545.129;352.26;350.56000000000006;293.26000000000005;293.36;291.46000000000004;276.26000000000005;272.5487779782249;278.26000000000005;275.26000000000005;279.96000000000004;276.36;338.06000000000006;295.86;279.86;281.16;300.96000000000004;290.16;300.26000000000005;344.26;278.76000000000005;278.26000000000005;335.36;347.16;274.76000000000005;242.35481222062532;263.43189868330234;272.5487779782249;292.56;6550000.0;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2670000.0;6559999.999999999;0.0495;0.0;0.20833333333333334;0.006333333333333333;0.0013333333333333333;0.050833333333333335;0.0;12940.6103515625;3384.47924804688;1224.79797363281;20600.4609375;504089.04898816237;501726.8437186299;252020.27535102778;252375.36098290907;245913.76977795496;431237.1583312671;439877.6473193327;457346.4778140661;472032.3497595296;521015.63797134196;476005.2853613301;457223.07283723226;458819.922122249;471609.9809942788;458245.78964503354;401225.0621061111;493112.1976185781;440686.57448086055;439877.6473193327;260914.8530628454;310333.04987691523;470458.9003634767;198498.6515646668;199902.49743447299;272.53383049911224;4645395.672440723;2021710.840096643;271200.75088115915;1800414.7686626336;0;208;200;5;54;55;52;18;144;147;1722790144114.4546;664486126449.7736;1309872734709.9817;53926.630468624855;1722.4149090591295;-0.0;12198.736785813702;6061401.996709326;1193461.6224256214;0.0;1117797.7156397842;3.8659952595333573;0.2192199863840456
8025;2019-08-28 06:46:45.130;800;783;202;202;183;33;54;22;71;31;650;228;69;82;278;170;271;721;194;59;54;17;651;345;350;140;350;271;653;-2.0;-1.0;1568.0;160.0;8.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20245.0703125;12863.2421875;3385.34716796875;1238.59887695312;740.0;349319;620.0;0.0;Calculated values ==>;1566967605.13;353.16;351.46000000000004;293.36;293.36;291.46000000000004;276.46000000000004;272.7676641592781;278.56;275.36;280.26000000000005;276.26000000000005;338.16;295.96000000000004;280.06;281.36;300.96000000000004;290.16;300.26000000000005;345.26;279.06;278.56;335.16;347.16;274.86;242.56692532238324;263.95629194202945;272.7676641592781;292.56;6509999.999999999;3450000.0;3500000.0;1400000.0;3500000.0;2710000.0;6530000.0;0.0;0.0;0.2613333333333333;0.02666666666666667;0.0013333333333333333;0.0013333333333333333;0.0;12863.2421875;3385.34716796875;1238.59887695312;20245.0703125;505640.2891466989;503206.2415180948;252504.71248859138;252504.71248859138;246014.39054164742;431113.4868728058;439928.8483833541;457068.422064553;471801.8942764967;520791.0007101205;475609.0725197389;456819.7507757946;458429.05535448086;471207.0832623273;457924.1025524648;403376.10741021915;494799.49354651105;440739.5535592252;439928.8483833541;260077.89159075968;310333.04987691523;470422.9394058528;198940.66106784443;252504.71248859138;272.71718937695493;4645736.057541737;2021925.8757855983;271221.2795304426;1800471.1848231768;0;208;200;5;54;55;52;18;144;147;1722999547605.0337;664569827845.005;1310034137400.428;67457.38820713984;7239.5274223468905;-0.0;249.8988478596836;6062413.54705998;1193536.306523304;0.0;1117901.455999329;4.285812760818366;0.3420602396682359
8026;2019-08-28 06:47:45.110;802;788;203;202;183;35;30;24;73;32;652;229;72;85;278;169;271;725;194;61;31;18;647;348;353;141;353;274;649;-2.0;-1.0;1506.0;160.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20115.8828125;12751.5712890625;3312.12548828125;1252.51110839844;738.0;349320;617.0;0.0;Calculated values ==>;1566967665.11;353.36;351.96000000000004;293.46000000000004;293.36;291.46000000000004;276.66;273.0942459734351;276.16;275.56;280.46000000000004;276.36;338.36;296.06;280.36;281.66;300.96000000000004;290.06;300.26000000000005;345.66;279.26000000000005;276.26000000000005;334.86;346.96000000000004;274.96000000000004;242.77792619122317;264.3458800820626;273.0942459734351;292.56;6470000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2740000.0;6490000.000000001;0.0;0.0;0.251;0.02666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;12751.5712890625;3312.12548828125;1252.51110839844;20115.8828125;506259.93138543627;504234.1686564851;253041.2473681371;252679.76720546558;246150.14772417222;430925.7729439634;435192.50325232843;456828.508067201;471767.92807864514;520751.759544077;475339.1726933292;456703.53087032825;458320.3533582858;470802.1691614572;457302.28658491845;405380.2698298523;495744.58315847826;440416.14353239123;435367.2694147528;258822.4845140824;309494.7701623936;470387.0459242999;199731.32740551094;253041.2473681371;273.0420248367123;4646072.28670279;2022139.2614115297;271242.0318604947;1800526.9784910176;0;208;200;5;54;55;52;18;144;147;1723210377304.2627;664654099744.6968;1310197582899.8303;64531.392346084205;7217.485827167707;-0.0;60.775340682205226;6063513.086925068;1193656.741474906;0.0;1117904.0440879068;4.146961851449052;0.33346116845835583
8027;2019-08-28 06:48:45.121;800;789;205;205;185;38;26;25;74;32;655;229;73;86;278;168;271;725;196;63;26;19;644;350;355;142;355;276;645;-1.0;-1.0;1337.0;137.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19831.900390625;12753.3935546875;3310.23364257812;1258.22644042969;739.0;349321;614.0;0.0;Calculated values ==>;1566967725.121;353.16;352.06000000000006;293.66;293.66;291.66;276.96000000000004;273.3108153835814;275.76000000000005;275.66;280.56;276.36;338.66;296.06;280.46000000000004;281.76000000000005;300.96000000000004;289.96000000000004;300.26000000000005;345.66;279.46000000000004;275.76000000000005;334.56;347.06000000000006;275.06;242.98782864720522;264.60387354146746;273.3108153835814;292.76000000000005;6440000.000000001;3500000.0;3550000.0;1420000.0;3550000.0;2760000.0;6450000.0;0.0;0.0;0.22283333333333333;0.022833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;12753.3935546875;3310.23364257812;1258.22644042969;19831.900390625;506264.26117273694;504727.81605124776;253956.84671126335;253956.84671126335;246951.8755001016;430799.1582183253;433996.9779746687;456626.50634140265;471635.3862721799;520898.5289399666;475082.73863267165;456501.0290787299;458124.1965307005;470531.0922463426;456838.85020633845;406801.94346272555;496136.69729507365;440308.723157695;433996.9779746687;257567.11924055516;309913.9067706182;470351.2200979448;200273.455443165;253956.84671126335;273.2639425485488;4646405.245928353;2022351.8417517003;271262.95850930514;1800582.174934745;0;208;200;5;54;55;52;18;144;147;1723422816244.8164;664739015309.9181;1310362613150.2605;57124.00484182395;6166.775626284139;-0.0;60.01337708780179;6064527.067766689;1193768.297435486;0.0;1117905.050845096;3.657275668657871;0.2956650164256132
8028;2019-08-28 06:49:45.101;794;787;209;208;188;40;27;26;75;32;656;229;74;87;278;167;271;725;195;65;27;19;642;351;356;144;356;278;643;-1.0;0.0;1226.0;110.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19969.40625;12653.7216796875;3258.77880859375;1265.73095703125;737.0;349322;611.0;0.0;Calculated values ==>;1566967785.101;352.56000000000006;351.86;294.06;293.96000000000004;291.96000000000004;277.16;273.4187578820637;275.86;275.76000000000005;280.66;276.36;338.76;296.06;280.56;281.86;300.96000000000004;289.86;300.26000000000005;345.66;279.66;275.86;334.26000000000005;346.86;275.06;243.40439225979637;264.86050150153983;273.4187578820637;292.66;6420000.0;3510000.0;3560000.0;1440000.0;3560000.0;2780000.0;6430000.0;0.0;0.0;0.20433333333333334;0.018333333333333333;0.0005;0.0005;0.0;12653.7216796875;3258.77880859375;1265.73095703125;19969.40625;505655.4340131036;504644.51000687305;255554.62996989163;255175.1591771949;248033.1680846706;430735.4089219946;433928.6309241585;456423.9752947124;471369.63528795214;520838.32605075196;474825.5098029516;456297.99369759706;457927.5588463067;470395.2103354103;456537.1061020612;407715.53523323155;496332.3229960573;440418.69749890646;433928.6309241585;256311.7953858065;309075.640036128;470081.34618783195;200550.71973792478;255554.62996989163;273.37715912383914;4646736.812924611;2022563.497136734;271283.9844766312;1800636.898457932;0;208;200;5;54;55;52;18;144;147;1723636045144.8843;664824786709.9453;1310528757750.3132;52283.435218770275;4941.394818248299;-0.0;89.18700047713344;6065438.492524594;1193860.834666524;0.0;1117906.2937671305;3.336432927915594;0.2648218942265517
8029;2019-08-28 06:50:45.102;787;783;211;211;191;41;28;27;75;33;655;229;74;88;279;167;271;723;196;54;28;20;639;353;358;140;358;281;641;-3.0;-2.0;1208.0;119.0;3.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21137.072265625;12597.32421875;3282.42895507812;2517.09350585938;737.0;349323;609.0;0.0;Calculated values ==>;1566967845.102;351.86;351.46000000000004;294.26000000000005;294.26000000000005;292.26000000000005;277.26000000000005;273.6339639331285;275.96000000000004;275.86;280.66;276.46000000000004;338.66;296.06;280.56;281.96000000000004;301.06;289.86;300.26000000000005;345.46000000000004;278.56;275.96000000000004;334.06;346.86;275.16;242.56692532238324;265.2429198363724;273.6339639331285;292.76000000000005;6390000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2810000.0;6409999.999999999;0.0;0.0;0.20133333333333334;0.01983333333333333;0.0005;0.0005;0.0;12597.32421875;3282.42895507812;2517.09350585938;21137.072265625;505005.2798636285;504297.92287330306;256426.47340935745;256426.47340935745;249134.99292701454;430607.02586249536;433611.6846174708;455929.01634693035;471998.58498376724;520488.2041120485;474438.16106626025;455802.1033359119;457568.97561756196;470249.5686241133;456207.11207956326;409039.6576413748;496255.11220947286;438149.4439138761;433611.6846174708;255474.93562877487;309075.640036128;470718.74820856744;201069.0869254373;256426.47340935745;273.5890727404771;4647079.372621061;2022773.9260260565;271315.5085391762;1800691.4094310645;0;208;200;5;54;55;52;18;145;147;1723850248714.6255;664909988129.8424;1310696460545.1106;51311.79912352727;5348.051615448748;-0.0;88.59260560405666;6066301.800531297;1193946.5814824577;0.0;1117907.7752885376;3.084683170580407;0.24830021668452243
8030;2019-08-28 06:51:45.102;780;779;212;212;193;43;30;28;75;33;642;229;74;94;279;168;271;721;196;36;29;18;666;354;359;132;358;272;665;-2.0;-1.0;1349.0;93.0;7.0;0;1;0;1;1;0;1;0;0;0;1;1;0;0;0;30814.755859375;22435.052734375;3419.01635742188;2108.30712890625;738.0;349324;606.0;0.0;Calculated values ==>;1566967905.102;351.16;351.06000000000006;294.36;294.36;292.46000000000004;277.46000000000004;273.7412296467126;276.16;275.96000000000004;280.66;276.46000000000004;337.36;296.06;280.56;282.56;301.06;289.96000000000004;300.26000000000005;345.26;276.76000000000005;276.06;333.76000000000005;346.96000000000004;274.96000000000004;240.83765695389522;264.08650396036035;273.7412296467126;292.76000000000005;6659999.999999999;3540000.0;3590000.0;1320000.0;3579999.9999999995;2720000.0;6650000.0;0.0;0.0;0.22483333333333333;0.015500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;22435.052734375;3419.01635742188;2108.30712890625;30814.755859375;501609.71943300846;501567.22348260315;255599.7514394439;255599.7514394439;248908.42515730584;430542.39183029096;433724.0844890748;457402.8244415097;473048.1168422736;519881.35958325834;475594.8188675611;457278.64460356557;459743.9444041836;470249.5686241133;456180.22461298853;394219.4658314275;493606.11347439646;434799.06761956174;433543.1123277296;254219.67992080047;309494.7701623936;471589.48105234385;201352.87563666003;255599.7514394439;273.7044859954143;4647512.304522103;2023065.862500666;271354.0535444659;1800747.2548086687;0;209;200;5;54;55;52;18;145;147;1724065348714.6255;664991588129.8424;1310862360545.1106;57568.56348962371;4188.6673839431;-0.0;207.60058770299997;6067209.136886407;1194026.054140786;0.0;1117910.2435651484;2.2160073583228423;0.17246390500562758
8031;2019-08-28 06:52:48.093;782;779;213;214;200;44;30;29;70;33;647;229;69;80;278;168;271;726;196;32;30;17;711;352;357;127;356;260;712;-1.0;-1.0;1192.0;0.0;0.0;0;1;0;1;1;0;1;0;0;0;1;1;0;0;0;32668.123046875;23911.033203125;3783.94506835938;2036.44494628906;742.0;349325;603.0;0.0;Calculated values ==>;1566967968.093;351.36;351.06000000000006;294.46000000000004;294.56;293.16;277.56;273.5264737036516;276.16;276.06;280.16;276.46000000000004;337.86;296.06;280.06;281.16;300.96000000000004;289.96000000000004;300.26000000000005;345.76;276.36;276.16;333.46000000000004;347.36;274.86;239.71726792356844;262.5002047102346;273.5264737036516;292.76000000000005;7109999.999999999;3520000.0000000005;3570000.0000000005;1270000.0;3560000.0;2600000.0;7120000.0;0.0;0.0;0.19866666666666666;0.0;0.0;0.0;0.0;23911.033203125;3783.94506835938;2036.44494628906;32668.123046875;497671.2175776557;497154.5937528034;253909.0913698751;254253.51717855033;249565.42299192958;430671.36484660726;434218.8704114113;458713.5074899562;473697.1866146107;521382.43655418727;477112.5237208253;458592.2718018564;459921.10874801;470395.2103354103;456510.3522854336;278557.39061717305;489558.11878546706;434575.35254931415;434218.8704114113;252964.46457616048;311171.3556482807;472153.07077982114;200920.47264012235;255599.7514394439;273.5264737036516;4648067.700358379;2023471.3328196064;271390.31494414754;1800810.2717173796;0;209;200;5;54;55;52;18;145;147;1724290856494.4001;665073161474.7609;1311029916604.943;51214.88292350033;0.0;-0.0;0.0;6068160.856062262;1194062.6997445247;0.0;1117912.0598107884;1.7225843024185967;0.12366786809602337
8032;2019-08-28 06:53:45.153;823;804;214;214;198;44;31;30;65;34;660;230;65;73;278;168;271;743;195;35;31;18;694;357;362;134;362;252;694;-2.0;-1.0;1560.0;194.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31212.55859375;23336.966796875;3639.75854492188;1149.59936523438;746.0;349326;599.0;0.0;Calculated values ==>;1566968025.153;355.46000000000004;353.56000000000006;294.56;294.56;292.96000000000004;277.56;274.0616903277293;276.26000000000005;276.16;279.66;276.56;339.16;296.16;279.66;280.46000000000004;300.96000000000004;289.96000000000004;300.26000000000005;347.46000000000004;276.66;276.26000000000005;333.06;347.76;274.96000000000004;241.2770596917726;261.41265627149306;274.0616903277293;292.66;6940000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2520000.0;6940000.000000001;0.0;0.0;0.26;0.03233333333333333;0.0;0.0;0.0;23336.966796875;3639.75854492188;1149.59936523438;31212.55859375;504873.25937308854;502295.30662296177;255006.1981333865;255006.1981333865;249532.27659073152;430346.717906069;433154.95317096787;459375.44999954134;472884.4304738556;523360.31960306474;478219.52525787026;459375.44999954134;460328.51691410074;469575.04177178163;455681.92639110074;280961.6818946523;493819.2256007086;433883.48505660606;433154.95317096787;251290.9062238717;312848.0458788934;471323.8536851003;202061.87636747933;255599.7514394439;273.9945288568448;4648573.9547619885;2023845.7732207954;271415.56434539653;1800869.1045687017;0;209;200;5;54;55;52;18;145;147;1724495987195.0515;665147624774.9973;1311175990205.407;66901.52914433612;8706.137266603077;-0.0;0.0;6069096.928630873;1194131.6958825816;0.0;1117912.0598107884;2.6881459699581067;0.22105460426643356
8033;2019-08-28 06:54:45.154;858;826;204;204;191;46;33;32;65;36;660;232;65;77;277;170;271;718;193;37;32;19;637;359;363;137;363;270;639;-1.0;-1.0;1122.0;110.0;14.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19700.056640625;12566.3154296875;3165.79028320312;1230.08642578125;753.0;349327;593.0;0.0;Calculated values ==>;1566968085.154;358.96000000000004;355.76;293.56;293.56;292.26000000000005;277.76000000000005;274.27422755570615;276.46000000000004;276.36;279.66;276.76000000000005;339.16;296.36;279.66;280.86;300.86;290.16;300.26000000000005;344.96000000000004;276.86;276.36;332.46000000000004;348.46000000000004;275.06;241.92719264551067;263.82572766246335;274.27422755570615;292.46000000000004;6370000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;2700000.0;6390000.0;0.0;0.0;0.187;0.018333333333333333;0.0023333333333333335;0.0023333333333333335;0.0;12566.3154296875;3165.79028320312;1230.08642578125;19700.056640625;514351.46937958023;510083.60447501997;253870.03012872793;253870.03012872793;249213.35133529434;430214.79039162316;433269.66867335857;456485.49683021253;472687.3056196521;521905.2149896444;476188.72090561356;456485.49683021253;457972.81567399047;469309.5044865895;455628.1233537539;409894.07379215054;495769.1729527078;433997.93586973246;433086.23799672595;248780.69988749037;315782.5089487807;471021.86055166635;202609.38070695582;253870.03012872793;274.2165302914084;4648998.233626292;2024144.9722255557;271435.39539080963;1800925.8184207494;0;209;200;5;54;55;52;18;145;147;1724713490819.7888;665228926129.899;1311332592815.2178;47474.833715049004;4920.895463819694;-0.0;418.1711516919954;6070050.080872489;1194245.2563811748;0.0;1117915.544628461;3.1136246953688853;0.2450289538106822
8034;2019-08-28 06:55:45.115;847;823;207;206;189;47;34;33;66;37;662;232;66;84;277;171;271;663;193;37;34;19;628;359;364;140;364;277;629;-1.0;-2.0;1117.0;123.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19258.986328125;12325.1455078125;3119.71704101562;1257.25549316406;761.0;349328;587.0;0.0;Calculated values ==>;1566968145.115;357.86;355.46000000000004;293.86;293.76000000000005;292.06;277.86;274.27422755570615;276.56;276.46000000000004;279.76000000000005;276.86;339.36;296.36;279.76000000000005;281.56;300.86;290.26000000000005;300.26000000000005;339.46000000000004;276.86;276.56;331.86;349.26;275.06;242.56692532238324;264.73235714968143;274.27422755570615;292.46000000000004;6280000.0;3590000.0;3640000.0;1400000.0;3640000.0;2770000.0;6290000.0;0.0;0.0;0.18616666666666667;0.0205;0.0005;0.0005;0.0;12325.1455078125;3119.71704101562;1257.25549316406;19258.986328125;513703.1712410451;510557.087460806;255508.3513123264;255122.10980369593;248915.1297278486;430214.79039162316;433201.5241952028;455453.16761822085;472391.7460337592;521542.27200742107;475296.8613730419;455453.16761822085;457714.5187214496;469171.5215608226;455768.1312034748;413498.3857910652;489182.9759714588;433749.95420475816;433201.5241952028;246270.64818160105;319136.5849023705;470620.16492588987;202582.35174310944;255508.3513123264;274.20603676123244;4649322.681289363;2024352.266237836;271456.1097670203;1800978.1636019233;0;209;200;5;54;55;52;18;145;147;1724931449054.664;665311972114.8514;1311496586150.1238;47076.11688874991;5494.775170246999;-0.0;88.84658644143819;6070837.4933094205;1194331.997218193;0.0;1117919.7670299301;3.1528778872860395;0.2532493106059624
8035;2019-08-28 06:56:45.145;819;808;215;214;194;46;35;35;67;38;667;231;66;86;277;173;271;649;193;39;35;20;621;358;363;142;363;280;622;-2.0;0.0;983.0;100.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19551.857421875;12202.486328125;3067.06103515625;1270.01892089844;780.0;349329;580.0;0.0;Calculated values ==>;1566968205.145;355.06000000000006;353.96000000000004;294.66;294.56;292.56;277.76000000000005;274.1680685717883;276.66;276.66;279.86;276.96000000000004;339.86;296.26000000000005;279.76000000000005;281.76000000000005;300.86;290.46000000000004;300.26000000000005;338.06000000000006;277.06;276.66;331.16;351.16;275.16;242.98782864720522;265.11578078379944;274.1680685717883;292.46000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2800000.0;6220000.0;0.0;0.0;0.16383333333333333;0.016666666666666666;0.0005;0.0005;0.0;12202.486328125;3067.06103515625;1270.01892089844;19551.857421875;510732.0588159212;509237.3142092098;259140.7245838374;258721.2485131358;250981.44192002557;430280.9020939914;433634.880018922;455078.4879107945;472226.9707426428;521816.6408787548;474797.0082884179;454950.9854598606;457479.8990973467;469309.5044865895;456213.26347489114;416074.205745605;487962.28148738574;434358.88782729313;433634.880018922;243342.44575359824;327104.2899505934;470450.12188174675;202332.35560402696;259140.7245838374;274.10431846544805;4649646.266698974;2024556.7653681708;271477.1809174375;1801029.7458641087;0;209;200;5;54;55;52;18;145;147;1725149658104.56;665396614414.8112;1311663769700.0442;41408.241342925416;4468.629437961996;-0.0;87.24707771754228;6071575.231645825;1194415.0671040744;0.0;1117921.2352108543;2.779040095058008;0.2213098124970804
8036;2019-08-28 06:57:45.135;792;788;220;220;201;44;35;35;67;39;669;229;66;85;277;174;271;639;192;42;34;20;615;357;361;143;361;280;617;-2.0;-1.0;833.0;0.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20302.353515625;12062.1083984375;3056.95141601562;1271.00048828125;797.0;349330;574.0;0.0;Calculated values ==>;1566968265.135;352.36;351.96000000000004;295.16;295.16;293.26000000000005;277.56;274.0616903277293;276.66;276.66;279.86;277.06;340.06000000000006;296.06;279.76000000000005;281.66;300.86;290.56;300.26000000000005;337.06;277.36;276.56;330.56;352.86;275.16;243.1966462407574;265.11578078379944;274.0616903277293;292.36;6150000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;2800000.0;6170000.0;0.0;0.0;0.13883333333333334;0.0;0.0005;0.0005;0.0;12062.1083984375;3056.95141601562;1271.00048828125;20302.353515625;507794.9704750579;507102.7760171121;261660.48293488845;261660.48293488845;253817.54891741512;430346.717906069;434130.71970383386;455078.4879107945;472193.81962526246;522024.20854232565;474567.47922243975;454950.9854598606;457354.4753197939;469584.7532979428;456517.28431931394;418152.4055498902;487094.19604287995;435378.9101572175;433950.3860404442;240832.718256323;334235.48183727637;470315.4621069152;202234.48292222194;261660.48293488845;274.0616903277293;4649978.329770436;2024758.9366234315;271498.3525499904;1801080.770795637;0;209;200;5;54;55;52;18;145;147;1725366821904.5945;665482100164.8247;1311831741700.0708;35103.17602591349;0.0;-0.0;86.14495155277787;6072212.720524809;1194452.2994763001;0.0;1117922.6799036094;2.1469915502138575;0.15050395503389752
8037;2019-08-28 06:58:45.086;771;771;220;219;205;43;35;35;67;40;669;228;67;84;277;176;271;623;192;45;35;20;601;360;365;144;365;281;601;-1.0;-2.0;1389.0;205.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20385.796875;11778.4638671875;2857.14697265625;1268.84521484375;805.0;349331;572.0;0.0;Calculated values ==>;1566968325.086;350.26;350.26;295.16;295.06;293.66;277.46000000000004;274.38016830617;276.66;276.66;279.86;277.16;340.06000000000006;295.96000000000004;279.86;281.56;300.86;290.76000000000005;300.26000000000005;335.46000000000004;277.66;276.66;330.36;353.66;275.16;243.40439225979637;265.2429198363724;274.38016830617;292.36;6010000.0;3600000.0;3650000.0;1440000.0;3650000.0;2810000.0;6010000.0;0.0;0.0;0.2315;0.034166666666666665;0.0;0.0;0.0;11778.4638671875;2857.14697265625;1268.84521484375;20385.796875;506342.8785452971;506342.8785452971;262917.6631565186;262437.32571371883;256272.95306251955;430148.3826014536;433133.46834165603;454910.54114744224;472160.7387857882;521943.016338734;474323.1404217345;454910.54114744224;457066.29687834706;469033.2980751329;456300.8141213988;422624.1652874076;486587.67587042745;434947.67464153876;433133.46834165603;239996.17471937067;337592.078488485;470180.5696925624;202764.7959222612;261660.48293488845;274.28145733519904;4650317.120784749;2024957.4458105573;271519.50064578;1801130.0147001306;0;209;200;5;54;55;52;18;145;147;1725584444034.5044;665568129849.7892;1311999904255.0012;58371.74001962942;9136.705603818624;-0.0;0.0;6072991.042009466;1194528.3765092762;0.0;1117923.3971919413;4.244624612833041;0.3523758395736256
8038;2019-08-28 06:59:45.106;752;754;217;217;203;45;36;35;67;40;668;227;67;83;277;178;271;583;193;48;35;20;597;360;364;145;364;283;598;-2.0;-2.0;1138.0;54.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20145.05078125;11695.2900390625;2811.95703125;1272.46606445312;806.0;349332;568.0;0.0;Calculated values ==>;1566968385.106;348.36;348.56000000000006;294.86;294.86;293.46000000000004;277.66;274.38016830617;276.76000000000005;276.66;279.86;277.16;339.96000000000004;295.86;279.86;281.46000000000004;300.86;290.96000000000004;300.26000000000005;331.46000000000004;277.96000000000004;276.66;329.96000000000004;353.76;275.16;243.61107973660833;265.49620691782997;274.38016830617;292.46000000000004;5970000.0;3600000.0;3640000.0;1450000.0;3640000.0;2830000.0;5980000.0;0.0;0.0;0.18966666666666668;0.009000000000000001;0.0003333333333333333;0.0003333333333333333;0.0;11695.2900390625;2811.95703125;1272.46606445312;20145.05078125;504260.4851431441;504427.104938957;261731.5807586169;261731.5807586169;255632.1030028452;430148.3826014536;433567.68989926;454573.3195052766;472028.77388759464;521676.49644775025;473948.101903784;454573.3195052766;456613.2474245296;469171.5215608226;456579.465419306;423819.9371222467;481259.1383514353;435720.79255775904;433384.8821390699;238323.1353838712;338011.6871214325;470045.44345262425;202929.61121592752;261731.5807586169;274.3453606211897;4650654.990434132;2025153.1256312525;271540.6852989654;1801177.2729809924;0;209;200;5;54;55;52;18;145;147;1725803216934.4348;665654858749.7616;1312169160654.9475;47728.42333887988;2404.042490130271;-0.0;57.21776712681766;6073875.504759849;1194624.5814676622;0.0;1117923.8741656055;3.1806461351670476;0.23880326731678433
8039;2019-08-28 07:00:45.117;736;742;218;218;202;43;36;36;67;41;667;227;67;83;277;178;271;580;193;50;36;19;615;356;361;139;361;274;614;-2.0;92.0;722.0;40.0;7.0;0;1;0;1;0;1;1;0;0;0;1;1;0;0;0;31159.603515625;21198.193359375;3006.55078125;2215.611328125;805.0;349333;562.0;0.0;Calculated values ==>;1566968445.117;346.76;347.36;294.96000000000004;294.96000000000004;293.36;277.46000000000004;273.955091788801;276.76000000000005;276.76000000000005;279.86;277.26000000000005;339.86;295.86;279.86;281.46000000000004;300.86;290.96000000000004;300.26000000000005;331.16;278.16;276.76000000000005;329.36;353.66;275.06;242.35481222062532;264.3458800820626;273.955091788801;292.46000000000004;6150000.0;3560000.0;3610000.0;1390000.0;3610000.0;2740000.0;6140000.0;0.0;0.015333333333333334;0.12033333333333333;0.006666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;21198.193359375;3006.55078125;2215.611328125;31159.603515625;500498.92722724937;501384.0733909792;260980.99475366512;260980.99475366512;254356.00516563846;430412.23801567365;434310.53623595677;456077.0789174574;472915.35137376806;522303.57569222595;475111.5413663602;456077.0789174574;458072.70296449034;469584.7532979428;457234.1725856539;418152.4055498902;478951.3196559957;436776.8904632732;434310.53623595677;235813.6939595721;337592.078488485;470754.2918620804;201858.8173677902;260980.99475366512;273.910899969867;4651082.607603164;2025427.2882475536;271569.7579396531;1801225.76943561;0;209;201;5;54;55;52;18;146;147;1726020756810.0017;665740074369.9836;1312336291290.383;30590.930806476616;1792.6364966286014;0.0;202.21779839600694;6074528.285700664;1194659.560204236;0.0;1117926.036525017;1.2333590719490393;0.09284222145799002
8040;2019-08-28 07:01:45.137;738;741;221;221;204;41;38;34;62;40;658;225;61;73;277;178;271;619;194;52;37;17;634;356;361;131;360;256;634;-1.0;-1.0;1200.0;64.0;7.0;0;1;0;1;0;1;1;0;0;0;1;1;0;0;0;31907.443359375;21630.041015625;3137.94213867188;1992.8195800781198;802.0;349334;556.0;0.0;Calculated values ==>;1566968505.137;346.96000000000004;347.26;295.26000000000005;295.26000000000005;293.56;277.26000000000005;273.955091788801;276.96000000000004;276.56;279.36;277.16;338.96000000000004;295.66;279.26000000000005;280.46000000000004;300.86;290.96000000000004;300.26000000000005;335.06;278.36;276.86;328.76000000000005;353.36;274.86;240.61611355647437;261.9595390733887;273.955091788801;292.56;6340000.0;3560000.0;3610000.0;1310000.0;3600000.0;2560000.0;6340000.0;0.0;0.0;0.2;0.010666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;21630.041015625;3137.94213867188;1992.8195800781198;31907.443359375;498961.20647804596;499363.6941012346;260911.19116206787;260911.19116206787;254110.8842703682;430412.23801567365;434668.6427963687;458381.9511677081;473856.7996405058;522833.8737987949;477168.9638405529;458261.1180039729;459705.4696385872;469722.02148053906;457234.1725856539;411136.9282982878;482349.1681313026;437121.9238134391;434489.842356074;233304.39079467155;336333.2981666971;471624.74038647546;201859.24315354138;260911.19116206787;273.911065897696;4651608.341513197;2025784.309167883;271604.8398872962;1801276.9906112954;0;209;201;5;54;55;52;18;146;147;1726237429009.9329;665821101369.9579;1312495344290.3325;51304.54160283334;2877.498637151297;-0.0;202.5084263930072;6075210.975457948;1194698.4909696027;0.0;1117929.4103677955;2.0322465363312574;0.15379504074912984
8041;2019-08-28 07:02:45.098;769;761;217;217;203;40;39;33;59;39;658;226;59;70;277;179;271;656;195;55;39;15;612;356;360;128;360;258;613;-1.0;-1.0;1185.0;67.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22007.0390625;12137.4658203125;3002.96923828125;1019.41082763672;801.0;349335;549.0;0.0;Calculated values ==>;1566968565.098;350.06000000000006;349.26;294.86;294.86;293.46000000000004;277.16;273.955091788801;277.06;276.46000000000004;279.06;277.06;338.96000000000004;295.76000000000005;279.06;280.16;300.86;291.06;300.26000000000005;338.76;278.66;277.06;328.06;353.26;274.66;239.943914813709;262.23063862743834;273.955091788801;292.66;6120000.0;3560000.0;3600000.0;1280000.0;3600000.0;2580000.0;6130000.0;0.0;0.0;0.19749999999999998;0.011166666666666667;0.0005;0.0005;0.0;12137.4658203125;3002.96923828125;1019.41082763672;22007.0390625;505093.98475746484;503963.64851638366;260607.50377370752;260607.50377370752;254797.93758659184;430412.23801567365;435089.031508698;457697.8658057291;474146.7518333664;522672.3241863526;477029.34555075224;457697.8658057291;459030.2514261075;469722.02148053906;457371.91220730933;419152.1631418458;489891.7948330984;437864.61894757615;435089.031508698;230377.04089860234;335913.7198600519;471827.73446709657;201848.15804237258;260607.50377370752;273.90674590469655;4652057.336829675;2026065.5221506928;271629.9254910981;1801328.1316094708;0;209;201;5;54;55;52;18;146;147;1726453588414.809;665898750864.9135;1312649444060.2444;50530.31728326291;3014.7719367427508;-0.0;87.24076386749525;6076059.047676027;1194747.5613078915;0.0;1117931.823374905;3.318863952135357;0.2540596141892493
8042;2019-08-28 07:03:45.128;781;772;211;211;197;39;41;32;60;39;663;228;60;75;277;180;271;641;195;56;41;16;612;353;358;133;357;262;613;75.0;-1.0;678.0;29.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21384.279296875;12143.9267578125;2993.20556640625;1211.97302246094;798.0;349336;543.0;0.0;Calculated values ==>;1566968625.128;351.26;350.36;294.26000000000005;294.26000000000005;292.86;277.06;273.6339639331285;277.26000000000005;276.36;279.16;277.06;339.46000000000004;295.96000000000004;279.16;280.66;300.86;291.16;300.26000000000005;337.26;278.76000000000005;277.26000000000005;327.46000000000004;352.96000000000004;274.76000000000005;241.05796691057077;262.7682575881327;273.6339639331285;292.66;6120000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;2620000.0;6130000.0;0.0125;0.0;0.113;0.004833333333333333;0.0005;0.013000000000000001;0.0;12143.9267578125;2993.20556640625;1211.97302246094;21384.279296875;506645.06909878313;505392.3519814727;258028.23732586522;258028.23732586522;252500.63385936414;430607.02586249536;435919.11457929364;457173.2343506725;473501.00995365425;522861.7598606178;476749.6933207361;457173.2343506725;459002.87899429764;470132.41473000357;457994.41410563304;419152.1631418458;487805.4946433543;438486.3910099264;435919.11457929364;227868.02628245065;334655.03009724553;471261.7068757205;201100.81430916575;203290.3305790388;273.60148580722773;4652419.111946324;2026267.9682612163;271648.5296539394;1801378.124716881;0;209;201;5;54;55;52;18;146;147;1726669096114.7063;665977090014.8761;1312805522060.17;28936.183464690264;1305.7776474050145;-0.0;3024.1741920033132;6076721.599625697;1194783.5838900323;0.0;1117957.764797087;2.034737350986276;0.13560401181634968
8043;2019-08-28 07:04:45.139;776;773;211;210;193;37;44;30;60;39;666;229;60;77;277;179;271;650;195;58;43;16;614;350;355;134;355;261;615;851.0;-1.0;341.0;26.0;7.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;20557.015625;11503.7939453125;3046.32788085938;1198.37939453125;796.0;349337;540.0;0.0;Calculated values ==>;1566968685.139;350.76;350.46000000000004;294.26000000000005;294.16;292.46000000000004;276.86;273.3108153835814;277.56;276.16;279.16;277.06;339.76;296.06;279.16;280.86;300.86;291.06;300.26000000000005;338.16;278.96000000000004;277.46000000000004;327.16;352.76;274.76000000000005;241.2770596917726;262.63441904999945;273.3108153835814;292.66;6140000.0;3500000.0;3550000.0;1340000.0;3550000.0;2610000.0;6150000.0;0.14183333333333334;0.0;0.05683333333333333;0.004333333333333333;0.0011666666666666668;0.14300000000000002;0.0;11503.7939453125;3046.32788085938;1198.37939453125;20557.015625;505820.201384562;505341.4813465836;257904.85972924306;257491.55191859422;250929.20399201591;430799.1582183253;437138.8652924615;457335.37642303173;473371.24222306634;523249.9974241765;476987.0878588481;457335.37642303173;459402.6962458517;470404.8453004017;458340.24663667777;418488.4165722102;488847.8566586865;439487.5985244788;436968.1101686938;226613.5671989835;333815.9410454577;471128.47311997804;200344.93625547332;200814.53936073714;273.29201829352434;4652768.68681384;2026465.0687286018;271668.6196065364;1801428.463389271;0;209;201;5;54;55;52;18;146;147;1726883035329.4138;666057204699.7666;1312962450824.9556;14605.623349522903;1173.3953264128536;-0.0;33769.96062553781;6077084.514537524;1194804.247452411;0.0;1118264.4388000756;3.1462663403382156;0.03203647419476702
8044;2019-08-28 07:05:45.119;770;770;211;211;192;35;46;28;61;39;666;228;61;78;277;178;271;663;194;59;46;17;614;346;351;134;351;261;616;958.0;97.0;343.0;45.0;7.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;19379.84375;10443.7314453125;3044.47705078125;1198.5517578125;793.0;349338;536.0;0.0;Calculated values ==>;1566968745.119;350.16;350.16;294.26000000000005;294.26000000000005;292.36;276.66;272.8767566201714;277.76000000000005;275.96000000000004;279.26000000000005;277.06;339.76;295.96000000000004;279.26000000000005;280.96000000000004;300.86;290.96000000000004;300.26000000000005;339.46000000000004;279.06;277.76000000000005;326.76000000000005;352.46000000000004;274.86;241.2770596917726;262.63441904999945;272.8767566201714;292.56;6140000.0;3460000.0;3510000.0;1340000.0;3510000.0;2610000.0;6160000.0;0.15966666666666668;0.016166666666666666;0.05716666666666667;0.007500000000000001;0.0011666666666666668;0.16083333333333336;0.0;10443.7314453125;3044.47705078125;1198.5517578125;19379.84375;505042.655207295;504861.5073486984;257843.74697492828;257843.74697492828;250521.88438020746;431051.2098666511;438388.79722800467;457457.7101697933;473371.24222306634;523249.9974241765;476875.4789354259;457457.7101697933;459523.5096497764;470946.949990523;458843.72338919825;418488.4165722102;490545.70154840365;440523.99674407655;438388.79722800467;224941.0041839467;332557.3633054275;471226.17219587084;199262.13879467183;199687.0831027151;272.84844825938524;4653101.383039683;2026647.9038082336;271688.5873746702;1801479.2031781483;0;209;201;5;54;55;52;18;146;147;1727094764729.4812;666137577899.7921;1313118998625.0054;14760.18016361111;2039.7302505089929;0.0;38391.19235515074;6077329.147995202;1194831.0145735452;0.0;1118865.5812941252;3.7578813717335393;0.036730185602533175
8045;2019-08-28 07:06:45.120;765;767;212;213;192;31;48;24;63;38;664;227;62;81;276;177;271;674;196;60;48;17;621;342;347;134;346;262;623;373.0;88.0;80.0;1.0;7.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18906.78515625;9724.984375;3160.01806640625;1204.26391601562;791.0;349339;532.0;0.0;Calculated values ==>;1566968805.12;349.66;349.86;294.36;294.46000000000004;292.36;276.26000000000005;272.43898195401505;277.96000000000004;275.56;279.46000000000004;276.96000000000004;339.56000000000006;295.86;279.36;281.26000000000005;300.76000000000005;290.86;300.26000000000005;340.56000000000006;279.16;277.96000000000004;326.36;352.26;274.86;241.2770596917726;262.7682575881327;272.43898195401505;292.76000000000005;6210000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2620000.0;6230000.0;0.06216666666666667;0.014666666666666666;0.013333333333333334;0.00016666666666666666;0.0011666666666666668;0.06333333333333334;0.0;9724.984375;3160.01806640625;1204.26391601562;18906.78515625;503754.1330988502;503833.0996164722;257833.69855254964;258244.62374381395;250219.30306037443;431298.55289687274;439608.5406439147;457540.8190454173;473273.9119493556;522964.360585008;476637.87763985834;457418.38492534845;459729.12073183834;471495.08399787865;459343.66283655516;416074.205745605;491339.287448143;441540.0393956936;439608.5406439147;223268.49639005636;331718.34850182006;471226.17219587084;198265.4031555558;199362.71386023727;272.43719258716146;4653420.44359777;2026815.979241077;271708.611172319;1801530.9081657978;0;209;201;5;54;55;52;18;146;147;1727304168219.2283;666217979239.695;1313275901239.816;3457.0055451981534;45.49346150671918;0.0;15215.569029632907;6077480.96040609;1194848.3917274054;0.0;1119312.3117505088;1.328533903859201;-0.004917906474589913
