;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8046;2019-08-28 07:07:45.080;764;765;210;212;191;29;51;20;65;36;663;226;64;83;276;175;271;685;196;61;50;18;621;339;344;134;344;262;623;189.0;0.0;528.0;15.0;7.0;0;97;49;1;0;0;1;0;0;0;1;0;0;0;0;18211.265625;8897.7763671875;3156.89819335938;1179.25671386719;787.0;349340;529.0;0.0;Calculated values ==>;1566968865.08;349.56000000000006;349.66;294.16;294.36;292.26000000000005;276.06;272.10816812424576;278.26000000000005;275.16;279.66;276.76000000000005;339.46000000000004;295.76000000000005;279.56;281.46000000000004;300.76000000000005;290.66;300.26000000000005;341.66;279.26000000000005;278.16;326.06;351.86;274.96000000000004;241.2770596917726;262.7682575881327;272.10816812424576;292.76000000000005;6210000.0;3390000.0;3440000.0;1340000.0;3440000.0;2620000.0;6230000.0;0.0315;0.0;0.08800000000000001;0.0025;0.0011666666666666668;0.03266666666666667;0.0;8897.7763671875;3156.89819335938;1179.25671386719;18211.265625;503623.2416070181;503571.0643488771;257022.10061009077;257833.69855254964;249863.21028678512;431480.97241316177;440745.04656131705;457785.4074473757;473079.2034362849;522861.7598606178;476526.01841687784;457663.1597208959;459970.51618106745;471762.96477475204;459550.392653758;416074.205745605;492853.5389865301;442328.6218347097;440584.9702350062;222014.15119762826;330040.4071292106;471323.8536851003;197432.61960939044;199560.81535941546;272.0938415444028;4653729.554476418;2026971.0654542453;271728.460602466;1801583.5140406834;0;209;201;5;54;55;52;18;146;147;1727511330019.36;666298325639.7461;1313432996439.9158;22911.045329742705;684.7280851892746;-0.0;7873.455725935964;6077700.5476743495;1194854.4728501786;0.0;1119504.5920179011;2.3779199459581024;0.12015282434695056
8047;2019-08-28 07:08:45.101;763;763;208;209;190;27;53;17;67;34;662;226;66;86;276;174;270;689;195;61;52;18;622;337;341;134;341;264;624;-2.0;92.0;320.0;8.0;7.0;0;92;42;1;0;0;1;0;0;0;1;0;0;0;0;17554.259765625;8508.87109375;3144.89916992188;1166.55688476562;782.0;349341;526.0;0.0;Calculated values ==>;1566968925.101;349.46000000000004;349.46000000000004;293.96000000000004;294.06;292.16;275.86;271.8864255623528;278.46000000000004;274.86;279.86;276.56;339.36;295.76000000000005;279.76000000000005;281.76000000000005;300.76000000000005;290.56;300.16;342.06000000000006;279.26000000000005;278.36;325.76000000000005;351.36;274.96000000000004;241.2770596917726;263.0348170998261;271.8864255623528;292.66;6220000.0;3370000.0000000005;3410000.0;1340000.0;3410000.0;2640000.0;6240000.0;0.0;0.015333333333333334;0.05333333333333334;0.0013333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8508.87109375;3144.89916992188;1166.55688476562;17554.259765625;503400.55665270507;503216.9200900598;256168.35698980262;256565.10390900457;249467.78265586335;431601.1154718507;441701.4118989711;457708.1779250081;472884.4304738556;522597.5463738173;476273.2220800747;457585.54517211486;460020.9230230831;472163.1387510127;459732.276829924;415358.52965648577;493300.3675111837;442950.9116398876;441543.9005770334;220759.83610629753;327943.14443680964;471323.8536851003;196894.66776003293;256168.35698980262;271.87122668952355;4654027.704838185;2027116.1716194965;271748.0158911255;1801636.0473990815;0;209;201;5;54;55;52;18;146;147;1727716901944.863;666378753779.9429;1313590851670.302;13910.053875465344;365.9055812334231;0.0;216.27146751843594;6078007.49756335;1194863.2311951017;0.0;1119572.0300063826;1.1304103831690029;0.08184843435522775
8048;2019-08-28 07:09:45.091;763;762;206;207;187;26;54;15;69;32;661;225;68;88;275;173;270;693;195;62;54;18;624;335;340;135;339;265;627;-2.0;81.0;345.0;91.0;7.0;0;88;36;1;0;0;1;0;0;0;1;0;0;0;0;16799.484375;8129.3466796875;3239.31274414062;1144.69494628906;778.0;349342;525.0;0.0;Calculated values ==>;1566968985.091;349.46000000000004;349.36;293.76000000000005;293.86;291.86;275.76000000000005;271.6637117239857;278.56;274.66;280.06;276.36;339.26;295.66;279.96000000000004;281.96000000000004;300.66;290.46000000000004;300.16;342.46000000000004;279.36;278.56;325.66;350.96000000000004;274.96000000000004;241.49495122638035;263.1675429290057;271.6637117239857;292.66;6240000.0;3350000.0;3400000.0;1350000.0;3390000.0;2650000.0;6270000.0;0.0;0.013500000000000002;0.0575;0.015166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8129.3466796875;3239.31274414062;1144.69494628906;16799.484375;503216.9200900598;502809.3165874297;255225.96353551702;255614.01047063296;248300.4888048052;431720.082569444;442068.6695460854;457792.42658361327;472558.57531478856;522413.8500818679;476034.13620366954;457669.69556869747;460107.00418257946;472305.77689131355;459913.80896129017;414625.781954485;493545.29114565917;443311.0506068675;442068.6695460854;220341.7376933702;326265.46416910045;471190.70470879815;196110.03573699712;255225.96353551702;271.5493392990877;4654313.938325869;2027254.8003256614;271767.273112982;1801689.2402980796;0;209;201;5;54;55;52;18;146;147;1727921167894.8955;666459440329.9557;1313749525220.3271;15046.737473680429;4172.056812738982;0.0;217.9831570123298;6078248.763940199;1194901.0412456654;0.0;1119575.6481917896;1.553282746459112;0.14061416433753252
8049;2019-08-28 07:10:45.112;764;762;204;205;185;25;56;13;71;30;661;225;70;91;275;172;270;696;195;63;56;19;624;334;339;135;339;267;626;-2.0;93.0;719.0;97.0;7.0;0;86;35;1;0;0;1;0;0;0;1;0;0;0;0;16251.775390625;8077.45068359375;3239.56958007812;1139.76440429688;772.0;349343;525.0;0.0;Calculated values ==>;1566969045.112;349.56000000000006;349.36;293.56;293.66;291.66;275.66;271.55198750734434;278.76000000000005;274.46000000000004;280.26000000000005;276.16;339.26;295.66;280.16;282.26000000000005;300.66;290.36;300.16;342.76;279.46000000000004;278.76000000000005;325.66;350.36;275.06;241.49495122638035;263.43189868330234;271.55198750734434;292.66;6240000.0;3340000.0;3390000.0;1350000.0;3390000.0;2670000.0;6260000.0;0.0;0.015500000000000002;0.11983333333333333;0.016166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8077.45068359375;3239.56958007812;1139.76440429688;16251.775390625;503348.21340229834;502901.4582421186;254508.60025485998;254892.1018074952;247650.84847450152;431779.12508338504;442588.9666431174;457716.1131832329;472363.3712700832;522251.8132149156;475779.855525177;457592.9974695591;460159.048916235;472305.77689131355;459938.60234842607;414625.781954485;494056.3620556262;443668.9739647352;442588.9666431174;220341.7376933702;323749.15769815433;471288.5232524436;195998.6531559598;254508.60025485998;271.50076039407287;4654589.46188967;2027389.904239975;271786.3169372143;1801743.2498807725;0;209;201;5;54;55;52;18;146;147;1728124939189.5847;666540468679.832;1313909181080.0835;31362.47562660156;4450.519566559821;0.0;219.4270941196337;6078635.642742316;1194972.9211978978;0.0;1119579.29455299;2.8925941362649086;0.23849773980174654
8050;2019-08-28 07:11:45.102;764;761;205;205;183;25;58;13;73;29;662;225;72;93;275;170;270;698;195;64;58;19;628;334;338;136;338;271;630;-3.0;126.0;802.0;105.0;7.0;0;85;40;1;0;0;1;0;0;0;1;0;0;0;0;16366.3857421875;8448.1015625;3264.99926757812;1158.63684082031;765.0;349344;526.0;0.0;Calculated values ==>;1566969105.102;349.56000000000006;349.26;293.66;293.66;291.46000000000004;275.66;271.55198750734434;278.96000000000004;274.46000000000004;280.46000000000004;276.06;339.36;295.66;280.36;282.46000000000004;300.66;290.16;300.16;342.96000000000004;279.56;278.96000000000004;325.76000000000005;349.66;275.06;241.71165711629368;263.95629194202945;271.55198750734434;292.66;6280000.0;3340000.0;3379999.9999999995;1360000.0;3379999.9999999995;2710000.0;6300000.0;0.0;0.021;0.13366666666666666;0.0175;0.0011666666666666668;0.0011666666666666668;0.0;8448.1015625;3264.99926757812;1158.63684082031;16366.3857421875;502980.67354780383;502400.41975709895;254687.88868879376;254687.88868879376;246821.47653769597;431779.12508338504;443104.91896127077;457316.69204578444;472134.0588697756;522030.37010932784;475268.95745242346;457192.60694647784;459778.24126687995;472438.5034936933;459674.93519269855;413115.5309018913;493928.481512936;444024.724361453;443104.91896127077;220759.83610629753;320813.78693149507;471155.3045861351;196013.1163543968;254687.88868879376;271.5065610470661;4654861.234596152;2027527.594223225;271805.4670887027;1801797.4455870548;0;209;201;5;54;55;52;18;146;147;1728328005339.617;666621755129.845;1314070554180.1091;34927.57795074881;4814.988294055421;0.0;219.8198686512232;6079187.96778603;1195050.1208946542;0.0;1119582.9543342819;3.104661323529455;0.2552714079042201
8051;2019-08-28 07:12:45.133;765;762;205;206;183;26;59;12;75;28;663;225;74;95;275;169;270;703;196;65;59;20;632;334;339;137;339;274;634;197.0;87.0;1238.0;118.0;3.0;0;87;48;1;0;0;1;0;0;0;1;0;0;0;0;16798.353515625;9033.5185546875;3297.74145507812;1172.564453125;756.0;349345;534.0;0.0;Calculated values ==>;1566969165.133;349.66;349.36;293.66;293.76000000000005;291.46000000000004;275.76000000000005;271.55198750734434;279.06;274.36;280.66;275.96000000000004;339.46000000000004;295.66;280.56;282.66;300.66;290.06;300.16;343.46000000000004;279.66;279.06;326.56;348.76;275.16;241.92719264551067;264.3458800820626;271.55198750734434;292.76000000000005;6320000.0;3340000.0;3390000.0;1370000.0;3390000.0;2740000.0;6340000.0;0.03283333333333333;0.0145;0.20633333333333334;0.019666666666666666;0.0005;0.03333333333333333;0.0;9033.5185546875;3297.74145507812;1172.564453125;16798.353515625;502744.30842131126;502162.6310084871;254487.72982652488;254867.06342136994;246676.3402648941;431779.12508338504;443053.4796101845;457078.1538310574;471904.2073218062;521889.9718008104;474883.7125350538;456953.3821998456;459552.89120060037;472305.77689131355;459542.9189711974;411539.69684975035;494212.9485036572;443975.1093037354;443053.4796101845;224104.74344509715;317040.2365367038;471119.972000508;196066.83533467154;196943.14875204934;271.52810152403646;4655137.750215462;2027673.3496587095;271824.9038032362;1801852.1633492296;0;209;201;5;54;55;52;18;146;147;1728531210274.2747;666703697444.707;1314234138654.8337;53855.33538308762;5409.378354428117;0.0;8203.677695271172;6079928.2076556645;1195135.3679714934;0.0;1119653.186415033;4.996243221184813;0.3397085589367721
8052;2019-08-28 07:13:45.093;767;764;206;207;184;27;61;13;77;27;665;224;76;94;275;167;270;707;196;66;61;20;639;335;340;138;339;275;642;267.0;75.0;823.0;182.0;7.0;0;91;55;1;0;0;1;0;0;0;1;0;0;0;0;17374.73046875;9545.0556640625;3315.05883789062;1207.0908203125;732.0;349346;554.0;0.0;Calculated values ==>;1566969225.093;349.86;349.56000000000006;293.76000000000005;293.86;291.56;275.86;271.6637117239857;279.26000000000005;274.46000000000004;280.86;275.86;339.66;295.56;280.76000000000005;282.56;300.66;289.86;300.16;343.86;279.76000000000005;279.26000000000005;328.56;346.36;275.16;242.14157278889297;264.4750485637546;271.6637117239857;292.76000000000005;6390000.0;3350000.0;3400000.0;1380000.0;3390000.0;2750000.0;6420000.0;0.0445;0.0125;0.1371666666666667;0.030333333333333334;0.0011666666666666668;0.04566666666666667;0.0;9545.0556640625;3315.05883789062;1207.0908203125;17374.73046875;502363.5867206342;501686.69873707346;254471.90409306617;254847.2727173617;246724.92090449753;431720.082569444;443156.7350318823;457165.05062176666;471673.81221397576;522015.6243776432;474640.7341109847;457040.1857366133;459272.57137703313;472305.77689131355;459120.2795982321;408597.9018975067;493962.4778692145;443925.5999514631;443156.7350318823;232467.98657752166;306980.0860723078;470986.4579689568;196297.1838104166;197783.39929209012;271.6243338796998;4655422.3360650465;2027828.0678963296;271844.7210435537;1801907.2332805933;0;209;201;5;54;55;52;18;146;147;1728734774474.404;666786142444.7595;1314398728854.9385;35782.375730956854;8332.241316142386;0.0;11205.382332117177;6080674.690594805;1195249.8051264894;0.0;1119814.8207539194;3.9325507882973554;0.2637343741090144
8053;2019-08-28 07:14:45.164;771;766;208;208;185;27;63;13;78;26;666;224;77;93;276;166;270;713;196;67;63;20;648;336;340;139;340;275;650;275.0;-1.0;977.0;228.0;2.0;0;96;61;1;0;0;1;0;0;0;1;0;0;0;0;17868.623046875;10080.03125;3407.087890625;1230.52954101562;708.0;349347;600.0;0.0;Calculated values ==>;1566969285.164;350.26;349.76;293.96000000000004;293.96000000000004;291.66;275.86;271.77519066394296;279.46000000000004;274.46000000000004;280.96000000000004;275.76000000000005;339.76;295.56;280.86;282.46000000000004;300.76000000000005;289.76000000000005;300.16;344.46000000000004;279.86;279.46000000000004;333.16;343.96000000000004;275.16;242.35481222062532;264.4750485637546;271.77519066394296;292.76000000000005;6480000.0;3360000.0;3400000.0;1390000.0;3400000.0;2750000.0;6500000.0;0.04583333333333333;0.0;0.16283333333333333;0.038;0.0003333333333333333;0.04616666666666666;0.0;10080.03125;3407.087890625;1230.52954101562;17868.623046875;502064.9120408374;501210.31479990965;254832.44126549523;254832.44126549523;246775.77186758246;431660.74602318485;443465.0926309707;457289.813397927;471442.86907493527;522119.0890643015;474640.7341109847;457165.05062176666;459149.3696249526;472296.09482158045;458828.6807071776;404380.05453560053;493991.5389913198;444078.57018205227;443465.0926309707;251709.28920128586;296923.61432157;470852.7170844846;196573.3846327564;196994.02764093503;271.73883556417604;4655716.378216787;2027991.8038127131;271865.0585842436;1801963.317457926;0;209;201;5;54;55;52;18;146;147;1728939015874.7412;666869340779.8969;1314563924105.2112;42453.32515059527;10422.614633165671;-0.0;11378.747500373313;6081327.4262608355;1195406.2805367103;0.0;1120003.2445407815;4.365825593070999;0.30789919734635735
8054;2019-08-28 07:15:45.144;776;770;208;208;186;29;65;14;79;25;666;224;78;94;276;165;270;718;197;68;65;21;655;337;342;140;342;276;657;85.0;0.0;860.0;243.0;8.0;0;99;66;1;0;0;1;0;0;0;1;0;0;0;0;18399.634765625;10440.1826171875;3403.15258789062;1246.87109375;695.0;349348;651.0;0.0;Calculated values ==>;1566969345.144;350.76;350.16;293.96000000000004;293.96000000000004;291.76000000000005;276.06;271.8864255623528;279.66;274.56;281.06;275.66;339.76;295.56;280.96000000000004;282.56;300.76000000000005;289.66;300.16;344.96000000000004;279.96000000000004;279.66;338.26;342.66;275.26000000000005;242.56692532238324;264.60387354146746;271.8864255623528;292.86;6550000.0;3370000.0000000005;3420000.0000000005;1400000.0;3420000.0000000005;2760000.0;6570000.0;0.014166666666666666;0.0;0.14333333333333334;0.0405;0.0013333333333333333;0.0155;0.0;10440.1826171875;3403.15258789062;1246.87109375;18399.634765625;502087.434586071;501096.2814075651;254500.83201661418;254500.83201661418;246863.25568223395;431601.1154718507;443364.58095884364;457252.3274001958;471211.3733730803;522037.93936910166;474511.5428370226;457127.3699855043;459114.7198004722;472029.9657139793;458535.96971127053;400635.2375394504;493986.453453355;443826.9010357344;443364.58095884364;273052.9745269728;291477.81744585035;470817.3119576869;196852.1271372087;201811.15551393176;271.85423579930216;4656018.512953494;2028162.7485944;271885.69670787145;1802020.050544597;0;209;201;5;54;55;52;18;146;147;1729143547674.8062;666953012879.9235;1314729169005.2637;37324.02870436149;11095.589985229368;-0.0;3744.078094396134;6081992.015939411;1195585.5391357967;0.0;1120129.2260795957;3.456791494496529;0.29537176799505316
8055;2019-08-28 07:16:45.125;783;774;208;208;186;31;55;16;78;25;665;224;77;94;276;164;270;723;196;70;57;21;657;340;344;140;344;276;659;-2.0;94.0;1375.0;309.0;8.0;0;99;72;1;0;0;1;0;0;0;1;0;0;0;0;18789.876953125;11042.00390625;3444.94506835938;1247.6484375;684.0;349349;674.0;0.0;Calculated values ==>;1566969405.125;351.46000000000004;350.56000000000006;293.96000000000004;293.96000000000004;291.76000000000005;276.26000000000005;272.21867820750657;278.66;274.76000000000005;280.96000000000004;275.66;339.66;295.56;280.86;282.56;300.76000000000005;289.56;300.16;345.46000000000004;280.16;278.86;340.56000000000006;341.56000000000006;275.26000000000005;242.56692532238324;264.60387354146746;272.21867820750657;292.76000000000005;6570000.0;3400000.0;3440000.0;1400000.0;3440000.0;2760000.0;6590000.000000001;0.0;0.015666666666666666;0.22916666666666666;0.0515;0.0013333333333333333;0.0013333333333333333;0.0;11042.00390625;3444.94506835938;1247.6484375;18789.876953125;502840.5195413534;501448.9945735688;254408.0210824416;254408.0210824416;246794.48174492057;431420.45991060114;441382.1709187663;457127.3699855043;471211.3733730803;521934.4060413144;474511.5428370226;457002.3097389393;459114.7198004722;471762.96477475204;457920.44326150423;399466.1080798907;494481.8668985688;443728.63298646524;441698.86417420814;282682.81946839223;286870.6033266602;470817.3119576869;197663.71684925145;254408.0210824416;272.18991292795795;4656328.327411884;2028341.710126166;271906.4777878535;1802077.099953646;0;209;201;5;54;55;52;18;146;147;1729349282504.623;667036986279.8486;1314894716565.1162;59460.420510391275;14067.410148084427;0.0;249.72112412235535;6082798.297612075;1195795.1644010262;0.0;1120162.4972005282;4.688874449740843;0.419083513031553
8056;2019-08-28 07:17:48.075;790;778;207;208;187;33;20;17;70;25;664;224;72;94;276;164;270;726;197;72;20;21;657;343;348;142;348;278;659;-3.0;127.0;1488.0;314.0;7.0;0;99;83;1;0;0;1;0;0;0;1;0;0;0;0;19248.263671875;11753.9716796875;3449.00415039062;1255.02136230469;681.0;349350;682.0;0.0;Calculated values ==>;1566969468.075;352.16;350.96000000000004;293.86;293.96000000000004;291.86;276.46000000000004;272.5487779782249;275.16;274.86;280.16;275.66;339.56000000000006;295.56;280.36;282.56;300.76000000000005;289.56;300.16;345.76;280.36;275.16;341.36;341.26;275.26000000000005;242.98782864720522;264.86050150153983;272.5487779782249;292.86;6570000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2780000.0;6590000.000000001;0.0;0.021166666666666667;0.24800000000000003;0.052333333333333336;0.0011666666666666668;0.0011666666666666668;0.0;11753.9716796875;3449.00415039062;1255.02136230469;19248.263671875;503774.7024563849;501986.7561070324;254042.8878268069;254408.0210824416;247123.94090897345;431237.1583312671;434652.96905846894;455792.9832351243;470944.3282388252;521668.13850091427;474252.5511441494;456045.70649317815;458797.9111336141;471226.3152564049;457435.0215145692;399466.1080798907;494897.77110089647;443221.83856051543;434652.96905846894;286033.001929769;285614.20965156396;470549.00337383006;198467.4889548728;254042.8878268069;272.521479992548;4656660.896988851;2028541.0166073078;271928.358768967;1802137.3741347084;0;209;201;5;54;55;52;18;146;147;1729567089504.788;667125745779.9159;1315069088065.2483;63816.722581502385;14238.932587925432;0.0;210.71176143693907;6083876.116523674;1196042.6483283292;0.0;1120166.5227908292;4.755521951789399;0.42321140754981074
8057;2019-08-28 07:18:45.146;794;783;208;208;187;37;20;19;45;26;662;224;51;89;276;164;270;730;197;35;20;22;657;348;352;143;352;278;659;-2.0;-1.0;1204.0;333.0;7.0;0;99;92;1;0;0;1;0;0;0;1;0;0;0;0;19661.630859375;12344.3759765625;3411.48217773438;1248.38415527344;673.0;349351;684.0;0.0;Calculated values ==>;1566969525.146;352.56000000000006;351.46000000000004;293.96000000000004;293.96000000000004;291.86;276.86;273.0942459734351;275.16;275.06;277.66;275.76000000000005;339.36;295.56;278.26000000000005;282.06;300.76000000000005;289.56;300.16;346.16;276.66;275.16;341.56000000000006;340.46000000000004;275.36;243.1966462407574;264.86050150153983;273.0942459734351;292.86;6570000.0;3479999.9999999995;3520000.0000000005;1430000.0;3520000.0000000005;2780000.0;6590000.000000001;0.0;0.0;0.20066666666666666;0.0555;0.0011666666666666668;0.0011666666666666668;0.0;12344.3759765625;3411.48217773438;1248.38415527344;19661.630859375;504306.9884702243;502657.31347836135;254408.0210824416;254408.0210824416;247123.94090897345;430925.7729439634;433667.94148197136;452595.04869517934;470909.40455562726;521460.74635600136;474252.5511441494;453369.39110632264;458176.7248117691;470686.08075178356;456618.1066066568;399466.1080798907;495451.0603608735;436297.5886246484;433667.94148197136;286870.6033266602;282264.0715131367;470513.52464679367;199778.1754519515;254408.0210824416;273.060477167022;4656969.317347931;2028732.0328289375;271948.2020822927;1802191.7539700246;0;209;201;5;54;55;52;18;146;147;1729766838004.3008;667207071954.7175;1315227745444.8613;50731.91923080772;15025.81188031374;-0.0;209.13657379945138;6084784.089512691;1196274.6161377004;0.0;1120169.8507303128;3.8794358774688513;0.36177747316620545
8058;2019-08-28 07:19:45.116;795;786;209;208;189;41;22;21;17;26;660;224;24;79;275;164;270;732;198;28;22;22;656;351;356;144;356;279;657;-1.0;74.0;1368.0;274.0;7.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20062.716796875;12824.689453125;3339.28002929688;1248.45056152344;663.0;349352;682.0;0.0;Calculated values ==>;1566969585.116;352.66;351.76;294.06;293.96000000000004;292.06;277.26000000000005;273.4187578820637;275.36;275.26000000000005;274.86;275.76000000000005;339.16;295.56;275.56;281.06;300.66;289.56;300.16;346.36;275.96000000000004;275.36;341.36;339.46000000000004;275.36;243.40439225979637;264.9883086891361;273.4187578820637;292.96000000000004;6559999.999999999;3510000.0;3560000.0;1440000.0;3560000.0;2790000.0;6570000.0;0.0;0.012333333333333333;0.228;0.04566666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12824.689453125;3339.28002929688;1248.45056152344;20062.716796875;504530.0577186838;503241.30574665376;254869.53221125522;254500.83201661418;247858.43251821352;430735.4089219946;433025.5953953174;448732.871041804;470775.47163449007;521171.5985591111;474122.7489182366;449665.3071288107;456763.48519930156;470015.5537842264;456123.1084132849;400057.0262360068;495922.95138506446;434107.6725091814;433025.5953953174;286033.001929769;278076.8904731985;470378.9536012187;200590.6246114598;254869.53221125522;273.39281209927907;4657300.188060442;2028941.6701698457;271968.9986347979;1802247.9821936009;0;209;201;5;54;55;52;18;146;147;1729979131804.402;667293128904.7585;1315394761894.941;56576.43218611849;12320.333690532325;0.0;207.84874038140592;6085677.878656794;1196502.3867419595;0.0;1120173.3238704938;3.968696737307426;0.3531893127375579
8059;2019-08-28 07:20:45.087;793;787;211;210;191;44;24;23;1;28;656;225;6;66;275;164;270;734;198;29;24;22;654;354;359;145;359;280;655;0.0;-1.0;1059.0;286.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19922.8203125;12789.84375;3373.00610351562;1247.07653808594;654.0;349353;680.0;0.0;Calculated values ==>;1566969645.087;352.46000000000004;351.86;294.26000000000005;294.16;292.26000000000005;277.56;273.7412296467126;275.56;275.46000000000004;273.26000000000005;275.96000000000004;338.76;295.66;273.76000000000005;279.76000000000005;300.66;289.56;300.16;346.56000000000006;276.06;275.56;341.16;338.56000000000006;275.36;243.61107973660833;265.11578078379944;273.7412296467126;292.96000000000004;6540000.000000001;3540000.0;3590000.0;1450000.0;3590000.0;2800000.0;6550000.0;0.0;0.0;0.1765;0.04766666666666666;0.0005;0.0005;0.0;12789.84375;3373.00610351562;1247.07653808594;19922.8203125;504445.0272035001;503556.828691445;255711.81995860438;255337.06694881758;248602.88496209733;430542.39183029096;432630.116712011;446380.1273152226;470839.76368816046;520674.28523456695;474107.79433209443;447061.8956484108;454950.9854598606;469604.5352940741;455624.37797550496;401201.4604198286;496393.15318286483;433543.1123277296;432630.116712011;285195.4229665811;274308.8830629234;470244.1503563232;201320.2976766673;255711.81995860438;273.6917563337762;4657633.239816586;2029155.0214434015;271989.78464251757;1802303.8908757365;0;209;201;5;54;55;52;18;146;147;1730193528129.2454;667379786999.6952;1315562380839.8184;43253.059931205;12818.70364439693;-0.0;88.45914837670331;6086509.388999487;1196711.7774651414;0.0;1120175.791909436;3.2257587689210436;0.30264626447857484
8060;2019-08-28 07:21:45.108;788;785;214;214;193;46;27;26;-3;29;653;225;-1;54;275;165;270;734;199;30;27;23;653;356;360;146;360;280;654;-1.0;-3.0;965.0;286.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20133.83203125;12811.8974609375;3349.61547851562;1260.529296875;646.0;349354;678.0;0.0;Calculated values ==>;1566969705.108;351.96000000000004;351.66;294.56;294.56;292.46000000000004;277.76000000000005;273.955091788801;275.86;275.76000000000005;272.86;276.06;338.46000000000004;295.66;273.06;278.56;300.66;289.66;300.16;346.56000000000006;276.16;275.86;340.96000000000004;337.76;275.46000000000004;243.81672145450628;265.11578078379944;273.955091788801;293.06;6530000.0;3560000.0;3600000.0;1460000.0;3600000.0;2800000.0;6540000.000000001;0.0;0.0;0.16083333333333333;0.04766666666666666;0.0005;0.0005;0.0;12811.8974609375;3349.61547851562;1260.529296875;20133.83203125;503871.60578281916;503381.4772104589;256902.56429608972;256902.56429608972;249319.62782975315;430412.23801567365;432927.02747852716;445831.5902704984;470805.04686564376;520362.5139330341;474107.79433209443;446106.21134270635;453411.7377115292;469467.0563939442;455429.6849068524;401756.3489699796;496490.53034592845;433474.6235842054;432927.02747852716;284357.86631585273;270959.89632461156;470208.5969619798;201835.90016093582;256902.56429608972;273.9019685113945;4657967.162085503;2029368.4439590934;272010.68867171044;1802359.9323300368;0;209;201;5;54;55;52;18;146;147;1730409303624.7734;667467117554.9089;1315730439640.2295;39242.640159287985;12792.431880849763;-0.0;88.01223159121872;6087197.093781049;1196925.278294186;0.0;1120177.2630189809;2.991789571204395;0.28660944315432096
8061;2019-08-28 07:22:45.108;780;780;216;216;196;47;29;28;-4;30;650;225;-3;45;275;167;270;732;200;31;29;23;651;357;362;142;362;282;653;-3.0;-1.0;1049.0;270.0;9.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21471.318359375;12770.2080078125;3319.80908203125;2441.56372070312;638.0;349355;676.0;0.0;Calculated values ==>;1566969765.108;351.16;351.16;294.76000000000005;294.76000000000005;292.76000000000005;277.86;274.0616903277293;276.06;275.96000000000004;272.76000000000005;276.16;338.16;295.66;272.86;277.66;300.66;289.86;300.16;346.36;276.26000000000005;276.06;340.76;336.96000000000004;275.46000000000004;242.98782864720522;265.3697278774862;274.0616903277293;293.16;6509999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2820000.0;6530000.0;0.0;0.0;0.17483333333333334;0.045000000000000005;0.0015;0.0015;0.0;12770.2080078125;3319.80908203125;2441.56372070312;21471.318359375;502989.3838147445;502806.18546237116;257730.34974228666;257730.34974228666;250391.00654908665;430346.717906069;432787.388059273;445302.23542496894;471438.0385572268;519885.5503026396;473847.52025112056;445440.75349571544;451894.24211071886;469191.38263189426;455542.1458410124;402834.4632182684;496313.6521661502;433154.95317096787;432787.388059273;283520.3318566784;267611.2341011182;470746.7058464142;202092.9667494248;257730.34974228666;274.0066317070002;4658313.871672092;2029581.628171333;272041.53944685694;1802415.5108680413;0;209;201;5;54;55;52;18;147;147;1730625903624.7734;667553517554.9089;1315899039640.2295;42521.08714010763;12089.418259364524;-0.0;262.5855574754795;6087878.458175211;1197132.6270453546;0.0;1120180.1846672231;2.961058288439038;0.276926717932441
8062;2019-08-28 07:23:45.129;771;774;217;217;198;48;31;30;-4;31;636;226;-3;47;275;169;270;728;200;32;31;21;651;358;363;134;363;282;653;-1.0;-1.0;896.0;247.0;13.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21224.109375;12748.44921875;3309.27880859375;2192.32470703125;630.0;349356;676.0;0.0;Calculated values ==>;1566969825.129;350.26;350.56000000000006;294.86;294.86;292.96000000000004;277.96000000000004;274.1680685717883;276.26000000000005;276.16;272.76000000000005;276.26000000000005;336.76000000000005;295.76000000000005;272.86;277.86;300.66;290.06;300.16;345.96000000000004;276.36;276.26000000000005;340.76;336.16;275.26000000000005;241.2770596917726;265.3697278774862;274.1680685717883;293.16;6509999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2820000.0;6530000.0;0.0;0.0;0.14933333333333335;0.04116666666666667;0.0021666666666666666;0.0021666666666666666;0.0;12748.44921875;3309.27880859375;2192.32470703125;21224.109375;501787.4463389894;502004.1565683476;258122.3068504628;258122.3068504628;251088.30408733763;430280.9020939914;432902.2481429067;445302.23542496894;472592.1488768574;518426.84979324345;473962.88068076444;445440.75349571544;452155.70744230953;469053.1854526702;455654.961665661;402834.4632182684;495764.26068259083;433086.23799672595;432902.2481429067;283520.3318566784;264262.8888514036;471616.79343737353;202285.65055638706;258122.3068504628;274.08615829087165;4658669.7914309995;2029794.3580773135;272080.1686992037;1802470.7726018853;0;209;201;5;54;55;52;18;147;147;1730843479749.4417;667636346534.7826;1316068298859.9712;36290.47667370823;11087.465381933944;-0.0;378.68987280029506;6088535.451073052;1197325.8353413146;0.0;1120185.5304995207;2.6167941881335044;0.24687793950132636
8063;2019-08-28 07:24:45.119;763;768;217;217;198;47;33;32;-5;32;647;227;-5;44;275;171;270;725;200;34;33;20;652;359;363;128;363;282;653;-2.0;-1.0;1126.0;204.0;11.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21482.091796875;12846.4072265625;3296.18872070312;2227.46655273438;622.0;349357;677.0;0.0;Calculated values ==>;1566969885.119;349.46000000000004;349.96000000000004;294.86;294.86;292.96000000000004;277.86;274.27422755570615;276.46000000000004;276.36;272.66;276.36;337.86;295.86;272.66;277.56;300.66;290.26000000000005;300.16;345.66;276.56;276.46000000000004;340.86;335.36;275.16;239.943914813709;265.3697278774862;274.27422755570615;293.16;6520000.0;3590000.0;3629999.9999999995;1280000.0;3629999.9999999995;2820000.0;6530000.0;0.0;0.0;0.18766666666666668;0.034;0.0018333333333333333;0.0018333333333333333;0.0;12846.4072265625;3296.18872070312;2227.46655273438;21482.091796875;500620.5823380732;501199.5244692312;258122.3068504628;258122.3068504628;251088.30408733763;430214.79039162316;433269.66867335857;445163.531689204;473471.244710016;519573.15763863863;474078.18726281356;445163.531689204;451763.3081303845;469053.1854526702;455768.1312034748;402300.5007155247;495351.31315114716;433452.5470882844;433269.66867335857;283939.0963198885;260914.8530628454;472311.5732948167;202580.20674689766;258122.3068504628;274.20520392411566;4659025.617126653;2030007.6129993133;272116.994154442;1802525.8089903777;0;209;201;5;54;55;52;18;147;147;1731061243449.4763;667714933434.795;1316237470659.998;45524.80398083949;9170.866462629248;-0.0;321.1034966753089;6089217.131446281;1197494.6266368073;0.0;1120191.3611389988;2.9949149024476127;0.2647008949376148
8064;2019-08-28 07:25:45.139;757;762;215;215;198;46;34;33;-4;34;671;229;-4;35;275;172;269;721;200;35;34;21;653;359;364;130;364;281;654;-3.0;-1.0;1017.0;200.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20660.333984375;12874.43359375;3311.73510742188;1322.81079101562;614.0;349358;680.0;0.0;Calculated values ==>;1566969945.139;348.86;349.36;294.66;294.66;292.96000000000004;277.76000000000005;274.27422755570615;276.56;276.46000000000004;272.76000000000005;276.56;340.26;296.06;272.76000000000005;276.66;300.66;290.36;300.06;345.26;276.66;276.56;341.16;334.56;275.26000000000005;240.39332010688793;265.2429198363724;274.27422755570615;293.16;6530000.0;3590000.0;3640000.0;1300000.0;3640000.0;2810000.0;6540000.000000001;0.0;0.0;0.1695;0.03333333333333333;0.0005;0.0005;0.0;12874.43359375;3311.73510742188;1322.81079101562;20660.333984375;499717.4089468473;500298.43305805576;257288.13552452417;257288.13552452417;251047.39495408913;430214.79039162316;433201.5241952028;445498.4709207841;473405.19094569265;522150.68133204617;474438.16106626025;445498.4709207841;450758.3816167412;468914.74651439214;455907.9783805216;401178.62651871203;494700.454323826;433384.8821390699;433201.5241952028;285195.4229665811;257567.11924055516;472145.33331970085;202551.03799988318;257288.13552452417;274.19387742618494;4659376.921070346;2030222.0247861946;272146.58966084535;1802580.8933776051;0;209;201;5;54;55;52;18;147;147;1731279416149.407;667792359234.7704;1316406426959.9443;41179.58988009271;8986.476510660588;-0.0;87.95669433533932;6089939.908907098;1197645.988265267;0.0;1120194.771110201;2.8701857299856894;0.2580437310678295
8065;2019-08-28 07:26:45.110;752;757;214;214;196;46;36;34;-4;36;688;229;-5;27;275;173;269;718;199;37;35;22;655;359;364;133;364;280;656;-2.0;-1.0;1042.0;159.0;7.0;0;98;100;1;0;0;1;0;0;0;1;0;0;0;0;20693.091796875;12926.4912109375;3343.9755859375;1289.38842773438;606.0;349359;683.0;0.0;Calculated values ==>;1566970005.11;348.36;348.86;294.56;294.56;292.76000000000005;277.76000000000005;274.27422755570615;276.76000000000005;276.56;272.76000000000005;276.76000000000005;341.96000000000004;296.06;272.66;275.86;300.66;290.46000000000004;300.06;344.96000000000004;276.86;276.66;341.46000000000004;333.76000000000005;275.36;241.05796691057077;265.11578078379944;274.27422755570615;293.06;6550000.0;3590000.0;3640000.0;1330000.0;3640000.0;2800000.0;6559999.999999999;0.0;0.0;0.17366666666666666;0.026500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;12926.4912109375;3343.9755859375;1289.38842773438;20693.091796875;498850.5598256733;499434.00759043003;256799.02769846484;256799.02769846484;250272.07935149322;430214.79039162316;433567.68989926;445694.0122331656;473209.4130839679;523994.13480788504;474567.47922243975;445556.2541883073;449881.03280902625;468914.74651439214;456047.6658887129;400030.3868660462;494086.1276330045;433749.95420475816;433384.8821390699;286451.7998164319;254219.67992080047;471846.71735943656;202577.6743149912;256799.02769846484;274.2042206424469;4659721.3663891945;2030436.9285723516;272168.34746629436;1802636.330825619;0;209;201;5;54;55;52;18;147;147;1731497710589.2473;667871221099.7126;1316574645614.8213;42221.204018456294;7135.629640677802;-0.0;206.01683018070594;6090634.579602547;1197780.2742135024;0.0;1120197.2197055102;2.8225090614559627;0.24283024824626603
8066;2019-08-28 07:27:45.141;748;752;214;214;196;45;36;35;-7;37;697;229;-7;23;275;174;269;715;196;38;36;22;655;360;365;134;365;280;656;-2.0;-1.0;1036.0;188.0;7.0;0;93;100;1;0;0;1;0;0;0;1;0;0;0;0;20615.447265625;12933.255859375;3313.09887695312;1254.42370605469;599.0;349360;683.0;0.0;Calculated values ==>;1566970065.141;347.96000000000004;348.36;294.56;294.56;292.76000000000005;277.66;274.38016830617;276.76000000000005;276.66;272.46000000000004;276.86;342.86;296.06;272.46000000000004;275.46000000000004;300.66;290.56;300.06;344.66;276.96000000000004;276.76000000000005;341.46000000000004;333.06;275.36;241.2770596917726;265.11578078379944;274.38016830617;292.76000000000005;6550000.0;3600000.0;3650000.0;1340000.0;3650000.0;2800000.0;6559999.999999999;0.0;0.0;0.17266666666666666;0.03133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;12933.255859375;3313.09887695312;1254.42370605469;20615.447265625;498306.7522262799;498755.4116874953;256799.02769846484;256799.02769846484;250272.07935149322;430148.3826014536;433317.3069910173;445280.19297609647;473176.5657117748;524926.0616822005;474567.47922243975;445280.19297609647;449349.3077402481;468776.0646351771;456021.5327257621;400030.3868660462;493669.28251946444;433683.32636128634;433317.3069910173;286451.7998164319;251290.9062238717;471714.4053827849;202794.87989666435;256799.02769846484;274.293126844684;4660065.782071713;2030652.537805675;272189.55685331556;1802691.835108674;0;209;201;5;54;55;52;18;147;147;1731716523584.7478;667951362484.896;1316742732415.2058;41869.13072504861;8426.145131898444;-0.0;205.9379925079779;6091335.694449288;1197910.0226723233;0.0;1120200.6544360681;2.8856552876043993;0.2512744168034336
8067;2019-08-28 07:28:45.141;745;749;213;213;195;44;37;35;-10;39;700;228;-10;19;275;175;269;712;197;39;37;23;656;360;365;136;365;279;657;-1.0;-2.0;910.0;147.0;3.0;0;92;100;1;0;0;1;0;0;0;1;0;0;0;0;20560.7890625;12973.287109375;3309.39379882812;1242.96423339844;593.0;349361;681.0;0.0;Calculated values ==>;1566970125.141;347.66;348.06000000000006;294.46000000000004;294.46000000000004;292.66;277.56;274.38016830617;276.86;276.66;272.16;277.06;343.16;295.96000000000004;272.16;275.06;300.66;290.66;300.06;344.36;277.06;276.86;341.26;332.46000000000004;275.46000000000004;241.71165711629368;264.9883086891361;274.38016830617;292.86;6559999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;2790000.0;6570000.0;0.0;0.0;0.15166666666666667;0.0245;0.0005;0.0005;0.0;12973.287109375;3309.39379882812;1242.96423339844;20560.7890625;497802.02495224605;498251.71237555903;256367.21086315246;256367.21086315246;249888.8125771221;430148.3826014536;433500.59072566376;445062.4080561419;473111.07959547755;525315.6017606526;474581.92990439304;445062.4080561419;449000.0358852847;468776.0646351771;456161.252676308;399437.34379637626;493151.0972313246;433865.5205784961;433500.59072566376;285614.20965156396;248780.69988749037;471547.0194386176;202801.9417779538;256367.21086315246;274.2958658003415;4660408.917374448;2030868.425663748;272210.36841947766;1802747.0225476387;0;209;201;5;54;55;52;18;147;147;1731935523584.7478;668032362484.896;1316910432415.2058;36742.8373855252;6584.254402686262;-0.0;88.56668993125565;6091990.794183543;1198035.1093351115;0.0;1120203.108641755;2.477264495963384;0.21356817736275457
8068;2019-08-28 07:29:45.152;743;746;213;213;194;44;38;36;-14;40;699;226;-13;15;275;175;269;709;198;39;38;23;656;360;365;137;365;279;658;-3.0;0.0;969.0;128.0;3.0;0;95;100;1;0;0;1;0;0;0;1;0;0;0;0;20505.234375;13020.60546875;3325.40600585938;1250.98486328125;587.0;349362;679.0;0.0;Calculated values ==>;1566970185.152;347.46000000000004;347.76;294.46000000000004;294.46000000000004;292.56;277.56;274.38016830617;276.96000000000004;276.76000000000005;271.76000000000005;277.16;343.06000000000006;295.76000000000005;271.86;274.66;300.66;290.66;300.06;344.06000000000006;277.06;276.96000000000004;341.06000000000006;331.86;275.46000000000004;241.92719264551067;264.9883086891361;274.38016830617;292.96000000000004;6559999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;2790000.0;6580000.0;0.0;0.0;0.1615;0.021333333333333333;0.0005;0.0005;0.0;13020.60546875;3325.40600585938;1250.98486328125;20505.234375;497528.897365548;497746.46362864703;256316.91097654533;256316.91097654533;249508.36225557775;430148.3826014536;433683.32636128634;444507.7543382801;473078.44118532055;525212.1836183779;474352.4438398956;444646.6998227572;448465.09073983564;468776.0646351771;456161.252676308;399437.34379637626;492631.1453628745;433865.5205784961;433683.32636128634;284776.6418597092;246270.64818160105;471414.1961389312;202825.27287104313;256316.91097654533;274.30491388071965;4660751.196975717;2031085.0811478277;272231.1551387883;1802802.3226824352;0;209;201;5;54;55;52;18;147;147;1732154563734.4485;668114277499.784;1317077863104.977;39031.72075695878;5729.897029714945;-0.0;88.6832076923705;6092622.364600553;1198137.7460768614;0.0;1120204.5859950318;2.548747532429295;0.21496802418184188
8069;2019-08-28 07:30:45.142;740;744;213;212;195;44;38;36;-15;41;696;225;-15;14;275;175;269;706;198;39;38;23;655;361;365;138;365;279;657;-2.0;-2.0;1044.0;129.0;3.0;0;97;100;1;0;0;1;0;0;0;1;0;0;0;0;20456.01171875;12950.736328125;3275.060546875;1261.54516601562;581.0;349363;676.0;0.0;Calculated values ==>;1566970245.142;347.16;347.56000000000006;294.46000000000004;294.36;292.66;277.56;274.4858918419099;276.96000000000004;276.76000000000005;271.66;277.26000000000005;342.76;295.66;271.66;274.56;300.66;290.66;300.06;343.76;277.06;276.96000000000004;340.76;331.26000000000005;275.46000000000004;242.14157278889297;264.9883086891361;274.4858918419099;292.96000000000004;6550000.0;3610000.0;3650000.0;1380000.0;3650000.0;2790000.0;6570000.0;0.0;0.0;0.174;0.021500000000000002;0.0005;0.0005;0.0;12950.736328125;3275.060546875;1261.54516601562;20456.01171875;497215.2541664256;497569.28005511005;256367.21086315246;255989.24277913515;249888.8125771221;430081.6785162784;433683.32636128634;444368.6185487174;473045.8727645816;524901.8757491806;474237.62259816856;444368.6185487174;448330.9672672984;468776.0646351771;455995.526710799;400030.3868660462;492312.3676045896;433865.5205784961;433683.32636128634;283520.3318566784;243760.74795305103;471281.1494085178;203086.4876025328;256367.21086315246;274.41078466495935;4661092.4838026;2031301.4729248614;272252.0893994107;1802857.3174030688;0;209;201;5;54;55;52;18;147;147;1732373527234.4834;668196763749.7971;1317245235205.0037;41983.090784636115;5766.185228828678;-0.0;88.65805774906694;6093297.375509602;1198233.5307955835;0.0;1120206.0635926034;2.7355749066389023;0.22890151085547994
8070;2019-08-28 07:31:45.122;738;741;213;213;194;44;38;37;-17;41;693;225;-17;12;275;175;269;703;200;39;38;23;657;360;365;138;365;277;658;-1.0;-1.0;950.0;129.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20469.44140625;13017.41796875;3329.51342773438;1266.60083007812;577.0;349364;671.0;0.0;Calculated values ==>;1566970305.122;346.96000000000004;347.26;294.46000000000004;294.46000000000004;292.56;277.56;274.38016830617;276.96000000000004;276.86;271.46000000000004;277.26000000000005;342.46000000000004;295.66;271.46000000000004;274.36;300.66;290.66;300.06;343.46000000000004;277.06;276.96000000000004;340.26;330.86;275.46000000000004;242.14157278889297;264.73235714968143;274.38016830617;293.16;6570000.0;3600000.0;3650000.0;1380000.0;3650000.0;2770000.0;6580000.0;0.0;0.0;0.15833333333333333;0.021500000000000002;0.0;0.0;0.0;13017.41796875;3329.51342773438;1266.60083007812;20469.44140625;496747.63565891876;497062.1584087301;256316.91097654533;256316.91097654533;249508.36225557775;430148.3826014536;433683.32636128634;444489.79809816857;473045.8727645816;524750.3931894029;474496.6661500708;444489.79809816857;448435.9519905463;468776.0646351771;456161.252676308;398830.6309489936;491789.8341320207;433865.5205784961;433683.32636128634;281426.5920051367;242087.5637286956;471281.1494085178;202808.47832357502;256367.21086315246;274.2984008913089;4661433.415563602;2031517.8020769756;272273.1502600904;1802912.3371735024;0;209;201;5;54;55;52;18;147;147;1732592454234.553;668279536149.8235;1317411979605.0566;38266.208964310645;5772.16242832627;-0.0;0.0;6093965.896759667;1198329.6516417912;0.0;1120206.8021634792;2.5002578032714995;0.2139695483179476
8071;2019-08-28 07:32:45.143;737;740;213;213;194;43;38;37;-19;42;689;225;-21;10;275;174;269;702;201;38;38;23;656;360;365;137;365;274;658;-2.0;-2.0;1125.0;111.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;0;0;0;20407.599609375;13002.3046875;3317.70532226562;1247.93212890625;572.0;349365;665.0;0.0;Calculated values ==>;1566970365.143;346.86;347.16;294.46000000000004;294.46000000000004;292.56;277.46000000000004;274.38016830617;276.96000000000004;276.86;271.26000000000005;277.36;342.06000000000006;295.66;271.06;274.16;300.66;290.56;300.06;343.36;276.96000000000004;276.96000000000004;339.66;330.36;275.46000000000004;241.92719264551067;264.3458800820626;274.38016830617;293.26000000000005;6559999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;2740000.0;6580000.0;0.0;0.0;0.1875;0.018500000000000003;0.0;0.0;0.0;13002.3046875;3317.70532226562;1247.93212890625;20407.599609375;496707.5261339786;496925.0471494005;256316.91097654533;256316.91097654533;249508.36225557775;430148.3826014536;433683.32636128634;444809.64140359627;473273.90776018414;524575.7460270715;474883.7125350538;444534.1778738246;448726.8174328835;468776.0646351771;456021.5327257621;399437.34379637626;491649.27593592205;433683.32636128634;433683.32636128634;278914.2836208781;239996.17471937067;471414.1961389312;202852.44714105435;256367.21086315246;274.3154506479117;4661774.176796249;2031734.708989638;272294.1120354378;1802967.7500507226;0;209;201;5;54;55;52;18;147;147;1732811530884.2188;668362065024.6976;1317577337459.8044;45366.97392422661;4968.392356460723;-0.0;0.0;6094663.083879459;1198419.1875914794;0.0;1120206.8021634792;2.8651828360639553;0.2375392835931198
8072;2019-08-28 07:33:45.134;737;739;214;214;196;43;38;37;-17;42;685;225;-17;6;275;174;269;699;199;37;37;23;656;359;364;137;364;272;658;-2.0;0.0;1157.0;56.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;0;0;0;20419.26953125;13017.505859375;3347.8955078125;1223.89501953125;567.0;349366;659.0;0.0;Calculated values ==>;1566970425.134;346.86;347.06000000000006;294.56;294.56;292.76000000000005;277.46000000000004;274.27422755570615;276.96000000000004;276.86;271.46000000000004;277.36;341.66;295.66;271.46000000000004;273.76000000000005;300.66;290.56;300.06;343.06000000000006;276.86;276.86;339.06000000000006;329.86;275.46000000000004;241.92719264551067;264.08650396036035;274.27422755570615;293.06;6559999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;2720000.0;6580000.0;0.0;0.0;0.19283333333333333;0.009333333333333334;0.0;0.0;0.0;13017.505859375;3347.8955078125;1223.89501953125;20419.26953125;496707.5261339786;496787.8517231918;256696.524134288;256696.524134288;250193.55956147896;430214.79039162316;433931.68165179034;445477.2082276066;473273.90776018414;524322.4443390903;475140.74118490587;445477.2082276066;448567.2359389805;468914.74651439214;456187.1947226435;399437.34379637626;491227.010947411;433749.95420475816;433749.95420475816;276402.16793126165;237904.88540968279;471414.1961389312;202672.2247284651;256367.21086315246;274.2409212452202;4662114.349673163;2031951.508220066;272314.7075052844;1803023.2883924681;0;209;201;5;54;55;52;18;147;147;1733030198079.8584;668444252694.938;1317741112890.2834;46820.89431808445;2508.2583998310174;-0.0;0.0;6095431.2008822225;1198481.4836688172;0.0;1120206.8021634792;2.804498351347511;0.2178228457924273
8073;2019-08-28 07:34:45.124;737;738;215;215;196;42;36;37;-34;43;681;226;-32;1;275;173;269;697;198;36;35;23;654;358;363;136;362;272;655;-1.0;-1.0;1032.0;0.0;2.0;0;91;100;1;0;0;1;0;0;0;1;0;0;0;0;20238.427734375;12969.0390625;3348.25073242188;1198.23461914062;582.0;349367;653.0;0.0;Calculated values ==>;1566970485.124;346.86;346.96000000000004;294.66;294.66;292.76000000000005;277.36;274.1680685717883;276.76000000000005;276.86;269.76000000000005;277.46000000000004;341.26;295.76000000000005;269.96000000000004;273.26000000000005;300.66;290.46000000000004;300.06;342.86;276.76000000000005;276.66;338.46000000000004;331.36;275.46000000000004;241.71165711629368;264.08650396036035;274.1680685717883;292.96000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2720000.0;6550000.0;0.0;0.0;0.17200000000000001;0.0;0.0003333333333333333;0.0003333333333333333;0.0;12969.0390625;3348.25073242188;1198.23461914062;20238.427734375;496901.5678055649;496941.5560005726;257235.3616728905;257235.3616728905;250311.56751829298;430280.9020939914;433816.67410848953;443134.75490939926;473501.42000396166;523910.03688643634;475254.3332499598;443413.1555578544;447902.6365248319;469191.38263189426;456213.26347489114;400610.56984800217;491253.0308390884;433816.67410848953;433634.880018922;273890.2417152289;244179.05427248686;471547.0194386176;202496.42290420205;257235.3616728905;274.1680685717883;4662453.107348073;2032168.0266686927;272334.8885548743;1803079.0803109426;0;209;201;5;54;55;52;18;147;147;1733248261729.893;668526139044.951;1317904285690.3093;41389.79310489392;0.0;-0.0;58.79983944867716;6096166.167429354;1198502.3823384603;0.0;1120207.2920804748;2.3663917770606524;0.1713078704508932
