;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8102;2019-08-28 08:03:45.099;761;760;225;225;206;42;41;36;40;41;695;232;44;82;267;172;266;583;200;48;40;24;619;355;360;143;360;286;620;220.0;0.0;917.0;29.0;2.0;4;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21826.32421875;12131.9765625;3148.77734375;2173.87060546875;743.0;349396;450.0;0.0;Calculated values ==>;1566972225.099;349.26;349.16;295.66;295.66;293.76000000000005;277.36;273.8482719121499;277.26000000000005;276.76000000000005;277.16;277.26000000000005;342.66;296.36;277.56;281.36;299.86;290.36;299.76000000000005;331.46000000000004;277.96000000000004;277.16;318.16;347.46000000000004;275.56;243.1966462407574;265.87368984753493;273.8482719121499;293.16;6190000.0;3550000.0;3600000.0;1430000.0;3600000.0;2860000.0;6200000.0;0.03666666666666667;0.0;0.15283333333333332;0.004833333333333333;0.0003333333333333333;0.037;0.0;12131.9765625;3148.77734375;2173.87060546875;21826.32421875;503413.90432493965;503191.03132429015;263738.4043063847;263738.4043063847;255598.15828346633;430477.46260093397;435442.3189386135;450521.78846833046;472391.1323836129;524241.7093770107;474135.9457062069;451052.90317408444;455991.91078928474;468443.49349306896;456569.29167028697;415007.6709952651;478683.4471808239;436664.20111153496;435265.9143433108;188992.59102226305;311590.51834565785;470711.50521904713;201667.97355653028;202227.1666263488;273.8319800404272;4673708.095297887;2039322.0442251898;273008.78120054555;1804749.392083464;0;210;202;5;54;55;52;18;148;147;1739534662849.538;670925204834.8141;1322633419584.9956;38033.15804568679;1300.3770697021648;-0.0;8622.433665527595;6120884.2739042435;1200641.212304834;0.0;1121446.0979432461;2.747464933933107;0.1621941848989706
8103;2019-08-28 08:04:45.109;744;743;223;223;209;41;37;34;14;40;696;233;18;65;267;174;266;580;200;50;37;22;629;360;365;142;365;268;628;-3.0;-2.0;1722.0;256.0;2.0;21;0;0;1;1;0;1;0;0;0;1;1;0;0;0;31454.09765625;21294.265625;3803.21533203125;2003.67834472656;747.0;349397;447.0;0.0;Calculated values ==>;1566972285.109;347.56000000000006;347.46000000000004;295.46000000000004;295.46000000000004;294.06;277.26000000000005;274.38016830617;276.86;276.56;274.56;277.16;342.76;296.46000000000004;274.96000000000004;279.66;299.86;290.56;299.76000000000005;331.16;278.16;276.86;317.86;347.86;275.36;242.98782864720522;263.56353331371673;274.38016830617;293.16;6290000.0;3600000.0;3650000.0;1420000.0;3650000.0;2680000.0;6280000.0;0.0;0.0;0.287;0.042666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;21294.265625;3803.21533203125;2003.67834472656;31454.09765625;500238.3321093013;500199.56393746537;262204.2552682775;262204.2552682775;256343.78449927305;430148.3826014536;433500.59072566376;450348.5946956786;472424.0149512065;525771.4111843251;476554.3888691218;450866.9132889407;456812.8855534163;467743.25174396584;456021.5327257621;411130.8539288174;477281.8560030392;435835.70984594146;433500.59072566376;187738.9118479558;313267.23492439475;470647.8646651888;202789.58420672105;262204.2552682775;274.29107282449525;4674152.172814027;2039600.642668711;273043.59991060966;1804807.3350112983;0;211;202;5;54;55;52;18;148;147;1739752199099.5034;671010719084.8005;1322799647284.9692;71049.43601033081;11428.619966227958;-0.0;57.09877848579542;6121793.447024835;1200747.3049592793;0.0;1121518.4394351742;3.0454473860714604;0.2625481018350253
8104;2019-08-28 08:05:45.140;758;750;220;219;204;46;36;36;0;40;690;232;1;36;267;176;266;611;201;42;36;20;628;363;367;142;367;254;627;-2.0;0.0;1786.0;184.0;3.0;46;4;0;1;1;0;1;0;0;0;1;1;0;0;0;31607.732421875;21288.193359375;4480.376953125;1906.3747558593802;754.0;349398;444.0;0.0;Calculated values ==>;1566972345.14;348.96000000000004;348.16;295.16;295.06;293.56;277.76000000000005;274.69669130483857;276.76000000000005;276.76000000000005;273.16;277.16;342.16;296.36;273.26000000000005;276.76000000000005;299.86;290.76000000000005;299.76000000000005;334.26000000000005;277.36;276.76000000000005;317.56;348.56000000000006;275.16;242.98782864720522;261.6868853414304;274.69669130483857;293.26000000000005;6280000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;2540000.0;6270000.0;0.0;0.0;0.29766666666666663;0.03066666666666667;0.0005;0.0005;0.0;21288.193359375;4480.376953125;1906.3747558593802;31607.732421875;502189.18528799433;501223.61748202774;260951.4703298827;260518.59018629882;254458.0188700643;429947.3805835815;432812.2514932043;451062.45248816797;472424.0149512065;526258.9753353473;478192.48634010134;451188.88220968534;455543.7779327058;467461.3852910746;455803.4427082957;411538.11230288196;481978.73326351016;433916.0690215914;432812.2514932043;186485.25045852014;316201.74473053816;470450.12188174675;203617.58092530753;260951.4703298827;274.62554186138004;4674677.959582094;2039955.6798355358;273076.2005214733;1804876.4006126327;0;211;202;5;54;55;52;18;148;147;1739971912560.006;671095963104.9956;1322956328195.3276;73656.09010187812;8182.864589330803;-0.0;85.93039058166082;6122999.949449546;1200910.8184359525;0.0;1121519.6319607391;2.960254659202734;0.24545912756860694
8105;2019-08-28 08:06:45.130;774;765;223;222;204;46;37;37;-4;41;674;233;-3;32;267;174;266;627;201;40;37;17;605;360;364;141;364;266;605;-2.0;-2.0;1330.0;81.0;2.0;47;11;100;1;0;0;1;0;0;0;1;1;0;0;0;23025.3046875;11955.1611328125;4238.30517578125;2064.744140625;760.0;349399;440.0;0.0;Calculated values ==>;1566972405.13;350.56000000000006;349.66;295.46000000000004;295.36;293.56;277.76000000000005;274.38016830617;276.86;276.86;272.76000000000005;277.26000000000005;340.56000000000006;296.46000000000004;272.86;276.36;299.86;290.56;299.76000000000005;335.86;277.16;276.86;317.16;349.16;274.86;242.77792619122317;263.299902668528;274.38016830617;293.26000000000005;6050000.0;3600000.0;3640000.0;1410000.0;3640000.0;2660000.0;6050000.0;0.0;0.0;0.22166666666666668;0.013500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;11955.1611328125;4238.30517578125;2064.744140625;23025.3046875;506369.73347818514;505210.2055853583;264040.98931450205;263549.4657861337;255634.67924017186;430148.3826014536;433749.95420475816;448362.4803057478;472653.6706096803;523669.72089425026;476806.3816594699;448493.9866542453;453011.5958584307;467883.80319715134;456021.5327257621;419840.19426675397;486711.4241370558;434293.55171347444;433749.95420475816;184813.72873217988;318717.3015803363;470288.2636984603;202883.67130413072;264040.98931450205;274.327555434831;4675133.159012193;2040232.6616183557;273109.28766350634;1804949.0441877712;0;211;202;5;54;55;52;18;148;147;1740191176010.041;671180848955.0092;1323112302195.3525;54414.4693286918;3609.9619973234503;-0.0;56.56965496341871;6124067.02623586;1201009.075611931;0.0;1121520.8192632021;3.181089468900491;0.25250535968252985
8106;2019-08-28 08:07:45.111;759;756;223;222;205;41;37;35;-9;40;665;234;-7;46;266;172;266;572;200;44;37;14;599;354;359;137;359;275;600;1599.0;-1.0;794.0;72.0;7.0;19;3;100;1;0;0;1;0;0;0;1;1;0;0;0;22670.947265625;11794.947265625;3488.7373046875;2123.10498046875;762.0;349400;438.0;0.0;Calculated values ==>;1566972465.111;349.06000000000006;348.76;295.46000000000004;295.36;293.66;277.26000000000005;273.7412296467126;276.86;276.66;272.26000000000005;277.16;339.66;296.56;272.46000000000004;277.76000000000005;299.76000000000005;290.36;299.76000000000005;330.36;277.56;276.86;316.96000000000004;349.36;274.56;241.92719264551067;264.4750485637546;273.7412296467126;293.16;5990000.0;3540000.0;3590000.0;1370000.0;3590000.0;2750000.0;6000000.0;0.2665;0.0;0.13233333333333333;0.012;0.0011666666666666668;0.26766666666666666;0.0;11794.947265625;3488.7373046875;2123.10498046875;22670.947265625;504980.57020526915;504502.67057505256;405078.8960030528;404563.2788910404;256332.42399771058;430542.39183029096;434976.4790924014;445982.4697191476;473078.44118532055;522015.6243776432;475780.1382644174;446254.61172403913;453243.81922765734;468454.6555809868;456733.5978404523;421745.6992060002;479435.69913425314;436205.073990345;434976.4790924014;183977.97901196036;319555.8750819185;470531.02399546513;201372.541223768;202260.42695443737;273.7121689392289;4675513.840524131;2040430.5165142694;273144.17535488255;1805013.4158175779;0;211;202;5;54;55;52;18;148;147;1740408007324.848;671264222544.9349;1323274550800.208;32370.0472042219;3229.901793260365;-0.0;62290.329955595036;6124790.001524961;1201066.0564271612;0.0;1122040.2122329536;5.6236837164888795;0.0956131581646454
8107;2019-08-28 08:08:45.121;735;740;221;221;204;37;38;32;-15;39;669;234;-14;43;266;172;266;554;200;47;38;12;601;350;355;129;354;277;603;898.0;-1.0;760.0;66.0;7.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22262.078125;11850.5703125;2953.70874023438;2168.31005859375;762.0;349401;437.0;0.0;Calculated values ==>;1566972525.121;346.66;347.16;295.26000000000005;295.26000000000005;293.56;276.86;273.3108153835814;276.96000000000004;276.36;271.66;277.06;340.06000000000006;296.56;271.76000000000005;277.46000000000004;299.76000000000005;290.36;299.76000000000005;328.56;277.86;276.96000000000004;316.86;349.36;274.36;240.16925963744896;264.73235714968143;273.3108153835814;293.16;6010000.0;3500000.0;3550000.0;1290000.0;3540000.0;2770000.0;6030000.0;0.14966666666666667;0.0;0.12666666666666665;0.011000000000000001;0.0011666666666666668;0.15083333333333335;0.0;11850.5703125;2953.70874023438;2168.31005859375;22262.078125;501684.2353244509;502149.8347328743;263233.3211521552;263233.3211521552;255748.9203190602;430799.1582183253;436107.93194895133;444766.68191065104;474018.0131486867;522267.4872317554;475525.03662707005;444904.84459671867;452510.59276023495;469148.6204098384;457386.8188767707;421120.1560830944;476431.05169097055;437648.64973000437;436107.93194895133;183560.10687098323;319555.8750819185;471404.5141253463;200292.7587111691;200779.59179082312;273.27152558813424;4675888.344809307;2040627.5953350523;273179.9431071677;1805067.1118157853;0;211;202;5;54;55;52;18;148;147;1740622243024.814;671344035844.9222;1323440178400.1816;30966.696938601042;2982.2293095559494;-0.0;35495.35797385101;6125317.895693767;1201117.832814303;0.0;1122855.228779025;4.091555140261913;0.12117254268656856
8108;2019-08-28 08:09:45.111;718;727;221;222;203;33;39;26;2;37;683;232;-1;36;266;172;265;574;198;48;39;10;615;345;350;130;349;275;617;-1.0;-1.0;283.0;190.0;8.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22959.33203125;12179.9912109375;3125.25610351562;2153.48461914062;760.0;349402;436.0;0.0;Calculated values ==>;1566972585.111;344.96000000000004;345.86;295.26000000000005;295.36;293.46000000000004;276.46000000000004;272.7676641592781;277.06;275.76000000000005;273.36;276.86;341.46000000000004;296.36;273.06;276.76000000000005;299.76000000000005;290.36;299.66;330.56;277.96000000000004;277.06;316.76000000000005;349.16;274.16;240.39332010688793;264.4750485637546;272.7676641592781;292.96000000000004;6150000.0;3450000.0;3500000.0;1300000.0;3490000.0;2750000.0;6170000.0;0.0;0.0;0.04716666666666667;0.03166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;12179.9912109375;3125.25610351562;2153.48461914062;22959.33203125;498109.2842452974;499115.8327097924;262114.29186776344;262573.4495018978;254586.88547111774;431113.4868728058;437443.2197878351;447470.95714328694;473695.5629922598;523876.5450369598;475552.6515351385;447066.9894765089;451954.91421603045;469836.54017054854;458194.54107105307;416100.7349431399;477706.9231156906;438944.57280826;437443.2197878351;183142.23651711168;318717.3015803363;471077.2095911244;198016.57220923598;262114.29186776344;272.35071798306257;4676265.127086488;2040827.8166386662;273215.9520603286;1805117.7614131512;0;211;202;5;54;55;52;18;148;147;1740833707774.8477;671421722894.9346;1323605750800.208;11765.931822722738;8646.920183759798;-0.0;233.77190389342886;6125673.941582628;1201214.7262418328;0.0;1123152.921904262;1.1825958488226829;0.1310500395700834
8109;2019-08-28 08:10:45.072;713;721;221;222;202;31;41;22;16;34;696;231;11;36;266;171;265;606;197;49;40;9;630;342;346;128;346;270;632;-1.0;-1.0;926.0;99.0;7.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23921.9921875;12454.5078125;3237.79809570312;2117.52026367188;756.0;349403;434.0;0.0;Calculated values ==>;1566972645.072;344.46000000000004;345.26;295.26000000000005;295.36;293.36;276.26000000000005;272.43898195401505;277.26000000000005;275.36;274.76000000000005;276.56;342.76;296.26000000000005;274.26000000000005;276.76000000000005;299.76000000000005;290.26000000000005;299.66;333.76000000000005;278.06;277.16;316.56;348.76;274.06;239.943914813709;263.82572766246335;272.43898195401505;292.86;6300000.0;3420000.0000000005;3460000.0;1280000.0;3460000.0;2700000.0;6320000.0;0.0;0.0;0.15433333333333332;0.0165;0.0011666666666666668;0.0011666666666666668;0.0;12454.5078125;3237.79809570312;2117.52026367188;23921.9921875;495973.9216005972;496862.40953951195;261045.2859608909;261479.43771246416;253459.27601058607;431298.55289687274;438683.5147930113;450247.78194653615;473664.3179132749;525613.7261046858;476075.75522560923;449594.4067470239;452828.2550479268;470246.45085559646;458540.4008251742;410301.0457743333;480673.12446341297;439990.0164053139;438518.5958977473;182306.50109390085;317040.2365367038;471246.61075866234;198036.39846548619;261045.2859608909;272.3462790778168;4676655.550847581;2041032.970693541;273251.52063305525;1805170.7523982374;0;211;202;5;54;55;52;18;148;147;1741042372054.7283;671499072584.8903;1323769144525.1145;38924.62351724204;4507.968502837407;-0.0;207.0521949263325;6126096.088303044;1201324.2790585114;0.0;1123156.5930506194;2.4503127539740297;0.19949891993437982
8110;2019-08-28 08:11:45.113;719;722;219;220;201;29;42;19;32;34;698;229;26;32;265;171;265;633;196;50;42;9;650;339;343;139;343;263;651;-2.0;-1.0;1441.0;69.0;7.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23755.095703125;12868.927734375;3408.37255859375;1193.73425292969;754.0;349404;433.0;0.0;Calculated values ==>;1566972705.113;345.06000000000006;345.36;295.06;295.16;293.26000000000005;276.06;272.10816812424576;277.36;275.06;276.36;276.56;342.96000000000004;296.06;275.76000000000005;276.36;299.66;290.26000000000005;299.66;336.46000000000004;278.16;277.36;316.46000000000004;348.56000000000006;274.06;242.35481222062532;262.9017227912062;272.10816812424576;292.76000000000005;6500000.0;3390000.0;3429999.9999999995;1390000.0;3429999.9999999995;2630000.0;6509999.999999999;0.0;0.0;0.24016666666666667;0.0115;0.0011666666666666668;0.0011666666666666668;0.0;12868.927734375;3408.37255859375;1193.73425292969;23755.095703125;494820.5422157764;495135.16686043976;259029.62519595248;259432.5671126567;252233.6811384052;431480.97241316177;439513.15040392376;453528.07508904516;472228.6972694908;526369.6358497102;476735.65628014295;452770.7950368528;453528.07508904516;470529.594325641;459018.0476681494;400519.76700480346;482480.0954346126;440800.1978694245;439513.15040392376;181888.63598580268;316201.74473053816;469768.9665190196;197356.19159860583;259029.62519595248;272.06339099040196;4677053.131407131;2041244.143525606;273279.1332763976;1805226.1749998373;0;211;202;5;54;55;52;18;148;147;1741249213299.3472;671579227319.7426;1323929153789.8196;61523.94735162051;3132.7469115847584;-0.0;210.56411274263317;6126933.731724215;1201387.995196477;0.0;1123160.075564603;3.712845865282566;0.2822648969091553
8111;2019-08-28 08:12:45.133;736;731;214;216;198;27;44;16;46;32;688;228;40;36;265;171;265;656;197;50;43;9;666;338;342;145;342;261;668;157.0;-1.0;1703.0;119.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23629.115234375;13103.6005859375;3553.0185546875;1156.26098632812;752.0;349405;431.0;0.0;Calculated values ==>;1566972765.133;346.76;346.26;294.56;294.76000000000005;292.96000000000004;275.86;271.99741764416325;277.56;274.76000000000005;277.76000000000005;276.36;341.96000000000004;295.96000000000004;277.16;276.76000000000005;299.66;290.26000000000005;299.66;338.76;278.16;277.46000000000004;316.26000000000005;348.36;274.06;243.61107973660833;262.63441904999945;271.99741764416325;292.86;6659999.999999999;3379999.9999999995;3420000.0000000005;1450000.0;3420000.0000000005;2610000.0;6680000.0;0.026166666666666668;0.0;0.2838333333333333;0.01983333333333333;0.0;0.026166666666666668;0.0;13103.6005859375;3553.0185546875;1156.26098632812;23629.115234375;495594.6343614462;494703.42754569405;256198.75721232276;256949.26719121885;250491.24217360938;431541.1909327263;440055.26157537126;455612.62700522714;471236.42390828294;525503.3771182973;476875.4789354259;454868.3240118638;454370.03874577465;470665.2860964757;459176.52728579496;388695.78843824496;483972.0513892054;441014.5264284747;439894.2430098887;181052.91087944093;315363.2798926983;468951.0004552658;197063.40070184667;197063.40070184667;271.9425961213;4677448.131454294;2041460.653407452;273298.7230978164;1805284.2059296272;0;211;202;5;54;55;52;18;148;147;1741454781799.2817;671664455719.7155;1324086406189.7695;73384.88873244282;5392.437395109479;-0.0;6354.073707060433;6128058.346771325;1201459.0620800778;0.0;1123214.7991148557;4.779204666953226;0.3400500391027064
8112;2019-08-28 08:13:45.124;757;746;208;209;193;28;46;17;53;31;669;226;49;45;265;172;265;673;198;52;45;8;664;340;344;148;344;261;666;90.0;-1.0;1449.0;208.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22346.931640625;12974.8974609375;3466.97778320312;1134.39379882812;748.0;349406;430.0;0.0;Calculated values ==>;1566972825.124;348.86;347.76;293.96000000000004;294.06;292.46000000000004;275.96000000000004;272.21867820750657;277.76000000000005;274.86;278.46000000000004;276.26000000000005;340.06000000000006;295.76000000000005;278.06;277.66;299.66;290.36;299.66;340.46000000000004;278.36;277.66;316.16;347.96000000000004;273.96000000000004;244.22491754036054;262.63441904999945;272.21867820750657;292.96000000000004;6640000.000000001;3400000.0;3440000.0;1480000.0;3440000.0;2610000.0;6659999.999999999;0.015000000000000001;0.0;0.2415;0.034666666666666665;0.0;0.015000000000000001;0.0;12974.8974609375;3466.97778320312;1134.39379882812;22346.931640625;498675.4561684353;496975.7687258935;254089.61601592324;254452.08709078032;248871.8558509972;431420.45991060114;439941.3956210863;456476.3869257851;470735.8213545205;523557.50065992714;476652.1321971636;455983.40564438805;455488.8326064018;470393.67213770445;458992.7853660857;390589.90293851914;486673.62695450464;440904.80191067583;439779.6693716074;180635.0508419939;313686.43059754226;468438.6031449724;197462.51417631062;197462.51417631062;272.1098053497949;4677831.207709314;2041677.9416270223;273317.80902443005;1805342.6971242852;0;211;202;5;54;55;52;18;148;147;1741660550929.8835;671752342534.9725;1324242982700.2275;62551.85026899809;9393.837750913608;-0.0;3634.7573279294525;6129190.98301206;1201582.2625571445;0.0;1123298.0268876853;4.3001415808479875;0.3428001591712443
8113;2019-08-28 08:14:45.145;776;761;202;202;187;31;26;18;58;28;638;225;55;62;265;173;265;684;198;54;26;5;657;343;347;141;347;267;659;-2.0;-1.0;1570.0;294.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21568.5625;12931.85546875;3434.9794921875;2025.7341308593802;742.0;349407;430.0;0.0;Calculated values ==>;1566972885.145;350.76;349.26;293.36;293.36;291.86;276.26000000000005;272.5487779782249;275.76000000000005;274.96000000000004;278.96000000000004;275.96000000000004;336.96000000000004;295.66;278.66;279.36;299.66;290.46000000000004;299.66;341.56000000000006;278.56;275.76000000000005;316.16;347.36;273.66;242.77792619122317;263.43189868330234;272.5487779782249;292.96000000000004;6570000.0;3429999.9999999995;3470000.0000000005;1410000.0;3470000.0000000005;2670000.0;6590000.000000001;0.0;0.0;0.26166666666666666;0.049;0.0;0.0;0.0;12931.85546875;3434.9794921875;2025.7341308593802;21568.5625;501902.8470489318;499692.9692075044;252247.6234683926;252247.6234683926;247123.94090897345;431237.1583312671;435932.89974546636;456107.97810590366;471373.7779470034;519881.2937357088;475779.855525177;455734.45731961867;456604.5754085982;469984.51206566254;458649.342509365;396085.8144658415;488997.2263171175;440580.200251511;435932.89974546636;180635.0508419939;311171.3556482807;469101.2764714543;198177.9436149471;197462.51417631062;272.40661549402336;4678197.298246786;2041893.906795803;273344.1526408437;1805400.2335655345;0;211;202;5;54;55;52;18;148;148;1741867923484.5671;671839072879.8402;1324401438139.9858;67491.69235846697;13275.243309968853;-0.0;0.0;6130275.058492634;1201771.23768385;0.0;1123328.327133414;4.391280808316116;0.386284828706152
8114;2019-08-28 08:15:45.145;785;772;202;202;184;35;21;20;63;27;619;225;60;74;265;174;265;691;199;55;21;2;653;346;351;138;351;274;655;-2.0;-1.0;1657.0;246.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20813.400390625;12826.76953125;3379.89672851562;2104.35815429688;735.0;349408;434.0;0.0;Calculated values ==>;1566972945.145;351.66;350.36;293.36;293.36;291.56;276.66;272.8767566201714;275.26000000000005;275.16;279.46000000000004;275.86;335.06;295.66;279.16;280.56;299.66;290.56;299.66;342.26;278.66;275.26000000000005;316.56;346.66;273.36;242.14157278889297;264.3458800820626;272.8767566201714;293.06;6530000.0;3460000.0;3510000.0;1380000.0;3510000.0;2740000.0;6550000.0;0.0;0.0;0.27616666666666667;0.041;0.0;0.0;0.0;12826.76953125;3379.89672851562;2104.35815429688;20813.400390625;503472.5953296447;501550.95524744655;252418.29671162303;252418.29671162303;246274.2827039707;431051.2098666511;434093.9474893213;455574.0031553595;471673.81221397576;517329.6250027059;474883.7125350538;455195.55455716455;456953.3821998456;469435.67196576315;458304.29390047217;398714.43683830375;490407.2815350816;439873.374582348;434093.9474893213;182306.50109390085;308237.3991652946;469214.6757162112;199015.96208892495;197462.51417631062;272.7511793359953;4678550.481270875;2042108.5620041364;273378.5700765533;1805457.024200707;0;211;202;5;54;55;52;18;148;148;1742077323484.5671;671922772879.8402;1324563738139.9858;70852.779007847;11078.147258718736;-0.0;0.0;6131427.929087354;1201974.1826052559;0.0;1123328.327133414;4.474404294040721;0.3829999246022947
8115;2019-08-28 08:16:45.115;786;778;206;206;186;38;22;21;65;27;628;227;63;81;265;175;265;699;198;28;22;0;655;349;354;136;354;282;657;-3.0;-1.0;1795.0;244.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20954.3359375;12819.53515625;3383.21606445312;2182.54467773438;717.0;349409;452.0;0.0;Calculated values ==>;1566973005.115;351.76;350.96000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.96000000000004;273.20264511476705;275.36;275.26000000000005;279.66;275.86;335.96000000000004;295.86;279.46000000000004;281.26000000000005;299.66;290.66;299.66;343.06000000000006;275.96000000000004;275.36;318.36;344.86;273.16;241.71165711629368;265.3697278774862;273.20264511476705;292.96000000000004;6550000.0;3490000.0;3540000.0;1360000.0;3540000.0;2820000.0;6570000.0;0.0;0.0;0.29916666666666664;0.04066666666666666;0.0;0.0;0.0;12819.53515625;3383.21606445312;2182.54467773438;20954.3359375;503423.6003421405;502171.11480389856;253769.91060207738;253769.91060207738;246863.25568223395;430862.6128555636;433528.01873870904;454485.7265476367;471938.4492427271;517592.29116104916;474078.18726281356;454228.8226747377;456524.21332517616;469021.5318245407;457957.6186738957;397435.5816836341;491329.47342221905;434598.2514892846;433528.01873870904;189828.38726562503;300694.37409284414;469290.60212070297;199811.67158385747;197462.51417631062;273.07796871713134;4678898.371708207;2042322.1743503646;273414.27640474215;1805513.355294372;0;211;202;5;54;55;52;18;148;148;1742288717734.668;672004931779.8794;1324730454740.0654;76189.98810999727;10958.809841831715;-0.0;0.0;6132652.6728023905;1202157.7320938602;0.0;1123328.327133414;4.740135727662422;0.3997749832933655
8116;2019-08-28 08:17:45.096;782;778;210;210;189;42;24;23;65;28;648;229;64;84;265;176;265;706;198;28;24;-2;654;353;358;135;358;288;656;-2.0;-1.0;1565.0;292.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21206.8359375;12759.19921875;3359.83984375;2236.16259765625;699.0;349410;523.0;0.0;Calculated values ==>;1566973065.096;351.36;350.96000000000004;294.16;294.16;292.06;277.36;273.6339639331285;275.56;275.46000000000004;279.66;275.96000000000004;337.96000000000004;296.06;279.56;281.56;299.66;290.76000000000005;299.66;343.76;275.96000000000004;275.56;325.46000000000004;343.06000000000006;272.96000000000004;241.49495122638035;266.1237361191953;273.6339639331285;292.96000000000004;6540000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2880000.0;6559999.999999999;0.0;0.0;0.26083333333333336;0.048666666666666664;0.0;0.0;0.0;12759.19921875;3359.83984375;2236.16259765625;21206.8359375;502981.5018172008;502263.20605325466;255288.65146538883;255288.65146538883;247894.32325174284;430607.02586249536;432884.33674222155;453461.8882917676;472168.09959432366;519179.88805029675;473527.19617629796;453331.4603685713;455916.33743660187;468465.9377973502;457447.12200883246;398083.2350162656;492413.731798981;433611.6846174708;432884.33674222155;219505.55070137876;293153.3411634106;469230.471024758;200721.93638583636;197462.51417631062;273.45309047528383;4679249.6035482045;2042535.2629705286;273451.0873048601;1805569.529632715;0;211;202;5;54;55;52;18;148;148;1742502250094.4778;672086206034.807;1324901400589.9133;65923.00412213041;13067.415352427517;-0.0;0.0;6133836.572716208;1202357.8872344287;0.0;1123328.327133414;4.3034351208476735;0.3789881794185997
8117;2019-08-28 08:18:45.136;775;774;214;214;194;46;27;25;65;29;670;229;64;84;265;178;265;710;198;30;27;-4;671;356;361;133;361;284;672;-3.0;-1.0;1554.0;209.0;3.0;0;0;1;1;0;1;1;0;0;0;1;0;1;0;0;32202.568359375;24054.35546875;3443.97045898438;2199.34399414062;686.0;349411;610.0;0.0;Calculated values ==>;1566973125.136;350.66;350.56000000000006;294.56;294.56;292.56;277.76000000000005;273.955091788801;275.86;275.66;279.66;276.06;340.16;296.06;279.56;281.56;299.66;290.96000000000004;299.66;344.16;276.16;275.86;334.16;341.76;272.76000000000005;241.05796691057077;265.62235894841564;273.955091788801;292.96000000000004;6709999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;2840000.0;6720000.0;0.0;0.0;0.259;0.034833333333333334;0.0005;0.0005;0.0;24054.35546875;3443.97045898438;2199.34399414062;32202.568359375;500468.1757854487;500238.73907369963;256006.1662629546;256006.1662629546;248988.72772864636;430412.23801567365;432673.03185780125;454146.28526668745;472528.46462518856;521803.1856925236;474048.9843746213;454017.2255340639;456575.9244848168;468046.64453070954;457234.1725856539;280707.27396278875;491350.56848975987;433223.753696834;432673.03185780125;255893.36323571714;287708.2272785495;469307.07216708397;201590.36940542544;256006.1662629546;273.8061960612942;4679694.978635975;2042842.2471124777;273488.07450147154;1805626.2658508145;0;211;203;5;54;55;52;18;148;148;1742718093894.3406;672166659634.7559;1325073114989.8042;65411.98220806686;9325.465146197772;-0.0;88.33343279742333;6134931.760573744;1202544.6189766903;0.0;1123329.0637360949;2.519584229466641;0.211955246487752
8118;2019-08-28 08:19:45.097;776;775;220;221;199;46;29;27;32;30;689;228;36;64;264;178;265;718;199;31;29;-6;726;359;364;128;364;268;725;-1.0;-1.0;1764.0;208.0;0.0;0;0;1;1;0;1;1;0;0;0;1;0;1;0;0;33952.45703125;24400.07421875;3872.50024414062;2110.81811523438;674.0;349412;664.0;0.0;Calculated values ==>;1566973185.097;350.76;350.66;295.16;295.26000000000005;293.06;277.76000000000005;274.27422755570615;276.06;275.86;276.36;276.16;342.06000000000006;295.96000000000004;276.76000000000005;279.56;299.56;290.96000000000004;299.66;344.96000000000004;276.26000000000005;276.06;339.56000000000006;340.56000000000006;272.56;239.943914813709;263.56353331371673;274.27422755570615;293.06;7259999.999999999;3590000.0;3640000.0;1280000.0;3640000.0;2680000.0;7250000.0;0.0;0.0;0.294;0.034666666666666665;0.0;0.0;0.0;24400.07421875;3872.50024414062;2110.81811523438;33952.45703125;495385.9070274889;495339.71708582516;255801.15553559034;256150.02531402404;248813.52240610163;430214.79039162316;432276.23642105;452664.88030591793;473278.11375594366;525052.0896047181;475991.006520935;453174.1695212009;456688.88995733054;467495.5796977367;456743.7428912312;273823.5602476478;487025.93526054017;432648.0798993152;432276.23642105;278495.58437821403;282682.81946839223;469791.23060449195;202390.2963240073;256006.1662629546;274.13142133365966;4680245.912174194;2043245.771564815;273523.9691723177;1805687.1968090893;0;211;203;5;54;55;52;18;148;148;1742935452519.216;672244908739.711;1325238607349.7095;73580.72769068173;9269.899055056801;-0.0;0.0;6136089.280278392;1202699.479620056;0.0;1123329.7993695617;2.726839227472844;0.227433964175543
8119;2019-08-28 08:20:48.117;812;796;211;210;200;54;33;32;6;32;696;228;9;41;262;180;265;724;197;34;33;1;688;368;372;135;372;265;687;-1.0;-1.0;1710.0;231.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;30998.16015625;23269.90234375;3523.93798828125;1217.27014160156;661.0;349413;689.0;0.0;Calculated values ==>;1566973248.117;354.36;352.76;294.26000000000005;294.16;293.16;278.56;275.2199585193972;276.46000000000004;276.36;273.76000000000005;276.36;342.76;295.96000000000004;274.06;277.26000000000005;299.36;291.16;299.66;345.56000000000006;276.56;276.46000000000004;342.06000000000006;339.26;273.26000000000005;241.49495122638035;263.1675429290057;275.2199585193972;292.86;6880000.0;3679999.9999999995;3720000.0000000005;1350000.0;3720000.0000000005;2650000.0;6870000.0;0.0;0.0;0.28500000000000003;0.0385;0.0;0.0;0.0;23269.90234375;3523.93798828125;1217.27014160156;30998.16015625;503924.86644955596;501845.2625066152;254243.49673631333;253890.32243553118;250451.07845788254;429606.4342157736;430946.7099777101;449853.1226543457;472558.57531478856;526007.5974766328;476371.2061122661;450241.87065580185;454318.49147014046;466094.8879903554;455534.08488986484;277993.63381428097;491818.3208470976;431139.6091402235;430946.7099777101;288964.7057630673;277239.5186164033;469524.9881567522;204739.68872586594;256006.1662629546;275.081520291398;4680814.410494944;2043663.0162777905;273553.099189356;1805751.9361895102;0;211;203;5;54;55;52;18;148;148;1743167366120.0232;672327780039.9995;1325406555650.294;69857.32866961673;10194.234028089122;-0.0;0.0;6137344.7617149595;1202869.8448521628;0.0;1123329.7993695617;2.8578503795149195;0.2403972548132338
8120;2019-08-28 08:21:48.108;835;819;209;208;194;59;36;38;-11;35;692;228;-8;24;261;181;265;711;199;36;35;0;674;369;374;140;374;262;673;-1.0;-2.0;2028.0;165.0;0.0;32;100;1;1;0;1;1;0;0;0;1;0;0;0;0;31089.875;22943.197265625;4592.3076171875;1181.28332519531;647.0;349414;701.0;0.0;Calculated values ==>;1566973308.108;356.66;355.06000000000006;294.06;293.96000000000004;292.56;279.06;275.3239800832674;276.76000000000005;276.96000000000004;272.06;276.66;342.36;295.96000000000004;272.36;275.56;299.26000000000005;291.26000000000005;299.66;344.26;276.76000000000005;276.66;343.26;337.86;273.16;242.56692532238324;262.7682575881327;275.3239800832674;293.06;6740000.000000001;3690000.0;3740000.0;1400000.0;3740000.0;2620000.0;6730000.0;0.0;0.0;0.338;0.0275;0.0;0.0;0.0;22943.197265625;4592.3076171875;1181.28332519531;31089.875;508233.641653541;506201.1218331935;254138.6860185345;253780.73706922724;248952.6067507432;429537.3511455088;430996.8570958988;448189.30007072474;472195.2020149266;525833.9278512283;476749.6933207361;448581.56789561285;452691.3469457749;465674.5714261265;455508.7268705376;280160.9068364811;491390.46936197206;430996.8570958988;430802.8773872948;293991.1381695566;271378.50176498963;468743.2512102924;205099.966333985;256006.1662629546;275.2245637863115;4681331.733177326;2044048.0676744236;273573.08413669985;1805819.5614241778;0;211;203;5;54;55;52;18;148;148;1743391132549.7883;672410267664.913;1325564631935.1282;82164.19480301804;7250.190334098453;-0.0;0.0;6138611.417715665;1203015.193249498;0.0;1123329.7993695617;3.1136624503217556;0.2506838056500065
8121;2019-08-28 08:22:45.098;834;825;213;213;195;58;37;41;-18;39;680;227;-21;10;260;174;264;711;200;38;37;-2;666;368;373;142;373;261;664;-2.0;-2.0;1783.0;155.0;0.0;58;100;1;1;0;1;1;0;0;0;1;0;0;0;0;31743.009765625;22722.896484375;5258.5390625;1161.76135253906;627.0;349415;715.0;0.0;Calculated values ==>;1566973365.098;356.56000000000006;355.66;294.46000000000004;294.46000000000004;292.66;278.96000000000004;275.2199585193972;276.86;277.26000000000005;271.36;277.06;341.16;295.86;271.06;274.16;299.16;290.56;299.56;344.26;276.96000000000004;276.86;344.66;335.86;272.96000000000004;242.98782864720522;262.63441904999945;275.2199585193972;293.16;6659999.999999999;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;2610000.0;6640000.000000001;0.0;0.0;0.29716666666666663;0.025833333333333333;0.0;0.0;0.0;22722.896484375;5258.5390625;1161.76135253906;31743.009765625;508795.30820138543;507785.9868069186;256020.1617551177;256020.1617551177;249621.20752605647;429606.4342157736;431453.06688762316;447458.1657668247;472325.50216173066;524684.4002720205;476763.827107482;447062.7563702973;451087.67505689716;465686.8170468752;454681.0290992668;280913.6638901696;492304.799539682;431644.5240703191;431453.06688762316;299856.38484229014;263007.33956846996;468269.4296827956;204776.31633690483;256006.1662629546;275.0955808439712;4681829.072913908;2044409.5274915413;273591.62998617295;1805897.5336120068;0;211;203;5;54;55;52;18;148;148;1743603990199.824;672490623564.9264;1325713660785.153;72116.95625559117;6806.905428102178;-0.0;0.0;6139832.595882374;1203126.4590672234;0.0;1123329.7993695617;2.708140152094301;0.22034738516392213
8122;2019-08-28 08:23:45.109;821;817;223;222;202;53;38;41;-39;41;667;226;-40;-5;261;169;264;713;199;42;38;-2;660;365;369;144;370;257;658;-1.0;-1.0;1491.0;141.0;0.0;66;100;1;1;0;1;1;0;0;0;1;0;0;0;0;32640.826171875;22448.833984375;5518.34423828125;1134.19079589844;597.0;349416;727.0;0.0;Calculated values ==>;1566973425.109;355.26;354.86;295.46000000000004;295.36;293.36;278.46000000000004;274.9066339382667;276.96000000000004;277.26000000000005;269.26000000000005;277.26000000000005;339.86;295.76000000000005;269.16;272.66;299.26000000000005;290.06;299.56;344.46000000000004;277.36;276.96000000000004;345.86;332.86;272.96000000000004;243.40439225979637;262.0952818180154;274.9066339382667;293.06;6600000.0;3650000.0;3690000.0;1440000.0;3700000.0;2570000.0;6580000.0;0.0;0.0;0.2485;0.0235;0.0;0.0;0.0;22448.833984375;5518.34423828125;1134.19079589844;32640.826171875;507609.56946834025;507259.0005620173;260234.9337694389;259829.9755245555;252290.02591389534;429811.8947417682;432675.7974509262;445447.8795747959;472259.5391352755;523673.5957694048;477154.7099646046;445314.72081049805;449886.71217424877;466250.5386295077;454476.85857668356;393066.1933020484;493190.1078127409;433417.75616050424;432675.7974509262;304884.691753025;250454.15340279948;467992.6153874112;203953.59781638684;256006.1662629546;274.76467333208495;4682365.7032435145;2044786.0275906324;273610.7664284218;1805987.3574374067;0;211;203;5;54;55;52;18;148;148;1743826631009.5198;672576439294.8091;1325869089274.9407;60011.32901696465;6204.916912919072;-0.0;0.0;6140933.866787464;1203234.91079909;0.0;1123329.7993695617;2.2753653234548867;0.18589078287904573
8123;2019-08-28 08:24:45.109;805;798;226;225;205;47;40;40;-44;43;652;226;-42;-9;261;170;264;684;198;41;40;-1;620;361;366;146;366;273;621;-2.0;-1.0;721.0;0.0;3.0;63;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22964.486328125;12253.9365234375;4965.05078125;1213.96032714844;566.0;349417;731.0;0.0;Calculated values ==>;1566973485.109;353.66;352.96000000000004;295.76000000000005;295.66;293.66;277.86;274.4858918419099;277.16;277.16;268.76000000000005;277.46000000000004;338.36;295.76000000000005;268.96000000000004;272.26000000000005;299.26000000000005;290.16;299.56;341.56000000000006;277.26000000000005;277.16;346.26;329.76000000000005;273.06;243.81672145450628;264.2163659402789;274.4858918419099;292.96000000000004;6200000.0;3610000.0;3660000.0;1460000.0;3660000.0;2730000.0;6210000.0;0.0;0.0;0.12016666666666667;0.0;0.0005;0.0005;0.0;12253.9365234375;4965.05078125;1213.96032714844;22964.486328125;509026.39433885267;508038.64729932207;264131.7713802945;263657.40975787654;255153.34961855473;430081.6785162784;433799.4536676275;441520.9739046243;472193.8583601894;520833.77721512946;475126.091739751;441804.5228564762;446369.3162770764;466822.20430220634;455293.5464013049;413895.4936039345;492919.74453260837;433981.5763581648;433799.4536676275;306560.99450073834;237486.63934987856;467814.82065856265;203280.56203811016;264131.7713802945;274.4858918419099;4682829.0808476815;2045075.2173448643;273630.33435444714;1806074.7190625693;0;211;203;5;54;55;52;18;148;148;1744047131009.5198;672663439294.8091;1326028089274.9407;28628.55615929278;0.0;-0.0;84.83384114366648;6141672.532497266;1203286.618440031;0.0;1123330.5063182379;1.5577210207468355;0.11254354667388741
8124;2019-08-28 08:25:45.110;773;769;226;225;206;41;37;37;-19;43;649;226;-23;0;260;171;264;593;199;36;37;-1;611;356;361;145;361;276;612;-1.0;-1.0;508.0;59.0;7.0;42;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22687.900390625;12069.5341796875;4240.13818359375;1233.7958984375;551.0;349418;729.0;0.0;Calculated values ==>;1566973545.11;350.46000000000004;350.06000000000006;295.76000000000005;295.66;293.76000000000005;277.26000000000005;273.955091788801;276.86;276.86;271.26000000000005;277.46000000000004;338.06000000000006;295.76000000000005;270.86;273.16;299.16;290.26000000000005;299.56;332.46000000000004;276.76000000000005;276.86;346.06000000000006;328.26000000000005;273.06;243.61107973660833;264.60387354146746;273.955091788801;293.06;6110000.0;3560000.0;3610000.0;1450000.0;3610000.0;2760000.0;6120000.0;0.0;0.0;0.08466666666666667;0.009833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;12069.5341796875;4240.13818359375;1233.7958984375;22687.900390625;505702.0220041309;505093.98475746484;264908.52543905046;264412.93459313206;256041.260490362;430412.23801567365;434489.842356074;444412.052150102;472325.57890635525;520276.5177910402;474740.17281075334;443856.4654016202;447011.39388903015;467401.68226075795;456265.7794717768;417165.8055091186;481084.1425033886;434310.53623595677;434489.842356074;305722.83045113535;231213.40812182956;467953.6888228445;201517.3355052235;264908.52543905046;273.777679206961;4683209.52374382;2045277.916312072;273650.7326629352;1806151.4302490156;0;211;203;5;54;55;52;18;148;148;1744265234644.2563;672750740749.7036;1326192792019.7417;20565.08600926638;2619.957474289939;-0.0;197.8448697365275;6142082.486347293;1203308.45178284;0.0;1123332.8620134199;1.332854370895188;0.11013599197154449
8125;2019-08-28 08:26:45.140;740;745;224;224;206;37;36;32;4;41;650;225;-1;16;260;172;264;566;198;33;36;-1;610;352;357;130;356;277;611;-2.0;-1.0;521.0;34.0;0.0;12;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22980.2421875;12052.5732421875;3283.3662109375;2159.0947265625;553.0;349419;723.0;0.0;Calculated values ==>;1566973605.14;347.16;347.66;295.56;295.56;293.76000000000005;276.86;273.5264737036516;276.76000000000005;276.36;273.56;277.26000000000005;338.16;295.66;273.06;274.76000000000005;299.16;290.36;299.56;329.76000000000005;276.46000000000004;276.76000000000005;345.46000000000004;328.46000000000004;273.06;240.39332010688793;264.73235714968143;273.5264737036516;292.96000000000004;6100000.0;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;2770000.0;6110000.0;0.0;0.0;0.08683333333333333;0.005666666666666667;0.0;0.0;0.0;12052.5732421875;3283.3662109375;2159.0947265625;22980.2421875;501495.87458945863;502058.19838535844;264009.9541935634;264009.9541935634;256098.06745712276;430671.36484660726;435282.4317724447;447361.45881215285;474082.51977729687;520297.8987802126;474496.6661500708;446684.6430910718;448969.4592821377;468105.1125513974;457061.0035364718;417512.42202506197;477240.953353024;434752.8493145431;435282.4317724447;303208.48990285693;232049.79005350024;470007.06263144274;200670.8049951511;264908.52543905046;273.42864655882755;4683590.281883896;2045479.0343834048;273679.02088862;1806214.1574671243;0;211;203;5;54;55;52;18;148;149;1744480742345.0095;672833281999.9921;1326358774970.3218;21420.971773109653;1526.2387932723195;-0.0;0.0;6142432.545105277;1203343.0206943417;0.0;1123334.5115450271;1.3116413680988797;0.10332185643613838
8126;2019-08-28 08:27:45.111;719;725;220;220;206;37;32;31;12;39;661;225;8;21;261;175;264;550;199;33;32;-1;598;355;359;127;359;273;599;-1.0;-1.0;1132.0;159.0;7.0;15;96;100;1;0;0;1;0;0;0;1;0;0;0;0;21816.650390625;11833.595703125;3323.26733398438;1257.521484375;543.0;349420;716.0;0.0;Calculated values ==>;1566973665.111;345.06000000000006;345.66;295.16;295.16;293.76000000000005;276.86;273.8482719121499;276.36;276.26000000000005;274.36;277.06;339.26;295.66;273.96000000000004;275.26000000000005;299.26000000000005;290.66;299.56;328.16;276.46000000000004;276.36;344.76;327.46000000000004;273.06;239.71726792356844;264.2163659402789;273.8482719121499;293.06;5980000.0;3550000.0;3590000.0;1270000.0;3590000.0;2730000.0;5990000.0;0.0;0.0;0.18866666666666668;0.026500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;11833.595703125;3323.26733398438;1257.521484375;21816.650390625;499873.4112321002;500565.0603035657;404059.61307584995;404059.61307584995;256806.69316202062;430477.46260093397;434084.4541166122;449176.22553792247;474275.28757416795;521764.5055385298;475012.32650198333;448646.80813322606;450358.97821976186;467812.53341307805;456983.74854416;421452.84389984823;476326.85415047844;434263.8640799596;434084.4541166122;300275.376401361;227868.02628245065;470411.2840889418;201233.85617393444;404059.61307584995;273.6624189875251;4683963.408889846;2045677.9895829563;273707.4789289861;1806269.1861365733;0;211;203;5;54;55;52;18;148;149;1744695438524.8525;672910344734.9357;1326523695220.2012;46778.46035333908;7133.201839747695;-0.0;35.02898121422264;6143000.599013758;1203415.1478212615;0.0;1123334.8033121147;3.286549739570893;0.2802005646082236
8127;2019-08-28 08:28:45.141;704;710;218;218;203;38;33;31;19;39;679;226;16;20;260;177;264;534;199;35;33;1;598;352;357;135;357;270;599;-1.0;0.0;541.0;50.0;3.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21068.607421875;11872.294921875;2908.2490234375;1231.09436035156;532.0;349421;708.0;0.0;Calculated values ==>;1566973725.141;343.56000000000006;344.16;294.96000000000004;294.96000000000004;293.46000000000004;276.96000000000004;273.5264737036516;276.46000000000004;276.26000000000005;275.06;277.06;341.06000000000006;295.76000000000005;274.76000000000005;275.16;299.16;290.86;299.56;326.56;276.66;276.46000000000004;343.96000000000004;326.36;273.26000000000005;241.49495122638035;263.82572766246335;273.5264737036516;293.06;5980000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2700000.0;5990000.0;0.0;0.0;0.09016666666666667;0.008333333333333333;0.0005;0.0005;0.0;11872.294921875;2908.2490234375;1231.09436035156;21068.607421875;497896.7370047597;498592.8426468998;262124.2037054722;262124.2037054722;255574.23170702148;430671.36484660726;434752.8493145431;450638.1665710431;473241.2657668606;523863.883717663;475510.2242565887;450247.78194653615;450768.02640384424;467964.9345701517;457746.00652100606;421452.84389984823;473937.0142697296;435106.3833865666;434752.8493145431;296923.61432157;223268.49639005636;469524.9881567522;200606.06675094226;262124.2037054722;273.403255125496;4684320.964726687;2045875.637445948;273728.2277635816;1806321.1414041785;0;211;203;5;54;55;52;18;148;149;1744910345924.75;672988984034.8982;1326686676670.1235;22544.56100044576;2240.9910117150825;-0.0;86.31432280453546;6143578.579704019;1203493.3051541233;0.0;1123335.8150119116;1.5533617397644464;0.12587614943343486
8128;2019-08-28 08:29:45.082;697;702;219;219;202;36;34;28;29;39;685;226;28;26;260;178;264;547;198;35;34;3;603;347;352;138;352;268;605;462.0;-1.0;716.0;0.0;7.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21342.8203125;11991.7470703125;3027.95971679688;1210.32751464844;525.0;349422;702.0;0.0;Calculated values ==>;1566973785.082;342.86;343.36;295.06;295.06;293.36;276.76000000000005;272.9856168485579;276.56;275.96000000000004;276.06;277.06;341.66;295.76000000000005;275.96000000000004;275.76000000000005;299.16;290.96000000000004;299.56;327.86;276.66;276.56;343.36;325.66;273.46000000000004;242.14157278889297;263.56353331371673;272.9856168485579;292.96000000000004;6030000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2680000.0;6050000.0;0.077;0.0;0.11933333333333333;0.0;0.0011666666666666668;0.07816666666666666;0.0;11991.7470703125;3027.95971679688;1210.32751464844;21342.8203125;496477.4728594834;496948.12435282493;262115.6175986756;262115.6175986756;254836.52542001416;430988.63858405815;436125.4985198589;452281.65346051415;472850.0741107318;524640.871187845;475765.3315914973;452153.6674001687;451897.32525555027;468663.3221224397;458684.4673366904;419857.21404769074;475140.5548548116;436297.5886246484;436125.4985198589;294410.04551340896;220341.7376933702;469313.27648880874;199599.05379143672;200532.1368333358;272.9856168485579;4684674.045752962;2046074.3089099328;273748.5529397722;1806370.5611664017;0;211;203;5;54;55;52;18;148;149;1745122836769.6958;673070803499.8773;1326847917960.0825;30153.45689384324;0.0;-0.0;18415.54777182989;6144017.298022047;1203511.96171554;0.0;1123489.8455835131;2.9925386331692954;0.11126305387146807
8129;2019-08-28 08:30:45.132;697;701;220;221;202;32;33;23;41;38;681;225;39;34;260;177;264;574;197;33;33;5;614;342;347;140;347;268;616;1.0;0.0;94.0;0.0;7.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22354.232421875;12170.224609375;3109.6171875;1201.57250976562;521.0;349423;696.0;0.0;Calculated values ==>;1566973845.132;342.86;343.26;295.16;295.26000000000005;293.36;276.36;272.43898195401505;276.46000000000004;275.46000000000004;277.26000000000005;276.96000000000004;341.26;295.66;277.06;276.56;299.16;290.86;299.56;330.56;276.46000000000004;276.46000000000004;342.76;325.26000000000005;273.66;242.56692532238324;263.56353331371673;272.43898195401505;292.86;6140000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;2680000.0;6160000.0;0.00016666666666666666;0.0;0.015666666666666666;0.0;0.0011666666666666668;0.0013333333333333335;0.0;12170.224609375;3109.6171875;1201.57250976562;22354.232421875;495389.95730329066;495731.31637727446;261734.33480725362;262189.9530014176;254252.3094636433;431298.55289687274;437123.0371713693;453808.1434416201;472489.9908694221;524229.521068545;475652.42435611016;453554.9008109037;452919.762561323;469355.54618491995;459343.66283655516;416106.8891963393;477826.78860619175;437123.0371713693;437123.0371713693;291896.6896268761;218669.37671819705;469237.8977156437;198269.91359554144;253801.28215578958;272.43898195401505;4685038.491310548;2046275.8264652402;273768.6688559321;1806421.7502626253;0;211;203;5;54;55;52;18;148;149;1745332711519.529;673154272999.811;1327008851959.9548;4003.4322675885655;0.0;-0.0;244.42900668743965;6144302.175965452;1203511.96171554;0.0;1123645.4749730492;0.2577364536345934;0.017215807882200885
