;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8130;2019-08-28 08:31:45.113;705;705;221;222;202;29;33;19;50;36;675;224;45;42;260;177;263;604;196;33;33;6;629;339;343;139;343;266;631;233.0;-1.0;361.0;0.0;14.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23256.517578125;12523.7333984375;3263.23461914062;1201.07019042969;515.0;349424;691.0;0.0;Calculated values ==>;1566973905.113;343.66;343.66;295.26000000000005;295.36;293.36;276.06;272.10816812424576;276.46000000000004;275.06;278.16;276.76000000000005;340.66;295.56;277.66;277.36;299.16;290.86;299.46000000000004;333.56;276.46000000000004;276.46000000000004;342.26;324.66;273.76000000000005;242.35481222062532;263.299902668528;272.10816812424576;292.76000000000005;6290000.0;3390000.0;3429999.9999999995;1390000.0;3429999.9999999995;2660000.0;6310000.0;0.03883333333333334;0.0;0.06016666666666667;0.0;0.0023333333333333335;0.04116666666666667;0.0;12523.7333984375;3263.23461914062;1201.07019042969;23256.517578125;494984.78729740845;494785.9063829033;261113.02255204323;261548.66378411974;253507.05066638818;431480.97241316177;438038.8676813254;455277.06841111724;472424.9728513876;523772.4969455987;475794.47727211745;454651.3550658584;454274.6285591388;469904.9885273235;459815.81035293516;409877.7028949826;480494.33140689746;438038.8676813254;438038.8676813254;289802.386634966;216160.93158060662;469472.9803218919;197468.58989117702;201075.96664118563;272.10816812424576;4685418.460531842;2046481.544283844;273788.68453810876;1806474.8405437188;0;211;203;5;54;55;52;18;148;149;1745539645969.3447;673237946494.7366;1327169001229.8123;15511.476790949737;0.0;-0.0;9754.972759485756;6144464.748709785;1203511.96171554;0.0;1123728.7769337164;1.4873082601453893;0.05328628819400367
8131;2019-08-28 08:32:45.133;718;714;219;221;201;27;33;16;54;33;668;223;49;47;260;176;263;630;197;34;33;7;646;337;341;136;341;264;649;-2.0;-1.0;1025.0;0.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23931.41015625;12823.279296875;3420.30786132812;1192.46618652344;510.0;349425;686.0;0.0;Calculated values ==>;1566973965.133;344.96000000000004;344.56000000000006;295.06;295.26000000000005;293.26000000000005;275.86;271.8864255623528;276.46000000000004;274.76000000000005;278.56;276.46000000000004;339.96000000000004;295.46000000000004;278.06;277.86;299.16;290.76000000000005;299.46000000000004;336.16;276.56;276.46000000000004;341.76;324.16;273.86;241.71165711629368;263.0348170998261;271.8864255623528;292.86;6459999.999999999;3370000.0000000005;3410000.0;1360000.0;3410000.0;2640000.0;6490000.000000001;0.0;0.0;0.17083333333333334;0.0;0.0;0.0;0.0;12823.279296875;3420.30786132812;1192.46618652344;23931.41015625;495078.75149360695;494229.6268029394;259145.63525026845;259959.1290863666;252320.3079148546;431601.1154718507;438490.3790233909;456106.4472582583;472525.0707617092;523213.88131328375;475936.3832326475;455485.93199604336;455237.00566835946;470178.28962938726;459996.74850560847;401624.71924193634;482264.06224342965;438654.144797601;438490.3790233909;287708.2272785495;214070.64678622372;469978.3967039981;196932.73060853916;201075.96664118563;271.8864255623528;4685811.824340413;2046692.8397979399;273808.6373232892;1806530.555296434;0;211;203;5;54;55;52;18;148;149;1745744914369.2795;673320473994.7103;1327328054229.7617;44275.50992766035;0.0;-0.0;0.0;6144963.139673911;1203511.96171554;0.0;1123810.0954704995;2.539308010379037;0.18323178065008583
8132;2019-08-28 08:33:45.134;737;726;215;216;199;26;35;14;56;31;665;223;52;52;260;175;263;652;198;35;35;8;666;336;341;133;340;264;668;-2.0;-1.0;1156.0;20.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24045.482421875;13205.6650390625;3596.25244140625;1205.57214355469;506.0;349426;683.0;0.0;Calculated values ==>;1566974025.134;346.86;345.76;294.66;294.76000000000005;293.06;275.76000000000005;271.77519066394296;276.66;274.56;278.76000000000005;276.26000000000005;339.66;295.46000000000004;278.36;278.36;299.16;290.66;299.46000000000004;338.36;276.66;276.66;341.46000000000004;323.76000000000005;273.96000000000004;241.05796691057077;263.0348170998261;271.77519066394296;292.96000000000004;6659999.999999999;3360000.0;3410000.0;1330000.0;3400000.0;2640000.0;6680000.0;0.0;0.0;0.19266666666666668;0.0033333333333333335;0.0;0.0;0.0;13205.6650390625;3596.25244140625;1205.57214355469;24045.482421875;495733.14136394387;494005.9210266105;256572.83973175596;256949.26719121885;250834.36269186015;431660.74602318485;438817.5527700312;456353.9449326525;472723.10170879104;522905.7520160114;475936.3832326475;455858.54699093295;455858.54699093295;470314.58913468424;460021.1331875139;280149.7534605519;483381.7000101169;438817.5527700312;438817.5527700312;286451.7998164319;212398.47392691602;470480.72048741754;196626.16420433603;201075.96664118563;271.7599433309917;4686211.638443127;2046909.7512831371;273828.62130915595;1806589.0276069741;0;211;203;5;54;55;52;18;148;149;1745949517779.8455;673401175339.9335;1327486456870.1997;50040.885753655646;912.8485209436052;-0.0;0.0;6145749.122739595;1203519.5689133534;0.0;1123810.0954704995;2.8295856523289546;0.20997616744999417
8133;2019-08-28 08:34:45.084;758;741;208;209;193;27;37;15;58;29;666;223;55;56;260;176;263;670;198;37;36;9;662;339;344;131;344;264;664;-3.0;-1.0;1340.0;222.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;0;0;0;22818.4375;13121.3076171875;3484.19750976562;1135.26782226562;519.0;349427;680.0;0.0;Calculated values ==>;1566974085.084;348.96000000000004;347.26;293.96000000000004;294.06;292.46000000000004;275.86;272.10816812424576;276.86;274.66;278.96000000000004;276.06;339.76;295.46000000000004;278.66;278.76000000000005;299.16;290.76000000000005;299.46000000000004;340.16;276.86;276.76000000000005;341.16;325.06;274.06;240.61611355647437;263.0348170998261;272.10816812424576;292.96000000000004;6620000.0;3390000.0;3440000.0;1310000.0;3440000.0;2640000.0;6640000.000000001;0.0;0.0;0.22333333333333333;0.037000000000000005;0.0;0.0;0.0;13121.3076171875;3484.19750976562;1135.26782226562;22818.4375;499001.7027312249;496480.6692416789;254179.5899543332;254543.40315926922;248945.12657166927;431480.97241316177;438473.3680757194;456601.04438692535;472790.3263854694;523008.47021955467;475936.3832326475;456230.2461447043;456353.9449326525;469767.9846745563;459683.1638086407;390440.0388407291;486453.5989031426;438473.3680757194;438308.46812309633;285195.4229665811;217833.21561994078;470846.3688081762;197192.3039871059;201075.96664118563;271.99804847306484;4686601.845665565;2047128.9598959147;273848.1120530535;1806647.9821868227;0;211;203;5;54;55;52;18;148;149;1746154846530.0088;673480309339.9965;1327644724870.3257;57934.618689293005;10125.200398379602;-0.0;0.0;6146648.168780777;1203611.4760013034;0.0;1123810.0954704995;3.8363502696577703;0.3318485528629728
8134;2019-08-28 08:35:45.105;776;754;202;202;187;31;19;17;60;29;669;223;58;59;260;176;263;679;198;40;19;10;654;343;348;132;348;267;656;-2.0;-1.0;1241.0;194.0;0.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;20972.53125;12941.1181640625;3384.66186523438;1108.1142578125;551.0;349428;676.0;0.0;Calculated values ==>;1566974145.105;350.76;348.56000000000006;293.36;293.36;291.86;276.26000000000005;272.5487779782249;275.06;274.86;279.16;276.06;340.06000000000006;295.46000000000004;278.96000000000004;279.06;299.16;290.76000000000005;299.46000000000004;341.06000000000006;277.16;275.06;340.76;328.26000000000005;274.16;240.83765695389522;263.43189868330234;272.5487779782249;292.96000000000004;6540000.000000001;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2670000.0;6559999.999999999;0.0;0.0;0.20683333333333334;0.03233333333333333;0.0;0.0;0.0;12941.1181640625;3384.66186523438;1108.1142578125;20972.53125;502179.63975157164;499027.086768337;252375.36098290907;252375.36098290907;247228.57005638382;431237.1583312671;434477.6175341632;456356.4792372799;472659.50235634967;523075.2110665251;475554.240543988;456107.97810590366;456232.27956913534;469217.58717900503;459051.70279866655;396700.8234631312;488599.4218255776;438067.20010907965;434477.6175341632;283520.3318566784;231213.40812182956;470810.01271223003;198286.33910790045;201075.96664118563;272.4496400343253;4686966.89812825;2047346.2227925023;273866.81344689004;1806705.2427157003;0;211;203;5;54;55;52;18;148;149;1746362519189.692;673559236954.8761;1327804080625.0825;53377.507316759984;8811.598779873322;-0.0;0.0;6147576.094489779;1203769.3378932122;0.0;1123810.0954704995;3.56713795968213;0.3061890726164747
8135;2019-08-28 08:36:45.105;784;763;201;201;184;35;19;19;49;29;672;223;51;62;260;177;263;684;198;25;19;10;654;346;351;135;351;271;656;-1.0;0.0;1205.0;166.0;0.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;20169.58984375;12935.013671875;3417.4521484375;1119.69213867188;598.0;349429;674.0;0.0;Calculated values ==>;1566974205.105;351.56000000000006;349.46000000000004;293.26000000000005;293.26000000000005;291.56;276.66;272.8767566201714;275.06;275.06;278.06;276.06;340.36;295.46000000000004;278.26000000000005;279.36;299.16;290.86;299.46000000000004;341.56000000000006;275.66;275.06;340.56000000000006;332.96000000000004;274.16;241.49495122638035;263.95629194202945;272.8767566201714;292.96000000000004;6540000.000000001;3460000.0;3510000.0;1350000.0;3510000.0;2710000.0;6559999.999999999;0.0;0.0;0.20083333333333334;0.027666666666666666;0.0;0.0;0.0;12935.013671875;3417.4521484375;1119.69213867188;20169.58984375;503248.2221793578;500245.7482091057;252020.27535102778;252020.27535102778;246240.44459577376;431051.2098666511;433738.0146404876;454309.9641204512;472265.74392498133;523062.1480817269;475041.97308229347;454562.9019473556;455946.17688706075;468802.25513630296;458709.06756252877;396700.8234631312;489311.4073532824;434799.8914726758;433738.0146404876;282682.81946839223;250872.52762923925;470407.50630016084;199108.85912732588;201075.96664118563;272.7879017949039;4687309.749137364;2047561.8572244684;273885.37850019406;1806761.9269991475;0;211;203;5;54;55;52;18;148;149;1746572219189.692;673639336954.8761;1327965480625.0825;51252.888586119334;7505.929238448433;-0.0;0.0;6148448.014455637;1203905.3172933648;0.0;1123810.0954704995;3.362997173131286;0.2842591756692283
8136;2019-08-28 08:37:45.146;785;767;205;204;184;38;21;21;19;29;674;223;25;59;260;177;263;692;198;25;21;11;652;349;354;137;354;274;654;-1.0;-1.0;1118.0;198.0;0.0;0;85;100;1;0;0;1;0;0;0;1;0;0;0;0;19995.94921875;12891.8427734375;3397.10009765625;1166.01147460938;660.0;349430;670.0;0.0;Calculated values ==>;1566974265.146;351.66;349.86;293.66;293.56;291.56;276.96000000000004;273.20264511476705;275.26000000000005;275.26000000000005;275.06;276.06;340.56000000000006;295.46000000000004;275.66;279.06;299.16;290.86;299.46000000000004;342.36;275.66;275.26000000000005;340.16;339.16;274.26000000000005;241.92719264551067;264.3458800820626;273.20264511476705;292.96000000000004;6520000.0;3490000.0;3540000.0;1370000.0;3540000.0;2740000.0;6540000.000000001;0.0;0.0;0.18633333333333332;0.033;0.0;0.0;0.0;12891.8427734375;3397.10009765625;1166.01147460938;19995.94921875;503563.65659799357;500971.9616589433;253542.16440422903;253179.89831032587;246308.23560861958;430862.6128555636;433347.85193924565;449915.6889545798;472002.15594002855;523027.0187786265;474655.6845175018;450701.864587524;455069.1842652718;468384.71530865843;458229.23831880884;398025.12967527064;490651.7425117423;434065.405861007;433347.85193924565;281007.8604223974;276820.84063482966;470236.29553865286;199862.84602619326;201075.96664118563;273.09812121343106;4687644.690682699;2047777.2280973818;273904.43904608185;1806818.753739516;0;211;203;5;54;55;52;18;148;149;1746783863714.302;673720992714.7256;1328129092349.781;46593.17973232269;8922.323833911167;-0.0;0.0;6149263.955535787;1204042.3129518232;0.0;1123810.0954704995;3.180501218549453;0.27868720805126246
8137;2019-08-28 08:38:45.096;782;768;209;209;188;42;23;22;4;30;675;223;7;49;260;178;263;696;199;26;23;11;651;351;356;138;356;276;653;-3.0;-1.0;1137.0;194.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;0;0;0;20189.5859375;12872.599609375;3332.3291015625;1208.83386230469;710.0;349431;665.0;0.0;Calculated values ==>;1566974325.096;351.36;349.96000000000004;294.06;294.06;291.96000000000004;277.36;273.4187578820637;275.46000000000004;275.36;273.56;276.16;340.66;295.46000000000004;273.86;278.06;299.16;290.96000000000004;299.46000000000004;342.76;275.76000000000005;275.46000000000004;339.66;344.16;274.26000000000005;242.14157278889297;264.60387354146746;273.4187578820637;293.06;6509999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;2760000.0;6530000.0;0.0;0.0;0.18949999999999997;0.03233333333333333;0.0;0.0;0.0;12872.599609375;3332.3291015625;1208.83386230469;20189.5859375;503255.7032496495;501199.5244692312;255060.6420131586;255060.6420131586;247667.80173419428;430735.4089219946;433207.26742530277;447550.7749593271;471968.1179040911;522969.30548192497;474397.15137416637;447953.6225815398;453456.4546296186;468105.1125513974;458043.7097154469;398661.2689382249;491317.5549719962;433749.0758717246;433207.26742530277;278914.2836208781;297761.5184850505;470101.35966640816;200384.70196509684;201075.96664118563;273.31199545545326;4687979.2910763845;2047991.752864337;273924.2129319237;1806874.7855840735;0;211;203;5;54;55;52;18;148;149;1746996686214.4712;673803423964.7911;1328293954849.912;46837.97083240662;8720.838599009065;-0.0;0.0;6150041.8996303445;1204189.2167835864;0.0;1123810.0954704995;3.190511481808463;0.2796238535188089
8138;2019-08-28 08:39:45.117;776;765;213;213;192;44;25;24;0;31;674;222;0;39;260;178;263;699;199;28;25;12;650;353;358;140;358;278;651;-3.0;-1.0;914.0;178.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20476.849609375;12852.8623046875;3318.16479492188;1253.67883300781;740.0;349432;658.0;0.0;Calculated values ==>;1566974385.117;350.76;349.66;294.46000000000004;294.46000000000004;292.36;277.56;273.6339639331285;275.66;275.56;273.16;276.26000000000005;340.56000000000006;295.36;273.16;277.06;299.16;290.96000000000004;299.46000000000004;343.06000000000006;275.96000000000004;275.66;338.96000000000004;347.16;274.36;242.56692532238324;264.86050150153983;273.6339639331285;293.06;6500000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2780000.0;6509999.999999999;0.0;0.0;0.15233333333333335;0.029666666666666668;0.0;0.0;0.0;12852.8623046875;3318.16479492188;1253.67883300781;20476.849609375;502547.87130270177;500982.90573193703;256674.29611524483;256674.29611524483;249092.60083731115;430607.02586249536;433066.989957466;446628.63489460706;471801.8942764967;522704.5031388923;474023.0043685343;446628.63489460706;451816.1184125153;467824.50383385463;457721.05570040725;399281.6531628074;491942.53347738896;433611.6846174708;433066.989957466;275983.5004908252;310333.04987691523;469929.52753194683;200878.65488009038;201075.96664118563;273.51451548439616;4688318.296650542;2048206.2067467428;273944.7410534302;1806930.2257639538;0;211;203;5;54;55;52;18;148;149;1747210961184.9956;673886853154.9952;1328460213020.3188;37435.91362221138;7981.842555338409;-0.0;0.0;6150744.427801348;1204328.4545097;0.0;1123810.0954704995;2.606514930764633;0.23304072420075322
8139;2019-08-28 08:40:45.117;768;760;216;215;196;45;27;26;0;31;674;222;0;32;260;179;263;699;201;29;27;12;646;355;360;141;359;278;648;-2.0;-1.0;1062.0;207.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20538.302734375;12786.544921875;3274.1044921875;1247.677734375;755.0;349433;648.0;0.0;Calculated values ==>;1566974445.117;349.96000000000004;349.16;294.76000000000005;294.66;292.76000000000005;277.66;273.8482719121499;275.86;275.76000000000005;273.16;276.26000000000005;340.56000000000006;295.36;273.16;276.36;299.16;291.06;299.46000000000004;343.06000000000006;276.06;275.86;337.96000000000004;348.66;274.36;242.77792619122317;264.86050150153983;273.8482719121499;293.26000000000005;6459999.999999999;3550000.0;3600000.0;1410000.0;3590000.0;2780000.0;6480000.0;0.0;0.0;0.177;0.034499999999999996;0.0;0.0;0.0;12786.544921875;3274.1044921875;1247.677734375;20538.302734375;501849.39831841533;500591.7843061165;258004.49823686495;257610.62293538253;250592.36255198502;430477.46260093397;432927.02747852716;446628.63489460706;471669.41905304807;522704.5031388923;474023.0043685343;446628.63489460706;450901.34189311153;467683.8190644365;457534.26504509035;401624.71924193634;492247.9670661873;433292.63855411526;432927.02747852716;271797.11229066993;316620.98725437425;469794.0480163998;201403.83657257032;201075.96664118563;273.7288671686323;4688660.089586739;2048419.8684736309;273965.5856914917;1806985.1613413463;0;211;203;5;54;55;52;18;148;149;1747426361184.9956;673971153154.9952;1328627013020.3188;43404.7893030005;9259.462294812116;-0.0;0.0;6151418.100325725;1204472.132050118;0.0;1123810.0954704995;3.042711819932688;0.27432423312564413
8140;2019-08-28 08:41:45.078;759;754;216;216;197;45;29;28;12;32;672;223;9;29;260;179;263;697;201;30;29;13;648;354;359;141;359;279;650;-3.0;0.0;1367.0;133.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20625.3828125;12843.5556640625;3299.40209960938;1254.35424804688;762.0;349434;638.0;0.0;Calculated values ==>;1566974505.078;349.06000000000006;348.56000000000006;294.76000000000005;294.76000000000005;292.86;277.66;273.7412296467126;276.06;275.96000000000004;274.36;276.36;340.36;295.46000000000004;274.06;276.06;299.16;291.06;299.46000000000004;342.86;276.16;276.06;336.96000000000004;349.36;274.46000000000004;242.77792619122317;264.9883086891361;273.7412296467126;293.26000000000005;6480000.0;3540000.0;3590000.0;1410000.0;3590000.0;2790000.0;6500000.0;0.0;0.0;0.22783333333333333;0.022166666666666668;0.0;0.0;0.0;12843.5556640625;3299.40209960938;1254.35424804688;20625.3828125;500457.42228874523;499595.5211502753;257893.95401134336;257893.95401134336;250860.78700777018;430542.39183029096;433543.1123277296;448062.24854374456;471767.92807864514;522416.4212771006;474007.8225745883;447657.9753026994;450326.90110163495;467683.8190644365;457696.2288926094;400479.16807494516;491764.762473717;433724.0844890748;433543.1123277296;267611.2341011182;319555.8750819185;469892.93206556124;201280.69889478758;201075.96664118563;273.6762797709111;4689002.89732947;2048633.3138153467;273986.42240532674;1807039.9049564193;0;211;203;5;54;55;52;18;148;149;1747641920979.872;674055698164.9468;1328794004405.2231;56225.06306168737;5954.237835285483;-0.0;0.0;6152247.809433255;1204598.8304769206;0.0;1123810.0954704995;3.5740751706406786;0.29531987865386333
8141;2019-08-28 08:42:45.108;752;748;215;215;197;44;30;29;32;33;672;223;26;32;261;179;263;696;200;32;30;13;650;355;360;140;360;283;652;-1.0;-2.0;1510.0;238.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20676.107421875;12838.6064453125;3324.43334960938;1279.56970214844;762.0;349435;625.0;0.0;Calculated values ==>;1566974565.108;348.36;347.96000000000004;294.66;294.66;292.86;277.56;273.8482719121499;276.16;276.06;276.36;276.46000000000004;340.36;295.46000000000004;275.76000000000005;276.36;299.26000000000005;291.06;299.46000000000004;342.76;276.36;276.16;335.66;349.36;274.46000000000004;242.56692532238324;265.49620691782997;273.8482719121499;293.16;6500000.0;3550000.0;3600000.0;1400000.0;3600000.0;2830000.0;6520000.0;0.0;0.0;0.25166666666666665;0.03966666666666666;0.0;0.0;0.0;12838.6064453125;3324.43334960938;1279.56970214844;20676.107421875;499325.3260826406;498593.3011518654;257394.5054739259;257394.5054739259;250779.2858695435;430477.46260093397;433474.6235842054;449999.93043973297;471998.58498376724;522092.37849716225;473485.8247221506;449198.7671817963;449999.93043973297;467671.8303827659;457534.26504509035;399281.6531628074;491420.0477723997;433836.9858812755;433474.6235842054;262170.3306944222;319555.8750819185;470028.2500469368;201441.47601195902;201075.96664118563;273.74357134454465;4689347.248504135;2048847.4388418316;274007.5489962514;1807095.1311844508;0;211;203;5;54;55;52;18;148;149;1747857728829.7693;674140040314.9066;1328962688705.1428;62553.87769765644;10653.942036720784;-0.0;0.0;6153238.128851364;1204737.3011765375;0.0;1123810.0954704995;4.19706809045248;0.36488611256205267
8142;2019-08-28 08:43:45.099;747;743;214;214;197;44;31;30;52;34;674;224;46;40;261;180;262;696;200;33;31;14;653;357;362;141;362;285;654;-1.0;-1.0;1329.0;201.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20726.431640625;12865.734375;3348.0615234375;1281.6796875;760.0;349436;613.0;0.0;Calculated values ==>;1566974625.099;347.86;347.46000000000004;294.56;294.56;292.86;277.56;274.0616903277293;276.26000000000005;276.16;278.36;276.56;340.56000000000006;295.56;277.76000000000005;277.16;299.26000000000005;291.16;299.36;342.76;276.46000000000004;276.26000000000005;334.46000000000004;349.16;274.56;242.77792619122317;265.74818594083865;274.0616903277293;293.16;6530000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2850000.0;6540000.000000001;0.0;0.0;0.22149999999999997;0.033499999999999995;0.0;0.0;0.0;12865.734375;3348.0615234375;1281.6796875;20726.431640625;498361.9497467757;497721.39446263434;256902.56429608972;256902.56429608972;250698.43215778613;430346.717906069;433154.95317096787;452283.7552860417;471964.88962738856;522138.2150740545;473339.58827749215;451495.23087403964;450701.69423391705;467389.657016189;457347.09222704766;396667.38407028833;491214.97973114747;433520.3008126533;433154.95317096787;257148.6733736563;318717.3015803363;469991.7955662279;201975.27252595182;201075.96664118563;273.96080294908955;4689692.217909453;2049061.6095513501;274028.889539581;1807150.726967716;0;211;203;5;54;55;52;18;148;149;1748074296339.542;674224327669.8182;1329133063144.964;55443.3289313599;8978.55352184925;-0.0;0.0;6154221.291409066;1204900.8807654013;0.0;1123810.0954704995;3.6822024149483608;0.3179924546543717
8143;2019-08-28 08:44:45.119;744;740;214;214;196;45;33;31;62;35;677;224;58;50;261;180;262;695;199;34;33;15;656;358;363;141;363;286;658;-2.0;-2.0;1455.0;239.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20685.87890625;12943.1533203125;3288.59350585938;1289.38012695312;757.0;349437;603.0;0.0;Calculated values ==>;1566974685.119;347.56000000000006;347.16;294.56;294.56;292.76000000000005;277.66;274.1680685717883;276.46000000000004;276.26000000000005;279.36;276.66;340.86;295.56;278.96000000000004;278.16;299.26000000000005;291.16;299.36;342.66;276.56;276.46000000000004;333.46000000000004;348.86;274.66;242.77792619122317;265.87368984753493;274.1680685717883;293.06;6559999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2860000.0;6580000.0;0.0;0.0;0.24250000000000002;0.03983333333333334;0.0;0.0;0.0;12943.1533203125;3288.59350585938;1289.38012695312;20685.87890625;497665.50221059815;496925.0471494005;256696.524134288;256696.524134288;250193.55956147896;430280.9020939914;433269.66867335857;453415.42021883006;472063.34231996303;522369.480376851;473208.3282085536;452894.1640321142;451845.306059557;467248.1840708977;457184.28850405983;394517.60113842314;490662.5978646443;433452.5470882844;433269.66867335857;252964.46457616048;317459.4925940039;470090.63861072535;202218.10166069094;201075.96664118563;274.0598837433831;4690037.43553143;2049276.755306764;274050.3221798608;1807206.0508614287;0;211;203;5;54;55;52;18;148;149;1748291868839.473;674308955869.7914;1329304420244.9097;60915.34975034874;10670.256055176373;-0.0;0.0;6155191.27028299;1205064.6754251844;0.0;1123810.0954704995;4.085673598338797;0.35504065911449
8144;2019-08-28 08:45:45.110;748;743;214;214;201;47;34;33;60;36;676;223;58;49;260;179;262;698;199;36;34;16;719;357;362;141;362;264;719;-2.0;0.0;1259.0;142.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31960.93359375;24147.142578125;3782.86108398438;1180.79211425781;754.0;349438;591.0;0.0;Calculated values ==>;1566974745.11;347.96000000000004;347.46000000000004;294.56;294.56;293.26000000000005;277.86;274.0616903277293;276.56;276.46000000000004;279.16;276.76000000000005;340.76;295.46000000000004;278.96000000000004;278.06;299.16;291.06;299.36;342.96000000000004;276.76000000000005;276.56;332.26000000000005;348.56000000000006;274.76000000000005;242.77792619122317;263.0348170998261;274.0616903277293;293.06;7190000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2640000.0;7190000.000000001;0.0;0.0;0.20983333333333334;0.023666666666666666;0.0;0.0;0.0;24147.142578125;3782.86108398438;1180.79211425781;31960.93359375;492048.0816537011;491322.9752220886;253974.73800448517;253974.73800448517;249653.69913729694;430346.717906069;433702.1600636701;456847.7499277304;472161.77640367835;524035.1930725579;475936.3832326475;456601.04438692535;455485.93199604336;467260.227616787;457209.1677149482;273000.31663705414;484665.90160463285;434064.28222162405;433702.1600636701;247943.99896000302;316201.74473053816;470189.461290968;202034.57660815708;201075.96664118563;273.9838996156408;4690476.093159954;2049585.7947427235;274070.90386080067;1807264.9708102974;0;212;203;5;54;55;52;18;148;149;1748509336214.2446;674393543179.7026;1329469395494.7366;53468.29753489047;6346.332270826525;-0.0;0.0;6156144.324363141;1205206.459057017;0.0;1123810.0954704995;2.0547232808481275;0.17025816641474198
8145;2019-08-28 08:46:45.120;789;771;216;216;200;47;35;34;49;37;663;222;50;49;260;177;262;713;199;36;35;17;704;364;368;141;368;258;703;-1.0;0.0;1703.0;313.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31341.7890625;23615.40625;3668.97021484375;1150.94909667969;752.0;349439;577.0;0.0;Calculated values ==>;1566974805.12;352.06000000000006;350.26;294.76000000000005;294.76000000000005;293.16;277.86;274.8017692304317;276.66;276.56;278.06;276.86;339.46000000000004;295.36;278.16;278.06;299.16;290.86;299.36;344.46000000000004;276.76000000000005;276.66;330.86;348.36;274.86;242.77792619122317;262.23063862743834;274.8017692304317;293.06;7040000.000000001;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;2580000.0;7030000.0;0.0;0.0;0.2838333333333333;0.05216666666666667;0.0;0.0;0.0;23615.40625;3668.97021484375;1150.94909667969;31341.7890625;499307.64876543824;496890.65041487385;255326.87184887484;255326.87184887484;249875.5645734758;429879.7862731237;432370.4908045253;456477.09640699456;472260.1919623333;523184.11012857;476584.09958282404;456599.5954917432;456477.09640699456;466406.0084139577;455777.62880436965;274424.9108218729;488588.3795874801;432557.5304485172;432370.4908045253;242087.5637286956;315363.2798926983;470288.2636984603;203756.0722741671;201075.96664118563;274.6837334566944;4691003.70376912;2049983.882319768;274090.33827608486;1807327.07975421;0;212;203;5;54;55;52;18;148;149;1748728372714.2097;674478157279.6892;1329626021594.7117;71730.6506830342;13904.095985967297;-0.0;0.0;6157187.8228188865;1205375.2407513915;0.0;1123810.0954704995;3.011562026385801;0.2654684624552442
8146;2019-08-28 08:47:45.121;833;806;209;208;196;52;37;36;16;38;649;222;21;44;259;178;262;710;200;39;37;18;679;368;373;136;373;256;678;93.0;-1.0;1720.0;204.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;30005.4765625;22874.998046875;3476.96459960938;1166.83996582031;748.0;349440;562.0;0.0;Calculated values ==>;1566974865.121;356.46000000000004;353.76;294.06;293.96000000000004;292.76000000000005;278.36;275.2199585193972;276.86;276.76000000000005;274.76000000000005;276.96000000000004;338.06000000000006;295.36;275.26000000000005;277.56;299.06;290.96000000000004;299.36;344.16;277.06;276.86;329.36;347.96000000000004;274.96000000000004;241.71165711629368;261.9595390733887;275.2199585193972;293.16;6790000.000000001;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;2560000.0;6780000.0;0.015500000000000002;0.0;0.2866666666666667;0.034;0.0;0.015500000000000002;0.0;22874.998046875;3476.96459960938;1166.83996582031;30005.4765625;507533.7651416785;504016.693284046;253920.49315492949;253565.61794694897;249439.92213030532;429606.4342157736;431453.06688762316;452725.5354362392;473013.45329280203;521913.36233572155;476835.9406357189;453350.8084663683;456193.1846104779;465554.5508946237;455250.41761470324;277384.05850478826;490737.031042106;431835.33855074144;431453.06688762316;235813.6939595721;313686.43059754226;471057.33072014985;204902.8755802683;204902.8755802683;275.1441372174053;4691514.939504529;2050371.3088136474;274109.6535069076;1807386.630203653;0;212;203;5;54;55;52;18;148;149;1748950676419.8245;674561258664.9191;1329780224165.1382;71042.49582537833;9049.251474755974;-0.0;3511.5279652640006;6158377.618872684;1205566.5218353914;0.0;1123839.3586913366;3.0380418960531426;0.24156871602467073
8147;2019-08-28 08:48:45.121;848;821;211;209;193;56;39;40;1;40;644;224;3;38;258;178;262;690;200;40;39;18;640;369;374;132;374;277;640;-1.0;-1.0;1385.0;150.0;0.0;39;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20689.630859375;12634.0986328125;4284.62939453125;1285.89477539062;750.0;349441;547.0;0.0;Calculated values ==>;1566974925.121;357.96000000000004;355.26;294.26000000000005;294.06;292.46000000000004;278.76000000000005;275.3239800832674;277.06;277.16;273.26000000000005;277.16;337.56000000000006;295.56;273.46000000000004;276.96000000000004;298.96000000000004;290.96000000000004;299.36;342.16;277.16;277.06;327.86;348.16;274.96000000000004;240.83765695389522;264.73235714968143;275.3239800832674;293.16;6400000.0;3690000.0;3740000.0;1320000.0;3740000.0;2770000.0;6400000.0;0.0;0.0;0.23083333333333333;0.025;0.0;0.0;0.0;12634.0986328125;4284.62939453125;1285.89477539062;20689.630859375;512825.61058552755;509351.03934967605;256479.49026049257;255707.61684486087;249868.32625477083;429537.3511455088;431574.77944312285;446955.8666975423;473727.59171134117;519675.1515175673;474382.1488148159;447226.42572468595;451862.30002300174;465277.0007541692;455082.3885960749;404287.7042749842;491810.4114069885;431766.11159789504;431574.77944312285;229540.68826423294;314524.84189198195;471589.48105234385;205150.75313972804;204902.8755802683;275.24401785286983;4691937.398733045;2050667.2179526447;274130.09296308435;1807451.310153604;0;212;203;5;54;55;52;18;148;149;1749174776419.8245;674641658664.9191;1329940124165.1382;55816.68037959546;6660.968197815396;-0.0;0.0;6159434.778674393;1205697.4403326628;0.0;1123868.6214243805;3.4319661140150943;0.2858128894781125
8148;2019-08-28 08:49:45.132;816;801;222;222;200;52;40;42;0;42;657;226;1;42;258;171;262;634;201;43;40;20;628;364;369;147;369;287;628;-2.0;-1.0;1036.0;191.0;0.0;42;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20943.15234375;12333.6591796875;4325.263671875;1278.30773925781;777.0;349442;534.0;0.0;Calculated values ==>;1566974985.132;354.76;353.26;295.36;295.36;293.16;278.36;274.8017692304317;277.16;277.36;273.16;277.36;338.86;295.76000000000005;273.26000000000005;277.36;298.96000000000004;290.26000000000005;299.36;336.56;277.46000000000004;277.16;326.56;350.86;275.16;244.02132995426717;265.9988726020314;274.8017692304317;293.26000000000005;6280000.0;3640000.0;3690000.0;1470000.0;3690000.0;2870000.0;6280000.0;0.0;0.0;0.17266666666666666;0.03183333333333333;0.0;0.0;0.0;12333.6591796875;4325.263671875;1278.30773925781;20943.15234375;509744.5387111618;507810.1589249477;261759.3241172503;261759.3241172503;252905.5312316614;429879.7862731237;433047.9251940826;444873.0275935555;471962.6950587572;520202.9153229464;473309.46549751033;445013.1966159986;450607.96106797917;466000.09905875643;454930.2705150204;409878.4144100872;485185.6514532517;433601.82819372;433047.9251940826;224104.74344509715;325846.0620002231;469774.4847024;203721.60372536562;204902.8755802683;274.67042933395595;4692284.402198237;2050875.3207459834;274151.4652348755;1807523.0724163959;0;212;203;5;54;55;52;18;148;149;1749397717284.5198;674725374009.8047;1330109355184.907;41638.81252124078;8469.350044435592;-0.0;0.0;6160247.056671126;1205823.5494336064;0.0;1123868.6214243805;2.793528371727579;0.25007208996394287
8149;2019-08-28 08:50:45.102;770;768;230;230;209;46;40;40;1;43;659;225;1;43;258;168;262;610;201;39;40;20;635;360;365;149;365;282;634;-1.0;-2.0;593.0;111.0;0.0;33;1;1;1;1;0;1;0;0;0;1;0;1;0;0;32036.0390625;21469.830078125;4197.900390625;2111.07470703125;799.0;349443;526.0;0.0;Calculated values ==>;1566975045.102;350.16;349.96000000000004;296.16;296.16;294.06;277.76000000000005;274.38016830617;277.16;277.16;273.26000000000005;277.46000000000004;339.06000000000006;295.66;273.26000000000005;277.46000000000004;298.96000000000004;289.96000000000004;299.36;334.16;277.06;277.16;325.76000000000005;353.06000000000006;275.16;244.42749628697553;265.3697278774862;274.38016830617;293.26000000000005;6350000.0;3600000.0;3650000.0;1490000.0;3650000.0;2820000.0;6340000.0;0.0;0.0;0.09883333333333333;0.018500000000000003;0.0;0.0;0.0;21469.830078125;4197.900390625;2111.07470703125;32036.0390625;503129.0060270228;502956.6049907264;264962.73817173555;264962.73817173555;256020.69104493945;430148.3826014536;434047.17992658;445992.9952425203;471797.38380554324;520822.1364642622;473847.52025112056;445992.9952425203;451632.23884288606;466573.67930157646;455179.82818666805;406740.3016979186;481031.06037877506;433865.5205784961;434047.17992658;220759.83610629753;335074.5858427641;469502.5761687537;202657.63671472744;204902.8755802683;274.2398718536533;4692725.674713536;2051156.875642061;274179.69596618117;1807594.0632704336;0;213;203;5;54;55;52;18;148;150;1749617807184.6248;674814129609.847;1330279969834.9883;24049.644601163527;4936.631379899486;-0.0;0.0;6160794.186778836;1205935.2100872733;0.0;1123868.6214243805;1.0434673412927957;0.09353587638259322
8150;2019-08-28 08:51:45.103;753;749;230;230;213;41;37;37;-14;42;632;224;-14;22;258;170;262;629;201;36;37;19;651;357;362;146;362;267;651;-2.0;-1.0;1387.0;165.0;0.0;23;22;1;1;1;0;1;0;0;0;1;0;1;0;0;33634.40234375;22092.755859375;4072.53051757812;2088.71752929688;807.0;349444;518.0;0.0;Calculated values ==>;1566975105.103;348.46000000000004;348.06000000000006;296.16;296.16;294.46000000000004;277.26000000000005;274.0616903277293;276.86;276.86;271.76000000000005;277.36;336.36;295.56;271.76000000000005;275.36;298.96000000000004;290.16;299.36;336.06;276.76000000000005;276.86;324.96000000000004;353.86;275.06;243.81672145450628;263.43189868330234;274.0616903277293;293.26000000000005;6509999.999999999;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2670000.0;6509999.999999999;0.0;0.0;0.23116666666666666;0.0275;0.0;0.0;0.0;22092.755859375;4072.53051757812;2088.71752929688;33634.40234375;499365.76144366805;498824.2575395487;263658.0760020598;263658.0760020598;256674.29611524483;430346.717906069;434244.55786418;446848.5360520349;472094.78864732845;519262.06520247937;475667.07127483474;446848.5360520349;451560.25626811007;467001.0665144205;455961.0084875415;397997.3423171193;481890.1926640379;434064.28222162405;434244.55786418;217415.1398638553;338431.30337983277;469810.5336897695;201991.63365160517;204902.8755802683;273.96717586206967;4693272.937512155;2051519.903241461;274214.6948180794;1807662.9846765897;0;213;203;5;54;55;52;18;148;150;1749835910819.3613;674902631084.7401;1330444672579.7893;56602.753938232665;7365.019751049519;-0.0;0.0;6161466.3013009075;1206037.7255551366;0.0;1123868.6214243805;2.2640250883214477;0.19119848145040866
8151;2019-08-28 08:52:45.103;767;760;223;224;210;39;37;34;-6;41;622;227;-8;14;258;173;262;662;200;36;37;18;660;357;362;143;362;256;660;-2.0;0.0;1868.0;179.0;0.0;16;29;1;1;1;0;1;0;0;0;1;0;1;0;0;33505.28125;22375.861328125;3889.29956054688;2056.30126953125;808.0;349445;508.0;0.0;Calculated values ==>;1566975165.103;349.86;349.16;295.46000000000004;295.56;294.16;277.06;274.0616903277293;276.86;276.56;272.56;277.26000000000005;335.36;295.86;272.36;274.56;298.96000000000004;290.46000000000004;299.36;339.36;276.76000000000005;276.86;323.96000000000004;353.96000000000004;274.96000000000004;243.1966462407574;261.9595390733887;274.0616903277293;293.16;6600000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2560000.0;6600000.0;0.0;0.0;0.31133333333333335;0.029833333333333333;0.0;0.0;0.0;22375.861328125;3889.29956054688;2056.30126953125;33505.28125;500411.473372305;499462.93513904815;260116.36989972822;260522.36145638608;255097.23754341083;430346.717906069;434244.55786418;449939.96012208186;472391.1323836129;519147.75675312575;477390.7731347617;449683.78549112007;452474.6473264268;467001.0665144205;456378.44897120155;391268.7445553836;485725.01561332756;434064.28222162405;434244.55786418;213234.55432191002;338850.9272812574;470117.3168609056;202035.64902942049;204902.8755802683;273.98431720132766;4693832.434875436;2051890.4750513567;274249.236641403;1807729.3332605741;0;213;203;5;54;55;52;18;148;150;1750053110819.3613;674989331084.7401;1330601572579.7893;77180.87552018191;7997.769756972641;-0.0;0.0;6162581.164879727;1206165.7488010367;0.0;1123868.6214243805;3.0075652450903956;0.24687244224398933
8152;2019-08-28 08:53:45.094;785;777;215;214;202;39;38;34;-7;39;620;230;-7;19;258;177;262;685;201;37;38;17;632;356;361;141;361;264;634;-2.0;0.0;1226.0;229.0;0.0;16;29;100;1;0;0;1;0;0;0;1;0;1;0;0;22548.4921875;12526.130859375;3628.39306640625;2143.29711914062;805.0;349446;500.0;0.0;Calculated values ==>;1566975225.094;351.66;350.86;294.66;294.56;293.36;277.06;273.955091788801;276.96000000000004;276.56;272.46000000000004;277.06;335.16;296.16;272.46000000000004;275.06;298.96000000000004;290.86;299.36;341.66;276.86;276.96000000000004;323.16;353.66;274.86;242.77792619122317;263.0348170998261;273.955091788801;293.26000000000005;6320000.0;3560000.0;3610000.0;1410000.0;3610000.0;2640000.0;6340000.0;0.0;0.0;0.20433333333333334;0.03816666666666667;0.0;0.0;0.0;12526.130859375;3628.39306640625;2143.29711914062;22548.4921875;505373.0394350247;504143.0034770193;258405.44309730822;258000.21543689194;253364.39891101152;430412.23801567365;434668.6427963687;448340.7604193199;472456.96783784614;518274.1224609488;476721.71617426694;448340.7604193199;451705.86089382874;467143.0033113598;457096.28423363913;408122.9751265405;491730.3974511924;434489.842356074;434668.6427963687;209890.3038832737;337592.078488485;470288.2636984603;201630.93011924523;204902.8755802683;273.82202767601825;4694299.479588231;2052181.281359613;274284.2280452463;1807791.9713021994;0;213;203;5;54;55;52;18;148;150;1750269978284.9956;675074518304.9893;1330757549180.2456;50411.04199131526;10253.754898273377;-0.0;0.0;6163644.271372203;1206317.8220258695;0.0;1123868.6214243805;3.3154109847644793;0.2967907233968353
8153;2019-08-28 08:54:45.134;782;777;210;210;194;39;38;33;-9;38;625;233;-8;39;259;179;261;648;200;38;38;15;621;355;360;138;360;274;622;-1.0;-1.0;1198.0;225.0;3.0;7;24;100;1;0;0;1;0;0;0;1;0;1;0;0;21162.357421875;12301.58203125;3292.02465820312;2219.92407226562;802.0;349447;493.0;0.0;Calculated values ==>;1566975285.134;351.36;350.86;294.16;294.16;292.56;277.06;273.8482719121499;276.96000000000004;276.46000000000004;272.26000000000005;276.96000000000004;335.66;296.46000000000004;272.36;277.06;299.06;291.06;299.26000000000005;337.96000000000004;276.96000000000004;276.96000000000004;322.46000000000004;353.36;274.66;242.14157278889297;264.3458800820626;273.8482719121499;293.16;6210000.0;3550000.0;3600000.0;1380000.0;3600000.0;2740000.0;6220000.0;0.0;0.0;0.1996666666666667;0.0375;0.0005;0.0005;0.0;12301.58203125;3292.02465820312;2219.92407226562;21162.357421875;505969.5901904735;505229.6714956605;257079.58180589433;257079.58180589433;250981.44192002557;430477.46260093397;434911.66494596965;446176.2276875764;472752.1489716358;517952.70836144814;475793.84946901724;446311.93194185686;452517.50555498485;467413.82886276924;457534.26504509035;412354.2711240807;487821.78668474255;434911.66494596965;434911.66494596965;206964.23671620517;336333.2981666971;470494.9286190506;201352.8440284631;257079.58180589433;273.70894086534037;4694663.979506131;2052388.3168986416;274320.61246193596;1807849.679896633;0;213;203;5;54;55;52;18;148;150;1750486422484.8582;675158274104.936;1330919056780.143;48883.06893726962;10092.828172147032;-0.0;88.91604157003766;6164472.273930031;1206487.4899212546;0.0;1123869.362885371;3.315727462515007;0.2956995365478804
8154;2019-08-28 08:55:45.105;762;765;214;213;195;38;39;32;-18;38;639;233;-16;42;259;179;261;633;199;38;39;13;620;354;359;137;359;278;622;-1.0;-1.0;931.0;180.0;0.0;1;18;100;1;0;0;1;0;0;0;1;0;1;0;0;20944.8671875;12272.9248046875;3123.56860351562;2229.46044921875;798.0;349448;488.0;0.0;Calculated values ==>;1566975345.105;349.36;349.66;294.56;294.46000000000004;292.66;276.96000000000004;273.7412296467126;277.06;276.36;271.36;276.96000000000004;337.06;296.46000000000004;271.56;277.36;299.06;291.06;299.26000000000005;336.46000000000004;276.96000000000004;277.06;321.96000000000004;352.96000000000004;274.46000000000004;241.92719264551067;264.86050150153983;273.7412296467126;293.06;6200000.0;3540000.0;3590000.0;1370000.0;3590000.0;2780000.0;6220000.0;0.0;0.0;0.15516666666666667;0.030000000000000002;0.0;0.0;0.0;12272.9248046875;3123.56860351562;2229.46044921875;20944.8671875;503453.04501442955;503662.6283653989;258721.2485131358;258305.5223206714;251344.29348850276;430542.39183029096;435329.8517278034;444150.9370484858;472882.9073446267;519072.75210898655;475282.95699408464;444429.17905627383;452206.16739280807;467555.0069493674;457696.2288926094;412749.9690631327;485701.7638500577;435153.4052875198;435329.8517278034;204874.27233412856;334655.03009724553;470432.8002255166;201049.99149228027;257079.58180589433;273.58603402758;4695014.703445743;2052593.0054748056;274357.67274512246;1807903.1173331907;0;213;203;5;54;55;52;18;148;150;1750702018229.7004;675240734229.8757;1331084576740.022;37721.16338547123;8081.4842619970905;-0.0;0.0;6165193.627042924;1206638.86932267;0.0;1123870.1034942495;2.5985911467810814;0.2325029061194439
8155;2019-08-28 08:56:45.145;742;751;218;218;200;38;35;31;-3;37;654;233;-8;38;259;180;261;634;200;38;36;12;608;357;362;136;362;279;608;-2.0;-1.0;1641.0;343.0;37.0;1;13;100;1;0;0;1;0;0;0;1;0;1;0;0;21037.30078125;11985.3623046875;2998.24389648438;2214.82006835938;793.0;349449;483.0;0.0;Calculated values ==>;1566975405.145;347.36;348.26;294.96000000000004;294.96000000000004;293.16;276.96000000000004;274.0616903277293;276.66;276.26000000000005;272.86;276.86;338.56000000000006;296.46000000000004;272.36;276.96000000000004;299.06;291.16;299.26000000000005;336.56;276.96000000000004;276.76000000000005;321.46000000000004;352.46000000000004;274.36;241.71165711629368;264.9883086891361;274.0616903277293;293.16;6080000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2790000.0;6080000.0;0.0;0.0;0.2735;0.05716666666666667;0.006166666666666667;0.006166666666666667;0.0;11985.3623046875;2998.24389648438;2214.82006835938;21037.30078125;501944.9457501264;503120.27601381973;261421.775194554;261421.775194554;253893.63640226962;430346.717906069;433883.48505660606;446025.9818182599;472915.8103579757;520548.635140166;475154.74293890456;445338.6200518407;451508.86606590956;467130.69761941896;457347.09222704766;417189.5808934318;487365.2695871531;434424.3181684167;434064.28222162405;202784.37528459195;332557.3633054275;470469.1018322894;201811.48845432355;261421.775194554;273.8969695300319;4695364.788079526;2052795.292635517;274394.733106526;1807954.1664473945;0;213;203;5;54;55;52;18;148;150;1750918462429.563;675322688829.8236;1331251788139.9158;66792.6639350366;15358.260231440383;-0.0;1064.6287933335987;6166065.156235749;1206834.3307474605;0.0;1123878.9813154594;4.838556252512202;0.4326361451912532
8156;2019-08-28 08:57:45.086;723;734;220;219;204;41;33;32;12;37;667;233;7;37;259;182;261;611;201;39;33;11;605;357;362;136;362;280;606;-2.0;-1.0;1324.0;249.0;16.0;6;9;100;1;0;0;1;0;0;0;1;0;1;0;0;21235.06640625;11928.6884765625;3078.91162109375;2197.7607421875;790.0;349450;478.0;0.0;Calculated values ==>;1566975465.086;345.46000000000004;346.56000000000006;295.16;295.06;293.56;277.26000000000005;274.0616903277293;276.46000000000004;276.36;274.36;276.86;339.86;296.46000000000004;273.86;276.86;299.06;291.36;299.26000000000005;334.26000000000005;277.06;276.46000000000004;320.96000000000004;352.16;274.26000000000005;241.71165711629368;265.11578078379944;274.0616903277293;293.26000000000005;6050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2800000.0;6060000.0;0.0;0.0;0.22066666666666668;0.0415;0.0026666666666666666;0.0026666666666666666;0.0;11928.6884765625;3078.91162109375;2197.7607421875;21235.06640625;499732.21080226713;501084.03186370496;262506.3237535298;262036.90203834395;255578.0532559511;430346.717906069;433520.3008126533;447874.4855043821;472915.8103579757;521816.6408787548;475026.33080211235;447197.7407152072;451200.22795054875;467130.69761941896;457622.4963666442;418222.42492074665;484346.90809774294;434603.5697922251;433520.3008126533;200694.54348549087;331298.85215519386;470370.9986153779;201831.648768435;262506.3237535298;273.904830462154;4695716.711407435;2052994.3804296162;274431.4684546229;1808004.7596111149;0;213;203;5;54;55;52;18;148;150;1751135448849.5078;675404208589.8029;1331419323234.873;54293.452639732335;11144.38301864813;-0.0;456.0372721576627;6167073.2149734935;1207054.968933384;0.0;1123891.6410716549;3.829845450142651;0.3404059982201472
8157;2019-08-28 08:58:45.167;707;720;222;223;206;41;33;32;27;37;677;233;22;41;259;183;261;603;200;40;33;9;606;354;359;136;359;281;608;-2.0;-1.0;749.0;101.0;14.0;1;7;100;1;0;0;1;0;0;0;1;0;1;0;0;21636.62109375;11958.58203125;2974.43505859375;2198.81713867188;785.0;349451;475.0;0.0;Calculated values ==>;1566975525.167;343.86;345.16;295.36;295.46000000000004;293.76000000000005;277.26000000000005;273.7412296467126;276.46000000000004;276.36;275.86;276.86;340.86;296.46000000000004;275.36;277.26000000000005;299.06;291.46000000000004;299.26000000000005;333.46000000000004;277.16;276.46000000000004;320.66;351.66;274.06;241.71165711629368;265.2429198363724;273.7412296467126;293.16;6060000.0;3540000.0;3590000.0;1360000.0;3590000.0;2810000.0;6080000.0;0.0;0.0;0.12483333333333334;0.016833333333333332;0.0023333333333333335;0.0023333333333333335;0.0;11958.58203125;2974.43505859375;2198.81713867188;21636.62109375;497516.57915766066;499049.0199403581;263295.68059438467;263779.8932990347;256270.47854971874;430542.39183029096;434263.8640799596;449698.81057137094;472915.8103579757;522773.4350383821;474897.71971951885;449031.7845717049;451547.1073214261;467555.0069493674;458243.10377271957;417881.1725849632;482982.3215541943;435505.82383528166;434263.8640799596;199440.67485045042;329201.48028520535;470174.7356409916;201121.2443690276;263295.68059438467;273.6139200717974;4696074.4577769535;2053193.7097492719;274468.15606518596;1808055.2722670045;0;213;203;5;54;55;52;18;148;150;1751352040854.831;675485918749.9248;1331587850440.1245;31030.76618092586;4529.06710307806;-0.0;398.9257614663415;6167785.210028856;1207185.7573442406;0.0;1123898.7753819465;2.0989439055870363;0.17644319507431902
