;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8158;2019-08-28 08:59:45.117;698;710;223;224;206;38;34;30;44;37;685;233;38;47;258;183;261;608;200;40;35;7;614;350;355;135;355;280;616;-1.0;-1.0;582.0;46.0;13.0;1;2;100;1;0;0;1;0;0;0;1;0;1;0;0;22538.271484375;12135.5107421875;3113.3193359375;2169.10009765625;778.0;349452;476.0;0.0;Calculated values ==>;1566975585.117;342.96000000000004;344.16;295.46000000000004;295.56;293.76000000000005;276.96000000000004;273.3108153835814;276.56;276.16;277.56;276.86;341.66;296.46000000000004;276.96000000000004;277.86;298.96000000000004;291.46000000000004;299.26000000000005;333.96000000000004;277.16;276.66;320.76000000000005;350.96000000000004;273.86;241.49495122638035;265.11578078379944;273.3108153835814;293.16;6140000.0;3500000.0;3550000.0;1350000.0;3550000.0;2800000.0;6160000.0;0.0;0.0;0.097;0.007666666666666667;0.0021666666666666666;0.0021666666666666666;0.0;12135.5107421875;3113.3193359375;2169.10009765625;22538.271484375;495524.83345790947;496941.8478531206;263117.77096845134;263590.5157679528;255817.23854987536;430799.1582183253;435411.8238451251;452115.43249431724;473046.2935902154;523683.3250972245;475026.33080211235;451331.37713193725;452505.67135000805;467989.19873683446;458882.002038489;415036.4035402613;482794.12254301703;436453.30209453666;435586.53424517426;199858.6285646581;326265.46416910045;470113.5034453777;200177.98924994096;263117.77096845134;273.226426478959;4696442.275111976;2053394.3265357881;274504.525042759;1808105.9612775936;0;213;203;5;54;55;52;18;148;150;1751566062355.0012;675567150999.9894;1331756010190.2583;24437.9319947045;2069.505608831682;-0.0;373.68232043289964;6168247.063981394;1207240.6996267952;0.0;1123905.2084173001;1.5433016238258848;0.12222584113599685
8159;2019-08-28 09:00:45.147;696;707;223;224;205;35;35;27;53;35;690;232;49;55;258;182;261;622;200;40;36;4;624;347;352;134;352;278;626;-1.0;-1.0;515.0;60.0;0.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23248.529296875;12378.3359375;3175.64819335938;2146.21264648438;766.0;349453;482.0;0.0;Calculated values ==>;1566975645.147;342.76;343.86;295.46000000000004;295.56;293.66;276.66;272.9856168485579;276.66;275.86;278.46000000000004;276.66;342.16;296.36;278.06;278.66;298.96000000000004;291.36;299.26000000000005;335.36;277.16;276.76000000000005;321.36;349.76;273.56;241.2770596917726;264.86050150153983;272.9856168485579;293.16;6240000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2780000.0;6260000.0;0.0;0.0;0.08583333333333334;0.01;0.0;0.0;0.0;12378.3359375;3175.64819335938;2146.21264648438;23248.529296875;494256.9178262384;495554.09951738757;262350.6019167468;262803.9133603792;254892.1018074952;430988.63858405815;436297.5886246484;453626.51368498756;472981.82504853373;524360.691508582;475168.6709747811;453111.7766587396;453883.1501370634;468408.8672314647;459223.00561131124;411139.44843932794;483684.8252647852;437151.63185619254;436469.24547330075;202366.40377179522;321233.1047070471;469954.68261704803;199283.1780594556;263117.77096845134;272.86099993047543;4696824.022563308;2053598.7107323827;274540.5039627461;1808158.395544344;0;213;203;5;54;55;52;18;148;150;1751778268404.9001;675647891349.9509;1331923493890.1785;21831.136307858163;2706.7150455759247;-0.0;0.0;6168632.832338183;1207280.5213664824;0.0;1123908.3239936454;1.3863038734598996;0.11593234554651707
8160;2019-08-28 09:01:45.078;704;710;222;224;204;32;36;24;57;34;694;231;54;61;258;182;261;639;199;41;37;1;645;345;350;126;349;273;647;122.0;0.0;487.0;0.0;0.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24152.404296875;12753.1142578125;3380.66235351562;2163.59497070312;748.0;349454;504.0;0.0;Calculated values ==>;1566975705.078;343.56000000000006;344.16;295.36;295.56;293.56;276.36;272.7676641592781;276.76000000000005;275.56;278.86;276.56;342.56000000000006;296.26000000000005;278.56;279.26000000000005;298.96000000000004;291.36;299.26000000000005;337.06;277.26000000000005;276.86;323.56;347.96000000000004;273.26000000000005;239.4893008659735;264.2163659402789;272.7676641592781;293.06;6450000.0;3450000.0;3500000.0;1260000.0;3490000.0;2730000.0;6470000.0;0.02033333333333333;0.0;0.08116666666666666;0.0;0.0;0.02033333333333333;0.0;12753.1142578125;3380.66235351562;2163.59497070312;24152.404296875;493246.60470859025;493876.3463334834;260495.1471770827;261334.41164981216;253496.15951252362;431113.4868728058;436935.70826570195;454984.19281870633;473922.61981710925;525170.7260447928;475694.18595233123;454604.701866729;455488.6262873726;468826.295148288;459538.6817761182;401024.2504460855;483806.55466209573;437779.5529386811;437105.2859155387;211562.405474017;313686.43059754226;470739.03973749065;199068.34207438552;199068.34207438552;272.7676641592781;4697218.576084271;2053807.898640926;274576.37772389624;1808212.9686342534;0;213;203;5;54;55;52;18;148;150;1751988626214.8801;675725801649.9435;1332088603795.1626;20771.836552080706;0.0;-0.0;4840.0845247701145;6168987.448833493;1207303.0513858409;0.0;1123948.6116472045;1.399759575413704;0.0773626750676959
8161;2019-08-28 09:02:45.138;720;720;218;220;201;31;38;22;59;32;698;230;56;61;258;181;261;656;200;42;38;0;662;344;349;124;349;265;664;177.0;0.0;1238.0;46.0;0.0;1;82;100;1;0;0;1;0;0;0;1;0;0;0;0;23505.869140625;13082.662109375;3498.06616210938;1126.11999511719;736.0;349455;537.0;0.0;Calculated values ==>;1566975765.138;345.16;345.16;294.96000000000004;295.16;293.26000000000005;276.26000000000005;272.6583383277491;276.96000000000004;275.36;279.06;276.36;342.96000000000004;296.16;278.76000000000005;279.26000000000005;298.96000000000004;291.26000000000005;299.26000000000005;338.76;277.36;276.96000000000004;326.86;346.76;273.16;239.02933182858504;263.1675429290057;272.6583383277491;293.16;6620000.0;3440000.0;3490000.0;1240000.0;3490000.0;2650000.0;6640000.000000001;0.029500000000000002;0.0;0.20633333333333334;0.007666666666666667;0.0;0.029500000000000002;0.0;13082.662109375;3498.06616210938;1126.11999511719;23505.869140625;493766.0542668902;493566.2821834856;257918.68404772846;258696.07490039067;251687.82131724167;431175.4696738307;437504.37566759763;456560.80161805527;473988.1805627707;526212.6610105234;476595.6952811066;456189.40354586835;456807.9033684444;468826.295148288;459562.4624351748;279404.7601966925;484412.6004624976;438173.92229488806;437504.37566759763;225359.1397227605;308656.51637580903;470909.8697727269;198705.59511652624;198705.59511652624;272.6199769718991;4697616.1255148165;2054023.4120752504;274603.81942954333;1808270.3486945666;0;213;203;5;54;55;52;18;148;150;1752198535914.6802;675800876649.872;1332250165195.0088;53204.12427481549;2086.8994390308717;-0.0;7044.564026256607;6169604.531639469;1207320.4596053115;0.0;1124047.7494237733;3.520422539435183;0.2318631779323711
8162;2019-08-28 09:03:45.099;743;736;211;212;197;32;40;22;60;33;701;230;58;56;259;180;261;671;198;44;40;1;664;345;350;129;350;263;666;166.0;-1.0;1403.0;94.0;0.0;0;53;100;1;0;0;1;0;0;0;1;0;0;0;0;22526.48046875;13147.6494140625;3462.16552734375;944.4517211914059;731.0;349456;567.0;0.0;Calculated values ==>;1566975825.099;347.46000000000004;346.76;294.26000000000005;294.36;292.86;276.36;272.7676641592781;277.16;275.36;279.16;276.46000000000004;343.26;296.16;278.96000000000004;278.76000000000005;299.06;291.16;299.26000000000005;340.26;277.56;277.16;329.86;346.26;273.26000000000005;240.16925963744896;262.9017227912062;272.7676641592781;292.96000000000004;6640000.000000001;3450000.0;3500000.0;1290000.0;3500000.0;2630000.0;6659999.999999999;0.027666666666666666;0.0;0.2338333333333333;0.015666666666666666;0.0;0.027666666666666666;0.0;13147.6494140625;3462.16552734375;944.4517211914059;22526.48046875;496756.1964651622;495594.6343614462;255183.27034961578;255552.08226418236;250226.33094424347;431113.4868728058;437611.58439915784;457010.69313776627;473438.18344108673;526676.7924726118;476847.54907622526;456764.57732692285;456518.07263439486;468814.2162213776;459270.9065923585;279048.0209247188;486383.5195040169;438281.1220538176;437611.58439915784;237904.88540968279;306560.99450073834;470336.4481957383;198893.0184946725;198893.0184946725;272.6983453076593;4697999.479086115;2054241.8559236333;274621.06297823926;1808328.312924024;0;213;203;5;54;55;52;18;148;150;1752408099609.5603;675876727314.8285;1332408462234.9182;60356.516254043425;4252.613731983364;-0.0;6604.546990024094;6170550.255189865;1207373.2545426767;0.0;1124161.4180828258;4.056773110766496;0.28190302318466215
8163;2019-08-28 09:04:45.129;764;751;205;205;190;33;42;23;60;33;697;230;58;57;259;180;261;681;198;47;42;2;656;347;352;133;352;263;658;-1.0;-1.0;1146.0;148.0;0.0;0;52;100;1;0;0;1;0;0;0;1;0;0;0;0;20840.529296875;12998.9091796875;3395.68920898438;930.143920898438;727.0;349457;583.0;0.0;Calculated values ==>;1566975885.129;349.56000000000006;348.26;293.66;293.66;292.16;276.46000000000004;272.9856168485579;277.36;275.46000000000004;279.16;276.46000000000004;342.86;296.16;278.96000000000004;278.86;299.06;291.16;299.26000000000005;341.26;277.86;277.36;331.46000000000004;345.86;273.36;241.05796691057077;262.9017227912062;272.9856168485579;292.96000000000004;6559999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2630000.0;6580000.0;0.0;0.0;0.191;0.024666666666666667;0.0;0.0;0.0;12998.9091796875;3395.68920898438;930.143920898438;20840.529296875;500380.76937302435;498428.71316018497;253363.11872867378;253363.11872867378;248156.80750798524;430988.63858405815;437490.34238097246;457010.69313776627;472917.67418972735;526267.235698586;476847.54907622526;456764.57732692285;456641.3738539494;468536.14063987497;458954.00245643134;393703.8414435517;488674.2355534866;438330.1476149851;437490.34238097246;244597.3647265701;304884.691753025;469894.2286541028;199253.2501289387;198893.0184946725;272.84918048762864;4698361.051529864;2054459.8528558048;274636.69241939776;1808385.4902878609;0;213;203;5;54;55;52;18;148;150;1752618804909.46;675955366614.791;1332566341134.843;49231.67161468606;6675.810803620714;-0.0;0.0;6171463.946705785;1207464.370282199;0.0;1124216.483493329;3.227031110726713;0.2702401319438828
8164;2019-08-28 09:05:45.150;777;763;203;203;186;35;44;24;60;34;688;228;59;60;259;179;261;687;198;49;44;7;653;348;353;141;353;265;654;-2.0;-1.0;1325.0;185.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;0;0;0;20044.63671875;12889.6845703125;3362.30810546875;1074.02172851562;721.0;349458;599.0;0.0;Calculated values ==>;1566975945.15;350.86;349.46000000000004;293.46000000000004;293.46000000000004;291.76000000000005;276.66;273.0942459734351;277.56;275.56;279.16;276.56;341.96000000000004;295.96000000000004;279.06;279.16;299.06;291.06;299.26000000000005;341.86;278.06;277.56;333.06;345.26;273.86;242.77792619122317;263.1675429290057;273.0942459734351;292.96000000000004;6530000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2650000.0;6540000.000000001;0.0;0.0;0.22083333333333333;0.030833333333333334;0.0;0.0;0.0;12889.6845703125;3362.30810546875;1074.02172851562;20044.63671875;502405.4928267204;500433.2895516169;252819.66337141747;252819.66337141747;246967.30786613823;430925.7729439634;437599.0066534678;456684.40183009306;471964.88962738856;525187.0375957479;476371.2061122661;456560.80161805527;456684.40183009306;468396.73186948214;458659.98869954434;395937.3277742017;489945.43490392284;438438.7723428538;437599.0066534678;251290.9062238717;302370.42649719206;469299.3162826378;199537.36827268067;198893.0184946725;272.9655722734386;4698701.880495896;2054675.6666459814;274653.3996453336;1808441.8266431114;0;213;203;5;54;55;52;18;148;150;1752830378934.9778;676037595384.9922;1332724796575.2307;56786.6365772619;8317.660063640345;-0.0;0.0;6172347.741829612;1207589.359604022;0.0;1124216.483493329;3.7576037466964305;0.31761975318087643
8165;2019-08-28 09:06:45.130;784;772;205;205;186;36;46;25;57;34;676;226;58;65;259;178;260;693;200;51;46;6;650;349;354;145;354;267;652;-1.0;-1.0;1231.0;196.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20004.341796875;12882.986328125;3347.623046875;1182.45544433594;712.0;349459;615.0;0.0;Calculated values ==>;1566976005.13;351.56000000000006;350.36;293.66;293.66;291.76000000000005;276.76000000000005;273.20264511476705;277.76000000000005;275.66;278.86;276.56;340.76;295.76000000000005;278.96000000000004;279.66;299.06;290.96000000000004;299.16;342.46000000000004;278.26000000000005;277.76000000000005;334.66;344.36;273.76000000000005;243.61107973660833;263.43189868330234;273.20264511476705;293.16;6500000.0;3490000.0;3540000.0;1450000.0;3540000.0;2670000.0;6520000.0;0.0;0.0;0.20516666666666666;0.03266666666666666;0.0;0.0;0.0;12882.986328125;3347.623046875;1182.45544433594;20004.341796875;503612.80436950014;501828.7895057559;253632.8738113611;253632.8738113611;247037.2799566097;430862.6128555636;437708.14831564703;455983.5742871536;471434.6316277157;523795.22875427094;475892.5934895247;456107.97810590366;456975.9699685958;468257.0741332307;458364.84017575165;397283.2204300393;490998.6558752035;438547.86740370444;437708.14831564703;257985.5697089033;298599.4468028795;468652.0482603189;199746.3393419865;198893.0184946725;273.0522316316956;4699035.510736469;2054890.367312784;274672.19735378784;1808497.7240973678;0;213;203;5;54;55;52;18;148;150;1753042408235.0452;676123366785.0194;1332884343375.2815;52571.33936958345;8784.253157998855;-0.0;0.0;6173258.75452397;1207731.8280422664;0.0;1124216.483493329;3.5235378242807314;0.30554855135648423
8166;2019-08-28 09:07:45.131;786;776;210;209;189;38;48;25;34;34;662;224;40;65;260;177;260;698;201;53;48;5;647;350;355;149;355;267;648;-2.0;-1.0;1257.0;189.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19849.328125;12779.9208984375;3268.12182617188;1163.44799804688;699.0;349460;636.0;0.0;Calculated values ==>;1566976065.131;351.76;350.76;294.16;294.06;292.06;276.96000000000004;273.3108153835814;277.96000000000004;275.66;276.56;276.56;339.36;295.56;277.16;279.66;299.16;290.86;299.16;342.96000000000004;278.46000000000004;277.96000000000004;336.76000000000005;343.06000000000006;273.66;244.42749628697553;263.43189868330234;273.3108153835814;293.26000000000005;6470000.0;3500000.0;3550000.0;1490000.0;3550000.0;2670000.0;6480000.0;0.0;0.0;0.2095;0.0315;0.0;0.0;0.0;12779.9208984375;3268.12182617188;1163.44799804688;19849.328125;504150.51361242356;502731.63455684937;255682.5310733916;255304.65099563947;248186.14261930744;430799.1582183253;437817.7651183062;453092.67920619925;470900.7917309485;522354.7688696591;475667.07127483474;453852.4841310001;456975.9699685958;468245.0390451662;458068.5424962497;399214.9713602763;492108.4722796381;438657.43062978593;437817.7651183062;266774.11836628895;293153.3411634106;467999.4618644289;200013.59199412112;198893.0184946725;273.161769863615;4699367.630187316;2055104.2284370398;274691.7468749373;1808552.85622343;0;213;203;5;54;55;52;18;148;150;1753255111779.7883;676211568254.9128;1333044546045.088;53020.06877093037;8441.554900914694;-0.0;0.0;6174138.697589551;1207875.3788350574;0.0;1124216.483493329;3.5709645760631505;0.3090294488873634
8167;2019-08-28 09:08:45.141;786;778;214;214;193;39;50;26;7;34;647;224;14;59;260;176;260;700;203;54;50;4;644;350;355;153;355;268;646;-1.0;-1.0;1099.0;147.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20005.15625;12738.5791015625;3271.48022460938;1173.17211914062;685.0;349461;659.0;0.0;Calculated values ==>;1566976125.141;351.76;350.96000000000004;294.56;294.56;292.46000000000004;277.06;273.3108153835814;278.16;275.76000000000005;273.86;276.56;337.86;295.56;274.56;279.06;299.16;290.76000000000005;299.16;343.16;278.56;278.16;339.06000000000006;341.66;273.56;245.2279566241654;263.56353331371673;273.3108153835814;293.46000000000004;6440000.000000001;3500000.0;3550000.0;1530000.0;3550000.0;2680000.0;6459999.999999999;0.0;0.0;0.18316666666666667;0.0245;0.0;0.0;0.0;12738.5791015625;3271.48022460938;1173.17211914062;20005.15625;504422.1761587983;503180.9040740503;257327.50990950404;257327.50990950404;249629.5178646846;430799.1582183253;438154.8016244343;449436.34659152036;470363.2980088591;520727.4223510121;475539.4703461802;450348.5946956786;456067.3960220159;468245.0390451662;457932.4809600286;401008.57065265195;492590.2994909622;438824.2089657564;438154.8016244343;276402.16793126165;287289.4124756198;467341.4233641507;200036.2981572221;198893.0184946725;273.1707040076899;4699699.806243839;2055316.9180460337;274711.22195454984;1808607.3619899584;0;213;203;5;54;55;52;18;149;150;1753468147279.7544;676302183354.8984;1333205072795.0625;45681.77553821563;6548.975567569751;-0.0;0.0;6174961.350044558;1208000.320742456;0.0;1124216.483493329;3.039634964588321;0.2618791806967223
8168;2019-08-28 09:09:45.132;783;777;218;217;197;39;51;26;-10;33;623;224;-4;58;260;175;260;701;203;56;52;2;641;350;355;143;355;270;642;-3.0;-2.0;919.0;174.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20973.580078125;12674.01953125;3231.380859375;2054.28491210938;672.0;349462;677.0;0.0;Calculated values ==>;1566976185.132;351.46000000000004;350.86;294.96000000000004;294.86;292.86;277.06;273.3108153835814;278.26000000000005;275.76000000000005;272.16;276.46000000000004;335.46000000000004;295.56;272.76000000000005;278.96000000000004;299.16;290.66;299.16;343.26;278.76000000000005;278.36;340.86;340.36;273.36;243.1966462407574;263.82572766246335;273.3108153835814;293.46000000000004;6409999.999999999;3500000.0;3550000.0;1430000.0;3550000.0;2700000.0;6420000.0;0.0;0.0;0.15316666666666665;0.029;0.0;0.0;0.0;12674.01953125;3231.380859375;2054.28491210938;20973.580078125;504297.92287330306;503413.97244520026;259152.8246259152;258746.55330459494;251193.48832316961;430799.1582183253;438322.7307962154;446810.53256448364;471601.4229191921;518081.0969985374;475283.68031294417;447612.75393220776;455611.1469425823;468245.0390451662;457796.27867287636;402688.2590217553;493133.6575995178;439156.6412110168;438490.27250877686;283939.0963198885;281845.32903042674;468529.08662627725;199903.711261326;198893.0184946725;273.1185175948339;4700041.244489461;2055528.6579353367;274738.11339546076;1808661.5443703583;0;213;203;5;54;55;52;18;149;150;1753681115329.531;676390970034.8053;1333366448584.893;37817.89479626697;7790.135885583585;-0.0;0.0;6175657.076255361;1208119.7954138843;0.0;1124216.483493329;2.539467140602218;0.22964243324764433
8169;2019-08-28 09:10:45.123;778;774;218;218;199;39;53;26;-16;32;616;226;-14;52;260;175;260;700;203;57;53;1;640;351;356;139;355;269;642;-1.0;0.0;896.0;158.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21070.310546875;12687.5;3273.59692382812;2061.0146484375;659.0;349463;694.0;0.0;Calculated values ==>;1566976245.123;350.96000000000004;350.56000000000006;294.96000000000004;294.96000000000004;293.06;277.06;273.4187578820637;278.46000000000004;275.76000000000005;271.56;276.36;334.76000000000005;295.76000000000005;271.76000000000005;278.36;299.16;290.66;299.16;343.16;278.86;278.46000000000004;342.56000000000006;339.06000000000006;273.26000000000005;242.35481222062532;263.6948088759802;273.4187578820637;293.46000000000004;6400000.0;3510000.0;3560000.0;1390000.0;3550000.0;2690000.0;6420000.0;0.0;0.0;0.14933333333333335;0.026333333333333334;0.0;0.0;0.0;12687.5;3273.59692382812;2061.0146484375;21070.310546875;503728.73556655715;503016.4120187978;259152.8246259152;259152.8246259152;251907.46750102905;430735.4089219946;438432.7813550058;446196.0724652348;472032.3497595296;517440.40904433373;475637.8754600242;446465.1774562429;455025.47894782707;468245.0390451662;457634.5535253075;403226.0780434977;492995.2040734705;439100.6227884132;438432.7813550058;291058.95107146574;276402.16793126165;468979.26049217995;200199.11772208096;198893.0184946725;273.239071793457;4700391.557689439;2055739.9722293094;274772.4024143049;1808715.7443872725;0;213;203;5;54;55;52;18;149;150;1753894383334.3071;676475557344.7166;1333528124329.7234;36735.54524164431;7077.87709294594;-0.0;0.0;6176278.261729891;1208243.6769368926;0.0;1124216.483493329;2.431092614142679;0.21772350404680604
8170;2019-08-28 09:11:45.113;773;770;218;218;200;38;54;26;-2;32;626;228;-5;44;260;175;260;700;202;59;54;0;640;350;355;136;354;269;642;-2.0;-2.0;1543.0;116.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21185.015625;12673.564453125;3287.66918945312;2086.07666015625;640.0;349464;704.0;0.0;Calculated values ==>;1566976305.113;350.46000000000004;350.16;294.96000000000004;294.96000000000004;293.16;276.96000000000004;273.3108153835814;278.56;275.76000000000005;272.96000000000004;276.36;335.76000000000005;295.96000000000004;272.66;277.56;299.16;290.66;299.16;343.16;279.06;278.56;343.56000000000006;337.16;273.16;241.71165711629368;263.6948088759802;273.3108153835814;293.36;6400000.0;3500000.0;3550000.0;1360000.0;3540000.0;2690000.0;6420000.0;0.0;0.0;0.25716666666666665;0.01933333333333333;0.0;0.0;0.0;12673.564453125;3287.66918945312;2086.07666015625;21185.015625;503067.2632584362;502485.3667812334;259152.8246259152;259152.8246259152;252267.4294301894;430799.1582183253;438824.2089657564;448066.42801954836;472427.34351167246;518475.33370956266;475863.889000518;447668.21376820636;454017.10370795045;468384.71530865843;457796.27867287636;403226.0780434977;492995.2040734705;439652.53298594663;438824.2089657564;295247.87795992935;268448.3696465944;469290.60212070297;200173.4853571268;198893.0184946725;273.2246559996667;4700743.626719641;2055951.2792094185;274806.95574869966;1808770.4124920224;0;213;203;5;54;55;52;18;149;150;1754107647784.341;676558043594.7296;1333689497429.749;63749.80175468607;5202.9309240958055;-0.0;0.0;6177115.500058679;1208345.9999470396;0.0;1124216.483493329;3.8206653247567184;0.3098080636936078
8171;2019-08-28 09:12:45.114;768;766;217;217;199;37;55;26;13;32;641;230;9;43;260;175;260;700;201;59;55;-1;641;350;355;133;354;273;643;-2.0;-1.0;1254.0;161.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21275.103515625;12683.6123046875;3264.47192382812;2123.8701171875;621.0;349465;711.0;0.0;Calculated values ==>;1566976365.114;349.96000000000004;349.76;294.86;294.86;293.06;276.86;273.3108153835814;278.66;275.76000000000005;274.46000000000004;276.36;337.26;296.16;274.06;277.46000000000004;299.16;290.66;299.16;343.16;279.06;278.66;344.26;335.26000000000005;273.06;241.05796691057077;264.2163659402789;273.3108153835814;293.26000000000005;6409999.999999999;3500000.0;3550000.0;1330000.0;3540000.0;2730000.0;6430000.0;0.0;0.0;0.209;0.026833333333333334;0.0;0.0;0.0;12683.6123046875;3264.47192382812;2123.8701171875;21275.103515625;502311.7828880803;501860.5555698475;258688.19076086572;258688.19076086572;251864.03552576678;430799.1582183253;438990.6112634131;449308.2132420199;472820.39598721155;519695.12550028344;475580.6640220545;448779.38435852726;453204.3866702287;468384.71530865843;457796.27867287636;402688.2590217553;492894.0975982041;439652.53298594663;438990.6112634131;298180.4796168596;260496.36997498586;469600.7346410209;200026.47543203997;198893.0184946725;273.16683923581434;4701097.46694403;2056162.5925381482;274842.0392233227;1808825.014578137;0;213;203;5;54;55;52;18;149;150;1754320651334.9302;676638744939.9528;1333852100140.1987;52099.8832022858;7233.575955440989;-0.0;0.0;6178080.930192891;1208449.6392319484;0.0;1124216.483493329;3.283178898237656;0.27935942610940906
8172;2019-08-28 09:13:45.134;765;763;217;217;199;37;57;26;32;32;658;230;26;46;260;176;260;702;200;60;57;-3;645;351;355;129;355;275;647;-2.0;0.0;1286.0;130.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21427.392578125;12765.4072265625;3285.82470703125;2154.13623046875;602.0;349466;713.0;0.0;Calculated values ==>;1566976425.134;349.66;349.46000000000004;294.86;294.86;293.06;276.86;273.4187578820637;278.86;275.76000000000005;276.36;276.36;338.96000000000004;296.16;275.76000000000005;277.76000000000005;299.16;290.76000000000005;299.16;343.36;279.16;278.86;344.46000000000004;333.36;272.86;240.16925963744896;264.4750485637546;273.4187578820637;293.16;6450000.0;3510000.0;3550000.0;1290000.0;3550000.0;2750000.0;6470000.0;0.0;0.0;0.21433333333333332;0.021666666666666667;0.0;0.0;0.0;12765.4072265625;3285.82470703125;2154.13623046875;21427.392578125;501541.509339809;501087.73083509697;258458.04618241332;258458.04618241332;251692.14019839445;430735.4089219946;439322.30243965215;451435.77863534173;473341.49414492835;521291.09886235645;475324.9694203692;450653.089245065;453243.81922765734;468245.0390451662;457771.0809724508;400424.4022631909;492767.1060577447;439817.1092909788;439322.30243965215;299018.4200587347;252546.06836287308;469947.55405803665;200345.2009005695;198893.0184946725;273.2964809281344;4701453.439696075;2056374.7383925621;274877.7011595595;1808879.6185786454;0;213;203;5;54;55;52;18;149;150;1754533722334.8625;676717371139.9277;1334016554940.1465;53817.08049448618;5841.384318411789;-0.0;0.0;6178963.865770537;1208558.63355353;0.0;1124216.483493329;3.2769710711296747;0.2702246917521012
8173;2019-08-28 09:14:45.115;761;760;216;216;198;38;59;27;50;32;675;230;44;51;261;176;260;705;199;62;59;-4;647;352;356;131;356;276;649;-1.0;-2.0;1360.0;128.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20760.0234375;12764.2451171875;3307.03881835938;1299.24365234375;605.0;349467;712.0;0.0;Calculated values ==>;1566976485.115;349.26;349.16;294.76000000000005;294.76000000000005;292.96000000000004;276.96000000000004;273.5264737036516;279.06;275.86;278.16;276.36;340.66;296.16;277.56;278.26000000000005;299.26000000000005;290.76000000000005;299.16;343.66;279.36;279.06;344.36;333.66;272.76000000000005;240.61611355647437;264.60387354146746;273.5264737036516;293.06;6470000.0;3520000.0000000005;3560000.0;1310000.0;3560000.0;2760000.0;6490000.000000001;0.0;0.0;0.22666666666666666;0.021333333333333333;0.0;0.0;0.0;12764.2451171875;3307.03881835938;1299.24365234375;20760.0234375;500819.6156367849;500498.0587816899;257949.07632585306;257949.07632585306;251253.6033748884;430671.36484660726;439432.29975660174;453584.6404893664;473081.36623795505;522969.30548192497;475196.8269922219;452813.69355796;453712.705894102;468233.12332088803;457609.2955309491;399214.9713602763;492982.0875750163;439927.0915531869;439432.29975660174;298599.4468028795;253801.27034056993;469579.1550949515;200619.2071654554;198893.0184946725;273.4084098519524;4701804.89016799;2056587.4181253214;274906.47021213814;1808934.5417101404;0;213;203;5;54;55;52;18;149;150;1754746954789.6726;676795346439.8583;1334181802594.9993;57338.83155341982;5737.812222495917;-0.0;0.0;6179889.871708677;1208655.0963017386;0.0;1124216.483493329;3.6312451338488887;0.2957267754112524
8174;2019-08-28 09:15:45.135;759;756;216;216;198;39;60;28;61;33;687;229;56;52;261;175;260;705;199;63;60;-2;646;353;358;137;357;276;647;-1.0;0.0;1176.0;110.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20613.3203125;12758.4921875;3297.04736328125;1273.14111328125;591.0;349468;710.0;0.0;Calculated values ==>;1566976545.135;349.06000000000006;348.76;294.76000000000005;294.76000000000005;292.96000000000004;277.06;273.6339639331285;279.16;275.96000000000004;279.26000000000005;276.46000000000004;341.86;296.06;278.76000000000005;278.36;299.26000000000005;290.66;299.16;343.66;279.46000000000004;279.16;344.16;332.26000000000005;272.96000000000004;241.92719264551067;264.60387354146746;273.6339639331285;293.06;6459999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2760000.0;6470000.0;0.0;0.0;0.196;0.018333333333333333;0.0;0.0;0.0;12758.4921875;3297.04736328125;1273.14111328125;20613.3203125;500644.92514935264;500148.0303472101;258060.22333776078;258060.22333776078;251337.27063468003;430607.02586249536;439155.6541045818;454986.8862788728;472393.7743832905;524209.9456029727;475082.73863267165;454351.2504211416;453840.6515447142;468093.1786096384;457309.93726511206;399826.8304258353;493183.7583472607;439653.66790258134;439155.6541045818;297761.5184850505;247943.99896000302;468957.112008979;200889.89728374363;198893.0184946725;273.5189195585221;4702149.782958418;2056800.1784992854;274927.9138973581;1808989.5941063205;0;213;203;5;54;55;52;18;149;150;1754961226189.6045;676875773239.8328;1334347457794.9465;49803.009843045314;4914.565603295981;-0.0;0.0;6180783.018002924;1208743.8957068638;0.0;1124216.483493329;3.1576307802716137;0.25681495099445356
8175;2019-08-28 09:16:45.096;757;754;215;215;197;40;62;28;67;34;691;228;64;58;261;175;260;704;201;65;62;-1;648;353;358;140;358;276;650;-2.0;-1.0;1072.0;131.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20502.09375;12836.271484375;3292.40405273438;1268.15563964844;576.0;349469;705.0;0.0;Calculated values ==>;1566976605.096;348.86;348.56000000000006;294.66;294.66;292.86;277.16;273.6339639331285;279.36;275.96000000000004;279.86;276.56;342.26;295.96000000000004;279.56;278.96000000000004;299.26000000000005;290.66;299.16;343.56000000000006;279.66;279.36;343.66;330.76000000000005;273.06;242.56692532238324;264.60387354146746;273.6339639331285;293.26000000000005;6480000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2760000.0;6500000.0;0.0;0.0;0.17866666666666667;0.021833333333333333;0.0;0.0;0.0;12836.271484375;3292.40405273438;1268.15563964844;20502.09375;500188.4737300389;499595.5211502753;257501.99264299078;257501.99264299078;250860.78700777018;430607.02586249536;439488.030622605;455745.92513786;472096.9026672395;524623.2017253945;474968.6002910931;455366.90589584416;454605.8491356589;467952.98239612073;457309.93726511206;398587.8407491733;492741.91803241626;439983.8581329156;439488.030622605;295666.80309349706;241669.27786274583;468644.2581567397;200807.88375993702;198893.0184946725;273.4867846031338;4702492.18870025;2057013.3295581257;274949.0776049297;1809044.4705085608;0;213;203;5;54;55;52;18;149;150;1755175886569.4817;676958819224.7852;1334512950154.8518;45548.93005952224;5847.760840996859;-0.0;0.0;6181577.101011982;1208833.52346458;0.0;1124216.483493329;2.9543708493984306;0.2491209469348351
8176;2019-08-28 09:17:45.166;758;753;215;215;196;40;64;29;69;35;687;227;67;64;261;174;260;704;200;66;64;-1;648;354;359;143;359;277;649;-2.0;-1.0;1479.0;117.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20404.6484375;12796.2255859375;3272.65747070312;1261.08264160156;565.0;349470;699.0;0.0;Calculated values ==>;1566976665.166;348.96000000000004;348.46000000000004;294.66;294.66;292.76000000000005;277.16;273.7412296467126;279.56;276.06;280.06;276.66;341.86;295.86;279.86;279.56;299.26000000000005;290.56;299.16;343.56000000000006;279.76000000000005;279.56;343.06000000000006;329.66;273.06;243.1966462407574;264.73235714968143;273.7412296467126;293.16;6480000.0;3540000.0;3590000.0;1430000.0;3590000.0;2770000.0;6490000.000000001;0.0;0.0;0.2465;0.0195;0.0;0.0;0.0;12796.2255859375;3272.65747070312;1261.08264160156;20404.6484375;500322.98552368063;499555.09855464305;257556.16324137183;257556.16324137183;250551.77089539912;430542.39183029096;439599.4078171972;455832.46872283914;471798.96558121993;524130.1653183235;474725.5469369566;455579.71180825814;455199.74464283476;467812.53341307805;457009.37578815996;398587.8407491733;492843.01325838885;439930.2995056856;439599.4078171972;293153.3411634106;237068.3971897606;468230.6668193967;201185.36272979397;198893.0184946725;273.6390031512105;4702833.475922538;2057227.1829049732;274970.1791803999;1809099.2431815155;0;213;203;5;54;55;52;18;149;150;1755391237519.2424;677043818274.6907;1334679043704.6672;62770.51162728563;5207.383429747254;-0.0;0.0;6182480.816130717;1208925.757147303;0.0;1124216.483493329;3.9225637396344095;0.31560287061631176
8177;2019-08-28 09:18:45.077;759;754;215;215;197;41;66;29;68;36;681;226;67;69;262;174;259;704;201;67;66;0;652;355;360;145;360;281;653;-2.0;-1.0;1274.0;122.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20443.509765625;12818.8681640625;3288.560546875;1271.18603515625;557.0;349471;694.0;0.0;Calculated values ==>;1566976725.077;349.06000000000006;348.56000000000006;294.66;294.66;292.86;277.26000000000005;273.8482719121499;279.76000000000005;276.06;279.96000000000004;276.76000000000005;341.26;295.76000000000005;279.86;280.06;299.36;290.56;299.06;343.56000000000006;279.86;279.76000000000005;342.56000000000006;328.86;273.16;243.61107973660833;265.2429198363724;273.8482719121499;293.26000000000005;6520000.0;3550000.0;3600000.0;1450000.0;3600000.0;2810000.0;6530000.0;0.0;0.0;0.21233333333333335;0.02033333333333333;0.0;0.0;0.0;12818.8681640625;3288.560546875;1271.18603515625;20443.509765625;500081.6636909954;499311.5936570175;257341.1824281305;257341.1824281305;250738.77875485664;430477.46260093397;439711.23851803166;455038.25146704144;471632.7587203168;523188.406105025;474092.94037809665;454910.54114744224;455165.8459305233;467800.68358461093;456845.7472488624;395141.39278404234;492438.1566776844;439876.853395306;439711.23851803166;291058.95107146574;233722.59852315116;468053.524328251;201396.9497390256;198893.0184946725;273.7261763854904;4703173.372312351;2057440.325388584;274991.25011772313;1809153.8388943959;0;213;203;5;54;55;52;18;149;150;1755606617564.2905;677130090114.71;1334846195394.7046;53856.50306691537;5422.017016647584;-0.0;0.0;6183451.2662805645;1209014.2040931762;0.0;1124216.483493329;3.4110037508534554;0.2804686062290822
8178;2019-08-28 09:19:45.107;760;755;215;215;196;42;67;30;63;36;676;225;63;72;262;174;259;706;199;69;67;0;655;356;361;146;361;282;656;-2.0;-1.0;1357.0;130.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20547.435546875;12869.5693359375;3319.001953125;1280.50646972656;551.0;349472;688.0;0.0;Calculated values ==>;1566976785.107;349.16;348.66;294.66;294.66;292.76000000000005;277.36;273.955091788801;279.86;276.16;279.46000000000004;276.76000000000005;340.76;295.66;279.46000000000004;280.36;299.36;290.56;299.06;343.76;280.06;279.86;341.96000000000004;328.26000000000005;273.16;243.81672145450628;265.3697278774862;273.955091788801;293.06;6550000.0;3560000.0;3610000.0;1460000.0;3610000.0;2820000.0;6559999.999999999;0.0;0.0;0.22616666666666668;0.021666666666666667;0.0;0.0;0.0;12869.5693359375;3319.001953125;1280.50646972656;20547.435546875;499934.3901605099;499162.80564826395;257182.85783924145;257182.85783924145;250272.07935149322;430412.23801567365;439657.55536505504;454228.8226747377;471499.95120613376;522588.9062790901;473847.52025112056;454228.8226747377;455381.1646659965;467659.9626277319;456681.7176944001;392800.14983344934;492413.731798981;439989.1224034124;439657.55536505504;288545.87390705565;231213.40812182956;467914.8273509555;201658.8317096376;198893.0184946725;273.8329158121796;4703515.134320089;2057654.502736989;275012.52485405694;1809208.9294469322;0;213;203;5;54;55;52;18;149;150;1755823025715.0469;677217433765.0153;1335015179845.2952;57122.912956606815;5768.879905561888;-0.0;0.0;6184376.557164894;1209107.5081965912;0.0;1124216.483493329;3.6001781966152464;0.293454304638929
8179;2019-08-28 09:20:45.148;760;756;216;216;198;44;41;31;58;36;665;224;58;72;262;174;259;708;199;63;42;0;665;364;369;137;369;270;664;-2.0;-1.0;1587.0;315.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;30643.888671875;22471.072265625;3339.57421875;2059.82641601562;543.0;349473;683.0;0.0;Calculated values ==>;1566976845.148;349.16;348.76;294.76000000000005;294.76000000000005;292.96000000000004;277.56;274.8017692304317;277.26000000000005;276.26000000000005;278.96000000000004;276.76000000000005;339.66;295.56;278.96000000000004;280.36;299.36;290.56;299.06;343.96000000000004;279.46000000000004;277.36;341.46000000000004;327.46000000000004;273.16;241.92719264551067;263.82572766246335;274.8017692304317;293.06;6650000.0;3640000.0;3690000.0;1370000.0;3690000.0;2700000.0;6640000.000000001;0.0;0.0;0.2645;0.0525;0.0;0.0;0.0;22471.072265625;3339.57421875;2059.82641601562;30643.888671875;498989.89596910146;498538.9029746585;257151.8412058433;257151.8412058433;250647.07851532634;429879.7862731237;433233.1241697373;455611.1469425823;472687.3056196521;522420.9697246891;475283.68031294417;455611.1469425823;457354.8302603907;466524.8919948971;455354.70110775536;277508.1908566488;491882.56824360136;437175.3749837681;433417.75616050424;286451.7998164319;227868.02628245065;469154.1284428507;203477.0821476666;198893.0184946725;274.57596159909633;4703942.020193944;2057949.2093284458;275040.3799827268;1809264.4554984875;0;213;204;5;54;55;52;18;149;151;1756042175364.643;677302391779.8588;1335180893004.9897;66689.46013825519;13948.044930497166;-0.0;0.0;6185409.031981463;1209271.9281801884;0.0;1124216.483493329;2.8932951858029714;0.25792751660206664
8180;2019-08-28 09:21:45.118;767;761;217;218;202;45;36;32;26;36;645;224;31;58;261;173;259;713;199;41;36;0;726;358;363;132;363;258;727;-1.0;0.0;1480.0;195.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;32812.6328125;24363.787109375;3833.45288085938;1985.26672363281;538.0;349474;678.0;0.0;Calculated values ==>;1566976905.118;349.86;349.26;294.86;294.96000000000004;293.36;277.66;274.1680685717883;276.76000000000005;276.36;275.76000000000005;276.76000000000005;337.66;295.56;276.26000000000005;278.96000000000004;299.26000000000005;290.46000000000004;299.06;344.46000000000004;277.26000000000005;276.76000000000005;340.96000000000004;326.96000000000004;273.16;240.83765695389522;262.23063862743834;274.1680685717883;293.06;7259999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2580000.0;7270000.0;0.0;0.0;0.24666666666666667;0.0325;0.0;0.0;0.0;24363.787109375;3833.45288085938;1985.26672363281;32812.6328125;494096.2924481629;493133.261267512;254684.748824282;255027.7373984031;249709.95963853723;430280.9020939914;433816.67410848953;453632.12292426935;473339.41292369686;521340.7243181441;476806.8070593833;454255.2369266638;457576.2050488785;467248.1840708977;456213.26347489114;271017.4218180259;486066.51375223795;434717.7860891638;433816.67410848953;284357.86631585273;225777.27872811773;469834.1033386381;202088.342086837;198893.0184946725;274.0093788452265;4704470.560137726;2058339.3046781763;275074.0722376852;1809324.2008367332;0;213;204;5;54;55;52;18;149;151;1756261665564.7478;677383051429.8972;1335339213805.0652;62047.46593989999;8701.737240683537;-0.0;0.0;6186481.3032954335;1209460.5819909459;0.0;1124216.483493329;2.344046631093043;0.19795378276749834
8181;2019-08-28 09:22:45.149;806;787;217;216;203;47;36;33;3;37;641;226;6;42;261;172;259;724;201;42;36;0;693;365;369;128;369;252;692;-1.0;-1.0;1390.0;204.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;31693.318359375;23351.0703125;3621.6435546875;1981.80419921875;578.0;349475;673.0;0.0;Calculated values ==>;1566976965.149;353.76;351.86;294.86;294.76000000000005;293.46000000000004;277.86;274.9066339382667;276.76000000000005;276.46000000000004;273.46000000000004;276.86;337.26;295.76000000000005;273.76000000000005;277.36;299.26000000000005;290.36;299.06;345.56000000000006;277.36;276.76000000000005;340.46000000000004;330.96000000000004;273.16;239.943914813709;261.41265627149306;274.9066339382667;293.26000000000005;6930000.0;3650000.0;3690000.0;1280000.0;3690000.0;2520000.0;6920000.0;0.0;0.0;0.23166666666666666;0.034;0.0;0.0;0.0;23351.0703125;3621.6435546875;1981.80419921875;31693.318359375;502658.9045992759;500151.43710489955;256171.637850067;255810.2388790283;251275.67993336945;429811.8947417682;432301.3137403124;451794.1857495703;473953.8206284208;521421.67666629166;477778.766590749;452169.987868462;456605.5670625354;466393.8548046603;454903.41714869894;273990.67850006366;491311.6619989958;433417.75616050424;432301.3137403124;282264.0715131367;242505.85365607988;470373.8337784468;203864.08103087658;198893.0184946725;274.7301489387615;4705008.387463876;2058737.1339283248;275107.1482424309;1809386.35873859;0;213;204;5;54;55;52;18;149;151;1756481379024.378;677461091729.7657;1335492292854.8074;57437.14092649738;9061.331593417386;-0.0;0.0;6187477.5227985885;1209608.6840441937;0.0;1124216.483493329;2.2966527146956017;0.19851723208353136
8182;2019-08-28 09:23:45.109;831;801;210;209;195;50;38;35;0;38;646;229;1;40;260;175;259;687;202;41;38;0;640;366;370;134;370;274;641;-2.0;-1.0;1058.0;136.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19601.27734375;12663.9501953125;3193.97094726562;1259.97692871094;668.0;349476;668.0;14.0;Calculated values ==>;1566977025.109;356.26;353.26;294.16;294.06;292.66;278.16;275.0112864084945;276.96000000000004;276.66;273.16;276.96000000000004;337.76;296.06;273.26000000000005;277.16;299.16;290.66;299.06;341.86;277.26000000000005;276.96000000000004;339.96000000000004;339.96000000000004;273.16;241.2770596917726;264.3458800820626;275.0112864084945;293.36;6400000.0;3660000.0;3700000.0;1340000.0;3700000.0;2740000.0;6409999.999999999;0.0;0.0;0.17633333333333334;0.02266666666666667;0.0;0.0;0.03516362826840675;12663.9501953125;3193.97094726562;1259.97692871094;19601.27734375;510642.6289531884;506661.6575494182;256040.08757698693;255656.36502333367;250528.31357470833;429743.705733735;432420.26882306463;447391.5850778385;473273.9119493556;520130.4076309941;475339.1726933292;447525.8107354121;452646.2307552403;466119.14400904474;455160.6010900666;402677.88861393806;491289.7422614327;432980.8147056428;432420.26882306463;280170.41352433193;280170.41352433193;469562.8289471395;204159.297018031;198893.0184946725;274.8487087610669;4705435.557458364;2059037.0590159667;275134.14507528563;1809443.1176616175;0;213;204;5;54;55;52;18;149;151;1756702931224.5188;677539639329.8157;1335649987654.9077;42889.96012787939;6015.813390393127;-0.0;0.0;6188313.024601789;1209734.2431572222;0.0;1124216.483493329;2.8569964206236027;0.24444761452541422
8183;2019-08-28 09:24:45.130;816;792;216;215;197;51;40;38;-8;40;664;231;-5;40;260;176;259;636;203;42;40;1;631;365;370;139;370;283;632;-2.0;-1.0;969.0;124.0;0.0;5;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19534.173828125;12422.185546875;3219.97778320312;1281.40478515625;756.0;349477;661.0;14.0;Calculated values ==>;1566977085.13;354.76;352.36;294.76000000000005;294.66;292.86;278.26000000000005;274.9066339382667;277.16;276.96000000000004;272.36;277.16;339.56000000000006;296.26000000000005;272.66;277.16;299.16;290.76000000000005;299.06;336.76000000000005;277.36;277.16;339.26;348.76;273.26000000000005;242.35481222062532;265.49620691782997;274.9066339382667;293.46000000000004;6310000.0;3650000.0;3700000.0;1390000.0;3700000.0;2830000.0;6320000.0;0.0;0.0;0.1615;0.020666666666666667;0.0;0.0;0.034981238897732164;12422.185546875;3219.97778320312;1281.40478515625;19534.173828125;509484.8443607375;506287.0246073896;258935.16304878486;258524.28353897636;251625.334453998;429811.8947417682;432794.5550643631;444547.4167596012;472817.310826017;521260.44734205306;474409.5123766375;444966.11435161444;451059.9008072155;466119.14400904474;455469.771500397;407202.0808815718;485031.98674014525;433166.4952995384;432794.5550643631;277239.5186164033;317040.2365367038;468979.26049217995;203886.82365281286;198893.0184946725;274.7389221591655;4705761.800363994;2059246.1833155593;275155.3306686497;1809496.5859418528;0;213;204;5;54;55;52;18;149;151;1756925008925.0623;677621567995.0161;1335817146140.3167;38866.68578674632;5478.577028013587;-0.0;0.0;6188994.568442963;1209830.063269582;0.0;1124216.483493329;2.6203258386652455;0.2252995051671725
8184;2019-08-28 09:25:45.140;783;774;225;225;204;50;40;39;-12;42;679;230;-11;34;260;177;259;621;205;42;40;2;628;363;368;142;368;287;629;-3.0;-1.0;711.0;79.0;0.0;11;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20499.59765625;12353.7412109375;3375.06762695312;1299.43444824219;791.0;349478;648.0;0.0;Calculated values ==>;1566977145.14;351.46000000000004;350.56000000000006;295.66;295.66;293.56;278.16;274.69669130483857;277.16;277.06;271.96000000000004;277.36;341.06000000000006;296.16;272.06;276.56;299.16;290.86;299.06;335.26000000000005;277.36;277.16;337.96000000000004;352.26;273.36;242.98782864720522;265.9988726020314;274.69669130483857;293.66;6280000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2870000.0;6290000.0;0.0;0.0;0.11850000000000001;0.013166666666666667;0.0;0.0;0.0;12353.7412109375;3375.06762695312;1299.43444824219;20499.59765625;505471.3935667018;504203.5750195462;263033.1404185085;263033.1404185085;254357.61244780337;429947.3805835815;433299.8492016903;443175.36992425524;472620.9849758201;522496.8680861524;473774.0062506865;443317.9766895739;449537.88636327244;466406.0084139577;455943.89776123053;408571.24003222183;483204.0236807701;433667.60643972526;433299.8492016903;271797.11229066993;331718.34850182006;468666.69496225734;203406.51554059115;198893.0184946725;274.54398043232334;4706095.470728772;2059452.6837828509;275176.84124675684;1809551.5538133807;0;213;204;5;54;55;52;18;149;151;1757146445825.027;677705882045.0027;1335988174640.2896;28412.609244464198;3492.5923623852714;-0.0;0.0;6189555.322678266;1209904.8354744478;0.0;1124216.483493329;1.8736637168457608;0.16000342181532964
8185;2019-08-28 09:26:45.131;751;752;230;230;211;46;39;39;-11;43;686;228;-12;21;259;178;259;625;202;44;40;3;652;361;366;143;366;270;652;-1.0;-1.0;637.0;41.0;0.0;9;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31224.52734375;22091.962890625;3541.34619140625;1199.14172363281;792.0;349479;634.0;0.0;Calculated values ==>;1566977205.131;348.26;348.36;296.16;296.16;294.26000000000005;277.76000000000005;274.4858918419099;277.06;277.06;272.06;277.46000000000004;341.76;295.96000000000004;271.96000000000004;275.26000000000005;299.06;290.96000000000004;299.06;335.66;277.56;277.16;336.56;352.36;273.46000000000004;243.1966462407574;263.82572766246335;274.4858918419099;293.36;6520000.0;3610000.0;3660000.0;1430000.0;3660000.0;2700000.0;6520000.0;0.0;0.0;0.10616666666666667;0.006833333333333333;0.0;0.0;0.0;22091.962890625;3541.34619140625;1199.14172363281;31224.52734375;499000.15388761973;499135.6141344623;263586.46107049484;263586.46107049484;255860.81090468477;430081.6785162784;433616.79160117084;446676.27187959483;472588.3698738022;524584.6999903856;475736.57794448506;446541.8491619799;450897.7534179729;466561.2974548907;456414.7828251579;395141.39278404234;481183.9911562775;434524.77317851107;433799.4536676275;265937.0223246507;332137.8522128359;468628.5149305175;203041.10178342776;198893.0184946725;274.39320639207136;4706526.440448163;2059739.6882595993;275197.65959161374;1809609.1819496227;0;214;204;5;54;55;52;18;149;151;1757366612794.7961;677791369219.913;1336155249575.1143;25865.933891876404;1814.8473231717796;-0.0;0.0;6190007.576022415;1209949.0575041482;0.0;1124216.483493329;1.0316158376858013;0.08269096696480215
8186;2019-08-28 09:27:45.101;747;744;228;229;213;43;41;37;7;43;678;226;3;6;259;178;259;651;202;47;41;4;667;360;365;144;365;255;667;-1.0;-1.0;1056.0;82.0;0.0;9;100;0;1;1;0;1;0;0;0;1;0;0;0;0;32472.060546875;22600.94140625;3721.86669921875;1116.0986328125;784.0;349480;620.0;0.0;Calculated values ==>;1566977265.101;347.86;347.56000000000006;295.96000000000004;296.06;294.46000000000004;277.46000000000004;274.38016830617;277.26000000000005;276.86;273.86;277.46000000000004;340.96000000000004;295.76000000000005;273.46000000000004;273.76000000000005;299.06;290.96000000000004;299.06;338.26;277.86;277.26000000000005;335.16;351.56000000000006;273.56;243.40439225979637;261.82340779136865;274.38016830617;293.36;6670000.0;3600000.0;3650000.0;1440000.0;3650000.0;2550000.0;6670000.0;0.0;0.0;0.17600000000000002;0.013666666666666666;0.0;0.0;0.0;22600.94140625;3721.86669921875;1116.0986328125;32472.060546875;497016.89642387774;496603.33451769897;261736.17046191858;262150.9181669132;255874.9246913747;430148.3826014536;434228.3108271235;451769.2184452878;472457.08239583095;524956.5882146272;477404.8834049664;451264.21539198037;451643.1437993765;466704.04308719933;456579.465419306;277205.7298785235;483344.96883483283;435304.343683834;434228.3108271235;260077.89159075968;328782.02776382567;468590.4005405076;202740.84152594913;198893.0184946725;274.27216383325515;4707056.979945055;2060111.9429084829;275216.9436144252;1809669.678460353;0;214;204;5;54;55;52;18;149;151;1757585803144.9006;677877426169.954;1336312670825.1895;43828.994337803604;3633.2773065322986;-0.0;0.0;6190588.076695738;1209994.4358422314;0.0;1124216.483493329;1.7297435388750075;0.14043860511423173
