;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8187;2019-08-28 09:28:45.142;771;759;220;219;206;42;42;36;21;43;655;225;17;13;259;180;259;672;203;49;42;5;639;360;365;145;364;262;640;-2.0;-1.0;993.0;76.0;0.0;14;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21800.94140625;12646.3701171875;3603.73071289062;1146.53479003906;775.0;349481;608.0;0.0;Calculated values ==>;1566977325.142;350.26;349.06000000000006;295.16;295.06;293.76000000000005;277.36;274.38016830617;277.36;276.76000000000005;275.26000000000005;277.46000000000004;338.66;295.66;274.86;274.46000000000004;299.06;291.16;299.06;340.36;278.06;277.36;333.96000000000004;350.66;273.66;243.61107973660833;262.7682575881327;274.38016830617;293.46000000000004;6390000.0;3600000.0;3650000.0;1450000.0;3640000.0;2620000.0;6400000.0;0.0;0.0;0.1655;0.012666666666666666;0.0;0.0;0.0;12646.3701171875;3603.73071289062;1146.53479003906;21800.94140625;502894.09045913117;501205.93545315834;260100.26872059144;259684.7674972503;254569.2612065749;430148.3826014536;434408.92020770046;452311.47088057286;472325.57890635525;522040.65101606236;476414.1154707974;451803.3126146753;451293.2194436414;466846.5240827089;456857.4943786723;403216.9997334504;489290.1642149492;435659.06545682263;434408.92020770046;255056.51255035817;325007.27902157017;468552.3519787662;202751.20446846937;198893.0184946725;274.276184485902;4707509.564015091;2060405.8712178273;275235.8117773545;1809730.7668205488;0;214;204;5;54;55;52;18;149;151;1757804952794.4968;677964185414.7941;1336467876809.9036;41302.22409120313;3366.8145351304265;-0.0;0.0;6191297.988289665;1210052.8098024384;0.0;1124216.483493329;2.5676826026452506;0.20913280285669325
8188;2019-08-28 09:29:45.132;777;762;213;212;197;41;43;35;34;43;640;226;30;31;260;180;259;636;202;51;44;5;630;358;363;145;363;269;631;-1.0;-1.0;660.0;55.0;0.0;15;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20800.4765625;12438.2109375;3561.75830078125;1192.47985839844;766.0;349482;597.0;0.0;Calculated values ==>;1566977385.132;350.86;349.36;294.46000000000004;294.36;292.86;277.26000000000005;274.1680685717883;277.46000000000004;276.66;276.56;277.46000000000004;337.16;295.76000000000005;276.16;276.26000000000005;299.16;291.16;299.06;336.76000000000005;278.26000000000005;277.56;332.86;349.76;273.66;243.61107973660833;263.6948088759802;274.1680685717883;293.36;6300000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2690000.0;6310000.0;0.0;0.0;0.11;0.009166666666666667;0.0;0.0;0.0;12438.2109375;3561.75830078125;1192.47985839844;20800.4765625;504506.13903670805;502440.1457206872;257770.41206345925;257368.42242385697;251669.55138734254;430280.9020939914;435074.67720794375;452746.3632638686;472325.57890635525;519922.47785530664;475637.8754600242;452234.73324238294;452362.82391837507;467118.51372002246;457184.28850405983;407665.11634261423;485142.02411449916;436483.0716089266;435252.3847646943;250454.15340279948;321233.1047070471;468552.3519787662;202206.1746790029;198893.0184946725;274.05524330227075;4707864.516662918;2060614.8745536203;275255.3003174631;1809790.4692769374;0;214;204;5;54;55;52;18;149;151;1758023316394.5315;678051170914.8079;1336627150259.929;27559.420744335228;2441.5066252478305;-0.0;0.0;6191871.73968888;1210101.2044116699;0.0;1124216.483493329;1.745006031477913;0.1424707310972049
8189;2019-08-28 09:30:45.143;764;757;215;215;196;40;45;34;43;43;638;226;39;42;259;178;258;626;202;53;45;5;626;357;362;144;362;271;627;93.0;-1.0;816.0;24.0;0.0;11;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20300.908203125;12370.375;3431.97094726562;1200.04223632812;759.0;349483;586.0;0.0;Calculated values ==>;1566977445.143;349.56000000000006;348.86;294.66;294.66;292.76000000000005;277.16;274.0616903277293;277.66;276.56;277.46000000000004;277.46000000000004;336.96000000000004;295.76000000000005;277.06;277.36;299.06;290.96000000000004;298.96000000000004;335.76000000000005;278.46000000000004;277.66;331.76000000000005;349.06000000000006;273.66;243.40439225979637;263.95629194202945;274.0616903277293;293.36;6260000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2710000.0;6270000.0;0.015500000000000002;0.0;0.136;0.004;0.0;0.015500000000000002;0.0;12370.375;3431.97094726562;1200.04223632812;20300.908203125;503164.5630891304;502149.80817600543;258827.72140112653;258827.72140112653;251484.67409977032;430346.717906069;435668.7067053961;453548.40775852394;472457.08239583095;519550.2231882359;475382.3771367251;453038.3644007936;453421.07473185885;467130.69761941896;457071.09370510135;409016.8917809246;484148.98686647887;437062.7516608749;435668.7067053961;245852.32104278926;318298.0250993184;468689.9516013245;202137.57923618963;202137.57923618963;274.0239941896547;4708207.090995946;2060821.6506714898;275275.2416568007;1809848.7610387888;0;214;204;5;54;55;52;18;149;151;1758240856269.2341;678137886809.6893;1336789179959.7075;34191.87267903747;1066.2094894605395;-0.0;3619.732475772701;6192386.4281422915;1210130.4407382633;0.0;1124246.6534607327;2.286609047179938;0.155210296388601
8190;2019-08-28 09:31:45.103;752;749;221;220;200;39;47;33;49;42;641;226;46;48;259;177;258;625;204;54;47;5;623;355;360;139;360;272;621;126.0;-1.0;585.0;6.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20475.462890625;12296.4091796875;3124.85961914062;1230.27233886719;760.0;349484;575.0;0.0;Calculated values ==>;1566977505.103;348.36;348.06000000000006;295.26000000000005;295.16;293.16;277.06;273.8482719121499;277.86;276.46000000000004;278.06;277.36;337.26;295.76000000000005;277.76000000000005;277.96000000000004;299.06;290.86;298.96000000000004;335.66;278.56;277.86;330.66;349.16;273.66;242.35481222062532;264.08650396036035;273.8482719121499;293.56;6230000.0;3550000.0;3600000.0;1390000.0;3600000.0;2720000.0;6210000.0;0.021;0.0;0.09749999999999999;0.001;0.0003333333333333333;0.021333333333333336;0.0;12296.4091796875;3124.85961914062;1230.27233886719;20475.462890625;501861.3927049957;501651.9559819434;261817.49311706744;261370.62376397967;253240.38212229105;430477.46260093397;436490.9985850829;454140.1830550063;473013.37450241524;519777.8657570013;475254.3332499598;453758.9345247691;454013.21601284284;467413.82886276924;457259.30272698647;410314.2033304967;484671.9384008354;437694.3850122894;436490.9985850829;241250.99604349316;318717.3015803363;469374.27755306003;201679.29546597184;202618.95480427018;273.8363959556352;4708546.667553215;2061027.0701687613;275295.48077652586;1809903.3648667072;0;214;204;5;54;55;52;18;149;151;1758457311869.3718;678222730209.7433;1336951971359.811;24614.93653993086;267.6949820870882;-0.0;4989.270267324005;6192876.158181598;1210141.5491982861;0.0;1124318.347322511;1.7939421668135418;0.10757093887488799
8191;2019-08-28 09:32:45.114;742;740;221;220;205;41;35;34;54;41;648;226;51;52;259;178;258;592;205;56;36;5;606;359;364;136;364;272;607;-2.0;-1.0;1301.0;64.0;9.0;17;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20652.626953125;12011.701171875;3369.45654296875;1244.87707519531;759.0;349485;563.0;0.0;Calculated values ==>;1566977565.114;347.36;347.16;295.26000000000005;295.16;293.66;277.26000000000005;274.27422755570615;276.66;276.56;278.56;277.26000000000005;337.96000000000004;295.76000000000005;278.26000000000005;278.36;299.06;290.96000000000004;298.96000000000004;332.36;278.76000000000005;276.76000000000005;329.46000000000004;349.06000000000006;273.66;241.71165711629368;264.08650396036035;274.27422755570615;293.66;6060000.0;3590000.0;3640000.0;1360000.0;3640000.0;2720000.0;6070000.0;0.0;0.0;0.21683333333333332;0.010666666666666666;0.0015;0.0015;0.0;12011.701171875;3369.45654296875;1244.87707519531;20652.626953125;502131.3930229046;501776.5274559001;262899.65186594374;262426.2066479537;255923.53237116113;430214.79039162316;433384.8821390699;454773.307598347;473306.2826088756;520502.1097931759;475254.3332499598;454393.7730496227;454520.3973115141;466846.5240827089;456743.7428912312;416866.46692616167;481516.10895022814;437117.7862642755;433567.68989926;236231.924509345;318298.0250993184;469781.98110882204;202592.83918436046;262899.65186594374;274.21010854955364;4708889.464470722;2061229.6748929431;275316.1108031751;1809957.4940900712;0;214;204;5;54;55;52;18;149;151;1758674551689.938;678305245334.9584;1337115201280.2363;54681.13156776608;2850.0175138609234;-0.0;256.0020570499744;6193537.079897656;1210167.534898992;0.0;1124362.0659389386;3.4757025272976243;0.2756844412822313
8192;2019-08-28 09:33:45.114;730;731;222;222;205;41;36;34;58;41;658;226;56;56;259;177;258;564;205;57;36;6;606;355;361;133;360;275;607;252.0;-1.0;822.0;48.0;2.0;4;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20467.951171875;11971.2236328125;3071.13891601562;1265.51513671875;759.0;349486;552.0;0.0;Calculated values ==>;1566977625.114;346.16;346.26;295.36;295.36;293.66;277.26000000000005;273.8482719121499;276.76000000000005;276.56;278.96000000000004;277.26000000000005;338.96000000000004;295.76000000000005;278.76000000000005;278.76000000000005;299.06;290.86;298.96000000000004;329.56;278.86;276.76000000000005;328.36;349.06000000000006;273.76000000000005;241.05796691057077;264.4750485637546;273.8482719121499;293.66;6060000.0;3550000.0;3610000.0;1330000.0;3600000.0;2750000.0;6070000.0;0.042;0.0;0.137;0.008;0.0003333333333333333;0.042333333333333334;0.0;11971.2236328125;3071.13891601562;1265.51513671875;20467.951171875;500558.7419886501;500595.6890758401;263379.4990468293;263379.4990468293;255923.53237116113;430477.46260093397;434310.53623595677;454774.4978913346;473695.32993624324;521291.09886235645;474869.0123921332;454520.55096188234;454520.55096188234;467413.82886276924;457259.30272698647;416866.46692616167;477427.3652891622;437977.1081470654;434310.53623595677;231631.59724164338;318298.0250993184;470285.29593420913;201563.86435253505;202050.60163359248;273.791359030346;4709232.135955097;2061429.532599649;275337.03073827433;1810011.165718896;0;214;204;5;54;55;52;18;149;151;1758892051689.938;678385945334.9584;1337279301280.2363;34689.85679481554;2149.7714526533928;-0.0;9832.337231500089;6194281.838134011;1210209.1998070462;0.0;1124446.1354330098;2.8619276143046397;0.17097171321315688
8193;2019-08-28 09:34:45.135;720;725;223;223;206;37;38;31;62;41;670;226;60;61;259;176;258;570;205;57;39;6;612;351;356;130;355;279;613;-1.0;-1.0;969.0;35.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21067.62109375;12055.61328125;3067.53344726562;1298.08251953125;756.0;349487;542.0;0.0;Calculated values ==>;1566977685.135;345.16;345.66;295.46000000000004;295.46000000000004;293.76000000000005;276.86;273.4187578820637;276.96000000000004;276.26000000000005;279.36;277.26000000000005;340.16;295.76000000000005;279.16;279.26000000000005;299.06;290.76000000000005;298.96000000000004;330.16;278.86;277.06;327.36;348.76;273.76000000000005;240.39332010688793;264.9883086891361;273.4187578820637;293.66;6120000.0;3510000.0;3560000.0;1300000.0;3550000.0;2790000.0;6130000.0;0.0;0.0;0.1615;0.005833333333333333;0.0;0.0;0.0;12055.61328125;3067.53344726562;1298.08251953125;21067.62109375;498664.83660897013;499232.7922406132;263360.5787156682;263360.5787156682;255984.77817162013;430735.4089219946;435871.12834967964;454608.9448693419;474082.51977729687;522209.05102864245;474352.4438398956;454353.31086258846;454481.1866346143;468117.1661838917;457771.0809724508;414687.6991381782;477593.4813287627;439100.6227884132;436044.89835179626;227449.86971758792;317040.2365367038;470688.30480466236;200538.46721813633;202050.60163359248;273.3723521984739;4709578.386868868;2061629.8263185683;275358.40152920363;1810062.3392263064;0;214;204;5;54;55;52;18;149;151;1759107226974.6099;678464872949.838;1337445559449.9827;41032.3821406697;1575.8740525880685;-0.0;0.0;6194913.077647374;1210240.257719342;0.0;1124528.1002541308;2.594705642899759;0.20386604201093528
8194;2019-08-28 09:35:45.125;716;722;224;224;206;34;40;27;64;40;686;226;62;64;259;176;258;595;202;56;40;7;623;348;353;126;353;280;625;646.0;-1.0;1561.0;65.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21715.603515625;12304.701171875;3158.49584960938;1301.19592285156;753.0;349488;535.0;0.0;Calculated values ==>;1566977745.125;344.76;345.36;295.56;295.56;293.76000000000005;276.56;273.0942459734351;277.16;275.86;279.56;277.16;341.76;295.76000000000005;279.36;279.56;299.06;290.76000000000005;298.96000000000004;332.66;278.76000000000005;277.16;326.66;348.46000000000004;273.86;239.4893008659735;265.11578078379944;273.0942459734351;293.36;6230000.0;3479999.9999999995;3529999.9999999995;1260000.0;3529999.9999999995;2800000.0;6250000.0;0.10766666666666666;0.0;0.26016666666666666;0.010833333333333334;0.0;0.10766666666666666;0.0;12304.701171875;3158.49584960938;1301.19592285156;21715.603515625;497064.83489972126;497677.3885288063;262879.7171485843;262879.7171485843;255330.90168146486;430925.7729439634;436919.9912418496;454695.63281060004;474499.7813107843;523786.93776528863;474222.79445981723;454439.8120370909;454695.63281060004;468396.73186948214;458254.1349349643;410314.2033304967;479866.51622608374;439598.5169662585;436919.9912418496;224522.8720964353;315782.5089487807;471319.0914371276;199772.94829004328;199772.94829004328;273.0584185767785;4709934.854319524;2061832.7951052731;275380.05857278465;1810114.2141565257;0;214;204;5;54;55;52;18;149;151;1759319891524.6436;678541660149.8502;1337613231500.0093;66322.38508943151;2941.7498840934136;-0.0;25532.831624477814;6195807.551603924;1210277.8983110092;0.0;1124740.8383887692;5.654661454951822;0.2927234370004765
8195;2019-08-28 09:36:45.096;718;722;224;225;205;32;42;25;65;39;700;225;64;65;259;176;258;622;202;56;42;8;636;347;352;128;351;277;638;-1.0;-1.0;1513.0;0.0;0.0;1;56;100;1;0;0;1;0;0;0;1;0;0;0;0;22165.142578125;12560.4228515625;3300.57080078125;1023.70587158203;752.0;349489;530.0;0.0;Calculated values ==>;1566977805.096;344.96000000000004;345.36;295.56;295.66;293.66;276.36;272.9856168485579;277.36;275.66;279.66;277.06;343.16;295.66;279.56;279.66;299.06;290.76000000000005;298.96000000000004;335.36;278.76000000000005;277.36;326.16;348.36;273.96000000000004;239.943914813709;264.73235714968143;272.9856168485579;293.36;6360000.0;3470000.0000000005;3520000.0000000005;1280000.0;3510000.0;2770000.0;6380000.0;0.0;0.0;0.2521666666666667;0.0;0.0;0.0;0.0;12560.4228515625;3300.57080078125;1023.70587158203;22165.142578125;496063.96580010385;496412.3615806755;261937.6099711294;262375.9049893263;254291.45484351492;430988.63858405815;437490.34238097246;455326.5121067421;474146.7518333664;525473.588639868;474496.6661500708;455199.74464283476;455326.5121067421;468675.30168149096;458414.39403182844;404259.2341091439;482334.29461959394;439818.0053428054;437490.34238097246;222432.26289678228;315363.2798926983;471149.70092277275;199599.05379143672;199772.94829004328;272.9856168485579;4710300.350461477;2062039.9043207897;275399.423390203;1810168.0136962212;0;214;204;5;54;55;52;18;149;151;1759531289299.489;678617823319.7946;1337780250734.8872;64485.940738509526;0.0;-0.0;0.0;6196897.094118158;1210302.401044644;0.0;1124953.5091449125;3.819193859335923;0.28257700127101976
8196;2019-08-28 09:37:45.136;726;727;221;222;204;32;44;24;62;39;706;225;62;64;259;177;258;643;203;57;44;10;646;346;351;131;351;275;648;140.0;0.0;1897.0;34.0;0.0;1;47;100;1;0;0;1;0;0;0;1;0;0;0;0;22257.3828125;12782.9169921875;3322.771484375;942.388305664062;748.0;349490;525.0;0.0;Calculated values ==>;1566977865.136;345.76;345.86;295.26000000000005;295.36;293.56;276.36;272.8767566201714;277.56;275.56;279.36;277.06;343.76;295.66;279.36;279.56;299.06;290.86;298.96000000000004;337.46000000000004;278.86;277.56;325.66;347.96000000000004;274.16;240.61611355647437;264.4750485637546;272.8767566201714;293.46000000000004;6459999.999999999;3460000.0;3510000.0;1310000.0;3510000.0;2750000.0;6480000.0;0.02333333333333333;0.0;0.31616666666666665;0.005666666666666667;0.0;0.02333333333333333;0.0;12782.9169921875;3322.771484375;942.388305664062;22257.3828125;496175.5829898271;496116.7756174611;260019.87181535497;260432.8428998309;253450.37566408192;431051.2098666511;438054.8102232528;455281.0346179339;473759.9231585776;526250.1598854053;474754.89840926486;455281.0346179339;455533.634604728;468675.30168149096;458709.06756252877;398543.1880229325;484278.0649870175;440199.3681260265;438054.8102232528;220341.7376933702;313686.43059754226;470943.72446171107;199287.61954885707;199287.61954885707;272.8585078309855;4710670.784964639;2062251.2396156858;275415.8184310817;1810223.245011575;0;214;204;5;54;55;52;18;149;151;1759742329899.355;678695575119.7451;1337945961134.782;80936.58473100646;1539.384594506173;-0.0;5571.234449069233;6198109.75639922;1210315.2378017267;0.0;1124999.9670499277;5.164641437230931;0.3619988426439669
8197;2019-08-28 09:38:45.087;738;735;217;218;201;33;45;23;42;38;704;225;46;63;259;178;258;661;203;58;46;11;661;347;352;133;351;275;663;-2.0;-1.0;1734.0;3.0;0.0;1;45;100;1;0;0;1;0;0;0;1;0;0;0;0;22210.98046875;13074.8544921875;3494.931640625;927.273315429688;746.0;349491;522.0;0.0;Calculated values ==>;1566977925.087;346.96000000000004;346.66;294.86;294.96000000000004;293.26000000000005;276.46000000000004;272.9856168485579;277.66;275.46000000000004;277.36;276.96000000000004;343.56000000000006;295.66;277.76000000000005;279.46000000000004;299.06;290.96000000000004;298.96000000000004;339.26;278.96000000000004;277.76000000000005;325.36;347.76;274.26000000000005;241.05796691057077;264.4750485637546;272.9856168485579;293.46000000000004;6609999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2750000.0;6630000.0;0.0;0.0;0.289;0.0005;0.0;0.0;0.0;13074.8544921875;3494.931640625;927.273315429688;22210.98046875;496358.96434199606;495749.88643032074;257586.0965158651;257971.67349892322;251728.7930219007;430988.63858405815;437995.4002942661;452729.7583997895;473403.82665571757;526043.9375961978;474754.89840926486;453243.81922765734;455407.3897860994;468675.30168149096;458684.4673366904;277463.4677314015;485253.255810517;440144.69838941464;438162.9671130804;219087.46209138638;312848.0458788934;470773.7228275629;199594.51129777843;199287.61954885707;272.9838264901082;4711041.052026579;2062466.5450681327;275431.38622049836;1810280.0128060025;0;214;204;5;54;55;52;18;149;151;1759953057664.2678;678774710439.7124;1338110826384.7139;73156.08641248119;135.58960576489224;-0.0;0.0;6199392.813305317;1210329.1845209266;0.0;1125046.3560883051;4.188799622876586;0.3121864364436899
8198;2019-08-28 09:39:45.067;752;746;213;214;196;33;47;24;19;38;698;225;24;57;259;179;258;677;201;60;48;12;670;348;353;136;353;276;672;223.0;-1.0;1862.0;96.0;0.0;0;46;100;1;0;0;1;0;0;0;1;0;0;0;0;21784.8359375;13196.8798828125;3459.64501953125;928.8024291992191;743.0;349492;521.0;0.0;Calculated values ==>;1566977985.067;348.36;347.76;294.46000000000004;294.56;292.76000000000005;276.46000000000004;273.0942459734351;277.86;275.56;275.06;276.96000000000004;342.96000000000004;295.66;275.56;278.86;299.06;291.06;298.96000000000004;340.86;279.16;277.96000000000004;325.26000000000005;347.46000000000004;274.36;241.71165711629368;264.60387354146746;273.0942459734351;293.26000000000005;6700000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2760000.0;6720000.0;0.03716666666666667;0.0;0.31033333333333335;0.016;0.0;0.03716666666666667;0.0;13196.8798828125;3459.64501953125;928.8024291992191;21784.8359375;497416.458412987;496394.9077426266;255637.29869901793;256006.1662629546;249660.2298753118;430925.7729439634;438104.03806727275;449551.1319171869;473013.45329280203;525346.0605316901;474625.8832434513;450210.48221916886;454478.6076128289;468396.73186948214;458659.98869954434;276150.07968597737;486611.20020886505;440253.310816461;438271.59791389026;218669.37671819705;311590.51834565785;470469.1018322894;199751.95167761092;199751.95167761092;273.0501489037583;4711407.56161948;2062685.403210954;275446.8483626092;1810337.9482932538;0;214;204;5;54;55;52;18;149;151;1760164487164.335;678855383539.738;1338276071284.7664;77521.01226768174;4331.474402474856;-0.0;8864.98018511505;6200648.037247222;1210366.3976458292;0.0;1125120.2062982596;5.15870220354391;0.35592194280090106
8199;2019-08-28 09:40:45.098;765;756;209;210;193;36;31;26;7;38;693;225;10;47;259;179;258;688;201;61;32;12;664;352;357;138;357;279;666;-2.0;-1.0;1978.0;125.0;0.0;0;53;100;1;0;0;1;0;0;0;1;0;0;0;0;20935.125;13114.986328125;3450.57055664062;981.713989257812;738.0;349493;519.0;0.0;Calculated values ==>;1566978045.098;349.66;348.76;294.06;294.16;292.46000000000004;276.76000000000005;273.5264737036516;276.26000000000005;275.76000000000005;273.86;276.96000000000004;342.46000000000004;295.66;274.16;277.86;299.06;291.06;298.96000000000004;341.96000000000004;279.26000000000005;276.36;325.06;346.96000000000004;274.36;242.14157278889297;264.9883086891361;273.5264737036516;293.26000000000005;6640000.000000001;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2790000.0;6659999.999999999;0.0;0.0;0.32966666666666666;0.020833333333333332;0.0;0.0;0.0;13114.986328125;3450.57055664062;981.713989257812;20935.125;499764.9916388384;498348.3714893732;254452.08709078032;254816.62223544656;248871.8558509972;430671.36484660726;434397.36110999016;447387.6505771979;472752.1489716358;524591.4869945319;474237.62259816856;447792.893817389;452679.91226199997;467836.5946055993;458019.0001261181;277002.90948956745;488834.95756272087;439542.75561153266;434575.35254931415;217833.21561994078;309494.7701623936;470199.78104355885;200768.76270621383;199751.95167761092;273.4670476095369;4711763.745227939;2062904.7820504154;275462.77755863406;1810395.563175504;0;214;204;5;54;55;52;18;149;151;1760377597214.8225;678937626009.9261;1338442657310.1475;81302.02670146775;5613.146215361354;-0.0;0.0;6201972.246396412;1210449.3123016173;0.0;1125194.1193019692;4.953201756604572;0.3947515130777666
8200;2019-08-28 09:41:45.098;769;763;208;208;191;40;29;28;2;38;689;225;3;39;259;179;258;696;204;63;30;13;669;355;360;140;359;284;670;-1.0;-1.0;2071.0;104.0;0.0;0;63;100;1;0;0;1;0;0;0;1;0;0;0;0;20584.623046875;13169.4775390625;3473.55249023438;1071.2880859375;735.0;349494;518.0;0.0;Calculated values ==>;1566978105.098;350.06000000000006;349.46000000000004;293.96000000000004;293.96000000000004;292.26000000000005;277.16;273.8482719121499;276.06;275.96000000000004;273.36;276.96000000000004;342.06000000000006;295.66;273.46000000000004;277.06;299.06;291.06;298.96000000000004;342.76;279.46000000000004;276.16;324.96000000000004;346.66;274.46000000000004;242.56692532238324;265.62235894841564;273.8482719121499;293.56;6690000.000000001;3550000.0;3600000.0;1400000.0;3590000.0;2840000.0;6700000.0;0.0;0.0;0.3451666666666667;0.017333333333333333;0.0;0.0;0.0;13169.4775390625;3473.55249023438;1071.2880859375;20584.623046875;499839.0746439609;498925.9483658342;253911.9858609233;253911.9858609233;248062.21967138653;430477.46260093397;433292.63855411526;445741.6964769445;472489.9908694221;523778.0925015321;473586.4166016963;445880.0538194434;450748.6893901957;467555.0069493674;457534.26504509035;276286.5580259636;489562.45293516474;439212.19350399077;433474.6235842054;217415.1398638553;308237.3991652946;470028.2500469368;201592.03733457378;199751.95167761092;273.8023541493024;4712109.74312833;2063123.8192493087;275479.88590926066;1810453.2642008946;0;214;204;5;54;55;52;18;149;151;1760592697214.8225;679021026009.9261;1338611557310.1475;84272.32401397495;4652.894353680958;-0.0;0.0;6203352.032652374;1210534.8626396926;0.0;1125194.1193019692;5.019962822682962;0.3998235972957741
8201;2019-08-28 09:42:45.109;768;765;209;209;195;48;32;30;-5;38;687;224;-4;26;259;178;258;700;204;38;32;14;656;368;373;141;373;272;655;-3.0;-1.0;2168.0;210.0;0.0;0;73;1;1;0;1;1;0;0;0;1;0;0;0;0;29074.822265625;22289.634765625;3266.88671875;1064.30554199219;731.0;349495;518.0;0.0;Calculated values ==>;1566978165.109;349.96000000000004;349.66;294.06;294.06;292.66;277.96000000000004;275.2199585193972;276.36;276.16;272.66;276.96000000000004;341.86;295.56;272.76000000000005;275.76000000000005;299.06;290.96000000000004;298.96000000000004;343.16;276.96000000000004;276.36;324.96000000000004;346.26;274.56;242.77792619122317;264.08650396036035;275.2199585193972;293.56;6559999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;2720000.0;6550000.0;0.0;0.0;0.36133333333333334;0.035;0.0;0.0;0.0;22289.634765625;3266.88671875;1064.30554199219;29074.822265625;500920.09617075603;500609.27599681984;254964.6424654035;254964.6424654035;249966.58199848005;429606.4342157736;430485.82646578684;447100.016908842;472358.58907936385;524528.5960833458;475027.10034837265;447234.18178211444;451189.46503877896;465554.5508946237;455250.41761470324;278293.47171574825;491674.5668050128;431644.5240703191;430485.82646578684;217415.1398638553;306560.99450073834;469991.7955662279;204891.70805784754;199751.95167761092;275.1398543143777;4712523.647707299;2063419.3660250877;275497.6857855149;1810509.4448254525;0;214;205;5;54;55;52;18;149;151;1760812637529.522;679105341464.8109;1338778387889.9194;87517.93559815934;9278.503062793316;-0.0;0.0;6204783.880604526;1210650.9789020838;0.0;1125194.1193019692;3.6361168856654404;0.30450641003989065
8202;2019-08-28 09:43:45.100;768;765;219;218;200;61;37;36;5;39;679;223;1;12;256;173;258;695;205;39;37;16;651;373;378;142;378;265;649;0.0;-1.0;1913.0;128.0;0.0;64;83;1;1;0;1;1;0;0;0;1;0;0;0;0;31441.30078125;22219.5546875;5241.79541015625;1079.16943359375;727.0;349496;518.0;0.0;Calculated values ==>;1566978225.1;349.96000000000004;349.66;295.06;294.96000000000004;293.16;279.26000000000005;275.73799182748917;276.86;276.76000000000005;273.66;277.06;341.06000000000006;295.46000000000004;273.26000000000005;274.36;298.76000000000005;290.46000000000004;298.96000000000004;342.66;277.06;276.86;324.96000000000004;345.86;274.76000000000005;242.98782864720522;263.1675429290057;275.73799182748917;293.66;6509999.999999999;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;2650000.0;6490000.000000001;0.0;0.0;0.3188333333333333;0.021333333333333333;0.0;0.0;0.0;22219.5546875;5241.79541015625;1079.16943359375;31441.30078125;501385.5057542136;501169.35180751025;259145.63525026845;258743.72214262252;251962.82347232965;429258.0297950786;430121.81608707;449723.27138322534;472325.50216173066;524263.30771226966;475809.19663720677;449202.5008500039;450629.4271721715;464425.783578359;453684.3209866556;395104.51276182977;491587.1062371531;430516.27345800906;430121.81608707;217415.1398638553;304884.691753025;470054.39208017604;206250.6026690845;199751.95167761092;275.6838053840889;4713027.873087008;2063790.220300321;275515.54539761564;1810580.339873933;0;214;205;5;54;55;52;18;149;151;1761037903734.2856;679190228729.7218;1338939463724.7505;77627.20254169189;5627.814174103286;-0.0;0.0;6206159.883656158;1210775.1795793644;0.0;1125194.1193019692;2.9170813314956088;0.23760469564321518
8203;2019-08-28 09:44:45.100;768;767;233;233;213;60;38;42;30;41;666;223;24;15;255;166;257;695;203;42;38;17;642;368;373;141;373;257;639;-2.0;-1.0;1720.0;111.0;0.0;85;87;1;1;0;1;1;0;0;0;1;0;0;0;0;33485.48046875;21921.94921875;5865.32666015625;1063.59350585938;723.0;349497;519.0;0.0;Calculated values ==>;1566978285.1;349.96000000000004;349.86;296.46000000000004;296.46000000000004;294.46000000000004;279.16;275.2199585193972;276.96000000000004;277.36;276.16;277.26000000000005;339.76;295.46000000000004;275.56;274.66;298.66;289.76000000000005;298.86;342.66;277.36;276.96000000000004;325.06;345.46000000000004;274.86;242.77792619122317;262.0952818180154;275.2199585193972;293.46000000000004;6420000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;2570000.0;6390000.0;0.0;0.0;0.2866666666666667;0.018500000000000003;0.0;0.0;0.0;21921.94921875;5865.32666015625;1063.59350585938;33485.48046875;502219.4261812589;502363.5867206342;265978.4873320663;265978.4873320663;257317.6337097711;429606.4342157736;431644.5240703191;454300.3895860317;472653.6706096803;523571.3522870572;476821.3259456537;453553.62569871574;452426.1204590945;465024.35701021284;453533.7828092065;400377.1307428786;492606.5267258665;432404.01063279;431644.5240703191;217833.21561994078;303208.48990285693;470288.2636984603;204957.3212764751;199751.95167761092;275.16501323264833;4713568.929597424;2064158.0661662065;275533.4017554444;1810672.899224519;0;214;205;5;54;55;52;18;149;151;1761263203734.2856;679275128729.7218;1339096063724.7505;71478.34624873957;4908.622434806727;-0.0;0.0;6207402.429896078;1210862.9832177719;0.0;1125194.1193019692;2.647648764576972;0.21287698024549745
8204;2019-08-28 09:45:45.111;766;766;235;235;217;49;37;41;45;43;651;223;41;26;255;167;257;685;204;39;38;18;627;357;362;139;362;262;628;-1.0;0.0;463.0;53.0;0.0;51;84;100;1;0;0;1;0;0;0;1;0;0;0;0;24973.619140625;12447.853515625;4639.51025390625;1084.15576171875;717.0;349498;522.0;0.0;Calculated values ==>;1566978345.111;349.76;349.76;296.66;296.66;294.86;278.06;274.0616903277293;276.86;277.26000000000005;277.66;277.46000000000004;338.26;295.46000000000004;277.26000000000005;275.76000000000005;298.66;289.86;298.86;341.66;277.06;276.96000000000004;325.36;344.86;274.96000000000004;242.35481222062532;262.7682575881327;274.0616903277293;293.56;6270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2620000.0;6280000.0;0.0;0.0;0.07716666666666666;0.008833333333333334;0.0;0.0;0.0;12447.853515625;4639.51025390625;1084.15576171875;24973.619140625;503335.71331711585;503243.9646702716;268000.64075640624;268000.64075640624;259601.36816958542;430346.717906069;434244.55786418;455322.20923687884;473111.3802909942;521629.89103208994;476190.1776804922;454824.7643176052;452944.0162173301;466611.5614006405;455542.1458410124;408123.67138421664;492344.2654514397;434603.5697922251;434424.3181684167;219087.46209138638;300694.37409284414;470655.8473927239;201982.2673338337;199751.95167761092;273.9635276177752;4714056.178074619;2064444.5336991604;275551.3029473378;1810760.4555814208;0;214;205;5;54;55;52;18;149;151;1761483744159.8604;679359144129.9408;1339251792270.1562;19549.39885018498;2373.2832905201967;-0.0;0.0;6208161.1335107125;1210923.6768907749;0.0;1125194.1193019692;1.206430871287578;0.10244096335945786
8205;2019-08-28 09:46:45.091;759;761;233;233;210;39;35;33;52;43;644;225;49;46;255;168;257;655;204;35;35;18;623;349;354;139;354;273;625;-1.0;-1.0;750.0;44.0;0.0;1;87;100;1;0;0;1;0;0;0;1;0;0;0;0;24044.84375;12357.0126953125;3187.017578125;1152.03747558594;711.0;349499;530.0;0.0;Calculated values ==>;1566978405.091;349.06000000000006;349.26;296.46000000000004;296.46000000000004;294.16;277.06;273.20264511476705;276.66;276.46000000000004;278.36;277.46000000000004;337.56000000000006;295.66;278.06;277.76000000000005;298.66;289.96000000000004;298.86;338.66;276.66;276.66;326.16;344.26;274.96000000000004;242.35481222062532;264.2163659402789;273.20264511476705;293.56;6230000.0;3490000.0;3540000.0;1390000.0;3540000.0;2730000.0;6250000.0;0.0;0.0;0.125;0.007333333333333333;0.0;0.0;0.0;12357.0126953125;3187.017578125;1152.03747558594;24044.84375;502783.386164303;502862.00071383803;267252.21585437766;267252.21585437766;256908.12319528783;430862.6128555636;435824.7570664152;454351.14320836676;473111.3802909942;520005.78890255035;475012.32650198333;453969.9451753486;453587.6991209416;467745.5678757242;457002.4951182406;409891.2439304472;488484.6763326926;435824.7570664152;435824.7570664152;222432.26289678228;298180.4796168596;470655.8473927239;199992.45531898917;199751.95167761092;273.1491328435192;4714464.529103107;2064651.1720152444;275569.93167934;1810825.6549063534;0;214;205;5;54;55;52;18;149;151;1761698472559.9287;679442516329.9673;1339412238770.2073;31794.8359861722;1984.864875207388;-0.0;0.0;6208588.85951161;1210959.9826862004;0.0;1125194.1193019692;2.023212972608797;0.16236804275310152
8206;2019-08-28 09:47:45.141;751;755;229;231;212;34;33;26;53;41;649;226;52;55;255;169;257;646;205;36;34;19;639;345;350;137;350;274;641;164.0;-1.0;565.0;48.0;0.0;1;83;100;1;0;0;1;0;0;0;1;0;0;0;0;24708.126953125;12686.0087890625;3293.5634765625;1140.79968261719;700.0;349500;547.0;0.0;Calculated values ==>;1566978465.141;348.26;348.66;296.06;296.26000000000005;294.36;276.56;272.7676641592781;276.46000000000004;275.76000000000005;278.46000000000004;277.26000000000005;338.06000000000006;295.76000000000005;278.36;278.66;298.66;290.06;298.86;337.76;276.76000000000005;276.56;327.86;343.16;275.06;241.92719264551067;264.3458800820626;272.7676641592781;293.66;6390000.0;3450000.0;3500000.0;1370000.0;3500000.0;2740000.0;6409999.999999999;0.02733333333333333;0.0;0.09416666666666668;0.008;0.0;0.02733333333333333;0.0;12686.0087890625;3293.5634765625;1140.79968261719;24708.126953125;500230.2608726693;500577.7436842446;263946.79919013253;264867.0703996324;256815.59865534445;431113.4868728058;436424.48062999244;454308.6002973701;473176.1828425327;520441.12928413;474997.6517434288;454181.43656811543;454562.58251487085;468306.40334251605;457788.6768492824;402106.9466044013;485481.5489394488;436935.70826570195;436595.3100339729;229540.68826423294;293572.2367247113;471021.86055166635;198935.25652745942;198935.25652745942;272.71505199283627;4714871.14242094;2064860.0377706531;275589.05457812344;1810879.704752468;0;214;205;5;54;55;52;18;149;151;1761909848559.7607;679525385329.9015;1339576475520.077;24047.65653833326;2176.6928321936552;-0.0;6496.041462511368;6209054.601410698;1210994.6912334408;0.0;1125248.2980921795;1.9111962597516932;0.12002542299200493
8207;2019-08-28 09:48:45.072;749;753;225;227;210;32;32;23;52;39;657;225;51;57;255;171;257;665;206;37;32;20;665;344;349;137;348;270;668;94.0;-1.0;1166.0;116.0;0.0;1;79;100;1;0;0;1;0;0;0;1;0;0;0;0;24911.197265625;13200.1220703125;3545.58178710938;1101.92919921875;689.0;349501;577.0;0.0;Calculated values ==>;1566978525.072;348.06000000000006;348.46000000000004;295.66;295.86;294.16;276.36;272.6583383277491;276.36;275.46000000000004;278.36;277.06;338.86;295.66;278.26000000000005;278.86;298.66;290.26000000000005;298.86;339.66;276.86;276.36;330.86;342.06000000000006;275.16;241.92719264551067;263.82572766246335;272.6583383277491;293.76000000000005;6650000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2700000.0;6680000.0;0.015666666666666666;0.0;0.19433333333333333;0.01933333333333333;0.0;0.015666666666666666;0.0;13200.1220703125;3545.58178710938;1101.92919921875;24911.197265625;497484.6166244138;497745.91642752994;260453.5428393083;261264.10841661264;254724.75273705047;431175.4696738307;436488.0602253265;454857.56176989106;472980.6827117325;521595.6508328821;475396.9761669501;454731.5826876494;455485.8189051035;468585.315264192;458220.105081558;276219.054159839;485293.0071816825;437336.006592104;436488.0602253265;242087.5637286956;288964.7057630673;471119.972000508;198645.6543659607;198645.6543659607;272.596241272525;4715284.161270866;2065075.5074523734;275607.72249265184;1810936.6320878512;0;214;205;5;54;55;52;18;149;151;1762119307404.7407;679607490799.8937;1339739487840.0613;49790.514005497134;5267.836807601246;-0.0;3726.1976917967304;6209669.211882704;1211056.657637024;0.0;1125333.385455332;3.293688766366863;0.2568098161266379
8208;2019-08-28 09:49:45.113;759;757;217;219;203;32;31;22;52;38;660;225;51;57;255;172;257;684;205;39;32;20;672;346;350;137;350;267;674;90.0;-1.0;1625.0;240.0;0.0;1;76;100;1;0;0;1;0;0;0;1;0;0;0;0;24241.345703125;13270.42578125;3554.57788085938;1064.88061523438;678.0;349502;613.0;0.0;Calculated values ==>;1566978585.113;349.06000000000006;348.86;294.86;295.06;293.46000000000004;276.36;272.8767566201714;276.26000000000005;275.36;278.36;276.96000000000004;339.16;295.66;278.26000000000005;278.86;298.66;290.36;298.86;341.56000000000006;277.06;276.36;334.46000000000004;340.96000000000004;275.16;241.92719264551067;263.43189868330234;272.8767566201714;293.66;6720000.0;3460000.0;3500000.0;1370000.0;3500000.0;2670000.0;6740000.000000001;0.015000000000000001;0.0;0.2708333333333333;0.04;0.0;0.015000000000000001;0.0;13270.42578125;3554.57788085938;1064.88061523438;24241.345703125;498187.65044866473;497721.4596667641;257026.74687974495;257782.02460486707;251978.30713129273;431051.2098666511;436081.5386184645;455359.9999389805;472882.9073446267;522148.8486206124;475779.855525177;455234.9699716218;455983.5742871536;468306.40334251605;458033.76506992674;275287.3722649927;487414.36943776626;437443.2197878351;436253.2250260269;257148.6733736563;284357.86631585273;471119.972000508;199117.43188705065;199117.43188705065;272.79128958476986;4715694.045691276;2065296.246085794;275625.7915798504;1810995.8405164399;0;214;205;5;54;55;52;18;149;151;1762329150699.354;679689746969.7421;1339900697924.7642;69399.02884739767;10880.101604538295;-0.0;3557.036897084644;6210663.136789544;1211191.3157437486;0.0;1125394.120550769;4.686233071680237;0.3905706528195589
8209;2019-08-28 09:50:48.073;775;765;208;208;195;35;26;24;53;37;660;225;52;58;255;174;257;693;206;41;27;21;665;348;353;136;353;270;667;-2.0;0.0;1493.0;259.0;0.0;1;73;100;1;0;0;1;0;0;0;1;0;0;0;0;22016.267578125;13131.306640625;3473.4814453125;1074.44458007812;670.0;349503;642.0;0.0;Calculated values ==>;1566978648.073;350.66;349.66;293.96000000000004;293.96000000000004;292.66;276.66;273.0942459734351;275.76000000000005;275.56;278.46000000000004;276.86;339.16;295.66;278.36;278.96000000000004;298.66;290.56;298.86;342.46000000000004;277.26000000000005;275.86;337.36;340.16;275.26000000000005;241.71165711629368;263.82572766246335;273.0942459734351;293.76000000000005;6650000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2700000.0;6670000.0;0.0;0.0;0.24883333333333332;0.043166666666666666;0.0;0.0;0.0;13131.306640625;3473.4814453125;1074.44458007812;22016.267578125;501026.9400984175;499482.44331004174;254044.9213991923;254044.9213991923;249508.63799219162;430925.7729439634;434488.71713331627;454983.4308131345;472915.8103579757;521905.2149896444;475396.9761669501;454857.56176989106;455611.1469425823;467886.156361153;457982.87884967105;276219.054159839;489445.78659967554;437090.36201224325;434665.382714426;269285.52512055053;281007.8604223974;471351.1979698544;199632.64684688544;199117.43188705065;273.00313947639296;4716098.542820992;2065527.114568334;275644.4987901808;1811057.2969908072;0;214;205;5;54;55;52;18;149;151;1762550455099.488;679775687369.7942;1340069745524.8667;63539.78674360163;11729.184123474826;-0.0;0.0;6211825.612877694;1211389.0213868455;0.0;1125425.224862321;4.257479512205541;0.3837405718269936
8210;2019-08-28 09:51:45.124;784;773;206;206;189;38;25;25;56;36;661;226;54;61;255;176;257;698;206;43;26;22;666;351;355;136;355;276;668;-1.0;0.0;1642.0;245.0;0.0;1;68;100;1;0;0;1;0;0;0;1;0;0;0;0;20839.505859375;13161.7578125;3461.15014648438;1071.15979003906;662.0;349504;663.0;0.0;Calculated values ==>;1566978705.124;351.56000000000006;350.46000000000004;293.76000000000005;293.76000000000005;292.06;276.96000000000004;273.4187578820637;275.66;275.66;278.76000000000005;276.76000000000005;339.26;295.76000000000005;278.56;279.26000000000005;298.66;290.76000000000005;298.86;342.96000000000004;277.46000000000004;275.76000000000005;339.46000000000004;339.36;275.36;241.71165711629368;264.60387354146746;273.4187578820637;293.76000000000005;6659999.999999999;3510000.0;3550000.0;1360000.0;3550000.0;2760000.0;6680000.0;0.0;0.0;0.27366666666666667;0.04083333333333334;0.0;0.0;0.0;13161.7578125;3461.15014648438;1071.15979003906;20839.505859375;502148.97420369927;500476.51555277605;253284.0242963428;253284.0242963428;247471.8351632398;430735.4089219946;433817.8928731758;454351.2504211416;472818.15071447083;521520.1746018643;474740.17281075334;454096.1863580534;454986.8862788728;467604.7241699096;457771.0809724508;276079.7937913233;490055.4053827334;436968.1101686938;433996.9779746687;278076.8904731985;277658.20189090865;471449.11765258067;200479.04205461653;199117.43188705065;273.3490332030438;4716438.121256472;2065735.4542382264;275661.5000228437;1811112.2452779966;0;214;205;5;54;55;52;18;149;151;1762752415639.9067;679853276729.9551;1340225494755.1895;69476.36102297237;11064.611420250203;-0.0;0.0;6212879.599580744;1211569.6337246594;0.0;1125425.224862321;4.551863007739854;0.40236199273267137
8211;2019-08-28 09:52:45.114;787;778;208;208;188;41;26;27;58;36;667;227;57;64;256;177;257;705;208;37;27;23;664;354;359;136;359;282;666;-1.0;-1.0;1554.0;234.0;0.0;0;66;100;1;0;0;1;0;0;0;1;0;0;0;0;20426.423828125;13107.8359375;3414.11767578125;1088.55004882812;654.0;349505;673.0;0.0;Calculated values ==>;1566978765.114;351.86;350.96000000000004;293.96000000000004;293.96000000000004;291.96000000000004;277.26000000000005;273.7412296467126;275.76000000000005;275.86;278.96000000000004;276.76000000000005;339.86;295.86;278.86;279.56;298.76000000000005;290.86;298.86;343.66;276.86;275.86;340.46000000000004;338.56000000000006;275.46000000000004;241.71165711629368;265.3697278774862;273.7412296467126;293.96000000000004;6640000.000000001;3540000.0;3590000.0;1360000.0;3590000.0;2820000.0;6659999.999999999;0.0;0.0;0.259;0.039;0.0;0.0;0.0;13107.8359375;3414.11767578125;1088.55004882812;20426.423828125;502735.7315408686;501339.6436067286;254089.61601592324;254089.61601592324;247211.8212481958;430542.39183029096;432996.96884297003;453584.43655896373;472818.15071447083;521653.9303380697;474078.18726281356;453455.18906927085;454357.3346600176;467167.9790832604;457421.92748494906;276360.5828658218;491255.07089587935;434976.4790924014;433179.5611339069;282264.0715131367;274308.8830629234;471547.0194386176;201280.59243470963;199117.43188705065;273.6762381574067;4716781.946690131;2065954.3310339644;275679.4946052401;1811169.5296275415;0;214;205;5;54;55;52;18;149;151;1762966579939.9407;679934863129.968;1340392866855.216;65346.69562818181;10540.390653152412;-0.0;0.0;6214002.93779877;1211749.6454016857;0.0;1125425.224862321;4.309194543061952;0.384720734286631
8212;2019-08-28 09:53:45.145;784;779;212;212;192;45;28;28;59;37;674;227;58;67;255;178;257;710;208;33;29;24;668;357;362;138;362;287;670;-2.0;-1.0;1558.0;230.0;0.0;0;70;100;1;0;0;1;0;0;0;1;0;0;0;0;20481.34375;13177.271484375;3439.35107421875;1122.71069335938;648.0;349506;682.0;0.0;Calculated values ==>;1566978825.145;351.56000000000006;351.06000000000006;294.36;294.36;292.36;277.66;274.0616903277293;275.96000000000004;275.96000000000004;279.06;276.86;340.56000000000006;295.86;278.96000000000004;279.86;298.66;290.96000000000004;298.86;344.16;276.46000000000004;276.06;341.36;337.96000000000004;275.56;242.14157278889297;265.9988726020314;274.0616903277293;293.96000000000004;6680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2870000.0;6700000.0;0.0;0.0;0.25966666666666666;0.03833333333333333;0.0;0.0;0.0;13177.271484375;3439.35107421875;1122.71069335938;20481.34375;501964.95861990156;501104.1103153118;255363.57100539154;255363.57100539154;248393.84377807;430346.717906069;432602.7564472499;452851.2575797427;472654.2065195329;521975.974839493;473425.68507599895;452720.3952234358;453893.46783171676;466611.5614006405;457071.09370510135;275807.73743274383;491554.4411855411;433520.3008126533;432787.388059273;286033.001929769;271797.11229066993;471379.3427040597;202070.49037325167;199117.43188705065;273.9978823565422;4717123.020883374;2066173.4867674345;275697.93129876663;1811226.671375019;0;214;205;5;54;55;52;18;149;151;1763182991694.5762;680017105599.8295;1340563655049.9285;65119.405884618835;10323.506006014306;-0.0;0.0;6215090.717038593;1211923.601037552;0.0;1125425.224862321;4.252860624416465;0.3788665792097972
8213;2019-08-28 09:54:45.095;779;778;218;218;197;48;31;30;33;37;681;227;37;61;255;179;257;716;207;34;31;25;735;356;361;140;361;272;736;-1.0;0.0;1578.0;145.0;0.0;0;78;1;1;1;0;1;0;0;0;1;0;0;0;0;32687.994140625;24672.322265625;3936.470703125;1091.54089355469;645.0;349507;687.0;0.0;Calculated values ==>;1566978885.095;351.06000000000006;350.96000000000004;294.96000000000004;294.96000000000004;292.86;277.96000000000004;273.955091788801;276.26000000000005;276.16;276.46000000000004;276.86;341.26;295.86;276.86;279.26000000000005;298.66;291.06;298.86;344.76;276.56;276.26000000000005;341.86;337.66;275.66;242.56692532238324;264.08650396036035;273.955091788801;293.86;7350000.0;3560000.0;3610000.0;1400000.0;3610000.0;2720000.0;7359999.999999999;0.0;0.0;0.263;0.024166666666666666;0.0;0.0;0.0;24672.322265625;3936.470703125;1091.54089355469;32687.994140625;494945.6559650969;494704.9169066499;254672.42820708058;254672.42820708058;247836.88028495573;430412.23801567365;433406.2193873385;452094.4563871022;472391.7460337592;523910.03688643634;475367.87674923317;452608.8005630441;455655.00840564485;466754.22869122244;457371.91220730933;269465.2117406864;485562.5609440689;433950.3860404442;433406.2193873385;288127.0477506168;270541.29595472733;471211.3733730803;201872.923910175;199117.43188705065;273.91639701845634;4717565.729467968;2066488.6372045341;275716.3680185918;1811288.085335561;0;215;205;5;54;55;52;18;149;151;1763399710944.7485;680100436099.8958;1340731215300.0618;65808.26304143186;6509.012528686878;-0.0;0.0;6216180.871727254;1212063.755132963;0.0;1125425.224862321;2.434897732308085;0.20526484048404567
8214;2019-08-28 09:55:45.086;797;789;219;219;205;52;33;33;7;38;678;225;9;38;255;181;257;727;209;35;34;25;711;367;372;140;372;264;710;0.0;-1.0;1838.0;230.0;0.0;0;83;1;1;1;0;1;0;0;0;1;0;0;0;0;31956.451171875;23887.11328125;3698.80053710938;1088.25061035156;642.0;349508;691.0;0.0;Calculated values ==>;1566978945.086;352.86;352.06000000000006;295.06;295.06;293.66;278.36;275.1157276137837;276.46000000000004;276.46000000000004;273.86;276.96000000000004;340.96000000000004;295.66;274.06;276.96000000000004;298.66;291.26000000000005;298.86;345.86;276.66;276.56;342.26;337.36;275.66;242.56692532238324;263.0348170998261;275.1157276137837;294.06;7109999.999999999;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;2640000.0;7100000.0;0.0;0.0;0.3063333333333333;0.03833333333333333;0.0;0.0;0.0;23887.11328125;3698.80053710938;1088.25061035156;31956.451171875;499765.86621772224;498745.14023671026;256087.09572278475;256087.09572278475;251280.52679089;429675.2189834977;430946.7099777101;450163.8895448452;472489.9908694221;524240.4391805941;476160.9873720145;450422.1690619446;454111.590638442;465170.0281965414;455842.18364190205;271311.90284319076;489909.31017127575;431331.8446665048;431139.6091402235;289802.386634966;269285.52512055053;471211.3733730803;204699.28347708628;199117.43188705065;275.06116188633825;4718104.352372784;2066893.238467706;275734.5302230326;1811351.7030517405;0;215;205;5;54;55;52;18;149;151;1763619577959.5178;680184423499.8076;1340891991179.893;75193.99099209014;10216.296779346436;-0.0;0.0;6217355.714256817;1212203.111803747;0.0;1125425.224862321;2.9786495778728517;0.26161868096504753
8215;2019-08-28 09:56:45.076;826;811;214;213;200;59;36;38;-1;39;666;225;0;25;253;184;257;721;209;38;37;25;690;371;376;139;375;261;689;0.0;-1.0;1923.0;179.0;0.0;34;84;1;1;1;0;1;0;0;0;1;0;0;0;0;31644.0234375;23368.693359375;4768.4306640625;1068.10095214844;635.0;349509;694.0;0.0;Calculated values ==>;1566979005.076;355.76;354.26;294.56;294.46000000000004;293.16;279.06;275.5313989812953;276.76000000000005;276.96000000000004;273.06;277.06;339.76;295.66;273.16;275.66;298.46000000000004;291.56;298.86;345.26;276.96000000000004;276.86;342.56000000000006;336.66;275.66;242.35481222062532;262.63441904999945;275.5313989812953;294.06;6900000.0;3710000.0;3760000.0;1390000.0;3750000.0;2610000.0;6890000.000000001;0.0;0.0;0.3205;0.029833333333333333;0.0;0.0;0.0;23368.693359375;4768.4306640625;1068.10095214844;31644.0234375;505632.43218662153;503699.6003817522;255225.21236508316;254867.70311025926;250377.3563161065;429398.2889081932;430463.6317435342;449674.3903058315;472719.2527797885;523249.9974241765;476540.3940256685;449803.519294242;452990.8155749029;464465.3282542222;455600.56176403566;273251.2376624108;491186.6642801077;430854.46150956117;430659.3954064958;291058.95107146574;266355.56789118156;471344.5575217925;205759.79952850915;199117.43188705065;275.48673864886183;4718634.267993954;2067286.9712233755;275752.49682445684;1811422.2515517182;0;215;205;5;54;55;52;18;149;151;1763843940559.5535;680268109549.8209;1341049464929.9182;78174.62634413182;7923.278613466286;-0.0;0.0;6218633.573056187;1212354.2497381899;0.0;1125425.224862321;2.9480308756248754;0.2512597399607785
