;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8216;2019-08-28 09:57:45.097;835;825;217;217;199;60;38;41;-11;41;655;225;-10;15;253;180;257;718;208;39;38;25;680;369;374;140;374;258;678;-1.0;0.0;1769.0;171.0;0.0;68;86;1;1;1;0;1;0;0;0;1;0;0;0;0;32412.17578125;23021.82421875;5836.669921875;1066.63342285156;626.0;349510;696.0;0.0;Calculated values ==>;1566979065.097;356.66;355.66;294.86;294.86;293.06;279.16;275.3239800832674;276.96000000000004;277.26000000000005;272.06;277.26000000000005;338.66;295.66;272.16;274.66;298.46000000000004;291.16;298.86;344.96000000000004;277.06;276.96000000000004;342.76;335.76000000000005;275.66;242.56692532238324;262.23063862743834;275.3239800832674;293.96000000000004;6800000.0;3690000.0;3740000.0;1400000.0;3740000.0;2580000.0;6780000.0;0.0;0.0;0.29483333333333334;0.0285;0.0;0.0;0.0;23021.82421875;5836.669921875;1066.63342285156;32412.17578125;507711.94196715724;506558.21397815895;256830.58722357333;256830.58722357333;250449.85918440646;429537.3511455088;431382.7989323331;448931.1423813086;472784.61766108364;522365.155853769;476918.09734099783;449060.45439469354;452251.6005123059;464612.0944369512;455366.78467102646;274327.9400239029;491875.7236827132;431574.77944312285;431382.7989323331;291896.6896268761;262588.8327430989;471211.3733730803;205221.0164712139;199117.43188705065;275.27092128996765;4719168.256483877;2067673.6941749463;275770.2925038633;1811510.658321343;0;215;205;5;54;55;52;18;149;151;1764069019309.2102;680351838844.6932;1341205219424.6807;71853.86878915959;7580.725171703192;-0.0;0.0;6219884.248096834;1212483.494989547;0.0;1125425.224862321;2.6544446232473953;0.22611044926283058
8217;2019-08-28 09:58:48.087;829;823;226;226;205;54;39;43;-10;43;645;226;-16;7;253;174;257;716;209;43;39;25;652;365;370;138;370;265;652;-1.0;-2.0;1190.0;0.0;0.0;75;86;100;1;0;0;1;0;0;0;1;0;0;0;0;23022.392578125;12829.095703125;5569.19189453125;1114.73608398438;616.0;349511;701.0;0.0;Calculated values ==>;1566979128.087;356.06000000000006;355.46000000000004;295.76000000000005;295.76000000000005;293.66;278.56;274.9066339382667;277.06;277.46000000000004;272.16;277.46000000000004;337.66;295.76000000000005;271.56;273.86;298.46000000000004;290.56;298.86;344.76;277.46000000000004;277.06;343.26;334.76000000000005;275.66;242.14157278889297;263.1675429290057;274.9066339382667;294.06;6520000.0;3650000.0;3700000.0;1380000.0;3700000.0;2650000.0;6520000.0;0.0;0.0;0.19833333333333333;0.0;0.0;0.0;0.0;12829.095703125;5569.19189453125;1114.73608398438;23022.392578125;509351.8696679315;508569.72416538524;261855.78687403907;261855.78687403907;253632.8738113611;429811.8947417682;432607.708960572;447758.730412869;473241.6031071014;520767.5200494297;476146.5379099098;446963.68647296086;449982.83907029656;465196.3094706972;455186.9321635893;393519.7917151884;494207.37061567325;433351.604109613;432607.708960572;293991.1381695566;258404.02479325983;471477.517547777;204322.24747842658;199117.43188705065;274.9066339382667;4719653.231964639;2067987.3399313658;275789.3764573711;1811610.4437707767;0;215;205;5;54;55;52;18;149;151;1764303342109.2456;680439394944.7065;1341369938274.7056;48281.56911533108;0.0;-0.0;0.0;6220935.266323882;1212549.8158060245;0.0;1125425.224862321;2.4743253481908156;0.18941293439747384
8218;2019-08-28 09:59:48.098;808;801;231;231;209;46;40;41;0;44;644;228;-10;17;253;174;256;637;209;39;40;25;628;360;365;136;365;278;629;-2.0;-1.0;575.0;86.0;0.0;66;78;100;1;0;0;1;0;0;0;1;0;0;0;0;22697.65625;12399.5185546875;5144.75830078125;1129.22729492188;603.0;349512;707.0;0.0;Calculated values ==>;1566979188.098;353.96000000000004;353.26;296.26000000000005;296.26000000000005;294.06;277.76000000000005;274.38016830617;277.16;277.26000000000005;273.16;277.56;337.56000000000006;295.96000000000004;272.16;274.86;298.46000000000004;290.56;298.76000000000005;336.86;277.06;277.16;343.86;333.46000000000004;275.66;241.71165711629368;264.86050150153983;274.38016830617;294.06;6280000.0;3600000.0;3650000.0;1360000.0;3650000.0;2780000.0;6290000.0;0.0;0.0;0.09583333333333334;0.014333333333333333;0.0;0.0;0.0;12399.5185546875;5144.75830078125;1129.22729492188;22697.65625;508714.4729621772;507722.12650925084;265871.2556230932;265871.2556230932;256289.20983313516;430148.3826014536;434047.17992658;446628.63489460706;473598.9642825547;519592.3601965929;474711.0209899557;445259.38747887575;448917.956385138;465920.2808716204;456021.5327257621;407202.30367163074;485504.7168191721;433865.5205784961;434047.17992658;296504.67125881097;252964.46457616048;471742.7696466962;202777.9582039601;199117.43188705065;274.28656323890755;4720034.302222609;2068197.6169277786;275808.07958052144;1811699.7430578389;0;215;205;5;54;55;52;18;149;151;1764523882534.8203;680521610014.9208;1341532868140.1301;23369.02318285367;3855.1622973458843;-0.0;0.0;6221532.464060773;1212581.9480484175;0.0;1125425.224862321;1.4579044865358093;0.13107343538078414
8219;2019-08-28 10:00:45.098;773;774;233;233;213;41;37;37;10;44;654;229;5;22;253;175;256;569;207;36;37;25;620;355;360;136;360;282;621;-1.0;-2.0;837.0;94.0;0.0;41;77;100;1;0;0;1;0;0;0;1;0;0;0;0;22672.6796875;12205.2021484375;4279.01171875;1144.87866210938;591.0;349513;713.0;0.0;Calculated values ==>;1566979245.098;350.46000000000004;350.56000000000006;296.46000000000004;296.46000000000004;294.46000000000004;277.26000000000005;273.8482719121499;276.86;276.86;274.16;277.56;338.56000000000006;296.06;273.66;275.36;298.46000000000004;290.66;298.76000000000005;330.06;276.76000000000005;276.86;344.46000000000004;332.26000000000005;275.66;241.71165711629368;265.3697278774862;273.8482719121499;293.86;6200000.0;3550000.0;3600000.0;1360000.0;3600000.0;2820000.0;6210000.0;0.0;0.0;0.13949999999999999;0.015666666666666666;0.0;0.0;0.0;12205.2021484375;4279.01171875;1144.87866210938;22672.6796875;504889.5223049903;504929.27705109876;267651.17814655293;267651.17814655293;258366.79794718907;430477.46260093397;434733.80906377075;447225.1732796659;473598.9642825547;520301.91947543185;474308.63980831637;446542.3691745937;448846.9843680241;466637.4274074692;456983.74854416;410745.76998462516;476477.27757200337;434555.4581654633;434733.80906377075;299018.4200587347;247943.99896000302;471742.7696466962;201522.3343085827;199117.43188705065;273.77514741648747;4720393.48404878;2068392.4043000117;275826.0829193479;1811774.3479038267;0;215;205;5;54;55;52;18;149;151;1764730507534.8203;680599130014.9208;1341692468140.1301;34275.5460364661;4233.453486963778;-0.0;0.0;6221988.8169004265;1212645.9829233766;0.0;1125425.224862321;2.1844005560373434;0.18824985837012181
8220;2019-08-28 10:01:45.079;744;750;231;231;213;36;35;32;18;44;666;229;20;26;253;177;256;552;207;32;36;25;619;351;356;135;355;282;621;91.0;-2.0;775.0;53.0;0.0;8;71;100;1;0;0;1;0;0;0;1;0;0;0;0;21848.517578125;12219.841796875;3296.65698242188;1106.49426269531;576.0;349514;714.0;0.0;Calculated values ==>;1566979305.079;347.56000000000006;348.16;296.26000000000005;296.26000000000005;294.46000000000004;276.76000000000005;273.4187578820637;276.66;276.36;274.96000000000004;277.56;339.76;296.06;275.16;275.76000000000005;298.46000000000004;290.86;298.76000000000005;328.36;276.36;276.76000000000005;344.56000000000006;330.76000000000005;275.66;241.49495122638035;265.3697278774862;273.4187578820637;293.86;6190000.0;3510000.0;3560000.0;1350000.0;3550000.0;2820000.0;6210000.0;0.015166666666666667;0.0;0.12916666666666668;0.008833333333333334;0.0;0.015166666666666667;0.0;12219.841796875;3296.65698242188;1106.49426269531;21848.517578125;501179.1203941553;501783.8450896388;266605.9148441911;266605.9148441911;258366.79794718907;430735.4089219946;435347.08258078195;448308.95817146375;473728.41363301896;521549.992796588;474308.63980831637;448578.2863786157;449382.5223664829;467347.9261667814;457907.466087479;411162.816581426;473902.97951068444;434818.82438352716;435522.2255508693;299437.39939995663;241669.27786274583;471875.0639052514;200549.90620525728;200549.90620525728;273.3768399690272;4720764.376539171;2068595.881877731;275844.83841924823;1811837.4584849323;0;215;205;5;54;55;52;18;149;151;1764945239514.6292;680680404269.8484;1341861614559.9795;32002.210878968337;2396.7055596832815;-0.0;3563.746843408449;6222540.956641261;1212701.216752463;0.0;1125454.9133483244;2.283744160041495;0.16669316713864818
8221;2019-08-28 10:02:45.139;725;732;227;226;213;36;31;30;35;43;675;228;37;31;253;179;256;548;207;34;31;25;608;354;359;135;359;281;609;0.0;-1.0;1339.0;88.0;0.0;15;67;100;1;0;0;1;0;0;0;1;0;0;0;0;21434.357421875;11998.263671875;3373.24072265625;1086.98083496094;564.0;349515;713.0;0.0;Calculated values ==>;1566979365.139;345.66;346.36;295.86;295.76000000000005;294.46000000000004;276.76000000000005;273.7412296467126;276.26000000000005;276.16;276.66;277.46000000000004;340.66;295.96000000000004;276.86;276.26000000000005;298.46000000000004;291.06;298.76000000000005;327.96000000000004;276.56;276.26000000000005;344.46000000000004;329.56;275.66;241.49495122638035;265.2429198363724;273.7412296467126;293.86;6080000.0;3540000.0;3590000.0;1350000.0;3590000.0;2810000.0;6090000.0;0.0;0.0;0.22316666666666668;0.014666666666666666;0.0;0.0;0.0;11998.263671875;3373.24072265625;1086.98083496094;21434.357421875;499710.1308332245;500538.2477123128;402195.04050529416;265182.8038045402;259133.57424865416;430542.39183029096;433904.5296488982;450758.3816167412;473631.01605711324;522565.89038143976;474323.1404217345;451021.845339793;450229.75375902606;466780.0534477276;457696.2288926094;415446.94064170006;474794.1927197695;434442.7656083012;433904.5296488982;299018.4200587347;236650.15891445865;471875.0639052514;201338.66277438274;200549.90620525728;273.69893272097244;4721125.427854451;2068797.901240657;275863.1356573371;1811893.0965482357;0;215;205;5;54;55;52;18;149;151;1765159954014.4246;680761485269.7711;1342030683459.8184;55662.16725498633;3967.8672165860735;-0.0;0.0;6223272.223661498;1212754.3078969878;0.0;1125484.6409365481;3.6230572643903165;0.2974164682780175
8222;2019-08-28 10:03:45.130;712;718;225;225;210;38;31;30;52;42;681;227;48;38;253;181;256;541;208;35;32;25;610;352;357;135;357;280;611;-2.0;0.0;1031.0;42.0;0.0;1;65;100;1;0;0;1;0;0;0;1;0;0;0;0;21025.31640625;12054.34765625;3091.24658203125;1075.48095703125;554.0;349516;708.0;0.0;Calculated values ==>;1566979425.13;344.36;344.96000000000004;295.66;295.66;294.16;276.96000000000004;273.5264737036516;276.26000000000005;276.16;278.36;277.36;341.26;295.86;277.96000000000004;276.96000000000004;298.46000000000004;291.26000000000005;298.76000000000005;327.26000000000005;276.66;276.36;343.96000000000004;328.56;275.66;241.49495122638035;265.11578078379944;273.5264737036516;293.96000000000004;6100000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2800000.0;6110000.0;0.0;0.0;0.17183333333333334;0.007;0.0;0.0;0.0;12054.34765625;3091.24658203125;1075.48095703125;21025.31640625;497793.5571937625;498495.3014969012;264500.82062514516;264500.82062514516;257734.9237838185;430671.36484660726;434397.36110999016;453153.49301004433;473533.6025564079;523268.7792750836;474337.74183384224;452635.49126588914;451331.37713193725;467064.51337570406;458291.4282004027;414705.3189980377;473483.42067661026;435106.3833865666;434575.35254931415;296923.61432157;232467.98657752166;471875.0639052514;200855.55314026348;200549.90620525728;273.5010511319853;4721479.205396128;2068998.3096032136;275881.1534692458;1811946.9591953233;0;215;205;5;54;55;52;18;149;151;1765374721795.0527;680842473120.008;1342198958215.3105;43353.196000957345;1897.1365753549153;-0.0;0.0;6224097.22792184;1212803.1755974754;0.0;1125484.6409365481;2.7896013076487383;0.22355189129437644
8223;2019-08-28 10:04:45.090;704;711;226;226;209;36;32;28;58;41;684;227;55;46;253;183;256;560;206;35;33;26;617;348;354;135;353;279;618;-1.0;-2.0;843.0;0.0;2.0;1;59;100;1;0;0;1;0;0;0;1;0;0;0;0;21231.615234375;12213.01171875;3119.583984375;1020.7191162109401;546.0;349517;703.0;0.0;Calculated values ==>;1566979485.09;343.56000000000006;344.26;295.76000000000005;295.76000000000005;294.06;276.76000000000005;273.0942459734351;276.36;275.96000000000004;278.96000000000004;277.26000000000005;341.56000000000006;295.86;278.66;277.76000000000005;298.46000000000004;291.46000000000004;298.76000000000005;329.16;276.66;276.46000000000004;343.46000000000004;327.76000000000005;275.76000000000005;241.49495122638035;264.9883086891361;273.0942459734351;293.76000000000005;6170000.0;3479999.9999999995;3540000.0;1350000.0;3529999.9999999995;2790000.0;6180000.0;0.0;0.0;0.14049999999999999;0.0;0.0003333333333333333;0.0003333333333333333;0.0;12213.01171875;3119.583984375;1020.7191162109401;21231.615234375;496036.9864344558;496880.60300165176;264383.52322468586;264383.52322468586;256906.5662252186;430925.7729439634;435301.9155753477;454097.2039778904;473436.17305719486;523659.82602340565;474467.21286764956;453712.1449166427;452550.3168220506;467630.302541127;459199.23715447425;411981.7897267222;475489.85933425446;435824.7570664152;435476.654632479;294828.9587717387;229122.51738040973;471972.7596631712;199863.94513942164;264383.52322468586;273.0942459734351;4721831.111731227;2069200.402778667;275898.6101575752;1811998.681611923;0;215;205;5;54;55;52;18;149;151;1765587879594.3408;680923419119.7377;1342366546414.7507;35719.77286680486;0.0;-0.0;57.031043802597715;6224755.7300326;1212818.9745292363;0.0;1125485.1158784057;2.187740180254186;0.16474569157561827
8224;2019-08-28 10:05:45.111;704;709;227;228;209;34;33;25;62;40;685;226;60;51;253;183;256;587;206;36;33;26;629;345;350;133;350;277;631;278.0;-1.0;748.0;44.0;0.0;1;49;100;1;0;0;1;0;0;0;1;0;0;0;0;21929.998046875;12446.3046875;3227.80639648438;962.437377929688;540.0;349518;698.0;0.0;Calculated values ==>;1566979545.111;343.56000000000006;344.06000000000006;295.86;295.96000000000004;294.06;276.56;272.7676641592781;276.46000000000004;275.66;279.36;277.16;341.66;295.76000000000005;279.16;278.26000000000005;298.46000000000004;291.46000000000004;298.76000000000005;331.86;276.76000000000005;276.46000000000004;342.96000000000004;327.16;275.76000000000005;241.05796691057077;264.73235714968143;272.7676641592781;293.76000000000005;6290000.0;3450000.0;3500000.0;1330000.0;3500000.0;2770000.0;6310000.0;0.04633333333333333;0.0;0.12466666666666668;0.007333333333333333;0.0;0.04633333333333333;0.0;12446.3046875;3227.80639648438;962.437377929688;21929.998046875;494848.47831857426;495331.37820367503;263797.95167505275;264263.52543416776;256180.94164387687;431113.4868728058;436424.48062999244;454945.8713082701;473598.1776897576;523923.35033045243;474611.1321178633;454691.5424637614;453541.28331856837;468051.94683308876;459672.37607806444;406729.98633304343;477971.3937457596;436935.70826570195;436424.48062999244;292734.4514702754;226613.5671989835;472236.3865531139;199012.34318652353;199012.34318652353;272.7455315369966;4722190.917730823;2069405.9690055614;275915.14224593993;1812051.5950451149;0;215;205;5;54;55;52;18;149;151;1765799153514.858;681003847259.9344;1342533404795.159;31906.379839177738;2003.642984688329;-0.0;11000.095701547392;6225319.478549475;1212835.6773981084;0.0;1125577.2908514622;2.6994853306396975;0.153227347460952
8225;2019-08-28 10:06:45.081;711;712;228;229;209;31;33;22;65;39;685;226;63;56;253;182;256;615;205;37;33;26;649;343;348;134;347;275;651;123.0;-1.0;986.0;37.0;0.0;1;43;100;1;0;0;1;0;0;0;1;0;0;0;0;22898.345703125;12869.1064453125;3434.13403320312;916.439819335938;535.0;349519;693.0;0.0;Calculated values ==>;1566979605.081;344.26;344.36;295.96000000000004;296.06;294.06;276.26000000000005;272.5487779782249;276.46000000000004;275.36;279.66;277.06;341.66;295.76000000000005;279.46000000000004;278.76000000000005;298.46000000000004;291.36;298.76000000000005;334.66;276.86;276.46000000000004;342.46000000000004;326.66;275.76000000000005;241.2770596917726;264.4750485637546;272.5487779782249;293.66;6490000.000000001;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2750000.0;6509999.999999999;0.0205;0.0;0.16433333333333333;0.006166666666666667;0.0;0.0205;0.0;12869.1064453125;3434.13403320312;916.439819335938;22898.345703125;493814.5985047685;493753.0083583935;262781.3496323326;263217.5118408876;255157.54883044885;431237.1583312671;436891.32398945076;455659.7696930013;473371.24222306634;524083.129800526;474869.0123921332;455407.3897860994;454520.55096188234;468471.3177107335;459852.92717603117;395033.4222548889;479808.74964535894;437565.62453412754;436891.32398945076;290640.09048841946;224522.8720964353;472104.6820821746;198495.4822112921;198495.4822112921;272.53257451249937;4722564.300477486;2069616.8252842224;275930.79172726965;1812107.0834573037;0;215;205;5;54;55;52;18;149;151;1766008448814.9578;681083907209.9727;1342698921995.2378;42260.664576160874;1687.2567325371083;-0.0;4887.114756452253;6225937.228223879;1212866.419517018;0.0;1125709.6180752984;2.8360013206077475;0.19565540153267746
8226;2019-08-28 10:07:45.132;727;722;225;226;207;30;34;20;66;38;684;226;64;59;253;181;256;641;206;38;34;27;671;342;347;134;347;272;673;187.0;-1.0;1640.0;80.0;0.0;1;40;100;1;0;0;1;0;0;0;1;0;0;0;0;23550.275390625;13250.935546875;3562.89477539062;875.308837890625;529.0;349520;688.0;0.0;Calculated values ==>;1566979665.132;345.86;345.36;295.66;295.76000000000005;293.86;276.16;272.43898195401505;276.56;275.16;279.76000000000005;276.96000000000004;341.56000000000006;295.76000000000005;279.56;279.06;298.46000000000004;291.26000000000005;298.76000000000005;337.26;276.96000000000004;276.56;341.96000000000004;326.06;275.86;241.2770596917726;264.08650396036035;272.43898195401505;293.76000000000005;6709999.999999999;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2720000.0;6730000.0;0.03116666666666667;0.0;0.2733333333333333;0.013333333333333334;0.0;0.03116666666666667;0.0;13250.935546875;3562.89477539062;875.308837890625;23550.275390625;493847.4131274439;492945.3828995829;260165.61229647527;260564.10921384793;253424.6941345281;431298.55289687274;437291.4106938673;456281.56124963466;473273.9119493556;524219.35552226525;475254.3332499598;456031.2574734189;455403.63984674186;468471.3177107335;459876.59959909826;274826.82890665764;481180.8277850169;437960.9576553604;437291.4106938673;288545.87390705565;222014.15119762826;472202.2088784924;198224.95489304062;198224.95489304062;272.4211439232391;4722951.701330225;2069834.677317352;275945.73565760296;1812165.4415928794;0;215;205;5;54;55;52;18;149;151;1766217126039.5403;681164375549.8116;1342863161479.9092;70535.4724041357;3653.0300531393573;-0.0;7450.904539125766;6226877.995002802;1212910.9597338408;0.0;1125812.522296859;4.615227810536355;0.3283166875246897
8227;2019-08-28 10:08:45.102;749;736;218;219;203;31;34;21;66;37;681;226;65;61;254;181;256;661;207;40;35;27;675;346;350;132;350;270;676;-2.0;-1.0;1364.0;288.0;0.0;1;27;100;1;0;0;1;0;0;0;1;0;0;0;0;22701.53515625;13317.7119140625;3580.05908203125;806.295532226562;524.0;349521;682.0;0.0;Calculated values ==>;1566979725.102;348.06000000000006;346.76;294.96000000000004;295.06;293.46000000000004;276.26000000000005;272.8767566201714;276.56;275.26000000000005;279.76000000000005;276.86;341.26;295.76000000000005;279.66;279.26000000000005;298.56;291.26000000000005;298.76000000000005;339.26;277.16;276.66;341.36;325.56;275.86;240.83765695389522;263.82572766246335;272.8767566201714;293.86;6750000.0;3460000.0;3500000.0;1320000.0;3500000.0;2700000.0;6759999.999999999;0.0;0.0;0.22733333333333333;0.048;0.0;0.0;0.0;13317.7119140625;3580.05908203125;806.295532226562;22701.53515625;496519.735244172;494611.87049663125;257303.08981573427;257680.32304036999;251897.83463794712;431051.2098666511;436595.3100339729;456609.98996769276;473436.4806182908;524069.87390332634;475510.2242565887;456485.49683021253;455986.4950298549;468179.2213026094;459246.8955438717;274346.04071786534;483828.196311176;437611.58439915784;436765.7177630592;286033.001929769;219923.6425635755;472465.0996282349;199164.50874733785;198224.95489304062;272.80989030181723;4723336.940369089;2070055.9720102677;275959.74202067574;1812224.9364460786;0;215;205;5;54;55;52;18;149;151;1766426121489.64;681244135649.8497;1343025680179.9868;58525.93939742735;13118.428362283059;-0.0;0.0;6227952.969012446;1213050.6520062925;0.0;1125874.5821226123;4.04677465739888;0.37665227916021105
8228;2019-08-28 10:09:45.143;769;750;211;211;196;35;24;23;67;37;676;226;66;64;254;182;256;674;208;42;24;28;669;349;354;134;354;271;670;-2.0;-1.0;1577.0;198.0;0.0;0;22;100;1;0;0;1;0;0;0;1;0;0;0;0;20955.95703125;13195.173828125;3504.80322265625;772.96337890625;548.0;349522;677.0;0.0;Calculated values ==>;1566979785.143;350.06000000000006;348.16;294.26000000000005;294.26000000000005;292.76000000000005;276.66;273.20264511476705;275.56;275.46000000000004;279.86;276.86;340.76;295.76000000000005;279.76000000000005;279.56;298.56;291.36;298.76000000000005;340.56000000000006;277.36;275.56;340.86;327.96000000000004;275.96000000000004;241.2770596917726;263.95629194202945;273.20264511476705;293.96000000000004;6690000.000000001;3490000.0;3540000.0;1340000.0;3540000.0;2710000.0;6700000.0;0.0;0.0;0.2628333333333333;0.033;0.0;0.0;0.0;13195.173828125;3504.80322265625;772.96337890625;20955.95703125;499839.0746439609;497140.91524979507;254997.5859388615;254997.5859388615;249734.73435303307;430862.6128555636;433886.7894946779;456570.673783639;473176.5657117748;523474.6057780011;475382.3771367251;456445.9817565722;456196.2878183081;467617.4535800144;458905.8800365434;275077.0418494517;486389.4048838266;437029.1878229431;433886.7894946779;283939.0963198885;229958.8627652946;472299.7188790419;200030.71854323248;198224.95489304062;273.1641846576125;4723701.001408478;2070277.0637005335;275972.9115045797;1812284.0173095302;0;215;205;5;54;55;52;18;149;151;1766637465809.2505;681323990179.7026;1343188091084.6875;67427.25156902017;8984.877011081711;-0.0;0.0;6229003.296168679;1213234.9720834421;0.0;1125874.5821226123;4.373169409441436;0.381646530028419
8229;2019-08-28 10:10:45.123;782;761;209;209;192;39;25;25;59;37;673;227;60;67;254;183;256;683;208;31;25;29;667;352;357;138;357;276;669;-1.0;-1.0;1600.0;269.0;0.0;0;29;100;1;0;0;1;0;0;0;1;0;0;0;0;20159.943359375;13133.193359375;3489.03857421875;821.7577514648441;615.0;349523;672.0;0.0;Calculated values ==>;1566979845.123;351.36;349.26;294.06;294.06;292.36;277.06;273.5264737036516;275.66;275.66;279.06;276.86;340.46000000000004;295.86;279.16;279.86;298.56;291.46000000000004;298.76000000000005;341.46000000000004;276.26000000000005;275.66;340.36;334.66;276.06;242.14157278889297;264.60387354146746;273.5264737036516;293.96000000000004;6670000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2760000.0;6690000.000000001;0.0;0.0;0.26666666666666666;0.04483333333333333;0.0;0.0;0.0;13133.193359375;3489.03857421875;821.7577514648441;20159.943359375;501787.2838854798;498747.1695177238;254316.6084665027;254316.6084665027;248429.44452259134;430671.36484660726;433318.7079877765;454732.9756511011;472654.2065195329;522762.40203878476;474854.41175501014;454859.9878152477;455745.92513786;467193.43905229;458563.2974049841;275334.3952599788;487799.9902757889;434397.36110999016;433318.7079877765;281845.32903042674;257985.5697089033;471870.034071972;200807.60886891108;198224.95489304062;273.48226940048926;4724043.519701008;2070496.3936261458;275986.1964175561;1812342.2798971843;0;215;205;5;54;55;52;18;149;151;1766850694709.3184;681405562979.7285;1343352136384.7397;67713.43114191733;12152.632063270565;-0.0;0.0;6230129.093134177;1213411.059277148;0.0;1125874.5821226123;4.578428710812416;0.4144838665671905
8230;2019-08-28 10:11:45.074;788;768;211;211;192;42;26;27;28;38;670;227;34;67;254;183;256;692;209;31;27;29;670;354;359;149;359;283;672;-1.0;-1.0;1615.0;358.0;0.0;0;85;100;1;0;0;1;0;0;0;1;0;0;0;0;20252.330078125;13200.4609375;3462.14282226562;1164.60681152344;686.0;349524;666.0;0.0;Calculated values ==>;1566979905.074;351.96000000000004;349.96000000000004;294.26000000000005;294.26000000000005;292.36;277.36;273.7412296467126;275.76000000000005;275.86;275.96000000000004;276.96000000000004;340.16;295.86;276.56;279.86;298.56;291.46000000000004;298.76000000000005;342.36;276.26000000000005;275.86;339.76;341.76;276.06;244.42749628697553;265.49620691782997;273.7412296467126;294.06;6700000.0;3540000.0;3590000.0;1490000.0;3590000.0;2830000.0;6720000.0;0.0;0.0;0.26916666666666667;0.059666666666666666;0.0;0.0;0.0;13200.4609375;3462.14282226562;1164.60681152344;20252.330078125;502320.63741496403;499420.4856642415;254905.97703785813;254905.97703785813;248323.01469001354;430542.39183029096;432996.96884297003;449466.4258528507;471299.48975746526;521884.45819983067;473948.101903784;450265.79172572616;454573.3195052766;466909.46258657274;458243.10377271957;274951.0725846754;488780.20618260093;433904.5296488982;433179.5611339069;279332.9882161641;287708.2272785495;470401.9307118649;201284.08683913964;198224.95489304062;273.67760404826845;4724380.013618209;2070715.6615300484;276002.73593725974;1812400.1591021465;0;215;205;5;54;55;52;18;149;151;1767065319289.2295;681491592664.693;1343519699429.6704;66802.41291785723;16057.36468440594;-0.0;0.0;6231249.143045829;1213645.9505985815;0.0;1125874.5821226123;4.6479384573888325;0.44074650291564577
8231;2019-08-28 10:12:45.134;786;770;213;212;199;51;31;30;4;38;661;225;7;44;253;184;256;699;212;33;31;27;656;369;374;162;374;268;655;-2.0;-1.0;1997.0;371.0;0.0;0;99;1;1;0;1;1;0;0;0;1;1;0;0;0;28805.923828125;22329.240234375;3288.34545898438;1291.69702148438;736.0;349525;657.0;0.0;Calculated values ==>;1566979965.134;351.76;350.16;294.46000000000004;294.36;293.06;278.26000000000005;275.3239800832674;276.26000000000005;276.16;273.56;276.96000000000004;339.26;295.66;273.86;277.56;298.46000000000004;291.56;298.76000000000005;343.06000000000006;276.46000000000004;276.26000000000005;338.86;346.76;275.86;246.9743241755756;263.56353331371673;275.3239800832674;294.36;6559999.999999999;3690000.0;3740000.0;1620000.0;3740000.0;2680000.0;6550000.0;0.0;0.0;0.3328333333333333;0.06183333333333333;0.0;0.0;0.0;22329.240234375;3288.34545898438;1291.69702148438;28805.923828125;503332.48145124235;501282.2756621367;256468.55499692317;256088.96169964923;251356.81801494164;429537.3511455088;430020.0087351841;449043.3012938747;469547.44776932354;522170.7201524413;475652.42435611016;449436.34659152036;454187.15326228563;464612.0944369512;455933.5431122642;276903.99767417746;491534.15287291503;430412.8528331317;430020.0087351841;275564.83829863765;308656.51637580903;468426.43964444887;205184.05811653103;198224.95489304062;275.2567717615691;4724789.241220779;2071012.0384548847;276023.22560512857;1812456.4694253958;0;215;206;5;54;55;52;18;150;151;1767285439189.8936;681584985964.9747;1343685164730.1697;81164.48477085921;16277.15392447625;-0.0;0.0;6232483.433587773;1213915.6743754577;0.0;1125874.5821226123;3.621116167529226;0.33827934138858073
8232;2019-08-28 10:13:45.125;787;772;225;225;207;62;36;36;0;38;618;226;0;36;251;181;256;683;214;36;36;23;651;372;377;152;377;269;649;-2.0;0.0;2102.0;315.0;0.0;55;48;1;1;0;1;1;0;0;0;1;1;0;0;0;31928.462890625;22171.55859375;5002.78564453125;2223.63671875;759.0;349526;645.0;0.0;Calculated values ==>;1566980025.125;351.86;350.36;295.66;295.66;293.86;279.36;275.63479819532273;276.76000000000005;276.76000000000005;273.16;276.96000000000004;334.96000000000004;295.76000000000005;273.16;276.76000000000005;298.26000000000005;291.26000000000005;298.76000000000005;341.46000000000004;276.76000000000005;276.76000000000005;337.66;349.06000000000006;275.46000000000004;245.02929689885198;263.6948088759802;275.63479819532273;294.56;6509999.999999999;3720000.0000000005;3770000.0000000005;1520000.0;3770000.0000000005;2690000.0;6490000.000000001;0.0;0.0;0.35033333333333333;0.0525;0.0;0.0;0.0;22171.55859375;5002.78564453125;2223.63671875;31928.462890625;503920.28834846447;502106.0856694997;261627.865040652;261627.865040652;254508.36165166844;429328.3091220336;430194.4442171224;448331.1505229825;470898.6419580675;517647.47966496786;475637.8754600242;448331.1505229825;453001.45274356584;463902.5401911941;455005.35606785543;393475.89846783254;489900.3282069488;430194.4442171224;430194.4442171224;270541.29595472733;318298.0250993184;469394.39663634537;205939.0302201342;198224.95489304062;275.56009405997276;4725295.285191587;2071382.8228187314;276052.515658766;1812525.5518206055;0;215;206;5;54;55;52;18;150;151;1767510705394.6572;681679171834.8759;1343846240565.0007;84918.03947943119;13831.406736851084;-0.0;0.0;6233867.247018585;1214166.5414116713;0.0;1125874.5821226123;3.3590553841305186;0.30773271885641484
8233;2019-08-28 10:14:45.136;781;772;237;237;218;60;37;41;-6;40;601;233;-5;32;251;176;256;681;214;41;37;20;647;367;372;146;372;269;645;-3.0;-1.0;1653.0;238.0;0.0;71;72;0;1;0;1;1;0;0;0;1;1;0;0;0;34393.3671875;22009.4375;5478.4150390625;2399.55395507812;769.0;349527;632.0;0.0;Calculated values ==>;1566980085.136;351.26;350.36;296.86;296.86;294.96000000000004;279.16;275.1157276137837;276.86;277.26000000000005;272.56;277.16;333.26000000000005;296.46000000000004;272.66;276.36;298.26000000000005;290.76000000000005;298.76000000000005;341.26;277.26000000000005;276.86;336.36;350.06000000000006;275.16;243.81672145450628;263.6948088759802;275.1157276137837;294.56;6470000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;2690000.0;6450000.0;0.0;0.0;0.2755;0.03966666666666666;0.0;0.0;0.0;22009.4375;5478.4150390625;2399.55395507812;34393.3671875;503487.82864681917;502474.98011035216;267406.0183665245;267406.0183665245;258975.46888460327;429675.2189834977;431714.3608008603;447535.17026508035;471896.58969717816;515885.97008476476;476428.10941993154;447668.21376820636;452490.7919998196;464639.0500460021;455134.3998558905;396485.07989228243;490034.8701927057;432471.8144565848;431714.3608008603;265099.94585879904;322491.0997442508;469910.0821911929;204591.46897383462;198224.95489304062;275.01975726996756;4725848.068433167;2071751.06528442;276091.0493108698;1812612.9111724615;0;215;206;5;54;55;52;18;150;151;1767735446589.35;681768588224.7537;1344007670154.78;66930.9897057382;10524.30499095521;-0.0;0.0;6235132.88758497;1214369.5428859075;0.0;1125874.5821226123;2.5915696201970015;0.23639544673356924
8234;2019-08-28 10:15:45.096;773;765;238;237;221;52;40;41;4;42;611;238;1;29;251;177;255;674;211;41;40;19;642;364;369;139;369;266;640;-2.0;-1.0;1254.0;102.0;0.0;75;66;0;1;0;1;1;0;0;0;1;1;0;0;0;35391.6015625;21826.546875;5567.85498046875;2372.333984375;772.0;349528;615.0;0.0;Calculated values ==>;1566980145.096;350.46000000000004;349.66;296.96000000000004;296.86;295.26000000000005;278.36;274.8017692304317;277.16;277.26000000000005;273.56;277.36;334.26000000000005;296.96000000000004;273.26000000000005;276.06;298.26000000000005;290.86;298.66;340.56000000000006;277.26000000000005;277.16;334.66;350.36;275.06;242.35481222062532;263.299902668528;274.8017692304317;294.26000000000005;6420000.0;3640000.0;3690000.0;1390000.0;3690000.0;2660000.0;6400000.0;0.0;0.0;0.209;0.017;0.0;0.0;0.0;21826.546875;5567.85498046875;2372.333984375;35391.6015625;502883.75456936227;502005.33494837565;268377.5793580552;267866.03963574115;260519.44447686017;429879.7862731237;433047.9251940826;449410.527526896;473013.37450241524;517176.4558207088;477366.9914770722;449018.573156028;452630.43480840453;465077.5055398138;455777.62880436965;399120.99230070197;489571.77597110905;433233.1241697373;433047.9251940826;257985.5697089033;323749.15769815433;470754.2918620804;203892.29879228823;198224.95489304062;274.7362840271114;4726429.222145516;2072116.1216211973;276130.7885332353;1812704.902054516;0;215;206;5;54;55;52;18;150;151;1767957598389.4915;681854031224.808;1344168063154.882;51313.30980553302;4536.653882186467;-0.0;0.0;6236117.599835415;1214494.9672046031;0.0;1125874.5821226123;1.8762542184071953;0.1593857298921195
8235;2019-08-28 10:16:45.137;767;760;236;236;218;44;36;39;3;42;627;239;3;26;251;179;255;670;211;37;36;19;656;355;360;131;360;260;656;-2.0;-1.0;368.0;20.0;0.0;41;28;0;1;0;1;1;0;0;0;1;1;0;0;0;35361.59765625;22312.4140625;4690.41455078125;2142.9482421875;774.0;349529;599.0;0.0;Calculated values ==>;1566980205.137;349.86;349.16;296.76000000000005;296.76000000000005;294.96000000000004;277.56;273.8482719121499;276.76000000000005;277.06;273.46000000000004;277.36;335.86;297.06;273.46000000000004;275.76000000000005;298.26000000000005;291.06;298.66;340.16;276.86;276.76000000000005;333.06;350.56000000000006;275.06;240.61611355647437;262.5002047102346;273.8482719121499;294.26000000000005;6559999.999999999;3550000.0;3600000.0;1310000.0;3600000.0;2600000.0;6559999.999999999;0.0;0.0;0.06133333333333334;0.0033333333333333335;0.0;0.0;0.0;22312.4140625;4690.41455078125;2142.9482421875;35361.59765625;500785.3775826176;499840.2254215988;265998.9850132997;265998.9850132997;258350.43270869923;430477.46260093397;434555.4581654633;450370.4746690175;474050.5081408163;519328.55212950247;478224.6893950172;450370.4746690175;453289.01750892913;466377.8143668663;457534.26504509035;276241.7608264308;487311.0571299305;434733.80906377075;434555.4581654633;251290.9062238717;324587.8981780222;471819.166456567;201594.73054751853;198224.95489304062;273.80340513048156;4727019.235040424;2072484.1976433208;276168.4415972273;1812790.446049271;0;215;206;5;54;55;52;18;150;151;1768176447834.9573;681935086574.9805;1344325970985.2183;15258.245639451936;900.7481196968283;-0.0;0.0;6236672.741886662;1214540.3098510322;0.0;1125874.5821226123;0.554419730833724;0.045763922669821405
8236;2019-08-28 10:17:45.107;774;766;235;236;216;37;34;32;-7;40;642;238;-6;20;251;179;255;688;211;35;35;20;681;351;356;132;356;253;682;-2.0;-1.0;915.0;0.0;0.0;8;20;0;1;0;1;1;0;0;0;1;1;0;0;0;35920.87109375;23126.720703125;3833.10229492188;2040.25146484375;771.0;349530;588.0;0.0;Calculated values ==>;1566980265.107;350.56000000000006;349.76;296.66;296.76000000000005;294.76000000000005;276.86;273.4187578820637;276.56;276.36;272.46000000000004;277.16;337.36;296.96000000000004;272.56;275.16;298.26000000000005;291.06;298.66;341.96000000000004;276.66;276.66;331.96000000000004;350.26;275.16;240.83765695389522;261.54996906429363;273.4187578820637;294.26000000000005;6809999.999999999;3510000.0;3560000.0;1320000.0;3560000.0;2530000.0;6820000.0;0.0;0.0;0.1525;0.0;0.0;0.0;0.0;23126.720703125;3833.10229492188;2040.25146484375;35920.87109375;499394.8705800406;498199.2780807375;263698.3232152945;264119.5091177518;256269.83829752298;430735.4089219946;435171.47162705613;450354.29794533626;473727.59171134117;521442.1504859719;478976.62050857476;450481.21282355255;453740.19083978806;466948.68245374196;458179.81269409554;273131.371124479;487146.0880074522;435347.08258078195;435347.08258078195;246688.97952812296;323329.7980282076;471784.17857572425;200656.79144527;198224.95489304062;273.4187578820637;4727612.958603337;2072862.6677701534;276203.28416480374;1812861.4398416989;0;215;206;5;54;55;52;18;150;151;1768391140435.0598;682013947125.0181;1344479794035.2917;38078.8697412601;0.0;-0.0;0.0;6237116.995610399;1214547.8123322495;0.0;1125874.5821226123;1.3130611023080985;0.10147801526532685
8237;2019-08-28 10:18:45.138;793;779;231;234;216;33;32;25;-1;37;651;237;-3;31;251;179;255;709;209;29;33;21;709;345;350;132;350;265;712;173.0;-1.0;909.0;53.0;0.0;1;14;100;1;0;0;1;0;0;0;1;1;0;0;0;27198.458984375;13911.8017578125;3838.68603515625;2100.982421875;768.0;349531;576.0;0.0;Calculated values ==>;1566980325.138;352.46000000000004;351.06000000000006;296.26000000000005;296.56;294.76000000000005;276.46000000000004;272.7676641592781;276.36;275.66;273.06;276.86;338.26;296.86;272.86;276.26000000000005;298.26000000000005;291.06;298.66;344.06000000000006;276.06;276.46000000000004;330.76000000000005;349.96000000000004;275.26000000000005;240.83765695389522;263.1675429290057;272.7676641592781;294.06;7090000.000000001;3450000.0;3500000.0;1320000.0;3500000.0;2650000.0;7120000.0;0.028833333333333332;0.0;0.1515;0.008833333333333334;0.0;0.028833333333333332;0.0;13911.8017578125;3838.68603515625;2100.982421875;27198.458984375;499396.0825119621;497154.5937528034;260384.55247928872;261529.5001967918;254947.23426529457;431113.4868728058;436253.2250260269;448941.28426987113;473436.4806182908;521385.1646613062;477380.0187366983;448679.5041140041;453057.63364064984;467797.11877657403;459136.8242272992;270543.7366606211;487056.6495986674;435736.8545737827;436424.48062999244;241669.27786274583;322071.7610967587;471881.50233233685;198995.7307535436;198995.7307535436;272.7389643004442;4728139.224783551;2073171.4815948906;276237.8122774475;1812925.4044423194;0;215;206;5;54;55;52;18;150;151;1768603049864.703;682093188044.8846;1344635274325.03;37866.75135772362;2410.49098227934;-0.0;6845.862288104274;6237750.202773249;1214567.910135571;0.0;1125931.6604501575;2.3737841136255677;0.1609004991592046
8238;2019-08-28 10:19:45.118;812;789;218;219;206;34;29;25;8;35;660;236;5;41;251;181;255;720;208;31;29;21;690;350;355;130;355;265;692;-1.0;-1.0;1350.0;300.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25052.4453125;13604.7373046875;3644.40478515625;2056.255859375;767.0;349532;563.0;0.0;Calculated values ==>;1566980385.118;354.36;352.06000000000006;294.96000000000004;295.06;293.76000000000005;276.56;273.3108153835814;276.06;275.66;273.96000000000004;276.66;339.16;296.76000000000005;273.66;277.26000000000005;298.26000000000005;291.26000000000005;298.66;345.16;276.26000000000005;276.06;329.46000000000004;349.86;275.26000000000005;240.39332010688793;263.1675429290057;273.3108153835814;293.96000000000004;6900000.0;3500000.0;3550000.0;1300000.0;3550000.0;2650000.0;6920000.0;0.0;0.0;0.225;0.05;0.0;0.0;0.0;13604.7373046875;3644.40478515625;2056.255859375;25052.4453125;503744.8074510596;500426.3029078262;256535.03291910933;256900.46949607317;252297.11220743967;430799.1582183253;434531.2036186236;450112.4214627081;473501.9964771252;522311.02137585625;477268.1033272218;449723.27138322534;454318.49147014046;467090.7383467643;458611.3976645974;272224.4278235827;490737.3801820749;434884.8868685005;434531.2036186236;236231.924509345;321652.42942325486;472145.33331970085;200146.14542937969;198995.7307535436;273.2139076162452;4728574.503844762;2073400.7096523202;276272.4443819181;1812987.7427461452;0;215;206;5;54;55;52;18;150;151;1768814479364.77;682171761844.9097;1344794221325.0806;56242.412107498894;13599.959394516058;-0.0;0.0;6238534.184388032;1214701.2860819467;0.0;1125988.6902862925;3.6177638858172996;0.34203052369242354
8239;2019-08-28 10:20:45.139;821;794;205;205;193;39;27;28;15;34;670;235;13;43;251;183;255;704;210;32;27;22;642;358;363;127;363;271;641;-2.0;-1.0;1484.0;270.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21021.896484375;12701.8525390625;3226.53784179688;2124.1298828125;768.0;349533;550.0;0.0;Calculated values ==>;1566980445.139;355.26;352.56000000000006;293.66;293.66;292.46000000000004;277.06;274.1680685717883;275.86;275.96000000000004;274.66;276.56;340.16;296.66;274.46000000000004;277.46000000000004;298.26000000000005;291.46000000000004;298.66;343.56000000000006;276.36;275.86;328.16;349.96000000000004;275.36;239.71726792356844;263.95629194202945;274.1680685717883;294.16;6420000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2710000.0;6409999.999999999;0.0;0.0;0.24733333333333332;0.045000000000000005;0.0;0.0;0.0;12701.8525390625;3226.53784179688;2124.1298828125;21021.896484375;509177.7784671635;505744.89424266736;254146.70118782236;254146.70118782236;249828.1309531503;430280.9020939914;432160.5535853875;449936.0638800784;473793.5715148927;522855.86547553405;476401.0154975766;449674.0832985314;453548.40775852394;465946.8475650451;457598.1694309323;399120.99230070197;493648.93901997304;433086.23799672595;432160.5535853875;230795.22267914342;322071.7610967587;472636.01036501786;202318.2350419066;198995.7307535436;274.0988285925733;4728958.59107598;2073620.0079615708;276307.2931225083;1813045.0206415318;0;215;206;5;54;55;52;18;150;151;1769029954754.4414;682248888829.792;1344955077604.8352;61244.14299930782;12164.299889540009;-0.0;0.0;6239513.581681548;1214916.0633880757;0.0;1125988.6902862925;4.066381968647992;0.376341168939931
8240;2019-08-28 10:21:45.149;809;779;206;205;190;50;31;31;25;35;682;235;21;47;250;185;255;617;212;33;31;22;623;364;369;130;369;279;623;-1.0;-1.0;1359.0;259.0;0.0;13;1;100;1;0;0;1;0;0;0;1;1;0;0;0;19890.181640625;12305.8740234375;3397.060546875;2168.97973632812;774.0;349534;540.0;0.0;Calculated values ==>;1566980505.149;354.06000000000006;351.06000000000006;293.76000000000005;293.66;292.16;278.16;274.8017692304317;276.26000000000005;276.26000000000005;275.66;276.66;341.36;296.66;275.26000000000005;277.86;298.16;291.66;298.66;334.86;276.46000000000004;276.26000000000005;327.16;350.56000000000006;275.36;240.39332010688793;264.9883086891361;274.8017692304317;294.36;6230000.0;3640000.0;3690000.0;1300000.0;3690000.0;2790000.0;6230000.0;0.0;0.0;0.2265;0.043166666666666666;0.0;0.0;0.0;12305.8740234375;3397.060546875;2168.97973632812;19890.181640625;509278.7543470067;505399.9378986022;255436.9493124617;255048.03183156587;249509.05310061242;429879.7862731237;431354.3854241205;449797.9163606822;473501.9964771252;523452.68766907917;475383.51187971636;449266.5932145306;452679.91226199997;464945.2602709624;456898.30145361554;409026.90434125497;483300.72028260224;431735.0349942396;431354.3854241205;226613.5671989835;324587.8981780222;472242.3386847302;203860.59111725242;198995.7307535436;274.72405678694605;4729299.581882631;2073828.4404158453;276343.0749986477;1813100.2264942043;0;215;206;5;54;55;52;18;150;151;1769249591354.4065;682326001679.7798;1345120105104.809;55704.80416763685;11585.14543666279;-0.0;0.0;6240488.31867021;1215114.00841777;0.0;1125988.6902862925;3.7651226639608995;0.35355283340293125
8241;2019-08-28 10:22:45.140;779;768;225;225;202;53;33;35;39;37;695;236;34;53;250;184;255;591;214;36;33;21;619;361;366;133;366;288;620;-1.0;-1.0;1354.0;196.0;0.0;16;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21290.29296875;12165.21484375;3483.50463867188;2237.5712890625;781.0;349535;531.0;0.0;Calculated values ==>;1566980565.14;351.06000000000006;349.96000000000004;295.66;295.66;293.36;278.46000000000004;274.4858918419099;276.46000000000004;276.66;277.06;276.86;342.66;296.76000000000005;276.56;278.46000000000004;298.16;291.56;298.66;332.26000000000005;276.76000000000005;276.46000000000004;326.26000000000005;351.26;275.26000000000005;241.05796691057077;266.1237361191953;274.4858918419099;294.56;6190000.0;3610000.0;3660000.0;1330000.0;3660000.0;2880000.0;6200000.0;0.0;0.0;0.22566666666666665;0.03266666666666666;0.0;0.0;0.0;12165.21484375;3483.50463867188;2237.5712890625;21290.29296875;505759.7072024153;504237.5334935947;263738.4043063847;263738.4043063847;254048.09607248232;430081.6785162784;432509.1113278755;450026.42342795385;473306.6277234293;524082.228295343;474339.6649648571;449354.5037640357;451888.0077688241;465381.95360251743;457249.07238962216;410751.77976157;479862.4754833339;433065.50215134333;432509.1113278755;222850.3779558165;327523.71359711495;471749.2581616372;203083.63014513516;198995.7307535436;274.40967810491776;4729642.701029787;2074032.3355681405;276379.7907491112;1813157.5559368783;0;215;206;5;54;55;52;18;150;151;1769470058280.0513;682404889845.0105;1345290179590.3066;55726.75701748941;8776.410515205731;-0.0;0.0;6241416.775726684;1215283.6625992535;0.0;1125988.6902862925;3.606290893779428;0.3290186783453903
8242;2019-08-28 10:23:45.150;749;751;232;233;214;50;34;36;50;38;707;237;46;57;250;184;255;588;214;35;34;20;640;356;361;135;361;279;640;-2.0;-1.0;786.0;0.0;0.0;1;1;0;1;1;0;1;0;0;0;1;1;0;0;0;31448.1171875;21659.8359375;3241.89672851562;2140.5849609375;781.0;349536;524.0;0.0;Calculated values ==>;1566980625.15;348.06000000000006;348.26;296.36;296.46000000000004;294.56;278.16;273.955091788801;276.56;276.76000000000005;278.16;276.96000000000004;343.86;296.86;277.76000000000005;278.86;298.16;291.56;298.66;331.96000000000004;276.66;276.56;325.56;351.26;275.16;241.49495122638035;264.9883086891361;273.955091788801;294.56;6400000.0;3560000.0;3610000.0;1350000.0;3610000.0;2790000.0;6400000.0;0.0;0.0;0.131;0.0;0.0;0.0;0.0;21659.8359375;3241.89672851562;2140.5849609375;31448.1171875;499867.8087197209;500136.0236290576;265417.3188406047;265893.7856351522;257658.27216020023;430412.23801567365;433950.3860404442;453067.93596961396;473143.78782676667;526039.282851177;475612.07981162576;452550.3168220506;453968.971486645;466104.2199880029;458058.41051450267;400349.853404808;477045.02895927243;434130.71970383386;433950.3860404442;219923.6425635755;327523.71359711495;471386.32401312795;201972.2588119733;198995.7307535436;273.955091788801;4730082.261028811;2074314.25797051;276416.28146529465;1813213.6102890978;0;216;206;5;54;55;52;18;150;151;1769688194630.0166;682485303244.9977;1345460307940.2795;32893.53370765093;0.0;-0.0;0.0;6242155.401233014;1215356.8115429943;0.0;1125988.6902862925;1.2163725817222817;0.09534152288000762
8243;2019-08-28 10:24:45.111;740;743;235;235;219;45;34;33;53;38;711;237;50;47;250;185;255;623;214;34;34;20;660;356;361;136;361;265;660;-2.0;0.0;1408.0;41.0;0.0;1;0;0;1;1;0;1;0;0;0;1;1;0;0;0;33422.9375;22394.03515625;3439.13159179688;2023.79089355469;781.0;349537;516.0;0.0;Calculated values ==>;1566980685.111;347.16;347.46000000000004;296.66;296.66;295.06;277.66;273.955091788801;276.56;276.46000000000004;278.46000000000004;276.96000000000004;344.26;296.86;278.16;277.86;298.16;291.66;298.66;335.46000000000004;276.56;276.56;324.76000000000005;351.26;275.16;241.71165711629368;263.1675429290057;273.955091788801;294.56;6600000.0;3560000.0;3610000.0;1360000.0;3610000.0;2650000.0;6600000.0;0.0;0.0;0.23466666666666666;0.006833333333333333;0.0;0.0;0.0;22394.03515625;3439.13159179688;2023.79089355469;33422.9375;496731.2326052518;497143.09085983154;265231.9430321583;265231.9430321583;258523.29035983837;430412.23801567365;433950.3860404442;455817.0978178465;473013.45329280203;527544.8517486578;477380.0187366983;455443.8693591263;455069.7027408463;466104.2199880029;458195.27633761574;275665.0756310297;479965.9578731052;433950.3860404442;433950.3860404442;216578.99785978085;327523.71359711495;471253.26030847814;201922.4534894355;198995.7307535436;273.93569379239324;4730622.501766019;2074681.1349376128;276450.9620403597;1813269.2493361651;0;216;206;5;54;55;52;18;150;151;1769904653839.8926;682566550399.9512;1345623401860.186;59580.60986906712;1840.4271799301246;-0.0;0.0;6242925.518194101;1215372.138467171;0.0;1125988.6902862925;2.2048723998944917;0.17906285599054536
8244;2019-08-28 10:25:45.131;762;758;228;228;217;44;33;33;39;38;703;238;40;46;250;187;255;659;212;35;33;19;676;356;361;133;361;256;676;-2.0;-1.0;1454.0;130.0;2.0;1;0;0;1;1;0;1;0;0;0;1;1;0;0;0;33475.32421875;22866.740234375;3545.56274414062;1949.91748046875;781.0;349538;509.0;0.0;Calculated values ==>;1566980745.131;349.36;348.96000000000004;295.96000000000004;295.96000000000004;294.86;277.56;273.955091788801;276.46000000000004;276.46000000000004;277.06;276.96000000000004;343.46000000000004;296.96000000000004;277.16;277.76000000000005;298.16;291.86;298.66;339.06000000000006;276.66;276.46000000000004;324.06;351.26;275.06;241.05796691057077;261.9595390733887;273.955091788801;294.36;6759999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;2560000.0;6759999.999999999;0.0;0.0;0.24233333333333332;0.021666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;22866.740234375;3545.56274414062;1949.91748046875;33475.32421875;498218.9664115358;497667.8666984784;261191.9994493182;261191.9994493182;256928.20559345197;430412.23801567365;433769.5290198815;455579.81269681326;473403.82665571757;527427.3162783709;478607.8395992151;455702.68171308783;456437.8594934476;466104.2199880029;458468.5810051565;273674.6501999297;483531.72427026636;434130.71970383386;433769.5290198815;213652.59903751023;327523.71359711495;471554.28894245124;201820.4659440916;261191.9994493182;273.89595263608123;4731180.173108669;2075058.4337901243;276484.0873148782;1813327.474524208;0;216;206;5;54;55;52;18;150;151;1770121326039.8237;682647277299.9255;1345779753960.1362;61494.34836307621;5844.232831631127;-0.0;57.52584319018777;6243934.812498377;1215436.198646858;0.0;1125989.169828113;2.3762634218065353;0.20377759359420214
