;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8245;2019-08-28 10:26:45.152;793;783;219;219;207;44;34;33;19;38;691;238;22;46;250;189;255;686;213;36;34;18;644;358;363;133;363;266;644;-2.0;-1.0;1554.0;151.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22370.447265625;12731.3642578125;3226.18676757812;2039.5656738281198;780.0;349539;503.0;0.0;Calculated values ==>;1566980805.152;352.46000000000004;351.46000000000004;295.06;295.06;293.86;277.56;274.1680685717883;276.56;276.46000000000004;275.06;276.96000000000004;342.26;296.96000000000004;275.36;277.76000000000005;298.16;292.06;298.66;341.76;276.76000000000005;276.56;323.46000000000004;351.16;274.96000000000004;241.05796691057077;263.299902668528;274.1680685717883;294.46000000000004;6440000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2660000.0;6440000.000000001;0.0;0.0;0.259;0.025166666666666667;0.0;0.0;0.0;12731.3642578125;3226.18676757812;2039.5656738281198;22370.447265625;505344.80752201483;504025.7700866884;259441.59567558655;259441.59567558655;254749.28610223337;430280.9020939914;433452.5470882844;451352.0502808316;473403.82665571757;525415.7996549061;477366.9914770722;451736.85850023315;454776.71252877964;465816.1379094171;458421.9707624873;397827.1718994206;490840.7251690615;433816.67410848953;433452.5470882844;211144.3756859795;327104.2899505934;471456.77876420494;202323.98640471912;261191.9994493182;274.101064701005;4731645.717420495;2075355.1884882445;276517.34464377246;1813383.925520989;0;216;206;5;54;55;52;18;150;151;1770338602059.4922;682727105229.8037;1345936408769.8972;64498.26854391313;6773.175274380393;-0.0;0.0;6244985.118449465;1215541.3805150215;0.0;1125989.6493779225;3.960159008214213;0.3444936446293985
8246;2019-08-28 10:27:45.092;800;787;215;214;199;44;35;34;10;38;685;239;13;57;251;190;255;649;212;37;35;18;634;357;362;131;362;277;636;-2.0;-1.0;1319.0;133.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21095.001953125;12532.63671875;3215.05981445312;2152.064453125;779.0;349540;499.0;0.0;Calculated values ==>;1566980865.092;353.16;351.86;294.66;294.56;293.06;277.56;274.0616903277293;276.66;276.56;274.16;276.96000000000004;341.66;297.06;274.46000000000004;278.86;298.26000000000005;292.16;298.66;338.06000000000006;276.86;276.66;323.06;351.06000000000006;274.96000000000004;240.61611355647437;264.73235714968143;274.0616903277293;294.36;6340000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2770000.0;6360000.0;0.0;0.0;0.21983333333333333;0.022166666666666668;0.0;0.0;0.0;12532.63671875;3215.05981445312;2152.064453125;21095.001953125;507151.1386590251;505275.2737995172;258287.99419210045;257884.94043110637;252172.0379315477;430346.717906069;433883.48505660606;448168.2758132763;473663.03176242136;523923.35033045243;476094.61314485676;448569.5579429888;454309.18364073464;466090.7741585676;458718.309999043;403722.123846155;486455.491920997;434244.55786418;433883.48505660606;209472.28574929133;326684.87348024134;471721.96164693194;202056.6851774836;261191.9994493182;273.99250779600175;4732007.567285587;2075565.5112965752;276552.23996461264;1813437.5488988357;0;216;206;5;54;55;52;18;150;151;1770555884559.6997;682806226029.8793;1346099145870.0525;54103.5313414351;5977.580295072772;-0.0;0.0;6245972.478434454;1215647.5305552385;0.0;1125989.6493779225;3.356531502426092;0.2921577601816015
8247;2019-08-28 10:28:45.143;785;784;219;218;201;44;36;34;-3;39;690;239;0;50;251;190;255;643;213;39;36;19;637;357;363;140;362;282;639;-2.0;-1.0;1270.0;55.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20335.439453125;12580.126953125;3241.39672851562;1289.9140625;777.0;349541;496.0;0.0;Calculated values ==>;1566980925.143;351.66;351.56000000000006;295.06;294.96000000000004;293.26000000000005;277.56;274.0616903277293;276.76000000000005;276.56;272.86;277.06;342.16;297.06;273.16;278.16;298.26000000000005;292.16;298.66;337.46000000000004;277.06;276.76000000000005;322.76000000000005;350.86;275.06;242.56692532238324;265.3697278774862;274.0616903277293;294.46000000000004;6370000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2820000.0;6390000.0;0.0;0.0;0.21166666666666664;0.009166666666666667;0.0;0.0;0.0;12580.126953125;3241.39672851562;1289.9140625;20335.439453125;504922.7959890012;504610.7244175096;259746.490123706;259333.3536369951;252764.8495114342;430346.717906069;433816.67410848953;445440.75349571544;472588.21769833704;524041.7090854791;475457.7490519961;445855.2068093098;452546.9110241341;466090.7741585676;458718.309999043;402089.080662156;485268.8386926714;434358.88782729313;433816.67410848953;208218.24852204052;325846.0620002231;470620.16492588987;202152.7901656298;261191.9994493182;274.0299129008412;4732353.114428908;2075774.962208831;276580.94749953324;1813491.3984364865;0;216;206;5;54;55;52;18;150;151;1770773569434.2642;682887595134.7164;1346266988414.7166;51495.952238201455;2460.9509353023846;-0.0;0.0;6246853.22212553;1215717.9114216138;0.0;1125989.6493779225;3.1532653176370307;0.2595853126028632
8248;2019-08-28 10:29:45.133;767;774;226;226;205;43;37;34;-8;40;695;238;-7;39;251;190;255;657;213;39;38;20;638;357;362;147;362;285;640;-2.0;-1.0;1321.0;95.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20910.6875;12583.2021484375;3202.97265625;1283.68005371094;774.0;349542;494.0;0.0;Calculated values ==>;1566980985.133;349.86;350.56000000000006;295.76000000000005;295.76000000000005;293.66;277.46000000000004;274.0616903277293;276.86;276.56;272.36;277.16;342.66;296.96000000000004;272.46000000000004;277.06;298.26000000000005;292.16;298.66;338.86;277.06;276.96000000000004;322.56;350.56000000000006;275.16;244.02132995426717;265.74818594083865;274.0616903277293;294.46000000000004;6380000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2850000.0;6400000.0;0.0;0.0;0.22016666666666668;0.01583333333333333;0.0;0.0;0.0;12583.2021484375;3202.97265625;1283.68005371094;20910.6875;502455.87859649985;503199.6936302902;262675.33610781346;262675.33610781346;254194.72372066486;430346.717906069;434244.55786418;444147.4667318541;471764.18514258164;524321.3796581789;474958.0830327246;444288.21962533914;450568.9375471445;466090.7741585676;458718.309999043;401522.071191766;487164.8437679613;434603.5697922251;434424.3181684167;207382.2378540181;324587.8981780222;469774.4847024;202100.99313280298;261191.9994493182;274.0097558193009;4732696.774867284;2075984.6216689758;276602.39054273546;1813545.0925641884;0;216;206;5;54;55;52;18;150;151;1770991033184.2988;682973680784.7301;1346437060064.7437;53290.565270724415;4238.163616518619;-0.0;0.0;6247726.29756808;1215773.7280718954;0.0;1125989.6493779225;3.3701943785971125;0.2863738775907384
8249;2019-08-28 10:30:45.114;751;762;229;229;211;43;38;34;-4;40;688;236;-5;35;251;190;255;667;212;40;39;20;658;358;363;142;363;280;656;-1.0;-1.0;1135.0;139.0;7.0;0;1;0;1;1;0;1;0;0;0;1;0;1;0;0;34211.26171875;24732.765625;3361.78344726562;2114.18872070312;771.0;349543;492.0;0.0;Calculated values ==>;1566981045.114;348.26;349.36;296.06;296.06;294.26000000000005;277.46000000000004;274.1680685717883;276.96000000000004;276.56;272.76000000000005;277.16;341.96000000000004;296.76000000000005;272.66;276.66;298.26000000000005;292.16;298.66;339.86;277.16;277.06;322.36;350.26;275.16;242.98782864720522;265.11578078379944;274.1680685717883;294.36;6580000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2800000.0;6559999.999999999;0.0;0.0;0.18916666666666665;0.023166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;24732.765625;3361.78344726562;2114.18872070312;34211.26171875;498428.71316018497;500110.65068827366;262871.9657784429;262871.9657784429;255662.63305045155;430280.9020939914;434178.6716885159;445694.0122331656;472424.0149512065;523994.13480788504;475369.93111083045;445556.2541883073;450937.5163718003;465946.8475650451;458558.7677456443;275948.52142058365;486879.6133225546;434538.5910328508;434358.88782729313;206546.2383541025;323329.7980282076;470450.12188174675;202281.0609445043;262871.9657784429;274.08437342992954;4733155.978984824;2076295.4895953538;276630.6971493447;1813599.7815415577;0;217;206;5;54;55;52;18;150;152;1771208464309.9695;683060353329.9974;1346606506390.2664;46045.61661877176;6212.583245046117;-0.0;200.0680757236586;6248553.836949232;1215860.790050984;0.0;1125991.3160839346;1.7365263090122056;0.15363396953449465
8250;2019-08-28 10:31:45.154;753;758;231;231;215;44;40;34;14;39;650;233;9;19;252;190;255;683;213;41;40;19;692;358;363;136;363;263;692;-1.0;-1.0;1420.0;134.0;0.0;3;1;0;1;1;0;1;0;0;0;1;0;1;0;0;33477.14453125;23302.861328125;3696.1298828125;2000.50549316406;764.0;349544;492.0;0.0;Calculated values ==>;1566981105.154;348.46000000000004;348.96000000000004;296.26000000000005;296.26000000000005;294.66;277.56;274.1680685717883;277.16;276.56;274.56;277.06;338.16;296.46000000000004;274.06;275.06;298.36;292.16;298.66;341.46000000000004;277.26000000000005;277.16;322.36;349.56000000000006;275.06;241.71165711629368;262.9017227912062;274.1680685717883;294.46000000000004;6920000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2630000.0;6920000.0;0.0;0.0;0.23666666666666666;0.022333333333333334;0.0;0.0;0.0;23302.861328125;3696.1298828125;2000.50549316406;33477.14453125;495426.56636273046;496127.8315112828;261464.14940989963;261464.14940989963;255450.79222736834;430280.9020939914;434538.5910328508;451243.52280556504;473111.07959547755;521445.5860407419;477182.96740941977;450601.9255316073;451881.9987824685;466077.4508732314;458558.7677456443;272033.75605962455;485340.07833935076;434717.7860891638;434538.5910328508;206546.2383541025;320394.4760798638;471155.3045861351;202327.77821227675;262871.9657784429;274.10253889601216;4733720.425083251;2076696.0533509695;276665.0091271841;1813658.6366965673;0;217;206;5;54;55;52;18;150;152;1771426409509.831;683143808929.9445;1346769514990.1628;58910.05955374489;6003.814755682836;-0.0;0.0;6249429.050670537;1215962.6612364696;0.0;1125992.9844293871;2.2384483072855055;0.19418441611338091
8251;2019-08-28 10:32:45.085;782;779;224;223;211;45;39;35;37;39;636;234;31;22;252;192;254;703;215;42;40;18;686;362;366;134;366;253;686;-2.0;-1.0;1438.0;247.0;0.0;25;1;0;1;1;0;1;0;0;0;1;0;1;0;0;33462.0625;23194.427734375;4443.72119140625;1930.29541015625;757.0;349545;495.0;0.0;Calculated values ==>;1566981165.085;351.36;351.06000000000006;295.56;295.46000000000004;294.26000000000005;277.66;274.5913991737795;277.06;276.66;276.86;277.06;336.76000000000005;296.56;276.26000000000005;275.36;298.36;292.36;298.56;343.46000000000004;277.36;277.16;322.66;348.86;274.96000000000004;241.2770596917726;261.54996906429363;274.5913991737795;294.66;6859999.999999999;3620000.0000000005;3660000.0;1340000.0;3660000.0;2530000.0;6859999.999999999;0.0;0.0;0.23966666666666667;0.04116666666666667;0.0;0.0;0.0;23194.427734375;4443.72119140625;1930.29541015625;33462.0625;500024.08792815154;499612.1393620522;259068.56541273216;258687.34741234157;254286.37523833805;430014.67791919125;433616.79160117084;455831.97230811114;473371.24222306634;520828.9948754517;478536.4723801266;455096.98620464467;453987.8031238918;465644.78589503816;458192.6064316991;272103.9255072545;488904.08664653206;434163.16617520025;433799.4536676275;207800.24178383037;317459.4925940039;471323.8536851003;203241.2677641059;262871.9657784429;274.47537118844025;4734277.610307724;2077083.0851607665;276697.7281312;1813726.39078194;0;217;206;5;54;55;52;18;150;152;1771644858004.8103;683224715779.9368;1346924136970.1482;60537.572189046594;11036.066453747604;-0.0;0.0;6250423.302895161;1216104.4969476731;0.0;1125992.9844293871;2.420608870376165;0.22588713941625657
8252;2019-08-28 10:33:45.095;807;799;216;215;201;47;37;36;49;40;636;236;45;42;252;187;254;700;216;44;37;17;644;361;366;132;365;271;645;-2.0;-1.0;1105.0;89.0;0.0;33;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22145.5078125;12757.4462890625;4260.0654296875;2100.62036132812;742.0;349546;512.0;0.0;Calculated values ==>;1566981225.095;353.86;353.06000000000006;294.76000000000005;294.66;293.26000000000005;277.86;274.4858918419099;276.86;276.76000000000005;278.06;277.16;336.76000000000005;296.76000000000005;277.66;277.36;298.36;291.86;298.56;343.16;277.56;276.86;324.36;347.36;274.86;240.83765695389522;263.95629194202945;274.4858918419099;294.76000000000005;6440000.000000001;3610000.0;3660000.0;1320000.0;3650000.0;2710000.0;6450000.0;0.0;0.0;0.18416666666666667;0.014833333333333334;0.0;0.0;0.0;12757.4462890625;4260.0654296875;2100.62036132812;22145.5078125;507180.61496412393;506044.01653834706;258172.59802767294;257775.7710668563;252495.8011661968;430081.6785162784;433249.8226776551;454309.9641204512;473727.59171134117;519343.2854502015;476513.9635178359;453802.7222983125;453421.07473185885;465789.28146489616;457664.15716357983;397129.3261205862;492691.6454356407;434524.77317851107;433249.8226776551;214906.75144652807;311171.3556482807;471492.10713068635;203113.93044038967;262871.9657784429;274.42141093607506;4734741.083959658;2077382.7340440725;276731.3246944512;1813798.9344256967;0;217;206;5;54;55;52;18;150;152;1771864494604.7754;683304529079.9241;1347081363170.1233;46261.93620274466;3980.942954239401;-0.0;0.0;6251313.447130935;1216229.6595496773;0.0;1125992.9844293871;2.6280223897678376;0.22759674220974652
8253;2019-08-28 10:34:45.106;800;796;219;218;199;45;39;36;56;40;648;238;53;62;252;180;254;654;216;44;39;16;640;359;364;132;363;280;641;-2.0;-1.0;941.0;107.0;0.0;30;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20946.326171875;12668.40625;4130.68505859375;1295.35278320312;726.0;349547;554.0;0.0;Calculated values ==>;1566981285.106;353.16;352.76;295.06;294.96000000000004;293.06;277.66;274.27422755570615;277.06;276.76000000000005;278.76000000000005;277.16;337.96000000000004;296.96000000000004;278.46000000000004;279.36;298.36;291.16;298.56;338.56000000000006;277.56;277.06;328.56;345.76;274.76000000000005;240.83765695389522;265.11578078379944;274.27422755570615;294.76000000000005;6400000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2800000.0;6409999.999999999;0.0;0.0;0.15683333333333332;0.017833333333333333;0.0;0.0;0.0;12668.40625;4130.68505859375;1295.35278320312;20946.326171875;506619.64661494445;506007.14207829733;259623.42178655937;259212.64216705612;251951.08604844325;430214.79039162316;434112.87870749587;453669.4862072169;473727.59171134117;519842.68082086416;475598.74485915445;453282.67775324726;454439.8120370909;466077.4508732314;457021.0901305305;399728.80498694483;486628.96011913335;435011.12638877804;434112.87870749587;232467.98657752166;304465.6318710359;471394.71633190295;202519.8963640348;262871.9657784429;274.1817824605786;4735100.248410449;2077594.6549933276;276759.6296589092;1813868.870165539;0;217;206;5;54;55;52;18;150;152;1772083534754.476;683383743599.8158;1347246693474.8972;39388.62734040573;4794.934289426982;-0.0;0.0;6252027.33268118;1216302.8052675314;0.0;1125992.9844293871;2.4418302881083456;0.21823228169093747
8254;2019-08-28 10:35:45.136;779;784;229;229;206;43;40;35;61;41;671;238;58;63;252;177;254;645;217;44;41;18;635;357;362;141;362;284;636;-1.0;-1.0;725.0;37.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21339.845703125;12522.841796875;3968.20434570312;1281.92077636719;711.0;349548;615.0;0.0;Calculated values ==>;1566981345.136;351.06000000000006;351.56000000000006;296.06;296.06;293.76000000000005;277.46000000000004;274.0616903277293;277.16;276.66;279.26000000000005;277.26000000000005;340.26;296.96000000000004;278.96000000000004;279.46000000000004;298.36;290.86;298.56;337.66;277.56;277.26000000000005;334.66;344.26;274.96000000000004;242.77792619122317;265.62235894841564;274.0616903277293;294.86;6350000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2840000.0;6360000.0;0.0;0.0;0.12083333333333333;0.006166666666666667;0.0;0.0;0.0;12522.841796875;3968.20434570312;1281.92077636719;21339.845703125;504315.21335012536;504881.70083810913;264332.8212223805;264332.8212223805;254766.8205542034;430346.717906069;434782.31747122854;453629.3038944689;472653.6706096803;521907.22014403454;475086.61042799166;453240.2531505105;453888.042546181;466221.12760670384;456932.86928524286;402637.9483752732;485883.7738812855;435492.39016710146;434960.5676705249;257985.5697089033;298180.4796168596;470387.0459242999;202124.42371833863;262871.9657784429;274.0188747882492;4735452.809368289;2077804.6870238183;276781.1176772019;1813936.3946559152;0;217;206;5;54;55;52;18;150;152;1772301443654.3723;683465684549.7767;1347415978074.8167;30390.173021282404;1654.2861702700945;-0.0;0.0;6252609.113428919;1216356.5756430884;0.0;1125992.9844293871;1.802988737766361;0.1521032585761075
8255;2019-08-28 10:36:45.117;759;767;233;233;213;40;42;34;64;42;687;237;62;65;252;177;254;630;215;45;42;18;633;355;360;146;360;284;635;-2.0;-1.0;768.0;42.0;0.0;10;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21536.552734375;12458.361328125;3477.48657226562;1266.28039550781;699.0;349549;662.0;0.0;Calculated values ==>;1566981405.117;349.06000000000006;349.86;296.46000000000004;296.46000000000004;294.46000000000004;277.16;273.8482719121499;277.36;276.56;279.56;277.36;341.86;296.86;279.36;279.66;298.36;290.86;298.56;336.16;277.66;277.36;339.36;343.06000000000006;274.96000000000004;243.81672145450628;265.62235894841564;273.8482719121499;294.66;6330000.0;3550000.0;3600000.0;1460000.0;3600000.0;2840000.0;6350000.0;0.0;0.0;0.128;0.007;0.0;0.0;0.0;12458.361328125;3477.48657226562;1266.28039550781;21536.552734375;501857.6246481612;502732.3946348221;266325.04441786255;266325.04441786255;257541.4783760783;430477.46260093397;435618.25068350555;454017.2255340639;472094.78864732845;523570.3779128124;474971.53045524866;453758.7355770381;454146.28526668745;466507.67227632634;457259.30272698647;403718.1026258675;483835.0652656737;436143.2612592245;435618.25068350555;277658.20189090865;293153.3411634106;469710.96323701047;201586.1423980922;262871.9657784429;273.80005368602383;4735809.999543652;2078012.7977945493;276802.3459626133;1813998.422432072;0;217;206;5;54;55;52;18;150;152;1772517975065.0403;683551757285.0422;1347586324115.342;32311.178641404375;1876.873745872428;-0.0;0.0;6253131.459232485;1216385.992657475;0.0;1125992.9844293871;1.9874315433066727;0.16681622889375627
8256;2019-08-28 10:37:45.107;747;753;233;233;214;38;43;32;66;41;688;235;64;67;252;178;254;604;214;46;43;19;636;354;359;148;359;284;638;-2.0;-2.0;1377.0;93.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21752.2421875;12557.142578125;3222.37451171875;1256.51525878906;689.0;349550;688.0;0.0;Calculated values ==>;1566981465.107;347.86;348.46000000000004;296.46000000000004;296.46000000000004;294.56;276.96000000000004;273.7412296467126;277.46000000000004;276.36;279.76000000000005;277.26000000000005;341.96000000000004;296.66;279.56;279.86;298.36;290.96000000000004;298.56;333.56;277.76000000000005;277.46000000000004;341.96000000000004;342.06000000000006;275.06;244.22491754036054;265.62235894841564;273.7412296467126;294.56;6360000.0;3540000.0;3590000.0;1480000.0;3590000.0;2840000.0;6380000.0;0.0;0.0;0.22949999999999998;0.015500000000000002;0.0;0.0;0.0;12557.142578125;3222.37451171875;1256.51525878906;21752.2421875;499977.7926915019;500591.8718937409;266063.94759169157;266063.94759169157;257770.97006859782;430542.39183029096;436030.9469220937;454275.222463958;471730.980663899;523674.2401055645;474741.213008853;454017.2255340639;454404.03783975996;466650.54303335864;457559.15090656106;402081.3729208007;479680.93362204725;436551.9870517963;436030.9469220937;288545.87390705565;288964.7057630673;469538.77293914376;201308.25784849038;262871.9657784429;273.6870511681191;4736170.679378065;2078221.2255833792;276823.36575585295;1814054.245302418;0;217;206;5;54;55;52;18;150;152;1772733639115.0745;683639942585.0563;1347756695715.3691;58055.91837924982;4157.572983905128;-0.0;0.0;6253884.392864587;1216436.2713323885;0.0;1125992.9844293871;3.651876803823266;0.3092941493560756
8257;2019-08-28 10:38:45.138;746;751;232;233;217;39;40;31;63;39;676;232;61;62;253;181;254;624;213;48;41;17;667;359;364;135;364;260;666;0.0;-1.0;2000.0;382.0;0.0;16;1;1;1;0;1;1;0;0;0;1;0;1;0;0;33354.90234375;22710.419921875;3905.35278320312;1991.71923828125;679.0;349551;702.0;0.0;Calculated values ==>;1566981525.138;347.76;348.26;296.36;296.46000000000004;294.86;277.06;274.27422755570615;277.16;276.26000000000005;279.46000000000004;277.06;340.76;296.36;279.26000000000005;279.36;298.46000000000004;291.26000000000005;298.56;335.56;277.96000000000004;277.26000000000005;343.36;341.06000000000006;274.86;241.49495122638035;262.5002047102346;274.27422755570615;294.46000000000004;6670000.0;3590000.0;3640000.0;1350000.0;3640000.0;2600000.0;6659999.999999999;0.0;0.0;0.3333333333333333;0.06366666666666666;0.0;0.0;0.0;22710.419921875;3905.35278320312;1991.71923828125;33354.90234375;496879.12825997773;497663.11581556755;263484.335799074;263915.44151158957;257430.52791450452;430214.79039162316;434293.55171347444;457862.98765851825;473241.2657668606;524354.4785167438;477446.6094999692;457619.169241473;457741.12423952157;466064.25039095;457159.53534223116;274158.1556737264;479421.7239390668;435720.79255775904;434473.7075064044;294410.04551340896;284776.6418597092;471092.8683005434;202413.54386636757;262871.9657784429;274.140458190498;4736630.142848591;2078515.2737835003;276850.44836207037;1814113.6737186015;0;217;207;5;54;55;52;18;150;153;1772950651179.709;683724886449.9132;1347919980035.0942;85149.81459738355;17105.916988975863;-0.0;0.0;6255078.390550954;1216613.5586330013;0.0;1125992.9844293871;3.574438884360009;0.33532774257746234
8258;2019-08-28 10:39:45.138;768;763;220;219;207;47;35;34;60;39;664;232;59;60;252;184;254;635;213;40;35;15;650;364;369;132;369;251;648;-2.0;0.0;1548.0;272.0;0.0;55;1;1;1;0;1;1;0;0;0;1;0;1;0;0;32417.49609375;22200.90625;5047.2646484375;1924.69384765625;671.0;349552;702.0;0.0;Calculated values ==>;1566981585.138;349.96000000000004;349.46000000000004;295.16;295.06;293.86;277.86;274.8017692304317;276.66;276.56;279.16;277.06;339.56000000000006;296.36;279.06;279.16;298.36;291.56;298.56;336.66;277.16;276.66;343.36;340.26;274.66;240.83765695389522;261.27494424493943;274.8017692304317;294.46000000000004;6500000.0;3640000.0;3690000.0;1320000.0;3690000.0;2510000.0;6480000.0;0.0;0.0;0.258;0.04533333333333334;0.0;0.0;0.0;22200.90625;5047.2646484375;1924.69384765625;32417.49609375;501478.4053394975;500994.4246590617;259610.3411977192;259204.14056482137;254556.09391447416;429879.7862731237;432113.16921278025;458935.4497092971;473630.5699406402;523848.21504112787;478562.99834679934;458815.81058686663;458935.4497092971;465209.63808539876;456758.77315419767;276499.578105835;483110.6705262933;433047.9251940826;432113.16921278025;294410.04551340896;281426.5920051367;471297.30857771443;203713.52259465668;262871.9657784429;274.6673097479181;4737178.246168904;2078889.5348349325;276883.0851377865;1814188.2788638652;0;217;207;5;54;55;52;18;150;153;1773170551179.709;683804986449.9132;1348073280035.0942;65847.25719557723;12130.464964565286;-0.0;0.0;6256336.699482562;1216857.1951492808;0.0;1125992.9844293871;2.672953885016854;0.2477981476063673
8259;2019-08-28 10:40:45.089;782;776;223;222;201;46;34;36;61;40;661;235;60;72;252;179;254;630;216;36;34;13;640;355;360;130;360;273;642;138.0;0.0;583.0;61.0;0.0;20;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21897.376953125;12651.912109375;3838.03149414062;2127.00268554688;660.0;349553;704.0;0.0;Calculated values ==>;1566981645.089;351.36;350.76;295.46000000000004;295.36;293.26000000000005;277.76000000000005;273.8482719121499;276.56;276.76000000000005;279.26000000000005;277.16;339.26;296.66;279.16;280.36;298.36;291.06;298.56;336.16;276.76000000000005;276.56;343.56000000000006;339.16;274.46000000000004;240.39332010688793;264.2163659402789;273.8482719121499;294.76000000000005;6400000.0;3550000.0;3600000.0;1300000.0;3600000.0;2730000.0;6420000.0;0.023;0.0;0.09716666666666667;0.010166666666666666;0.0;0.023;0.0;12651.912109375;3838.03149414062;2127.00268554688;21897.376953125;504256.7019541928;503281.52070732083;261236.80430716905;260812.58409015197;252629.43513728608;430477.46260093397;434197.24731978856;455488.6262873726;473985.80243904516;521764.5055385298;476147.795189124;455362.68259601;456866.96011813096;466507.67227632634;457534.26504509035;399728.80498694483;483052.2561388118;434555.4581654633;434197.24731978856;295247.87795992935;276820.84063482966;471368.7123706365;201505.60174812286;201505.60174812286;273.7686145005738;4737630.500467888;2079179.7377950158;276916.8217015034;1814262.2625289795;0;217;207;5;54;55;52;18;150;153;1773389072574.6187;683883522259.8807;1348230351655.0293;24678.683884397098;2743.6082913288888;-0.0;5351.907848148311;6257090.466245262;1216981.0445333635;0.0;1126037.5472387304;1.760449835058568;0.12624493517821075
8260;2019-08-28 10:41:45.150;779;777;233;233;204;40;34;31;52;39;669;237;54;83;252;176;254;640;214;37;34;11;642;352;357;133;357;280;644;-2.0;-1.0;1291.0;62.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21623.599609375;12679.6435546875;3326.888671875;1300.78869628906;661.0;349554;708.0;0.0;Calculated values ==>;1566981705.15;351.06000000000006;350.86;296.46000000000004;296.46000000000004;293.56;277.16;273.5264737036516;276.56;276.26000000000005;278.36;277.06;340.06000000000006;296.86;278.56;281.46000000000004;298.36;290.76000000000005;298.56;337.16;276.86;276.56;343.96000000000004;339.26;274.26000000000005;241.05796691057077;265.11578078379944;273.5264737036516;294.56;6420000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2800000.0;6440000.000000001;0.0;0.0;0.21516666666666667;0.010333333333333333;0.0;0.0;0.0;12679.6435546875;3326.888671875;1300.78869628906;21623.599609375;503678.6719458721;503231.1365984119;265562.2598554165;265562.2598554165;253634.75713462342;430671.36484660726;434929.85772998666;453153.49301004433;473501.00995365425;522024.20854232565;475484.3631547836;453411.7377115292;457103.31513209606;466935.48835395055;457609.2955309491;398464.45683850086;484284.68476775696;435458.00827567605;434929.85772998666;296923.61432157;277239.5186164033;470773.7228275629;200795.49717684247;201505.60174812286;273.4775238576765;4737993.543992617;2079391.0487071676;276945.41567074746;1814322.0308999335;0;217;207;5;54;55;52;18;150;153;1773604391260.0083;683962502475.0237;1348396420320.3298;54299.0287701106;2789.7749983907775;-0.0;0.0;6257749.282968641;1217027.2029409143;0.0;1126082.1918134317;3.2985349970095434;0.2737717931413846
8261;2019-08-28 10:42:45.130;773;773;235;235;214;37;34;29;26;39;686;238;31;73;252;176;254;654;213;38;34;12;650;351;356;138;356;283;652;94.0;-1.0;1702.0;50.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22769.25390625;12844.6220703125;3342.41088867188;1291.67822265625;651.0;349555;716.0;0.0;Calculated values ==>;1566981765.13;350.46000000000004;350.46000000000004;296.66;296.66;294.56;276.86;273.4187578820637;276.56;276.06;275.76000000000005;277.06;341.76;296.96000000000004;276.26000000000005;280.46000000000004;298.36;290.76000000000005;298.56;338.56000000000006;276.96000000000004;276.56;344.76;338.26;274.36;242.14157278889297;265.49620691782997;273.4187578820637;294.46000000000004;6500000.0;3510000.0;3560000.0;1380000.0;3560000.0;2830000.0;6520000.0;0.015666666666666666;0.0;0.2836666666666667;0.008333333333333333;0.0;0.015666666666666666;0.0;12844.6220703125;3342.41088867188;1291.67822265625;22769.25390625;502147.3599350618;501962.6685424858;265853.1041273419;265853.1041273419;257007.15673152308;430735.4089219946;435171.47162705613;449198.7671817963;472850.0741107318;523546.6853882367;475214.9394524614;449866.7784688756;455341.7322908774;467077.56566689035;457771.0809724508;276499.578105835;485435.18173217174;435871.12834967964;435171.47162705613;300275.376401361;273052.9745269728;470199.78104355885;200585.006692638;200585.006692638;273.3906086668875;4738363.361125216;2079603.680020039;276967.01236044854;1814377.589870457;0;217;207;5;54;55;52;18;150;153;1773818219960.0764;684043775375.0496;1348565264020.3835;70523.43672542457;2246.7897862576733;-0.0;3675.187950639217;6258789.123452364;1217069.1603236753;0.0;1126112.8081708413;4.373629935748268;0.33364995260321123
8262;2019-08-28 10:43:45.120;769;769;231;232;215;36;34;28;17;39;699;238;19;61;252;178;254;671;213;40;34;12;663;351;356;144;356;284;665;-1.0;-2.0;1595.0;103.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23113.34765625;13121.50390625;3500.57592773438;1278.86352539062;635.0;349556;718.0;0.0;Calculated values ==>;1566981825.12;350.06000000000006;350.06000000000006;296.26000000000005;296.36;294.66;276.76000000000005;273.4187578820637;276.56;275.96000000000004;274.86;277.06;343.06000000000006;296.96000000000004;275.06;279.26000000000005;298.36;290.96000000000004;298.56;340.26;277.16;276.56;344.96000000000004;336.66;274.36;243.40439225979637;265.62235894841564;273.4187578820637;294.46000000000004;6630000.0;3510000.0;3560000.0;1440000.0;3560000.0;2840000.0;6650000.0;0.0;0.0;0.2658333333333333;0.017166666666666667;0.0;0.0;0.0;13121.50390625;3500.57592773438;1278.86352539062;23113.34765625;500401.4376827448;500214.2293058361;263123.6853428753;263552.1716340887;256721.99960890954;430735.4089219946;435171.47162705613;447798.48855800054;472061.9191754798;524816.0856391918;475086.61042799166;448069.8293271927;453629.3038944689;467077.56566689035;458043.7097154469;274655.12810724555;486491.0551789333;436218.22072168795;435171.47162705613;301113.3779324612;266355.56789118156;469386.1838448776;200494.48241167047;200585.006692638;273.3550929791737;4738745.652410943;2079820.0283382877;276988.4299714037;1814434.605256228;0;217;207;5;54;55;52;18;150;153;1774031784359.2617;684128361274.7268;1348735335669.7346;65741.64830056607;4615.974207936722;-0.0;0.0;6259924.476566186;1217126.340491792;0.0;1126143.4296325522;3.9303862984212743;0.3309821777579528
8263;2019-08-28 10:44:45.151;768;767;226;227;210;37;34;28;18;38;699;236;18;52;252;180;254;689;214;42;35;13;680;353;358;147;358;284;681;84.0;0.0;1681.0;160.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22989.982421875;13402.724609375;3552.07275390625;1263.02392578125;617.0;349557;717.0;0.0;Calculated values ==>;1566981885.151;349.96000000000004;349.86;295.76000000000005;295.86;294.16;276.86;273.6339639331285;276.56;275.96000000000004;274.96000000000004;276.96000000000004;343.06000000000006;296.76000000000005;274.96000000000004;278.36;298.36;291.16;298.56;342.06000000000006;277.36;276.66;344.86;334.86;274.46000000000004;244.02132995426717;265.62235894841564;273.6339639331285;294.56;6800000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2840000.0;6809999.999999999;0.014;0.0;0.2801666666666666;0.02666666666666667;0.0;0.014;0.0;13402.724609375;3552.07275390625;1263.02392578125;22989.982421875;498664.72736463096;498432.20195656456;260111.67286859837;260505.20594715184;254146.66394032622;430607.02586249536;434686.96261437517;447934.2411239335;471565.593789997;524816.0856391918;474856.39805685816;447934.2411239335;452458.6826915199;466793.1479323858;457994.41410563304;272706.1672044302;487397.8967122241;436093.27495369175;434864.4174955049;300694.37409284414;258822.4845140824;469076.02605466876;200976.9324074694;200976.9324074694;273.5530039397783;4739130.045329589;2080041.1777779632;277009.62331111624;1814493.4076942801;0;217;207;5;54;55;52;18;150;153;1774246095029.752;684215706379.9266;1348905823710.1245;69189.20599206269;7149.309163925316;-0.0;3274.424791232497;6261049.481306821;1217224.4351761965;0.0;1126170.7306040928;4.370058234955791;0.3627578701988104
8264;2019-08-28 10:45:45.122;777;774;225;226;208;39;33;30;14;38;690;233;14;36;253;182;254;706;215;43;34;12;747;359;364;142;364;263;747;-2.0;-1.0;2204.0;392.0;0.0;1;0;0;1;1;0;1;0;0;0;1;0;1;0;0;35072.75390625;24964.919921875;4002.82299804688;1973.4953613281198;601.0;349558;714.0;0.0;Calculated values ==>;1566981945.122;350.86;350.56000000000006;295.66;295.76000000000005;293.96000000000004;277.06;274.27422755570615;276.46000000000004;276.16;274.56;276.96000000000004;342.16;296.46000000000004;274.56;276.76000000000005;298.46000000000004;291.36;298.56;343.76;277.46000000000004;276.56;344.56000000000006;333.26000000000005;274.36;242.98782864720522;262.9017227912062;274.27422755570615;294.66;7470000.0;3590000.0;3640000.0;1420000.0;3640000.0;2630000.0;7470000.0;0.0;0.0;0.36733333333333335;0.06533333333333333;0.0;0.0;0.0;24964.919921875;4002.82299804688;1973.4953613281198;35072.75390625;493488.8467418464;493051.51504374575;256627.70662369058;256972.84815406392;250977.12964626346;430214.79039162316;433017.6092021058;451243.52280556504;472226.9707426428;525550.2269689495;477182.96740941977;451243.52280556504;454030.6727851501;466064.25039095;457297.8295178155;267415.90704372583;482848.99653823255;434832.48858899495;433201.5241952028;299437.39939995663;252127.67657613798;469658.33171380573;202370.2127082588;200976.9324074694;274.1236132704764;4739613.667601504;2080360.753612477;277036.5812691753;1814556.3347293925;0;218;207;5;54;55;52;18;150;154;1774462590339.5935;684302364474.8633;1349069844395.0046;91419.46257574383;17462.82377502906;-0.0;0.0;6262387.2399812145;1217429.437151669;0.0;1126198.0042886778;3.519002224831906;0.3304459806098678
8265;2019-08-28 10:46:45.092;815;799;214;213;201;50;34;33;10;38;668;232;9;31;252;186;254;715;216;38;34;10;713;366;371;137;371;260;711;-2.0;-1.0;1632.0;228.0;0.0;31;0;0;1;1;0;1;0;0;0;1;0;1;0;0;33279.0625;23920.53515625;4825.044921875;1969.0466308593802;591.0;349559;708.0;0.0;Calculated values ==>;1566982005.092;354.66;353.06000000000006;294.56;294.46000000000004;293.26000000000005;278.16;275.0112864084945;276.56;276.46000000000004;274.16;276.96000000000004;339.96000000000004;296.36;274.06;276.26000000000005;298.36;291.76000000000005;298.56;344.66;276.96000000000004;276.56;343.96000000000004;332.26000000000005;274.16;241.92719264551067;262.5002047102346;275.0112864084945;294.76000000000005;7130000.0;3660000.0;3710000.0;1370000.0;3710000.0;2600000.0;7109999.999999999;0.0;0.0;0.272;0.038;0.0;0.0;0.0;23920.53515625;4825.044921875;1969.0466308593802;33279.0625;502072.3671636387;500043.67758862814;254293.9509378341;253949.00207699652;249925.7904582747;429743.705733735;431402.8193353848;451265.47346842394;472882.9073446267;523535.2861259336;477446.6094999692;451137.9901429202;453915.3865095028;464918.14033758733;456710.18191563094;269768.3686654617;488047.91857396084;432163.2314376127;431402.8193353848;296923.61432157;247943.99896000302;470138.0144479632;204245.5291973848;200976.9324074694;274.8819125765718;4740182.981272593;2080767.928715593;277069.4193585342;1814629.863512644;0;218;207;5;54;55;52;18;150;154;1774682980089.6987;684386022624.9032;1349226665945.0793;67189.42484172265;10103.914439521977;-0.0;0.0;6263708.319839959;1217659.045108824;0.0;1126198.0042886778;2.5164993868747048;0.23018619893327752
8266;2019-08-28 10:47:45.103;841;824;215;214;196;56;37;37;25;39;658;234;21;30;252;183;254;707;218;39;37;9;694;368;372;136;372;255;692;-2.0;0.0;1552.0;255.0;0.0;64;0;0;1;1;0;1;0;0;0;1;0;1;0;0;33208.3828125;23326.33203125;5870.9423828125;1921.76611328125;583.0;349560;700.0;0.0;Calculated values ==>;1566982065.103;357.26;355.56000000000006;294.66;294.56;292.76000000000005;278.76000000000005;275.2199585193972;276.86;276.86;275.66;277.06;338.96000000000004;296.56;275.26000000000005;276.16;298.36;291.46000000000004;298.56;343.86;277.06;276.86;343.16;331.46000000000004;274.06;241.71165711629368;261.82340779136865;275.2199585193972;294.96000000000004;6940000.000000001;3679999.9999999995;3720000.0000000005;1360000.0;3720000.0000000005;2550000.0;6920000.0;0.0;0.0;0.25866666666666666;0.042499999999999996;0.0;0.0;0.0;23326.33203125;5870.9423828125;1921.76611328125;33208.3828125;507291.465936909;505186.0182177971;255450.79222736834;255093.25566449037;248943.61198526926;429606.4342157736;431714.3608008603;454019.3154335267;473111.07959547755;522914.57455529104;478289.5541997574;453522.35598686896;454638.1590671916;464771.9671440336;455958.32650772657;271354.2196443932;488858.98645489087;432094.3283962027;431714.3608008603;293572.2367247113;244597.3647265701;470174.7356409916;204686.34779963037;200976.9324074694;275.06103759147624;4740737.144894148;2081161.7247909976;277101.84874232166;1814719.013081153;0;218;207;5;54;55;52;18;150;154;1774905920954.394;684467937639.7913;1349381194269.8682;64494.12762796785;11283.256483257852;-0.0;0.0;6264805.8839589115;1217837.3042077813;0.0;1126198.0042886778;2.4350809930865784;0.22872933742331383
8267;2019-08-28 10:48:45.143;844;829;225;224;203;54;38;40;44;41;654;237;40;44;252;177;254;687;220;41;39;8;650;365;370;136;370;272;650;-2.0;-2.0;1402.0;178.0;0.0;77;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23259.744140625;12795.93359375;5676.5859375;2075.44067382812;571.0;349561;691.0;0.0;Calculated values ==>;1566982125.143;357.56000000000006;356.06000000000006;295.66;295.56;293.46000000000004;278.56;274.9066339382667;276.96000000000004;277.16;277.56;277.26000000000005;338.56000000000006;296.86;277.16;277.56;298.36;290.86;298.56;341.86;277.26000000000005;277.06;342.26;330.26000000000005;273.96000000000004;241.71165711629368;264.08650396036035;274.9066339382667;295.16;6500000.0;3650000.0;3700000.0;1360000.0;3700000.0;2720000.0;6500000.0;0.0;0.0;0.23366666666666666;0.029666666666666668;0.0;0.0;0.0;12795.93359375;5676.5859375;2075.44067382812;23259.744140625;511467.6833078063;509524.49651257315;261562.55557044;261141.1562448279;252996.54460494226;429811.8947417682;432420.26882306463;453504.1853489216;473306.2826088756;521122.5012363719;476500.6850758661;452993.2620111009;453504.1853489216;465064.03014052816;455610.9404741268;276499.578105835;490360.6007763037;432980.8147056428;432607.708960572;289802.386634966;239577.9089402584;470076.5757111503;203958.39442286006;200976.9324074694;274.76652268015044;4741208.0263302745;2081462.944350268;277135.1810055641;1814815.3066366962;0;218;207;5;54;55;52;18;150;154;1775128669354.2524;684549592039.7394;1349539399669.7676;58310.5331463897;7894.839378219278;-0.0;0.0;6265829.938379496;1217997.228218169;0.0;1126198.0042886778;3.2219924442060828;0.29599119473970903
8268;2019-08-28 10:49:45.094;819;804;239;239;215;47;38;39;54;42;658;240;51;66;252;176;254;586;221;38;38;7;633;359;364;135;364;282;633;-1.0;-1.0;641.0;30.0;0.0;61;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23825.392578125;12485.8720703125;5116.83251953125;2175.505859375;624.0;349562;684.0;15.0;Calculated values ==>;1566982185.094;355.06000000000006;353.56000000000006;297.06;297.06;294.66;277.86;274.27422755570615;276.96000000000004;277.06;278.56;277.36;338.96000000000004;297.16;278.26000000000005;279.76000000000005;298.36;290.76000000000005;298.56;331.76000000000005;276.96000000000004;276.96000000000004;341.56000000000006;335.56;273.86;241.49495122638035;265.3697278774862;274.27422755570615;295.26000000000005;6330000.0;3590000.0;3640000.0;1350000.0;3640000.0;2820000.0;6330000.0;0.0;0.0;0.10683333333333334;0.005;0.0;0.0;0.03776688284075799;12485.8720703125;5116.83251953125;2175.505859375;23825.392578125;509698.3055599256;507758.93246942543;269627.76608698774;269627.76608698774;258464.6870844107;430214.79039162316;433931.68165179034;453066.69285994966;473533.6025564079;520718.11458442704;475572.3761989214;452677.05023296707;454613.9990322889;465933.5026396987;456465.7803006746;403718.1026258675;477582.7494820761;433931.68165179034;433931.68165179034;286870.6033266602;261751.83340796042;470113.5034453777;202605.17061797777;200976.9324074694;274.2148959184706;4741600.082030481;2081673.4540081522;277170.5766300808;1814905.1783356161;0;218;207;5;54;55;52;18;150;154;1775348689525.0364;684630825645.0288;1349705463940.3594;26757.639292850665;1337.5416641369998;-0.0;0.0;6266538.2608828405;1218074.1018956471;0.0;1126198.0042886778;1.4205117813425552;0.12138610535405482
8269;2019-08-28 10:50:45.134;786;774;240;239;221;40;36;34;58;41;671;241;55;76;252;178;253;507;220;35;37;5;627;354;359;134;359;287;628;146.0;-1.0;609.0;8.0;0.0;32;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23787.31640625;12316.0546875;4096.39013671875;2216.044921875;731.0;349563;676.0;14.0;Calculated values ==>;1566982245.134;351.76;350.56000000000006;297.16;297.06;295.26000000000005;277.16;273.7412296467126;276.76000000000005;276.56;278.96000000000004;277.26000000000005;340.26;297.26000000000005;278.66;280.76000000000005;298.36;290.96000000000004;298.46000000000004;323.86;276.66;276.86;340.76;346.26;273.66;241.2770596917726;265.9988726020314;273.7412296467126;295.16;6270000.0;3540000.0;3590000.0;1340000.0;3590000.0;2870000.0;6280000.0;0.024333333333333332;0.0;0.10149999999999999;0.0013333333333333333;0.0;0.024333333333333332;0.035034565624230345;12316.0546875;4096.39013671875;2216.044921875;23787.31640625;505952.11427867226;504294.4891549542;398305.7052928315;270188.79393048974;261319.07710919387;430542.39183029096;434799.06761956174;452720.3952234358;473565.85517348704;521663.3113264112;475046.9441983372;452327.0077180467;455056.33852351905;466650.54303335864;457559.15090656106;406252.1526366083;465886.5753827453;434621.1652425816;434976.4790924014;283520.3318566784;306560.99450073834;470052.5991512875;201410.1123051374;201410.1123051374;273.72684451801933;4741997.119120148;2081880.2745194845;277207.1972840723;1814982.0063756064;0;218;207;5;54;55;52;18;150;154;1775565734124.8984;684711579444.9775;1349876277740.2507;25507.993716207286;358.1899824615335;-0.0;5683.448258490091;6266974.098188934;1218088.2424134244;0.0;1126245.397932181;1.693622638613236;0.10963619062901464
8270;2019-08-28 10:51:45.115;761;756;237;236;219;36;35;31;58;40;685;241;57;75;252;180;253;497;220;33;36;3;639;355;359;131;359;274;638;-1.0;-1.0;1466.0;143.0;0.0;22;0;0;1;0;1;1;0;0;0;1;0;1;0;0;32865.40234375;21703.775390625;3922.93994140625;2111.98974609375;769.0;349564;668.0;0.0;Calculated values ==>;1566982305.115;349.26;348.76;296.86;296.76000000000005;295.06;276.76000000000005;273.8482719121499;276.66;276.26000000000005;278.96000000000004;277.16;341.66;297.26000000000005;278.86;280.66;298.36;291.16;298.46000000000004;322.86;276.46000000000004;276.76000000000005;339.96000000000004;350.06000000000006;273.46000000000004;240.61611355647437;264.3458800820626;273.8482719121499;295.16;6390000.0;3550000.0;3590000.0;1310000.0;3590000.0;2740000.0;6380000.0;0.0;0.0;0.24433333333333335;0.02383333333333333;0.0;0.0;0.0;21703.775390625;3922.93994140625;2111.98974609375;32865.40234375;501565.73643467604;500992.48163438274;268056.56876077614;267547.28106506047;259808.59488601182;430477.46260093397;434621.1652425816;454942.7025509455;473856.7996405058;524162.9485343869;476700.90493710723;454816.10878090456;457078.1538310574;466650.54303335864;457671.52647964493;399715.5101358979;462819.86537458125;434263.8640799596;434799.06761956174;280170.41352433193;322491.0997442508;470261.8718852021;201390.2486765733;201410.1123051374;273.7235580725098;4742469.075609081;2082163.6833286649;277243.252818404;1815048.8129640769;0;218;208;5;54;55;52;18;150;154;1775781065914.7068;684791054269.9067;1350044524445.1008;61951.31622997161;6408.107019805654;-0.0;0.0;6267702.694975769;1218144.6103662206;0.0;1126292.745002971;2.46440571242405;0.22044496806029096
8271;2019-08-28 10:52:45.155;757;754;232;231;218;39;32;32;56;39;695;239;55;59;252;184;253;548;220;36;32;2;642;358;363;129;363;259;641;-2.0;-1.0;1751.0;267.0;0.0;39;0;0;1;0;1;1;0;0;0;1;0;1;0;0;32943.36328125;21887.6015625;4494.138671875;2012.89978027344;775.0;349565;657.0;0.0;Calculated values ==>;1566982365.155;348.86;348.56000000000006;296.36;296.26000000000005;294.96000000000004;277.06;274.1680685717883;276.36;276.36;278.76000000000005;277.06;342.66;297.06;278.66;279.06;298.36;291.56;298.46000000000004;327.96000000000004;276.76000000000005;276.36;338.86;350.66;273.36;240.16925963744896;262.3656120759269;274.1680685717883;295.16;6420000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2590000.0;6409999.999999999;0.0;0.0;0.29183333333333333;0.0445;0.0;0.0;0.0;21887.6015625;4494.138671875;2012.89978027344;32943.36328125;500751.666854664;500443.84924801526;265335.5055253632;264867.0703996324;259212.64216705612;430280.9020939914;433086.23799672595;457170.5059952601;474018.0131486867;526376.5877204826;478348.3443382114;457048.2817727584;457536.6205905837;466077.4508732314;457735.83342595893;397786.6066357155;470732.9924324616;433816.67410848953;433086.23799672595;275564.83829863765;325007.27902157017;470433.62886287016;202022.1758257516;201410.1123051374;273.98360939252177;4743017.847593195;2082527.1869773597;277277.6498138215;1815119.0020473574;0;218;208;5;54;55;52;18;150;154;1775997810314.569;684869106269.8572;1350204531044.9993;74460.78768780157;11944.309660151774;-0.0;0.0;6268840.220352717;1218297.64912966;0.0;1126292.745002971;3.043007317697214;0.28501795120401413
8272;2019-08-28 10:53:48.076;770;765;233;233;216;42;33;33;55;40;692;238;54;53;252;187;253;595;221;38;33;2;628;358;363;140;363;261;629;-2.0;-1.0;1494.0;180.0;0.0;45;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23095.833984375;12425.505859375;4434.80126953125;1179.92883300781;770.0;349566;648.0;0.0;Calculated values ==>;1566982428.076;350.16;349.66;296.46000000000004;296.46000000000004;294.76000000000005;277.36;274.1680685717883;276.46000000000004;276.46000000000004;278.66;277.16;342.36;296.96000000000004;278.56;278.46000000000004;298.36;291.86;298.46000000000004;332.66;276.96000000000004;276.46000000000004;337.96000000000004;350.16;273.36;242.56692532238324;262.63441904999945;274.1680685717883;295.26000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2610000.0;6290000.0;0.0;0.0;0.249;0.030000000000000002;0.0;0.0;0.0;12425.505859375;4434.80126953125;1179.92883300781;23095.833984375;503769.7511096642;503020.43122090003;266870.10087596724;266870.10087596724;259119.68918196653;430280.9020939914;433269.66867335857;456722.2913988086;472686.4266018815;525912.6860894728;477989.6663508223;456599.3875696608;456476.3869257851;466077.4508732314;458147.9488794607;405762.14583005494;479398.4299564211;434178.6716885159;433269.66867335857;271797.11229066993;322910.4453824919;468941.17327746755;202093.70749297473;201410.1123051374;274.01146800223563;4743507.575694773;2082827.0501762796;277305.5520317643;1815197.032301536;0;218;208;5;54;55;52;18;150;154;1776226213544.583;684953735014.8623;1350368125645.0093;63402.51739255263;8005.423973534785;-0.0;0.0;6270045.011605423;1218471.9904060548;0.0;1126292.745002971;3.958259831902502;0.3624174720467546
8273;2019-08-28 10:54:45.126;775;768;235;234;215;40;33;32;59;40;681;240;58;67;252;187;253;586;221;39;34;2;621;353;358;147;358;279;622;240.0;0.0;836.0;0.0;0.0;19;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22333.439453125;12230.9951171875;3571.80810546875;1243.47680664062;765.0;349567;639.0;0.0;Calculated values ==>;1566982485.126;350.66;349.96000000000004;296.66;296.56;294.66;277.16;273.6339639331285;276.46000000000004;276.36;279.06;277.16;341.26;297.16;278.96000000000004;279.86;298.36;291.86;298.46000000000004;331.76000000000005;277.06;276.56;337.06;349.66;273.36;244.02132995426717;264.9883086891361;273.6339639331285;295.26000000000005;6210000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2790000.0;6220000.0;0.04;0.0;0.13933333333333334;0.0;0.0;0.04;0.0;12230.9951171875;3571.80810546875;1243.47680664062;22333.439453125;505059.5328260987;504055.2497650136;268626.0210515275;268082.909285772;259140.7245838374;430607.02586249536;434509.0152533873;454225.31687248964;471764.18514258164;523349.1042894301;475954.5585113741;454097.2039778904;455245.99642298365;466793.1479323858;458946.73561710375;409036.7944695438;478890.53035787767;435569.4238987748;434686.96261437517;268029.79939014546;320813.78693149507;467976.1614092546;201183.85751793825;201183.85751793825;273.6339639331285;4743867.539590252;2083022.4187012154;277324.7541556013;1815260.473560489;0;218;208;5;54;55;52;18;150;154;1776431878794.4111;685035601764.7938;1350522160644.8806;35257.11000340083;0.0;-0.0;9340.124203857476;6270826.752124622;1218535.4222723476;0.0;1126366.75251483;2.616244373001648;0.16029397652596147
