;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8274;2019-08-28 10:55:45.097;764;761;235;235;218;37;34;29;62;40;678;240;60;75;252;187;253;571;220;38;35;3;622;351;356;145;356;286;624;-3.0;-2.0;751.0;17.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22252.64453125;12233.033203125;3110.88208007812;1284.49377441406;760.0;349568;630.0;0.0;Calculated values ==>;1566982545.097;349.56000000000006;349.26;296.66;296.66;294.96000000000004;276.86;273.4187578820637;276.56;276.06;279.36;277.16;340.96000000000004;297.16;279.16;280.66;298.36;291.86;298.46000000000004;330.26000000000005;276.96000000000004;276.66;336.16;349.16;273.46000000000004;243.61107973660833;265.87368984753493;273.4187578820637;295.16;6220000.0;3510000.0;3560000.0;1450000.0;3560000.0;2860000.0;6240000.0;0.0;0.0;0.12516666666666668;0.0028333333333333335;0.0;0.0;0.0;12233.033203125;3110.88208007812;1284.49377441406;22252.64453125;503531.6250761081;502954.135297558;268412.6184305352;268412.6184305352;260288.45520756132;430735.4089219946;435171.47162705613;453415.42021883006;472028.77388759464;522473.579694172;475060.0647058035;453155.0512399479;455095.60185769806;467077.56566689035;459263.6713298943;408589.68373878504;476413.24685093545;435871.12834967964;435347.08258078195;264262.8888514036;318717.3015803363;468352.8904771392;200575.42423436148;201183.85751793825;273.38685010321234;4744238.910707012;2083226.187068066;277345.81039499096;1815316.1357289369;0;218;208;5;54;55;52;18;150;154;1776645975264.2546;685123159424.7297;1350691578719.7566;31647.13949738932;758.7028210212037;-0.0;0.0;6271384.018061272;1218541.741739965;0.0;1126444.549263194;1.9488239798602969;0.16135202662219975
8275;2019-08-28 10:56:45.117;752;753;235;236;217;35;34;27;64;39;681;238;62;76;252;187;253;582;218;38;35;7;636;347;352;140;352;286;637;83.0;-1.0;720.0;42.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22901.244140625;12486.7890625;3301.20825195312;1295.85620117188;764.0;349569;621.0;0.0;Calculated values ==>;1566982605.117;348.36;348.46000000000004;296.66;296.76000000000005;294.86;276.66;272.9856168485579;276.56;275.86;279.56;277.06;341.26;296.96000000000004;279.36;280.76000000000005;298.36;291.86;298.46000000000004;331.36;276.96000000000004;276.66;335.26000000000005;349.56000000000006;273.86;242.56692532238324;265.87368984753493;272.9856168485579;294.96000000000004;6360000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2860000.0;6370000.0;0.013833333333333333;0.0;0.12000000000000001;0.007;0.0;0.013833333333333333;0.0;12486.7890625;3301.20825195312;1295.85620117188;22901.244140625;500646.1050439096;500685.74190482876;267136.87179296673;267641.16379380564;259043.54103284414;430988.63858405815;436125.4985198589;453675.27712054906;472588.21769833704;522785.81546078087;474829.35640168586;453415.42021883006;455223.9965021649;467643.2708070926;459893.22604025964;401504.6407132559;476498.0063611259;436811.2778682478;436297.5886246484;260496.36997498586;320394.4760798638;469435.60934050113;199442.35609791114;199442.35609791114;272.9238278179514;4744615.318541455;2083432.2542538724;277367.3204791716;1815369.5876265946;0;218;208;5;54;55;52;18;150;154;1776858446065.031;685208687925.0424;1350863235920.384;30507.950522716554;1889.95277269813;-0.0;3276.497383286532;6271902.149799694;1218563.82122737;0.0;1126471.862509536;2.0881940158333236;0.1591989836397396
8276;2019-08-28 10:57:45.138;754;753;238;240;219;33;35;25;55;37;687;235;55;63;252;187;253;627;220;39;36;6;711;346;351;137;351;260;712;207.0;-1.0;257.0;112.0;2.0;1;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35724.03515625;24010.888671875;3848.607421875;1166.51379394531;766.0;349570;612.0;0.0;Calculated values ==>;1566982665.138;348.56000000000006;348.46000000000004;296.96000000000004;297.16;295.06;276.46000000000004;272.8767566201714;276.66;275.66;278.66;276.86;341.86;296.66;278.66;279.46000000000004;298.36;291.86;298.46000000000004;335.86;277.06;276.76000000000005;334.36;349.76;273.76000000000005;241.92719264551067;262.5002047102346;272.8767566201714;295.16;7109999.999999999;3460000.0;3510000.0;1370000.0;3510000.0;2600000.0;7120000.0;0.034499999999999996;0.0;0.04283333333333333;0.018666666666666668;0.0003333333333333333;0.03483333333333333;0.0;24010.888671875;3848.607421875;1166.51379394531;35724.03515625;493705.7775889026;493463.9534782235;263091.5058181036;263888.9301863343;256000.46180665388;431051.2098666511;436532.23248102295;456885.48860860226;472785.1150065333;525480.065522103;477780.31945874693;456885.48860860226;457862.98765851825;467784.0527092802;460049.72880603187;269471.54107316554;474432.9232921395;437212.9964797356;436703.0500240613;256730.23209357203;321233.1047070471;469744.696391452;198742.66110878694;199358.43952705793;272.6430226347863;4745104.033525248;2083736.5080194215;277387.84741101204;1815429.1902774146;0;218;209;5;54;55;52;18;150;154;1777069419879.7092;685291817009.9155;1351027093250.134;11057.117777908754;5058.704658609748;-0.0;8267.503932312282;6272248.646599787;1218621.7469727935;0.0;1126568.0961903564;0.8400509220238139;0.05743647524497893
8277;2019-08-28 10:58:45.108;796;781;234;236;219;33;28;24;33;36;679;233;35;50;253;187;253;678;218;32;29;6;710;351;356;134;356;258;710;-1.0;0.0;1885.0;245.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26092.150390625;13866.1201171875;3792.1669921875;1185.58361816406;766.0;349571;600.0;0.0;Calculated values ==>;1566982725.108;352.76;351.26;296.56;296.76000000000005;295.06;276.46000000000004;273.4187578820637;275.96000000000004;275.56;276.46000000000004;276.76000000000005;341.06000000000006;296.46000000000004;276.66;278.16;298.46000000000004;291.86;298.46000000000004;340.96000000000004;276.36;276.06;333.16;349.76;273.76000000000005;241.2770596917726;262.23063862743834;273.4187578820637;294.96000000000004;7100000.0;3510000.0;3560000.0;1340000.0;3560000.0;2580000.0;7100000.0;0.0;0.0;0.3141666666666667;0.04083333333333334;0.0;0.0;0.0;13866.1201171875;3792.1669921875;1185.58361816406;26092.150390625;499719.9258242164;497625.83478601946;261637.67156262192;262416.9768313595;256087.09572278475;430735.4089219946;434107.6725091814;454503.73903592775;473079.2034362849;524820.5138512185;477806.91944926616;454751.82338565396;456599.5954917432;467206.3499891093;459263.6713298943;269548.6851121024;482622.6916237857;434818.82438352716;434286.206695374;251709.28920128586;321233.1047070471;470150.4971034627;200319.9214680205;199358.43952705793;273.28655011559874;4745618.910837611;2084051.9919386108;277407.4384223831;1815492.8315610022;0;218;209;5;54;55;52;18;150;154;1777281413829.8103;685373076359.9543;1351182415550.2083;79856.08268591753;11018.081838447224;-0.0;0.0;6273005.877799012;1218755.6532070558;0.0;1126636.957608559;4.822478663662144;0.4403646968624919
8278;2019-08-28 10:59:45.119;832;797;213;211;203;40;27;27;28;36;672;234;30;57;252;190;253;651;217;32;27;6;638;359;364;133;364;275;639;-2.0;-1.0;1367.0;270.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20619.775390625;12619.0634765625;3225.46557617188;1267.23071289062;763.0;349572;588.0;0.0;Calculated values ==>;1566982785.119;356.36;352.86;294.46000000000004;294.26000000000005;293.46000000000004;277.16;274.27422755570615;275.86;275.86;275.96000000000004;276.76000000000005;340.36;296.56;276.16;278.86;298.36;292.16;298.46000000000004;338.26;276.36;275.86;331.96000000000004;349.46000000000004;273.76000000000005;241.05796691057077;264.4750485637546;274.27422755570615;294.86;6380000.0;3590000.0;3640000.0;1330000.0;3640000.0;2750000.0;6390000.0;0.0;0.0;0.22783333333333333;0.045000000000000005;0.0;0.0;0.0;12619.0634765625;3225.46557617188;1267.23071289062;20619.775390625;510942.3745908809;506316.2877939439;257317.6337097711;256532.78569464068;253499.3995194496;430214.79039162316;431902.01850380714;450914.52589683863;473209.4130839679;522739.676253858;475780.1382644174;451175.4201514005;454647.5815120362;465933.5026396987;458398.85392048856;400326.0158656782;486416.2860017448;432833.13015370606;431902.01850380714;246688.97952812296;319975.17213553557;470285.29593420913;202275.7893876556;199358.43952705793;274.0868899571236;4746008.248250699;2084272.7422650652;277427.8822891358;1815551.3225537082;0;218;209;5;54;55;52;18;150;154;1777497453429.5151;685453191044.8448;1351342344864.9897;56648.19213467553;12060.427794594912;-0.0;0.0;6274143.62196916;1218948.0093792358;0.0;1126636.957608559;4.0152866140217744;0.38578124777229233
8279;2019-08-28 11:00:45.139;825;793;213;212;197;49;31;31;16;36;681;235;19;59;252;191;253;585;220;33;31;7;633;363;368;132;368;286;634;-2.0;-1.0;1319.0;176.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19211.86328125;12465.263671875;3172.052734375;1324.9990234375;760.0;349573;577.0;0.0;Calculated values ==>;1566982845.139;355.66;352.46000000000004;294.46000000000004;294.36;292.86;278.06;274.69669130483857;276.26000000000005;276.26000000000005;274.76000000000005;276.76000000000005;341.26;296.66;275.06;279.06;298.36;292.26000000000005;298.46000000000004;331.66;276.46000000000004;276.26000000000005;330.86;349.16;273.86;240.83765695389522;265.87368984753493;274.69669130483857;295.16;6330000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2860000.0;6340000.0;0.0;0.0;0.21983333333333333;0.029333333333333333;0.0;0.0;0.0;12465.263671875;3172.052734375;1324.9990234375;19211.86328125;510470.46203769156;506239.1305355198;257598.22478223994;257199.37032080002;251537.4774162305;429947.3805835815;431616.2614627105;447283.6607595448;473339.41292369686;522785.81546078087;474482.8938620039;447693.51814574434;453024.6728033028;465354.9656912107;457893.7095298428;403178.95641276776;477312.6231287615;431994.6062598477;431616.2614627105;242087.5637286956;318717.3015803363;470517.4266440292;203469.72408360528;199358.43952705793;274.5684179246388;4746340.2892163;2084481.8480032557;277449.4914042365;1815604.6529771634;0;218;209;5;54;55;52;18;150;154;1777717126629.4453;685532717544.8196;1351510700964.9363;53598.43041259404;7833.3992751057685;-0.0;0.0;6275062.6500640465;1219113.8465320615;0.0;1126636.957608559;3.6216653287900553;0.3355411619172343
8280;2019-08-28 11:01:45.080;796;786;230;230;206;52;33;34;2;38;699;236;5;53;252;191;253;594;223;35;34;9;648;363;368;130;368;282;647;-2.0;-1.0;1251.0;145.0;3.0;0;100;1;1;1;0;1;0;0;0;1;0;0;0;0;31600.51953125;23299.486328125;3248.51293945312;1301.81225585938;766.0;349574;567.0;0.0;Calculated values ==>;1566982905.08;352.76;351.76;296.16;296.16;293.76000000000005;278.36;274.69669130483857;276.46000000000004;276.56;273.36;276.96000000000004;343.06000000000006;296.76000000000005;273.66;278.46000000000004;298.36;292.26000000000005;298.46000000000004;332.56;276.66;276.56;329.86;349.76;274.06;240.39332010688793;265.3697278774862;274.69669130483857;295.46000000000004;6480000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2820000.0;6470000.0;0.0;0.0;0.2085;0.024166666666666666;0.0005;0.0005;0.0;23299.486328125;3248.51293945312;1301.81225585938;31600.51953125;505381.2900915099;504150.51361242356;263949.80808891094;263949.80808891094;254232.50806370802;429947.3805835815;431994.6062598477;446130.6044537548;473792.32411537116;524974.6629781417;475113.5611048625;446542.3691745937;452936.94037847384;465354.9656912107;457893.7095298428;393349.4895158611;477114.7656014771;432370.4908045253;432182.85202778585;237904.88540968279;321233.1047070471;470980.00866618974;203509.83441291354;263949.80808891094;274.58391994598344;4746763.309360381;2084779.5945142563;277471.359972966;1815658.1050781298;0;219;209;5;54;55;52;18;150;154;1777937709509.3892;685611240254.7996;1351680933404.893;50586.4305535154;6463.862544454175;-0.0;84.11652196943746;6275930.003501488;1219232.8732224097;0.0;1126637.657890287;2.0515187175272818;0.18926900062907978
8281;2019-08-28 11:02:45.120;775;774;240;240;223;51;34;36;9;39;712;234;6;26;252;191;253;635;222;37;35;10;667;362;367;131;366;265;667;-1.0;-1.0;1282.0;164.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;0;0;0;32169.201171875;22690.380859375;3429.83374023438;1219.13696289062;764.0;349575;529.0;621.0;Calculated values ==>;1566982965.12;350.66;350.56000000000006;297.16;297.16;295.46000000000004;278.26000000000005;274.5913991737795;276.56;276.76000000000005;274.06;277.06;344.36;296.56;273.76000000000005;275.76000000000005;298.36;292.26000000000005;298.46000000000004;336.66;276.86;276.66;326.06;349.56000000000006;274.16;240.61611355647437;263.1675429290057;274.5913991737795;295.36;6670000.0;3620000.0000000005;3670000.0000000005;1310000.0;3660000.0;2650000.0;6670000.0;0.0;0.0;0.21366666666666667;0.02733333333333333;0.0;0.0;1.5508998957168882;22690.380859375;3429.83374023438;1219.13696289062;32169.201171875;500840.9259155515;500705.4274995094;266978.15236455016;266978.15236455016;259711.85353523903;430014.67791919125;432439.757026355;450241.87065580185;473759.9231585776;527647.2772364118;477044.142430252;449853.1226543457;452422.89199155435;465644.78589503816;458054.80583079654;273588.2747059908;480963.3792889772;432997.62667057913;432626.2974239531;222014.15119762826;320394.4760798638;470943.72446171107;203221.9865122764;263949.80808891094;274.4679091124025;4747295.077975462;2085163.098906504;277492.38188838237;1815713.795069018;0;219;209;5;54;55;52;18;150;154;1778158356509.249;685689592454.7498;1351845142804.7888;52779.91524533327;7317.727503951213;-0.0;0.0;6276791.963973408;1219347.7963704625;0.0;1126638.3593286169;2.198210246936411;0.2040907920470532
8282;2019-08-28 11:03:45.081;784;723;237;238;225;49;35;36;32;40;709;234;27;22;252;193;253;650;221;39;35;11;684;361;366;131;365;255;684;-1.0;-1.0;1383.0;105.0;0.0;3;99;1;1;1;0;1;0;0;0;1;0;0;0;0;33268.62109375;23154.677734375;3611.46313476562;1164.24975585938;612.0;349576;632.0;11.0;Calculated values ==>;1566983025.081;351.56000000000006;345.46000000000004;296.86;296.96000000000004;295.66;278.06;274.4858918419099;276.66;276.76000000000005;276.36;277.16;344.06000000000006;296.56;275.86;275.36;298.36;292.46000000000004;298.46000000000004;338.16;277.06;276.66;336.36;334.36;274.26000000000005;240.61611355647437;261.82340779136865;274.4858918419099;295.26000000000005;6840000.000000001;3610000.0;3660000.0;1310000.0;3650000.0;2550000.0;6840000.000000001;0.0;0.0;0.2305;0.0175;0.0;0.0;0.027713485207767646;23154.677734375;3611.46313476562;1164.24975585938;33268.62109375;500484.43644682044;491979.15401391656;264410.58876665164;264836.62138799863;259558.90116893838;430081.6785162784;432880.6149027872;454884.978498866;473856.7996405058;528116.1407944808;478289.5541997574;454267.16347038187;453646.7552543951;465789.28146489616;458490.3299223953;271789.30054276873;481289.6069559395;433616.79160117084;432880.6149027872;265099.94585879904;256730.23209357203;471041.0630420859;203081.87094749586;263949.80808891094;274.4089968393239;4747840.038707993;2085544.8927353506;277512.2305344281;1815772.4344028179;0;219;209;5;54;55;52;18;150;154;1778378113574.997;685768141365.0171;1352001041405.3193;58040.61629059083;4689.285861655327;-0.0;0.0;6277714.868128136;1219447.789777527;0.0;1126638.3593286169;2.2459371583617496;0.19769361319623258
8283;2019-08-28 11:04:45.082;805;752;228;227;215;48;36;36;45;41;697;234;41;32;252;195;253;668;219;40;36;12;654;361;366;132;366;268;656;-3.0;0.0;1263.0;133.0;0.0;16;88;100;1;0;0;1;0;0;0;1;0;0;0;0;22270.57421875;12900.90625;3833.55004882812;1155.04187011719;626.0;349577;631.0;0.0;Calculated values ==>;1566983085.082;353.66;348.36;295.96000000000004;295.86;294.66;277.96000000000004;274.4858918419099;276.76000000000005;276.76000000000005;277.66;277.26000000000005;342.86;296.56;277.26000000000005;276.36;298.36;292.66;298.46000000000004;339.96000000000004;277.16;276.76000000000005;336.26000000000005;335.76000000000005;274.36;240.83765695389522;263.56353331371673;274.4858918419099;295.06;6540000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;2680000.0;6559999.999999999;0.0;0.0;0.21050000000000002;0.022166666666666668;0.0;0.0;0.0;12900.90625;3833.55004882812;1155.04187011719;22270.57421875;506032.25757968583;498755.4116874953;262443.0111841543;262018.01002154054;257182.85783924145;430081.6785162784;433065.50215134333;454313.26469778223;473824.5983165287;525874.1396487146;476666.9288697633;453808.1434416201;452664.88030591793;465644.78589503816;458764.56239000184;275248.7596294537;487023.5402153929;433799.4536676275;433065.50215134333;264681.4149301396;262588.8327430989;471004.98279486166;203011.9310464327;263949.80808891094;274.38190557220594;4748302.873048815;2085845.3609425775;277531.55828674504;1815834.4772133024;0;219;209;5;54;55;52;18;150;154;1778597717234.7317;685847042679.9218;1352157944020.13;52898.93073360908;5940.512647090176;-0.0;0.0;6278639.379760491;1219536.3729080206;0.0;1126638.3593286169;3.28904940904601;0.29524365941797076
8284;2019-08-28 11:05:45.112;807;773;221;221;205;46;37;37;52;42;692;236;49;51;252;194;253;643;220;40;37;13;647;360;365;132;365;278;648;-1.0;-1.0;977.0;47.0;0.0;22;78;100;1;0;0;1;0;0;0;1;0;0;0;0;20949.509765625;12753.3779296875;3914.0830078125;1145.26708984375;671.0;349578;623.0;18.0;Calculated values ==>;1566983145.112;353.86;350.46000000000004;295.26000000000005;295.26000000000005;293.66;277.76000000000005;274.38016830617;276.86;276.86;278.36;277.36;342.36;296.76000000000005;278.06;278.26000000000005;298.36;292.56;298.46000000000004;337.46000000000004;277.16;276.86;335.46000000000004;340.26;274.46000000000004;240.83765695389522;264.86050150153983;274.38016830617;295.16;6470000.0;3600000.0;3650000.0;1320000.0;3650000.0;2780000.0;6480000.0;0.0;0.0;0.16283333333333333;0.007833333333333333;0.0;0.0;0.0452027043493485;12753.3779296875;3914.0830078125;1145.26708984375;20949.509765625;506915.7388271577;502331.8136806797;260019.87181535497;260019.87181535497;253816.7412004523;430148.3826014536;433500.59072566376;453498.0135181044;473921.58982693544;524567.5484426317;475625.51491902105;453111.7766587396;453369.39110632264;465789.28146489616;458786.89483575965;394157.0022672768;484278.0649870175;434047.17992658;433500.59072566376;261333.34086894934;281426.5920051367;471102.4418883194;202890.0655924506;263949.80808891094;274.33003402635376;4748663.220498863;2086059.2535368237;277550.7371126896;1815899.0731038814;0;219;209;5;54;55;52;18;150;154;1778817126884.6272;685926282279.884;1352321825920.0518;40807.32752056062;2100.996947650972;-0.0;0.0;6279420.655688313;1219603.4189942349;0.0;1126638.3593286169;2.4088575541233435;0.20526651468221763
8285;2019-08-28 11:06:45.123;793;771;225;224;204;43;37;37;55;43;697;237;53;59;253;191;253;644;222;37;37;14;648;359;364;133;364;281;650;-2.0;-1.0;1131.0;0.0;1.0;20;71;100;1;0;0;1;0;0;0;1;0;0;0;0;20718.072265625;12742.9384765625;3881.67041015625;1129.04125976562;748.0;349579;610.0;17.0;Calculated values ==>;1566983205.123;352.46000000000004;350.26;295.66;295.56;293.56;277.46000000000004;274.27422755570615;276.86;276.86;278.66;277.46000000000004;342.86;296.86;278.46000000000004;279.06;298.46000000000004;292.26000000000005;298.46000000000004;337.56000000000006;276.86;276.86;334.16;347.96000000000004;274.56;241.05796691057077;265.2429198363724;274.27422755570615;295.36;6480000.0;3590000.0;3640000.0;1330000.0;3640000.0;2810000.0;6500000.0;0.0;0.0;0.1885;0.0;0.00016666666666666666;0.00016666666666666666;0.04249809532747892;12742.9384765625;3881.67041015625;1129.04125976562;20718.072265625;504985.5535357931;501879.9947694608;261562.55557044;261141.1562448279;253359.41921001178;430214.79039162316;433749.95420475816;453368.73255117465;473889.5882477202;524846.7565355804;475356.45074034954;453110.0486498489;453884.60670085205;466064.25039095;458535.8290576415;393349.4895158611;484202.47361656354;433749.95420475816;433749.95420475816;255893.36323571714;313686.43059754226;471066.5657476867;202758.08115945454;261562.55557044;274.27422755570615;4749010.514007455;2086271.7617926244;277569.6931568815;1815964.049625788;0;219;209;5;54;55;52;18;150;154;1779035866979.3284;686005796854.7754;1352489556664.8225;47240.10778733924;0.0;-0.0;28.69789977238636;6280154.51883179;1219620.9305119645;0.0;1126638.5985216254;2.6624837876774277;0.21633633412246195
8286;2019-08-28 11:07:45.123;778;762;230;230;209;42;37;37;58;44;704;236;56;61;253;188;253;655;222;36;37;16;644;359;364;131;364;282;645;-1.0;-1.0;1264.0;0.0;0.0;22;54;100;1;0;0;1;0;0;0;1;0;0;0;0;20930.126953125;12682.806640625;3920.0439453125;1017.81494140625;771.0;349580;596.0;14.0;Calculated values ==>;1566983265.123;350.96000000000004;349.36;296.16;296.16;294.06;277.36;274.27422755570615;276.86;276.86;278.96000000000004;277.56;343.56000000000006;296.76000000000005;278.76000000000005;279.26000000000005;298.46000000000004;291.96000000000004;298.46000000000004;338.66;276.76000000000005;276.86;332.76000000000005;350.26;274.76000000000005;240.61611355647437;265.3697278774862;274.27422755570615;295.36;6440000.000000001;3590000.0;3640000.0;1310000.0;3640000.0;2820000.0;6450000.0;0.0;0.0;0.21066666666666667;0.0;0.0;0.0;0.034948681141392185;12682.806640625;3920.0439453125;1017.81494140625;20930.126953125;503363.7457882332;501140.3741470229;264098.9646493998;264098.9646493998;255453.90185051988;430214.79039162316;433749.95420475816;453584.43655896373;474244.15781875124;525492.6473060392;475113.5611048625;453325.8164526585;453971.4356033254;466064.25039095;458124.47357435315;396406.11814351234;486339.823407636;433567.68989926;433749.95420475816;250035.78352995744;323329.7980282076;471527.5025985663;202758.08115945454;261562.55557044;274.27422755570615;4749357.582334277;2086483.6430019343;277587.5836252246;1816029.0639120834;0;219;209;5;54;55;52;18;150;154;1779254266979.3284;686084996854.7754;1352658456664.8225;52840.75220416327;0.0;-0.0;0.0;6280988.525998387;1219620.9305119645;0.0;1126638.8376707903;2.9987943487245126;0.24383387327538528
8287;2019-08-28 11:08:45.114;766;753;233;233;213;40;35;35;60;44;709;236;58;61;253;186;253;659;220;35;36;18;648;356;361;137;361;281;650;-2.0;-1.0;927.0;0.0;0.0;13;63;100;1;0;0;1;0;0;0;1;0;0;0;0;21136.44921875;12725.5146484375;3678.5029296875;1065.22448730469;773.0;349581;584.0;0.0;Calculated values ==>;1566983325.114;349.76;348.46000000000004;296.46000000000004;296.46000000000004;294.46000000000004;277.16;273.955091788801;276.66;276.66;279.16;277.56;344.06000000000006;296.76000000000005;278.96000000000004;279.26000000000005;298.46000000000004;291.76000000000005;298.46000000000004;339.06000000000006;276.66;276.76000000000005;331.56;350.46000000000004;274.96000000000004;241.92719264551067;265.2429198363724;273.955091788801;295.16;6480000.0;3560000.0;3610000.0;1370000.0;3610000.0;2810000.0;6500000.0;0.0;0.0;0.1545;0.0;0.0;0.0;0.0;12725.5146484375;3678.5029296875;1065.22448730469;21136.44921875;501396.4022555543;499460.46219646645;265085.29607198015;265085.29607198015;256726.38367936618;430412.23801567365;434130.71970383386;454013.2683084627;473469.3076824459;526088.9725205483;475241.84480805666;453755.8230418441;454141.80857615237;466494.5354798314;458331.9995530319;393349.4895158611;486374.06227961706;434130.71970383386;434310.53623595677;245015.67932991832;324168.52440917626;470923.7305949869;201972.2588119733;261562.55557044;273.955091788801;4749708.084553515;2086695.3472528942;277604.939683382;1816092.3756380433;0;219;209;5;54;55;52;18;150;154;1779471734354.9644;686165384795.0105;1352827331330.3164;38940.33596720761;0.0;-0.0;0.0;6281753.253675691;1219620.9305119645;0.0;1126638.8376707903;2.229079877727929;0.17961577195237713
8288;2019-08-28 11:09:45.104;761;749;234;234;215;39;36;33;62;44;708;235;60;64;253;185;253;666;221;36;36;20;648;355;361;142;360;282;650;-1.0;-2.0;1314.0;126.0;0.0;4;84;100;1;0;0;1;0;0;0;1;0;0;0;0;21125.751953125;12764.197265625;3425.5390625;1176.33251953125;768.0;349582;574.0;255.0;Calculated values ==>;1566983385.104;349.26;348.06000000000006;296.56;296.56;294.66;277.06;273.8482719121499;276.76000000000005;276.46000000000004;279.36;277.56;343.96000000000004;296.66;279.16;279.56;298.46000000000004;291.66;298.46000000000004;339.76;276.76000000000005;276.76000000000005;330.56;349.96000000000004;275.16;242.98782864720522;265.3697278774862;273.8482719121499;295.26000000000005;6480000.0;3550000.0;3610000.0;1420000.0;3600000.0;2820000.0;6500000.0;0.0;0.0;0.219;0.021;0.0;0.0;0.6366844756417758;12764.197265625;3425.5390625;1176.33251953125;21125.751953125;500726.0718552173;498919.4518401085;265547.2479130438;265547.2479130438;257501.99264299078;430477.46260093397;434310.53623595677;454100.1898912975;472817.88148187683;525906.8722132512;474998.72889583866;453842.55909850844;454357.3346600176;466637.4274074692;458355.6712287806;393349.4895158611;487378.62339682074;434310.53623595677;434310.53623595677;240832.718256323;322071.7610967587;470450.12188174675;201502.5691950973;261562.55557044;273.7674304221509;4750060.210865835;2086907.7261165008;277623.61621183495;1816151.5661212625;0;219;209;5;54;55;52;18;150;154;1779688298254.9988;686249070845.0238;1352996203180.3433;55318.87893246784;5647.898606419639;-0.0;0.0;6282538.616217737;1219667.9884893885;0.0;1126638.8376707903;3.5106838556105138;0.3149655390220089
8289;2019-08-28 11:10:45.155;760;712;233;233;216;39;36;33;61;43;702;234;60;65;253;186;253;661;220;37;37;20;681;356;361;142;361;268;681;-1.0;-1.0;1259.0;179.0;2.0;5;94;0;1;0;1;1;0;0;0;1;0;0;0;0;31579.4375;23096.72265625;3710.21826171875;1155.65173339844;579.0;349583;552.0;1064.0;Calculated values ==>;1566983445.155;349.16;344.36;296.46000000000004;296.46000000000004;294.76000000000005;277.06;273.955091788801;276.76000000000005;276.46000000000004;279.26000000000005;277.46000000000004;343.36;296.56;279.16;279.66;298.46000000000004;291.76000000000005;298.46000000000004;339.26;276.86;276.86;328.36;331.06;275.16;242.98782864720522;263.56353331371673;273.955091788801;295.16;6809999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;2680000.0;6809999.999999999;0.0;0.0;0.20983333333333334;0.029833333333333333;0.0003333333333333333;0.0003333333333333333;2.6852578856955156;23096.72265625;3710.21826171875;1155.65173339844;31579.4375;497465.4116177091;490715.3640399889;262929.1265634725;262929.1265634725;256316.92753044958;430412.23801567365;434310.53623595677;456316.2990030532;472719.4423773052;526387.6649279769;476666.9288697633;456191.89878656593;456812.8855534163;466494.5354798314;458331.9995530319;272083.2447683358;483275.56750940206;434489.842356074;434489.842356074;231631.59724164338;242924.1476594651;470450.12188174675;201689.77733164997;262929.1265634725;273.8449895583363;4750499.79410549;2087206.8211301006;277643.06593212555;1816211.0813104596;0;219;210;5;54;55;52;18;150;154;1779905082364.565;686334343264.8531;1353161343430.0127;53429.13179738278;8018.016945744554;-0.0;57.186905264200504;6283445.61993708;1219781.967918997;0.0;1126639.3146334072;2.1995219261395764;0.20418356099559312
8290;2019-08-28 11:11:45.155;778;690;233;233;217;40;37;33;57;42;688;232;56;55;253;187;253;653;222;38;38;20;702;358;363;142;362;255;702;-2.0;-1.0;1753.0;227.0;0.0;9;99;0;1;0;1;1;0;0;0;1;0;0;0;0;32362.013671875;23673.763671875;4041.17553710938;1120.56103515625;610.0;349584;572.0;0.0;Calculated values ==>;1566983505.155;350.96000000000004;342.16;296.46000000000004;296.46000000000004;294.86;277.16;274.1680685717883;276.86;276.46000000000004;278.86;277.36;341.96000000000004;296.36;278.76000000000005;278.66;298.46000000000004;291.86;298.46000000000004;338.46000000000004;276.96000000000004;276.96000000000004;330.36;334.16;275.16;242.98782864720522;261.82340779136865;274.1680685717883;295.36;7020000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2550000.0;7020000.0;0.0;0.0;0.2921666666666667;0.03783333333333334;0.0;0.0;0.0;23673.763671875;4041.17553710938;1120.56103515625;32362.013671875;497965.2330197565;485300.6528952887;261688.651171846;261688.651171846;255725.04727446273;430280.9020939914;433997.93586973246;457937.54792035033;472620.9849758201;525976.5071070346;478068.6253177049;457816.55385891977;457695.4711337854;466351.3762726499;458147.9488794607;270187.2918903174;479698.5824530801;434178.6716885159;434178.6716885159;239996.17471937067;255893.36323571714;470450.12188174675;202247.54112523506;262929.1265634725;274.0713362483215;4751032.639531922;2087596.575182835;277662.0343718635;1816275.6762587833;0;219;210;5;54;55;52;18;150;154;1780122282364.565;686419543264.8531;1353318243430.0127;74704.09698530618;10146.997638621358;-0.0;0.0;6284513.396843602;1219933.3430405334;0.0;1126639.7911909511;2.942591385809902;0.2725951050163241
8291;2019-08-28 11:12:45.136;816;755;227;226;212;43;36;34;50;42;666;233;51;55;254;190;253;674;224;40;36;20;665;360;365;142;365;264;665;-1.0;-1.0;1880.0;215.0;0.0;26;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21813.34765625;13072.568359375;4195.77734375;1169.17004394531;611.0;349585;569.0;13.0;Calculated values ==>;1566983565.136;354.76;348.66;295.86;295.76000000000005;294.36;277.46000000000004;274.38016830617;276.76000000000005;276.56;278.16;277.36;339.76;296.46000000000004;278.26000000000005;278.66;298.56;292.16;298.46000000000004;340.56000000000006;277.16;276.76000000000005;330.06;334.26000000000005;275.16;242.98782864720522;263.0348170998261;274.38016830617;295.56;6650000.0;3600000.0;3650000.0;1420000.0;3650000.0;2640000.0;6650000.0;0.0;0.0;0.31333333333333335;0.035833333333333335;0.0;0.0;0.03275403827745563;13072.568359375;4195.77734375;1169.17004394531;21813.34765625;506510.2705497236;498306.90964431036;261447.4414553837;261037.1878238295;255599.7514394439;430148.3826014536;433317.3069910173;455610.23969029967;472620.9849758201;523008.47021955467;477057.62490789796;455734.44449998223;456230.2461447043;466051.1729702569;458238.56606086175;273824.5007612088;486925.54876684485;434047.17992658;433317.3069910173;238741.38928724395;256311.7953858065;470450.12188174675;202796.67460525298;262929.1265634725;274.29382293568426;4751483.957913162;2087902.6976466689;277681.1094218265;1816344.295796326;0;219;210;5;54;55;52;18;150;154;1780340613204.3706;686504716284.7773;1353473894124.874;79214.91705998131;9590.915194074361;-0.0;0.0;6285795.649117662;1220097.7735611673;0.0;1126639.7911909511;4.816583398344583;0.44447122237951253
8292;2019-08-28 11:13:45.096;827;779;224;223;205;43;36;35;35;42;654;236;39;67;254;188;253;635;226;41;37;20;650;359;364;140;363;278;652;-2.0;-1.0;1333.0;31.0;0.0;26;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20790.53515625;12814.408203125;4038.73046875;1258.90393066406;664.0;349586;563.0;21.0;Calculated values ==>;1566983625.096;355.86;351.06000000000006;295.56;295.46000000000004;293.66;277.46000000000004;274.27422755570615;276.76000000000005;276.66;276.66;277.36;338.56000000000006;296.76000000000005;277.06;279.86;298.56;291.96000000000004;298.46000000000004;336.66;277.26000000000005;276.86;329.46000000000004;339.56000000000006;275.16;242.56692532238324;264.86050150153983;274.27422755570615;295.76000000000005;6500000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;2780000.0;6520000.0;0.0;0.0;0.22216666666666668;0.005166666666666667;0.0;0.0;0.05275733913773571;12814.408203125;4038.73046875;1258.90393066406;20790.53515625;509264.421619746;502764.4347726944;261014.344504664;260599.11765613765;253632.8738113611;430214.79039162316;433567.68989926;451294.1996549894;472882.7909566239;520630.77030301734;475625.51491902105;451816.1184125153;455413.0699727434;466338.3406344101;458124.47357435315;275831.2361244103;482661.92193462467;434473.7075064044;433749.95420475816;236231.924509345;278495.58437821403;470718.74820856744;202708.89836972597;262929.1265634725;274.2551503511425;4751838.753581921;2088118.278634957;277701.32988232793;1816412.8709475414;0;219;210;5;54;55;52;18;150;154;1780559167404.5098;686589259884.8312;1353636385724.9773;55227.36776887603;1384.7175575006809;-0.0;0.0;6286915.254590365;1220189.1761917511;0.0;1126639.7911909511;3.125659903121058;0.265977992540058
8293;2019-08-28 11:14:45.137;810;772;230;229;207;43;38;35;12;42;660;237;17;65;254;184;253;629;226;42;39;20;649;359;364;137;364;283;650;-2.0;-1.0;1142.0;51.0;0.0;31;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21055.14453125;12770.0234375;4179.927734375;1282.9306640625;767.0;349587;557.0;20.0;Calculated values ==>;1566983685.137;354.16;350.36;296.16;296.06;293.86;277.46000000000004;274.27422755570615;276.96000000000004;276.66;274.36;277.36;339.16;296.86;274.86;279.66;298.56;291.56;298.46000000000004;336.06;277.36;277.06;328.86;349.86;275.16;241.92719264551067;265.49620691782997;274.27422755570615;295.76000000000005;6490000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;2830000.0;6500000.0;0.0;0.0;0.19033333333333333;0.0085;0.0;0.0;0.04993914866674298;12770.0234375;4179.927734375;1282.9306640625;21055.14453125;507132.2568650801;502013.7132867706;263730.2094039988;263288.07450532395;254460.85119182547;430214.79039162316;433931.68165179034;447307.48107625777;473273.90776018414;520844.2286859994;475100.035246246;447986.5779156278;454316.2327068528;466194.8918654774;457573.9684186735;275983.4966217642;482003.53286391706;434653.35091899;434112.87870749587;233722.59852315116;321652.42942325486;471119.972000508;202666.0017598372;262929.1265634725;274.23850644004295;4752187.705867957;2088331.627921541;277722.526311665;1816481.4065667393;0;219;210;5;54;55;52;18;150;154;1780777716644.9749;686672416670.0082;1353804800730.3357;46563.428229892044;2281.858747045702;-0.0;0.0;6287764.090867528;1220219.7518734692;0.0;1126639.7911909511;2.6789669025695306;0.23362185684213965
8294;2019-08-28 11:15:45.147;789;753;238;237;215;42;40;35;3;42;674;238;5;53;254;181;253;633;225;42;40;20;645;357;362;135;362;285;646;-1.0;-1.0;1098.0;0.0;0.0;28;92;100;1;0;0;1;0;0;0;1;0;0;0;0;21494.875;12690.9814453125;4108.89453125;1257.48913574219;605.0;349588;548.0;942.0;Calculated values ==>;1566983745.147;352.06000000000006;348.46000000000004;296.96000000000004;296.86;294.66;277.36;274.0616903277293;277.16;276.66;273.46000000000004;277.36;340.56000000000006;296.96000000000004;273.66;278.46000000000004;298.56;291.26000000000005;298.46000000000004;336.46000000000004;277.36;277.16;327.96000000000004;333.66;275.16;241.49495122638035;265.74818594083865;274.0616903277293;295.66;6450000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2850000.0;6459999.999999999;0.0;0.0;0.183;0.0;0.0;0.0;2.374160480380577;12690.9814453125;4108.89453125;1257.48913574219;21494.875;504727.81605124776;499838.6220823559;267811.9919691577;267316.6402672569;257720.42348227947;430346.717906069;434782.31747122854;445685.04475040553;473533.6025564079;522138.2150740545;474958.0830327246;445962.14632183814;452414.7015883719;466481.5206930663;457484.8681455614;395682.44804992276;483042.0210619432;435138.326120535;434782.31747122854;229958.8627652946;253801.27034056993;471386.32401312795;202234.48292222194;262929.1265634725;274.0616903277293;4752542.348461244;2088543.8383247042;277743.70000502083;1816550.4915978618;0;219;210;5;54;55;52;18;150;154;1780995552944.9402;686754030269.9952;1353975229130.3086;44551.4528145576;0.0;-0.0;0.0;6288523.508091223;1220238.7705322732;0.0;1126639.7911909511;2.467217810432334;0.2033207867941863
8295;2019-08-28 11:16:45.108;770;690;239;239;219;39;41;34;3;42;688;238;3;41;254;181;253;621;223;43;41;20;649;355;361;134;360;285;651;-2.0;-1.0;1104.0;0.0;0.0;15;84;100;1;0;0;1;0;0;0;1;0;0;0;0;21547.93359375;12794.806640625;3760.93432617188;1206.62194824219;588.0;349589;563.0;1136.0;Calculated values ==>;1566983805.108;350.16;342.16;297.06;297.06;295.06;277.06;273.8482719121499;277.26000000000005;276.56;273.46000000000004;277.36;341.96000000000004;296.96000000000004;273.46000000000004;277.26000000000005;298.56;291.26000000000005;298.46000000000004;335.26000000000005;277.46000000000004;277.26000000000005;329.46000000000004;331.96000000000004;275.16;241.2770596917726;265.74818594083865;273.8482719121499;295.46000000000004;6490000.000000001;3550000.0;3610000.0;1340000.0;3600000.0;2850000.0;6509999.999999999;0.0;0.0;0.184;0.0;0.0;0.0;2.865643987428261;12794.806640625;3760.93432617188;1206.62194824219;21547.93359375;501838.8091462644;490679.67156740563;267855.1242808652;267855.1242808652;259029.62519595248;430477.46260093397;435202.0721543156;445685.04475040553;473663.1379967309;523594.1477210951;474958.0830327246;445685.04475040553;450834.30640168366;466767.0802831461;457808.6426020985;275983.4966217642;480704.0554971083;435555.27144483227;435202.0721543156;236231.924509345;246688.97952812296;471519.16422574193;201709.7481601087;262929.1265634725;273.8482719121499;4752900.805384107;2088756.0818439466;277764.2209167739;1816616.0308767299;0;219;210;5;54;55;52;18;150;154;1781212311959.8162;686834677814.9491;1354146117980.2107;44891.45457261462;0.0;-0.0;0.0;6289268.381169941;1220238.7705322732;0.0;1126639.7911909511;2.5273357372180385;0.20642452973580314
8296;2019-08-28 11:17:45.128;764;659;241;241;223;38;42;32;3;42;695;236;2;21;254;183;253;616;220;44;43;20;695;355;360;133;360;260;695;277.0;-1.0;1639.0;86.0;0.0;6;75;0;1;1;0;1;0;0;0;1;0;0;0;0;32407.208984375;23481.435546875;3814.94287109375;1052.88354492188;592.0;349590;573.0;1185.0;Calculated values ==>;1566983865.128;349.56000000000006;339.06000000000006;297.26000000000005;297.26000000000005;295.46000000000004;276.96000000000004;273.8482719121499;277.36;276.36;273.46000000000004;277.36;342.66;296.76000000000005;273.36;275.26000000000005;298.56;291.46000000000004;298.46000000000004;334.76000000000005;277.56;277.46000000000004;330.46000000000004;332.36;275.16;241.05796691057077;262.5002047102346;273.8482719121499;295.16;6950000.0;3550000.0;3600000.0;1330000.0;3600000.0;2600000.0;6950000.0;0.04616666666666667;0.0;0.27316666666666667;0.014333333333333333;0.0;0.04616666666666667;2.988631984058505;23481.435546875;3814.94287109375;1052.88354492188;32407.208984375;496678.05819721747;481411.1465456892;265373.90908247576;265373.90908247576;258234.9495948131;430477.46260093397;435618.25068350555;450370.4746690175;473792.46676502546;526298.111891286;477891.4733925499;450242.1124448524;452659.8574337333;466767.0802831461;458082.44237734104;270780.4815557867;474739.45329485624;435968.7166933796;435793.71486953663;240414.4444865203;248362.34728340767;471651.78204872925;201617.79067479327;201617.79067479327;273.8124032169494;4753350.581447511;2089058.4846294192;277783.05640561506;1816679.1842307902;0;220;210;5;54;55;52;18;150;154;1781428684059.7473;686914804514.9236;1354309672480.1587;67950.94151108891;3870.4872096930817;-0.0;10811.121833657318;6290209.047921441;1220271.035343697;0.0;1126729.9139037635;2.914804295879232;0.21197817548944725
8297;2019-08-28 11:18:45.129;789;662;234;234;221;39;44;33;7;42;687;234;5;12;255;185;253;620;221;46;44;20;692;357;362;133;362;253;689;-2.0;0.0;1673.0;179.0;0.0;16;68;100;1;0;0;1;0;0;0;1;0;0;0;0;17608.44921875;8383.607421875;4054.70190429688;978.1408081054691;602.0;349591;583.0;1185.0;Calculated values ==>;1566983925.129;352.06000000000006;339.36;296.56;296.56;295.26000000000005;277.06;274.0616903277293;277.56;276.46000000000004;273.86;277.36;341.86;296.56;273.66;274.36;298.66;291.66;298.46000000000004;335.16;277.76000000000005;277.56;331.46000000000004;333.36;275.16;241.05796691057077;261.54996906429363;274.0616903277293;295.26000000000005;6920000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;6890000.000000001;0.0;0.0;0.2788333333333333;0.029833333333333333;0.0;0.0;2.9870740364150556;8383.607421875;4054.70190429688;978.1408081054691;17608.44921875;500426.3029078262;482536.41833228385;262845.31166272954;262845.31166272954;257783.86540553303;430346.717906069;435492.39016710146;452120.2602669936;473792.46676502546;526032.0182595454;478536.4723801266;451869.37958408456;452745.49504557555;466611.5614006405;458034.50368877524;271045.6916162835;476093.9128827681;435844.5533831253;435492.39016710146;244597.3647265701;252546.06836287308;471651.78204872925;202027.58088970734;201617.79067479327;273.98117551084465;4753767.385545319;2089324.0310795384;277799.9818906232;1816744.7656968455;0;220;210;5;54;55;52;18;150;154;1781645287669.4856;686994605844.8271;1354463575044.973;69734.17543303332;8043.788667910821;-0.0;0.0;6291356.443017522;1220370.322630651;0.0;1126820.0080871466;5.797208898219;0.5260219980218515
8298;2019-08-28 11:19:45.109;810;660;224;223;208;41;46;33;23;42;675;235;19;23;255;188;253;592;223;48;46;20;653;357;362;134;362;269;654;-1.0;-1.0;1411.0;140.0;0.0;17;64;100;1;0;0;1;0;0;0;1;0;0;0;0;20543.765625;12856.392578125;3844.033203125;1024.67810058594;603.0;349592;588.0;1185.0;Calculated values ==>;1566983985.109;354.16;339.16;295.56;295.46000000000004;293.96000000000004;277.26000000000005;274.0616903277293;277.76000000000005;276.46000000000004;275.46000000000004;277.36;340.66;296.66;275.06;275.46000000000004;298.66;291.96000000000004;298.46000000000004;332.36;277.96000000000004;277.76000000000005;331.96000000000004;333.46000000000004;275.16;241.2770596917726;263.6948088759802;274.0616903277293;295.46000000000004;6530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2690000.0;6540000.000000001;0.0;0.0;0.23516666666666666;0.02333333333333333;0.0;0.0;2.9869172538334863;12856.392578125;3844.033203125;1024.67810058594;20543.765625;506779.21123450797;486085.6476481403;260889.10098890643;260476.27019590003;254641.63948988504;430346.717906069;435844.5533831253;451334.60383932316;473663.1379967309;523532.0459457583;476653.4762664055;450817.431538563;451334.60383932316;466611.5614006405;458445.2132468918;275390.622702642;475965.6037864877;436194.857971995;435844.5533831253;246688.97952812296;252964.46457616048;471519.16422574193;202040.95853283544;201617.79067479327;273.98638460438013;4754085.214690743;2089500.9720795946;277816.6664848151;1816810.5665484974;0;220;210;5;54;55;52;18;150;154;1781862415269.5547;687074679144.8527;1354620122845.0227;58625.555587909024;6287.824799501152;-0.0;0.0;6292425.750888228;1220489.71293288;0.0;1126820.0080871466;3.66222848792052;0.332731194381291
8299;2019-08-28 11:20:45.130;803;654;225;224;206;41;48;33;39;42;673;236;34;36;255;189;252;562;224;50;48;20;652;357;362;135;362;276;653;85.0;-1.0;1139.0;136.0;0.0;16;63;100;1;0;0;1;0;0;0;1;0;0;0;0;20115.5546875;12860.72265625;3789.833984375;1038.95715332031;602.0;349593;588.0;1183.0;Calculated values ==>;1566984045.13;353.46000000000004;338.56000000000006;295.66;295.56;293.76000000000005;277.26000000000005;274.0616903277293;277.96000000000004;276.46000000000004;277.06;277.36;340.46000000000004;296.76000000000005;276.56;276.76000000000005;298.66;292.06;298.36;329.36;278.16;277.96000000000004;331.96000000000004;333.36;275.16;241.49495122638035;264.60387354146746;274.0616903277293;295.56;6520000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2760000.0;6530000.0;0.014166666666666666;0.0;0.18983333333333335;0.02266666666666667;0.0;0.014166666666666666;2.98203256124811;12860.72265625;3789.833984375;1038.95715332031;20115.5546875;505946.59809496533;485326.06106939825;261369.12589282452;260951.52945540572;253952.45004360867;430346.717906069;436194.857971995;452167.8125044171;473533.6025564079;522762.40203878476;475880.3192774397;451518.7168729951;451778.747100868;466611.5614006405;458581.8320255698;274899.84187727625;471406.39869634615;436543.3446468343;436194.857971995;246688.97952812296;252546.06836287308;471386.32401312795;202019.75506789394;202019.75506789394;273.9781280214731;4754424.1609505275;2089715.3563819916;277833.8694642426;1816874.2043739948;0;220;210;5;54;55;52;18;150;154;1782079691290.0864;687155407390.0502;1354783680070.4229;47486.43957003332;6105.642229425304;-0.0;3317.480624474765;6293310.327010028;1220593.0279726528;0.0;1126847.66343507;3.21713547850095;0.27902123677567403
8300;2019-08-28 11:21:45.120;788;650;233;232;210;41;49;33;51;43;677;237;47;45;255;189;252;562;223;52;50;20;650;357;362;135;362;279;651;7.0;-1.0;1132.0;159.0;0.0;15;61;100;1;0;0;1;0;0;0;1;0;0;0;0;20329.017578125;12772.6083984375;3784.630859375;1048.083984375;601.0;349594;588.0;1183.0;Calculated values ==>;1566984105.12;351.96000000000004;338.16;296.46000000000004;296.36;294.16;277.26000000000005;274.0616903277293;278.06;276.46000000000004;278.26000000000005;277.46000000000004;340.86;296.86;277.86;277.66;298.66;292.06;298.36;329.36;278.36;278.16;331.96000000000004;333.26000000000005;275.16;241.49495122638035;264.9883086891361;274.0616903277293;295.46000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2790000.0;6509999.999999999;0.0011666666666666668;0.0;0.18866666666666668;0.026500000000000003;0.0;0.0011666666666666668;2.9821889004283957;12772.6083984375;3784.630859375;1048.083984375;20329.017578125;504143.6120025284;484964.68541149946;265008.01251188753;264553.1303837519;255533.04600243038;430346.717906069;436369.3260602679;453197.025511999;473631.01605711324;522934.67524554225;475612.07981162576;452679.91226199997;452420.5930084575;466611.5614006405;458581.8320255698;275182.5289120646;471662.1350183804;436890.05270406;436543.3446468343;246688.97952812296;252127.67657613798;471386.32401312795;201959.51679356734;201959.51679356734;273.954665211458;4754761.142878438;2089928.9318714505;277851.2585749888;1816937.3143940286;0;220;210;5;54;55;52;18;150;154;1782296855089.2578;687236393889.7412;1354950152319.7876;47400.1433115441;7139.810391318357;-0.0;273.68113249547815;6294100.916744105;1220703.3883476092;0.0;1126877.584795206;3.1134693797617103;0.2912629625990761
8301;2019-08-28 11:22:45.061;775;647;237;237;217;40;51;33;58;43;682;236;55;52;256;189;252;563;224;53;52;20;647;356;361;137;361;281;649;-1.0;0.0;834.0;151.0;0.0;10;61;100;1;0;0;1;0;0;0;1;0;0;0;0;20506.84375;12752.9423828125;3584.51342773438;1046.49462890625;600.0;349595;588.0;1181.0;Calculated values ==>;1566984165.061;350.66;337.86;296.86;296.86;294.86;277.16;273.955091788801;278.26000000000005;276.46000000000004;278.96000000000004;277.46000000000004;341.36;296.76000000000005;278.66;278.36;298.76000000000005;292.06;298.36;329.46000000000004;278.46000000000004;278.36;331.96000000000004;333.16;275.16;241.92719264551067;265.2429198363724;273.955091788801;295.56;6470000.0;3560000.0;3610000.0;1370000.0;3610000.0;2810000.0;6490000.000000001;0.0;0.0;0.13899999999999998;0.025166666666666667;0.0;0.0;2.9773030571663734;12752.9423828125;3584.51342773438;1046.49462890625;20506.84375;502690.3396116234;484748.93383441796;267053.4169292925;267053.4169292925;258344.899985598;430412.23801567365;436949.6230331232;453755.8230418441;473371.616014766;523292.124452047;475241.84480805666;453368.73255117465;452980.5174001791;466883.92173941486;458741.3219607375;275625.42494619876;472074.82438592083;437293.7973737539;437121.9238134391;246688.97952812296;251709.28920128586;471119.972000508;201627.08292755406;201959.51679356734;273.8205262204085;4755101.107096908;2090141.435627711;277868.696232923;1816998.6635439396;0;220;210;5;54;55;52;18;150;154;1782513541805.0645;687317913650.0447;1355117987120.4124;35045.89487588631;6782.237708336008;-0.0;0.0;6294787.291465409;1220819.2913320882;0.0;1126879.8632286538;2.4061350571555216;0.23438542088335618
