;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8302;2019-08-28 11:23:45.121;765;644;239;238;219;40;53;33;62;43;686;236;60;57;256;189;252;562;222;55;53;20;649;355;360;137;360;280;650;-2.0;-1.0;946.0;117.0;0.0;3;63;100;1;0;0;1;0;0;0;1;0;0;0;0;20723.966796875;12806.787109375;3377.31884765625;1055.90405273438;599.0;349596;588.0;1181.0;Calculated values ==>;1566984225.121;349.66;337.56000000000006;297.06;296.96000000000004;295.06;277.16;273.8482719121499;278.46000000000004;276.46000000000004;279.36;277.46000000000004;341.76;296.76000000000005;279.16;278.86;298.76000000000005;292.06;298.36;329.36;278.66;278.46000000000004;331.96000000000004;333.06;275.16;241.92719264551067;265.11578078379944;273.8482719121499;295.36;6490000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;2800000.0;6500000.0;0.0;0.0;0.15766666666666668;0.0195;0.0;0.0;2.9774587745555445;12806.787109375;3377.31884765625;1055.90405273438;20723.966796875;501169.35180751025;484202.47361656354;267945.2600471768;267452.9126123092;259087.4649393977;430477.46260093397;437523.7402493343;454439.8120370909;473371.616014766;523786.93776528863;475369.93111083045;454183.5177084397;453798.1761961078;467026.0813403542;458900.4430022252;275327.5352674609;471789.7604932018;437864.61894757615;437523.7402493343;246688.97952812296;251290.9062238717;471119.972000508;201461.91904471058;201959.51679356734;273.7515561163135;4755445.040774559;2090354.6463710219;277886.233741909;1817056.7368281148;0;220;210;5;54;55;52;18;150;154;1782730058104.8582;687400195849.9663;1355286455420.252;39886.1811284653;5258.33203263805;-0.0;0.0;6295412.349865483;1220919.7297512484;0.0;1126879.8632286538;2.618589730257185;0.24180938869894514
8303;2019-08-28 11:24:45.132;761;642;237;237;219;39;54;32;65;42;688;235;63;61;256;190;252;566;221;56;55;20;657;355;360;138;360;278;659;-1.0;-1.0;862.0;151.0;0.0;1;65;100;1;0;0;1;0;0;0;1;0;0;0;0;20880.06640625;12954.3544921875;3372.26635742188;1060.76318359375;600.0;349597;588.0;1181.0;Calculated values ==>;1566984285.132;349.26;337.36;296.86;296.86;295.06;277.06;273.8482719121499;278.56;276.36;279.66;277.36;341.96000000000004;296.66;279.46000000000004;279.26000000000005;298.76000000000005;292.16;298.36;329.76000000000005;278.76000000000005;278.66;331.96000000000004;333.16;275.16;242.14157278889297;264.86050150153983;273.8482719121499;295.26000000000005;6570000.0;3550000.0;3600000.0;1380000.0;3600000.0;2780000.0;6590000.000000001;0.0;0.0;0.14366666666666666;0.025166666666666667;0.0;0.0;2.9773030571663734;12954.3544921875;3372.26635742188;1060.76318359375;20880.06640625;499881.37031876063;482908.163532727;266224.3392202044;266224.3392202044;258578.3306830078;430477.46260093397;437694.3850122894;455159.23490108957;473143.7464358393;524153.7982080804;475511.37875506136;454904.9462215527;454650.1987343439;467026.0813403542;459036.2895090457;274231.5276213809;471274.46507485583;438034.446279952;437864.61894757615;246688.97952812296;251709.28920128586;470986.4579689568;201388.17801351516;201959.51679356734;273.72274897763384;4755791.804612495;2090569.3619080412;277903.8758693181;1817112.99368328;0;220;210;5;54;55;52;18;150;154;1782946097704.563;687482710974.8535;1355453886110.0232;36458.44183951485;6784.89004554528;-0.0;0.0;6296048.671693631;1221020.108334463;0.0;1126879.8632286538;2.4870522099518944;0.23826218390208845
8304;2019-08-28 11:25:45.122;763;642;234;234;217;39;56;32;66;42;688;234;65;64;256;190;252;576;222;58;57;21;661;356;361;140;360;278;663;269.0;-1.0;1093.0;248.0;0.0;1;73;100;1;0;0;1;0;0;0;1;0;0;0;0;20924.79296875;13070.982421875;3412.43994140625;1107.61413574219;601.0;349598;589.0;1183.0;Calculated values ==>;1566984345.122;349.46000000000004;337.36;296.56;296.56;294.86;277.06;273.955091788801;278.76000000000005;276.36;279.76000000000005;277.36;341.96000000000004;296.56;279.66;279.56;298.76000000000005;292.16;298.36;330.76000000000005;278.96000000000004;278.86;332.06;333.26000000000005;275.26000000000005;242.56692532238324;264.86050150153983;273.955091788801;295.36;6609999.999999999;3560000.0;3610000.0;1400000.0;3600000.0;2780000.0;6630000.0;0.04483333333333333;0.0;0.18216666666666667;0.04133333333333333;0.0;0.04483333333333333;2.9821889004283957;13070.982421875;3412.43994140625;1107.61413574219;20924.79296875;499775.8034494905;482459.7187471062;264564.4132859605;264564.4132859605;257586.0965158651;430412.23801567365;437806.89928523917;455286.2088161959;472882.7909566239;524153.7982080804;475397.19285026705;455159.23490108957;455032.147585316;467026.0813403542;458877.4831168434;273731.31704602874;472355.75301858457;438146.9115166479;437977.1081470654;247107.31509690773;252127.67657613798;470817.3119576869;201654.09807176437;201654.09807176437;273.83106872481835;4756140.12037837;2090786.2035693915;277921.9426686803;1817169.5234792426;0;220;210;5;54;55;52;18;150;154;1783162361654.5974;687566097074.8668;1355620658310.0498;46203.316173943946;11125.412840618133;-0.0;10595.148285042662;6296737.4048691895;1221169.3359831176;0.0;1126968.1414155595;3.861277719671351;0.3172637351269275
8305;2019-08-28 11:26:45.103;768;644;231;231;214;40;58;32;67;42;685;234;66;68;256;191;252;585;221;59;58;21;669;356;361;144;361;280;671;276.0;0.0;1563.0;252.0;0.0;1;93;100;1;0;0;1;0;0;0;1;0;0;0;0;20996.646484375;13168.91796875;3498.572265625;1210.46520996094;603.0;349599;591.0;1181.0;Calculated values ==>;1566984405.103;349.96000000000004;337.56000000000006;296.26000000000005;296.26000000000005;294.56;277.16;273.955091788801;278.96000000000004;276.36;279.86;277.36;341.66;296.56;279.76000000000005;279.96000000000004;298.76000000000005;292.26000000000005;298.36;331.66;279.06;278.96000000000004;332.26000000000005;333.46000000000004;275.26000000000005;243.40439225979637;265.11578078379944;273.955091788801;295.26000000000005;6690000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;2800000.0;6709999.999999999;0.046;0.0;0.2605;0.042;0.0;0.046;2.9768348327234997;13168.91796875;3498.572265625;1210.46520996094;20996.646484375;499702.8666448187;481856.7855896944;262731.2150152633;262731.2150152633;256053.97997697917;430412.23801567365;438146.9115166479;455078.4879107945;472358.32031004626;523683.3250972245;475140.9151496337;454950.9854598606;455205.8753272548;466883.92173941486;459013.50581512303;272806.8663956084;472777.93445682165;438316.31352762313;438146.9115166479;247943.99896000302;252964.46457616048;470279.77213233593;201721.75946200534;201721.75946200534;273.857465194931;4756489.355080815;2091004.8001616038;277941.25387939013;1817227.09701019;0;220;210;5;54;55;52;18;150;154;1783378893064.4045;687651270094.791;1355788005299.901;65999.42776090957;11279.436532153886;-0.0;10875.556994513558;6297672.131643907;1221355.9839371499;0.0;1127147.0073005909;4.930900603374416;0.401718401308482
8306;2019-08-28 11:27:45.113;775;647;228;228;211;41;60;33;67;42;681;234;66;73;257;191;252;593;222;61;60;21;674;358;363;147;363;283;676;85.0;-2.0;1707.0;278.0;0.0;3;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21022.548828125;13317.2705078125;3581.34765625;1251.66296386719;606.0;349600;594.0;1181.0;Calculated values ==>;1566984465.113;350.66;337.86;295.96000000000004;295.96000000000004;294.26000000000005;277.26000000000005;274.1680685717883;279.16;276.46000000000004;279.86;277.36;341.26;296.56;279.76000000000005;280.46000000000004;298.86;292.26000000000005;298.36;332.46000000000004;279.26000000000005;279.16;332.56;333.76000000000005;275.26000000000005;244.02132995426717;265.49620691782997;274.1680685717883;295.36;6740000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2830000.0;6759999.999999999;0.014166666666666666;0.0;0.28450000000000003;0.04633333333333333;0.0;0.014166666666666666;2.9763650034099918;13317.2705078125;3581.34765625;1251.66296386719;21022.548828125;500187.97949018853;481741.80873284413;261191.9994493182;261191.9994493182;254725.1502227537;430280.9020939914;438033.3197705455;454573.3195052766;471962.6950587572;523027.5150172702;474755.01035728434;454444.836234358;455341.7322908774;466728.8912336129;458695.4232136809;272272.4748663436;473423.76401769544;438203.4745120459;438033.3197705455;249199.05678690012;254219.67992080047;469874.17469448753;202215.93562822766;202215.93562822766;274.0590410298643;4756839.57340169;2091225.5551852463;277961.77503379126;1817286.1061760848;0;220;210;5;54;55;52;18;150;154;1783596129264.37;687738584644.7771;1355956933449.874;71795.67571302044;12401.49841007004;-0.0;3340.746275349503;6298820.615554762;1221553.3579518246;0.0;1127265.4962393532;4.822951213892574;0.43957811218194565
8307;2019-08-28 11:28:45.084;785;658;225;224;210;48;40;35;61;42;670;233;61;64;257;190;252;603;223;45;40;21;679;367;372;153;372;264;677;-1.0;-1.0;1876.0;270.0;0.0;64;99;0;1;0;1;1;0;0;0;1;0;0;0;0;32006.91796875;22925.81640625;5657.55908203125;1119.85339355469;617.0;349601;601.0;1181.0;Calculated values ==>;1566984525.084;351.66;338.96000000000004;295.66;295.56;294.16;277.96000000000004;275.1157276137837;277.16;276.66;279.26000000000005;277.36;340.16;296.46000000000004;279.26000000000005;279.56;298.86;292.16;298.36;333.46000000000004;277.66;277.16;333.26000000000005;334.86;275.26000000000005;245.2279566241654;263.0348170998261;275.1157276137837;295.46000000000004;6790000.000000001;3670000.0000000005;3720000.0000000005;1530000.0;3720000.0000000005;2640000.0;6770000.0;0.0;0.0;0.3126666666666667;0.045000000000000005;0.0;0.0;2.9746286380031073;22925.81640625;5657.55908203125;1119.85339355469;32006.91796875;501084.86478703236;483272.4372192161;259940.88557340176;259549.138246523;254321.13393078328;429675.2189834977;432283.37754313025;456970.9563086607;471165.47710363346;523419.2588794188;477057.62490789796;456970.9563086607;457339.9961729728;465434.8330941797;457105.86544280197;271766.40646026976;474878.0014012685;433219.5959970978;432283.37754313025;252127.67657613798;258822.4845140824;469056.5580654326;204576.1548435606;202215.93562822766;275.0138736381339;4757281.272035522;2091527.4349314093;277981.5281182263;1817363.0598535568;0;220;211;5;54;55;52;18;150;154;1783816522690.0852;687828541145.069;1356120954135.406;78915.44125808797;11901.61814498424;-0.0;0.0;6300075.934502706;1221755.7860362206;0.0;1127293.3223359545;3.0574810490925612;0.2876905862274929
8308;2019-08-28 11:29:45.115;802;676;232;231;211;53;40;38;30;42;634;233;34;61;257;178;252;609;223;44;41;20;674;367;371;146;371;261;671;-2.0;-1.0;1665.0;198.0;0.0;88;1;0;1;0;1;1;0;0;0;1;1;0;0;0;33292.2421875;22870.93359375;6429.86181640625;1941.31262207031;628.0;349602;612.0;1183.0;Calculated values ==>;1566984585.115;353.36;340.76;296.36;296.26000000000005;294.26000000000005;278.46000000000004;275.1157276137837;277.16;276.96000000000004;276.16;277.36;336.56;296.46000000000004;276.56;279.26000000000005;298.86;290.96000000000004;298.36;334.06;277.56;277.26000000000005;334.36;335.96000000000004;275.16;243.81672145450628;262.63441904999945;275.1157276137837;295.46000000000004;6740000.000000001;3670000.0000000005;3710000.0;1460000.0;3710000.0;2610000.0;6709999.999999999;0.0;0.0;0.27749999999999997;0.033;0.0;0.0;2.977905472424047;22870.93359375;6429.86181640625;1941.31262207031;33292.2421875;503840.21504144795;486572.95411436545;263151.7585752904;262731.2150152633;254951.68031838283;429675.2189834977;432539.7142654744;453619.39126228687;472094.78864732845;519965.2245270433;477433.0980315595;454120.2570427979;457457.7101697933;465579.7077360809;455418.01775357616;272272.4748663436;476537.9183650053;433285.5503662649;432727.05303922435;256730.23209357203;263425.85118522606;469910.0821911929;204609.29846057636;202215.93562822766;275.02660652210625;4757825.712851736;2091909.271694551;278007.05101500056;1817463.8404039363;0;220;211;5;54;55;52;18;151;154;1784039537854.7097;687918287489.9178;1356278535510.1406;69100.30075247465;8754.925863110348;-0.0;0.0;6301310.036307382;1221928.0128405625;0.0;1127293.3223359545;2.491996587915147;0.23009025901119595
8309;2019-08-28 11:30:45.145;811;688;244;244;223;49;41;40;5;43;605;236;8;49;257;176;252;611;223;43;41;20;660;363;368;143;368;259;658;-2.0;-1.0;1337.0;149.0;0.0;94;1;0;1;0;1;1;0;0;0;1;1;0;0;0;34086.30078125;22357.94140625;6488.63232421875;1947.966796875;637.0;349603;620.0;1183.0;Calculated values ==>;1566984645.145;354.26;341.96000000000004;297.56;297.56;295.46000000000004;278.06;274.69669130483857;277.26000000000005;277.16;273.66;277.46000000000004;333.66;296.76000000000005;273.96000000000004;278.06;298.86;290.76000000000005;298.36;334.26000000000005;277.46000000000004;277.26000000000005;335.16;336.86;275.16;243.1966462407574;262.3656120759269;274.69669130483857;295.46000000000004;6600000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2590000.0;6580000.0;0.0;0.0;0.22283333333333333;0.024833333333333332;0.0;0.0;2.976449228654118;22357.94140625;6488.63232421875;1947.966796875;34086.30078125;506291.549834485;489670.9676511906;269714.6168473111;269714.6168473111;260234.9337694389;429947.3805835815;433484.00545957795;450805.89764135756;472588.3698738022;517149.55489050655;478015.6023579814;451188.37761051406;456312.94800647016;466012.68165652035;455803.4427082957;273853.7621974019;478388.04935575055;433850.6589431533;433484.00545957795;260077.89159075968;267192.67376467976;470315.4621069152;203574.04194620976;202215.93562822766;274.6087265708203;4758387.48145347;2092286.3674396838;278039.47788214055;1817571.5483487824;0;220;211;5;54;55;52;18;151;154;1784261348704.604;688005030839.8765;1356434613510.0662;55091.49851073543;6624.078600657518;-0.0;0.0;6302345.485433246;1222056.2352902181;0.0;1127293.3223359545;2.0041077429485634;0.18407059747595644
8310;2019-08-28 11:31:45.086;812;694;245;245;227;43;40;39;-6;43;603;240;-4;34;257;179;252;603;225;42;40;20;663;356;361;140;361;252;663;124.0;-1.0;164.0;110.0;0.0;69;1;0;1;0;1;1;0;0;0;1;1;0;0;0;34269.80859375;22472.88671875;5652.142578125;1901.08154296875;641.0;349604;625.0;1186.0;Calculated values ==>;1566984705.086;354.36;342.56000000000006;297.66;297.66;295.86;277.46000000000004;273.955091788801;277.16;277.06;272.56;277.46000000000004;333.46000000000004;297.16;272.76000000000005;276.56;298.86;291.06;298.36;333.46000000000004;277.36;277.16;335.66;337.26;275.16;242.56692532238324;261.41265627149306;273.955091788801;295.66;6630000.0;3560000.0;3610000.0;1400000.0;3610000.0;2520000.0;6630000.0;0.020666666666666667;0.0;0.02733333333333333;0.018333333333333333;0.0;0.020666666666666667;2.983343901225338;22472.88671875;5652.142578125;1901.08154296875;34269.80859375;506157.86796794785;490003.95851012855;269744.9373986946;269744.9373986946;261571.50778060098;430412.23801567365;435024.7519814282;450660.5460443757;472980.94656883925;517535.47804126766;479318.73895396315;450913.2899106197;455631.0316612243;467013.5131080222;457371.91220730933;273491.3061305736;476571.76585492754;435378.9101572175;435024.7519814282;262170.3306944222;268866.9448851554;470718.74820856744;201347.0281093856;201347.0281093856;273.7111293359143;4758956.555557776;2092659.5903102332;278071.52174415166;1817672.6219860374;0;220;211;5;54;55;52;18;151;154;1784479833649.5483;688089847354.8549;1356587762765.027;6814.569490223062;4938.481535151667;-0.0;4829.33962668888;6302860.862047288;1222152.4952092355;0.0;1127333.527259078;0.552265684374257;0.045975374272546186
8311;2019-08-28 11:32:45.126;806;690;244;244;221;35;38;32;-1;41;611;242;-1;44;256;180;252;589;224;36;39;20;644;349;354;135;354;271;646;328.0;-1.0;916.0;45.0;0.0;20;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23542.560546875;12759.07421875;3885.78295898438;2107.68823242188;637.0;349605;625.0;1187.0;Calculated values ==>;1566984765.126;353.76;342.16;297.56;297.56;295.26000000000005;276.66;273.20264511476705;276.96000000000004;276.36;273.06;277.26000000000005;334.26000000000005;297.36;273.06;277.56;298.76000000000005;291.16;298.36;332.06;276.76000000000005;277.06;335.66;336.86;275.16;241.49495122638035;263.95629194202945;273.20264511476705;295.56;6440000.000000001;3490000.0;3540000.0;1350000.0;3540000.0;2710000.0;6459999.999999999;0.05466666666666666;0.0;0.15266666666666667;0.007500000000000001;0.0;0.05466666666666666;2.986513300433168;12759.07421875;3885.78295898438;2107.68823242188;23542.560546875;507049.8941865224;491194.8989085184;270952.5212320934;270952.5212320934;260142.4621672484;430862.6128555636;436343.5466474219;447824.05134643964;473436.17305719486;516752.9803337988;477190.6903905424;447824.05134643964;453675.6233879279;467873.58660708397;458635.6320193867;395654.7236705182;476474.20949939004;435998.1305493036;436515.5988461327;262170.3306944222;267192.67376467976;471386.32401312795;200056.96835363202;200056.96835363202;273.1745086231958;4759438.6464801375;2092953.385717642;278104.95042986854;1817752.1576872712;0;220;211;5;54;55;52;18;151;154;1784694476649.4119;688172402354.8024;1356744767364.9272;37825.774670235296;2034.9701674462196;-0.0;12926.405133590035;6303233.112916967;1222210.6460481186;0.0;1127481.5904416796;2.8149325233833253;0.17640512326964933
8312;2019-08-28 11:33:45.126;796;679;241;242;223;32;37;26;10;38;631;243;7;50;255;181;252;573;224;37;38;21;653;346;351;130;351;273;656;400.0;0.0;897.0;0.0;2.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23561.2109375;12941.279296875;3373.8271484375;2151.36987304688;632.0;349606;620.0;1189.0;Calculated values ==>;1566984825.126;352.76;341.06000000000006;297.26000000000005;297.36;295.46000000000004;276.36;272.8767566201714;276.86;275.76000000000005;274.16;276.96000000000004;336.26000000000005;297.46000000000004;273.86;278.16;298.66;291.26000000000005;298.36;330.46000000000004;276.86;276.96000000000004;335.16;336.36;275.26000000000005;240.39332010688793;264.2163659402789;272.8767566201714;295.56;6530000.0;3460000.0;3510000.0;1300000.0;3510000.0;2730000.0;6559999.999999999;0.06666666666666667;0.0;0.14950000000000002;0.0;0.0003333333333333333;0.067;2.992360211576576;12941.279296875;3373.8271484375;2151.36987304688;23561.2109375;504932.62886197894;488599.4218255776;268392.7376331409;268890.9871154541;260354.88831976545;431051.2098666511;436873.4469329229;448911.81203468173;473792.32411537116;518658.9021460587;477052.7581005993;448514.082397922;454097.1267388454;468166.57282040716;459246.8955438717;274761.96328903787;472763.93284567987;436873.4469329229;437043.4276340726;260077.89159075968;265099.94585879904;472145.33331970085;199333.85361727496;199677.43015466732;272.8767566201714;4759831.177909174;2093167.5553302723;278140.4425807474;1817812.6544381664;0;220;211;5;54;55;52;18;151;154;1784905976649.4119;688251902354.8024;1356907967364.9272;37311.904783402315;0.0;-0.0;15903.521831120155;6303859.260245747;1222227.6041328474;0.0;1127721.8398330521;2.881731506168054;0.1554341744363233
8313;2019-08-28 11:34:45.117;790;673;238;239;221;30;37;23;26;36;654;242;22;51;255;182;252;586;222;39;38;22;676;344;349;125;348;270;678;-2.0;-1.0;1425.0;4.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24023.283203125;13354.4345703125;3599.89501953125;2149.13818359375;629.0;349607;618.0;1188.0;Calculated values ==>;1566984885.117;352.16;340.46000000000004;296.96000000000004;297.06;295.26000000000005;276.16;272.6583383277491;276.86;275.46000000000004;275.76000000000005;276.76000000000005;338.56000000000006;297.36;275.36;278.26000000000005;298.66;291.36;298.36;331.76000000000005;277.06;276.96000000000004;334.96000000000004;336.06;275.36;239.25999513918347;263.82572766246335;272.6583383277491;295.36;6759999.999999999;3440000.0;3490000.0;1250000.0;3479999.9999999995;2700000.0;6780000.0;0.0;0.0;0.2375;0.0006666666666666666;0.0;0.0;2.9903299273947757;13354.4345703125;3599.89501953125;2149.13818359375;24023.283203125;502040.21375759854;485379.7984962701;265251.7457991291;265690.33712932054;258338.08173598093;431175.4696738307;437336.006592104;451544.42432787793;474243.6194871087;521286.0019998998;477315.85821069847;451027.34842393204;454731.5826876494;468585.315264192;459695.98217179126;272066.8476571512;472057.94180069194;437672.3477644361;437504.37566759763;259240.94887492666;263844.3676079864;472897.388903147;198798.74829101062;199677.43015466732;272.65684725583026;4760227.655880888;2093386.6534101642;278176.27477235586;1817870.7600725833;0;220;211;5;54;55;52;18;151;154;1785115945150.0261;688328390880.0261;1357070842930.4036;60027.09805875598;182.7324270747576;-0.0;0.0;6304670.296931384;1222229.1266746619;0.0;1127854.3493026302;3.1517749133248865;0.257178851837763
8314;2019-08-28 11:35:45.128;794;671;232;234;216;30;38;22;41;35;671;241;36;46;255;182;252;603;222;41;39;24;691;345;350;132;350;267;693;107.0;-1.0;1415.0;94.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23162.267578125;13626.326171875;3687.5087890625;1241.361328125;629.0;349608;617.0;1190.0;Calculated values ==>;1566984945.128;352.56000000000006;340.26;296.36;296.56;294.76000000000005;276.16;272.7676641592781;276.96000000000004;275.36;277.26000000000005;276.66;340.26;297.26000000000005;276.76000000000005;277.76000000000005;298.66;291.36;298.36;333.46000000000004;277.26000000000005;277.06;334.86;336.06;275.56;240.83765695389522;263.43189868330234;272.7676641592781;295.36;6909999.999999999;3450000.0;3500000.0;1320000.0;3500000.0;2670000.0;6930000.0;0.017833333333333333;0.0;0.23583333333333334;0.015666666666666666;0.0;0.017833333333333333;2.995364152861771;13626.326171875;3687.5087890625;1241.361328125;23162.267578125;501204.2964479324;483443.72580172465;261803.54129264315;262604.39908195473;255765.36723295515;431113.4868728058;437274.45501316193;453978.718135384;473242.3297776949;523280.97321174;477578.23773032567;453346.4092352501;454608.2120918402;468306.40334251605;459538.6817761182;270648.9330788801;472909.2392715592;437779.5529386811;437443.2197878351;258822.4845140824;263844.3676079864;472173.3745042847;199006.1627453629;199006.1627453629;272.743088358958;4760620.940892563;2093611.534303315;278204.5341148447;1817931.4995711055;0;220;211;5;54;55;52;18;151;154;1785325683594.7395;688405505014.9208;1357231972465.1833;60131.02764614665;4279.619650889775;-0.0;4252.127517257421;6305671.798219137;1222266.3197594099;0.0;1127889.7901948649;3.700460708937239;0.3011966755274861
8315;2019-08-28 11:36:48.128;806;671;223;223;209;33;27;24;51;34;680;240;47;49;256;184;252;613;222;44;28;26;687;349;354;137;354;268;689;-2.0;-1.0;1635.0;254.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21659.326171875;13509.6669921875;3707.70239257812;1230.40478515625;631.0;349609;619.0;1188.0;Calculated values ==>;1566985008.128;353.76;340.26;295.46000000000004;295.46000000000004;294.06;276.46000000000004;273.20264511476705;275.86;275.56;278.26000000000005;276.56;341.16;297.16;277.86;278.06;298.76000000000005;291.56;298.36;334.46000000000004;277.56;275.96000000000004;335.06;336.26000000000005;275.76000000000005;241.92719264551067;263.56353331371673;273.20264511476705;295.36;6870000.0;3490000.0;3540000.0;1370000.0;3540000.0;2680000.0;6890000.000000001;0.0;0.0;0.2725;0.042333333333333334;0.0;0.0;2.990005822869771;13509.6669921875;3707.70239257812;1230.40478515625;21659.326171875;503203.48094809934;483883.73725352;258534.37862637843;258534.37862637843;253456.00839567595;430862.6128555636;434421.13070797606;455067.61334165884;472491.6353866644;524126.66271341796;477341.2293217975;454565.1536419974;454816.6015382149;467873.58660708397;459175.5905332164;271007.62999196834;474992.81155012274;437369.4857097868;434598.2514892846;259659.41789560125;264681.4149301396;471708.256711685;200023.19499487855;199006.1627453629;273.1612253602914;4761013.129837875;2093848.9742435005;278226.1620683359;1817996.2076689447;0;220;211;5;54;55;52;18;151;154;1785547443594.7395;688490240014.9208;1357400497465.1833;69499.60399949763;11501.334279344806;-0.0;0.0;6306806.066246036;1222404.4031062995;0.0;1127926.9963106408;4.390824471979402;0.4160740340894568
8316;2019-08-28 11:37:45.099;816;674;217;217;201;38;26;26;57;35;679;239;54;56;256;185;252;618;223;44;26;27;687;353;358;141;358;272;689;0.0;-1.0;1392.0;227.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20633.529296875;13511.41796875;3650.28247070312;1235.60217285156;633.0;349610;621.0;1188.0;Calculated values ==>;1566985065.099;354.76;340.56000000000006;294.86;294.86;293.26000000000005;276.96000000000004;273.6339639331285;275.76000000000005;275.76000000000005;278.86;276.66;341.06000000000006;297.06;278.56;278.76000000000005;298.76000000000005;291.66;298.36;334.96000000000004;277.56;275.76000000000005;335.26000000000005;336.46000000000004;275.86;242.77792619122317;264.08650396036035;273.6339639331285;295.46000000000004;6870000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2720000.0;6890000.000000001;0.0;0.0;0.232;0.03783333333333334;0.0;0.0;2.989681019031195;13511.41796875;3650.28247070312;1235.60217285156;20633.529296875;504554.24504938454;484330.45899164793;256309.39635916674;256309.39635916674;250713.2598671522;430607.02586249536;433249.0945367028;455151.83698219666;472063.34231996303;523703.78063389345;476726.68395740626;454773.307598347;455025.77115374926;467309.61631303944;458675.337737467;271007.62999196834;475780.1715519908;436440.2506915519;433249.0945367028;260496.36997498586;265518.4816520846;471275.1926151781;201073.35104296223;199006.1627453629;273.59074118497915;4761347.777930521;2094062.7823310178;278245.6746908771;1818054.428746073;0;220;211;5;54;55;52;18;151;154;1785750260354.5833;688569429704.8597;1357554319165.065;58946.208737902394;10222.63633948217;-0.0;0.0;6307822.411578234;1222576.2970409067;0.0;1127926.9963106408;3.7597275282694063;0.3597319479961016
8317;2019-08-28 11:38:45.089;821;676;219;218;199;42;27;27;61;35;674;238;59;62;256;187;252;622;225;33;28;27;714;351;356;146;356;277;719;-1.0;-1.0;1033.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21005.51171875;14022.9072265625;3786.07568359375;1243.66589355469;635.0;349611;623.0;1188.0;Calculated values ==>;1566985125.089;355.26;340.76;295.06;294.96000000000004;293.06;277.36;273.4187578820637;275.86;275.86;279.26000000000005;276.66;340.56000000000006;296.96000000000004;279.06;279.36;298.76000000000005;291.86;298.36;335.36;276.46000000000004;275.96000000000004;335.46000000000004;336.66;275.86;243.81672145450628;264.73235714968143;273.4187578820637;295.66;7140000.000000001;3510000.0;3560000.0;1460000.0;3560000.0;2770000.0;7190000.000000001;0.0;0.0;0.17216666666666666;0.0;0.0;0.0;2.9893555171220174;14022.9072265625;3786.07568359375;1243.66589355469;21005.51171875;502807.0655070663;481315.5902743664;255702.69198467536;255353.8508922861;249008.48699146663;430735.4089219946;433928.6309241585;454818.76414995047;471400.74093632615;522785.2052285;475980.7954855421;454564.20559267775;454945.8713082701;467592.11455659237;459263.6713298943;268800.0177411104;472767.9934551673;434995.3873680092;434107.6725091814;261333.34086894934;266355.56789118156;470606.31521307136;200656.79144527;199006.1627453629;273.4187578820637;4761694.712107039;2094292.1967988969;278266.33181467257;1818116.3880690935;0;220;211;5;54;55;52;18;151;154;1785964424654.6172;688655515354.8734;1357718991715.091;43758.21963398915;0.0;-0.0;0.0;6308678.139169764;1222661.4714789765;0.0;1127926.9963106408;2.2967000591259645;0.18926860088202674
8318;2019-08-28 11:39:45.160;828;681;227;226;199;41;27;29;64;36;666;238;62;69;256;186;252;631;227;32;28;27;721;356;361;145;361;277;722;-2.0;-1.0;1652.0;274.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22421.630859375;14103.439453125;3854.58837890625;2507.38671875;639.0;349612;626.0;1192.0;Calculated values ==>;1566985185.16;355.96000000000004;341.26;295.86;295.76000000000005;293.06;277.26000000000005;273.955091788801;275.86;276.06;279.56;276.76000000000005;339.76;296.96000000000004;279.36;280.06;298.76000000000005;291.76000000000005;298.36;336.26000000000005;276.36;275.96000000000004;335.76000000000005;337.06;275.86;243.61107973660833;264.73235714968143;273.955091788801;295.86;7209999.999999999;3560000.0;3610000.0;1450000.0;3610000.0;2770000.0;7220000.0;0.0;0.0;0.2753333333333333;0.04566666666666667;0.0;0.0;2.9987653951519957;14103.439453125;3854.58837890625;2507.38671875;22421.630859375;503138.8344435841;481749.74592008925;258417.60170657438;258056.19870264857;248910.54278019868;430412.23801567365;432673.03185780125;455199.74464283476;471632.7587203168;521956.7398750079;475980.7954855421;454945.8713082701;455832.46872283914;466883.92173941486;458331.9995530319;268296.5557471948;473864.2114947023;433588.14229367237;432857.16687699256;262588.8327430989;268029.79939014546;470740.5471029485;201845.3294333861;199006.1627453629;273.9056435145221;4762057.033202333;2094526.860378645;278297.62757604005;1818180.1356151567;0;220;211;5;54;55;52;18;151;155;1786179779189.9727;688742918660.0177;1357885388385.3657;69756.91565433487;12279.548273576682;-0.0;0.0;6309625.218017425;1222763.922138082;0.0;1127926.9963106408;4.008541518880685;0.39020404825221416
8319;2019-08-28 11:40:45.090;838;684;227;227;207;48;31;30;66;35;635;238;64;81;256;188;252;626;228;34;31;23;695;364;368;139;368;283;697;-2.0;-1.0;1627.0;238.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21394.595703125;13661.87890625;3604.03076171875;2175.720703125;642.0;349613;629.0;1190.0;Calculated values ==>;1566985245.09;356.96000000000004;341.56000000000006;295.86;295.86;293.86;277.96000000000004;274.8017692304317;276.26000000000005;276.16;279.76000000000005;276.66;336.66;296.96000000000004;279.56;281.26000000000005;298.76000000000005;291.96000000000004;298.36;335.76000000000005;276.56;276.26000000000005;336.06;337.36;275.46000000000004;242.35481222062532;265.49620691782997;274.8017692304317;295.96000000000004;6950000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;2830000.0;6970000.0;0.0;0.0;0.27116666666666667;0.03966666666666666;0.0;0.0;2.9932414387890924;13661.87890625;3604.03076171875;2175.720703125;21394.595703125;506802.5157895414;484947.7069878374;259640.99290800415;259640.99290800415;252443.8833161264;429879.7862731237;431616.2614627105;454444.836234358;472326.8440106818;518238.8606861921;475214.9394524614;454187.5082214714;456359.8376504848;465881.35710542713;457315.95501684735;270302.5655425195;476079.16198399337;432182.85202778585;431616.2614627105;263844.3676079864;269285.52512055053;471147.87813747115;203911.77730595064;199006.1627453629;274.7437941225188;4762421.742431551;2094757.9680903826;278336.6079408996;1818242.2182601313;0;220;211;5;54;55;52;18;151;155;1786398224039.347;688828019259.7739;1358053192384.885;67936.2144794198;10600.365332983645;-0.0;0.0;6310771.322082047;1222954.3656406535;0.0;1127926.9963106408;4.039608732052296;0.3890864312026273
8320;2019-08-28 11:41:45.111;836;686;229;228;208;54;34;33;65;36;626;241;64;87;255;190;252;613;228;36;35;19;691;367;372;137;372;288;692;-1.0;-1.0;1492.0;227.0;0.0;6;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21432.97265625;13590.6904296875;3819.67724609375;2209.42529296875;644.0;349614;631.0;1191.0;Calculated values ==>;1566985305.111;356.76;341.76;296.06;295.96000000000004;293.96000000000004;278.56;275.1157276137837;276.56;276.46000000000004;279.66;276.76000000000005;335.76000000000005;297.26000000000005;279.56;281.86;298.66;292.16;298.36;334.46000000000004;276.76000000000005;276.66;336.26000000000005;337.56000000000006;275.06;241.92719264551067;266.1237361191953;275.1157276137837;295.96000000000004;6909999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;2880000.0;6920000.0;0.0;0.0;0.24866666666666667;0.03783333333333334;0.0;0.0;2.9954273098211175;13590.6904296875;3819.67724609375;2209.42529296875;21432.97265625;506884.77555523615;485783.75354013924;260678.47440791986;260289.69334290494;252985.95967560363;429675.2189834977;431139.6091402235;453461.8882917676;472687.3056196521;516876.4474507794;474918.3503460261;453331.4603685713;456299.9481922576;465170.0281965414;457105.86544280197;270648.9330788801;474628.25094548555;431523.42560423893;431331.8446665048;264681.4149301396;270122.7006405761;471021.86055166635;204621.56160215836;199006.1627453629;275.03131696446405;4762778.763749161;2094985.1523220653;278373.163614299;1818304.104146163;0;220;211;5;54;55;52;18;151;155;1786620301739.8904;688910848239.9766;1358224552340.3042;61878.294570149505;10078.811310256388;-0.0;0.0;6311853.488285759;1223126.7524273675;0.0;1127926.9963106408;3.6675772264782656;0.35502613030984087
8321;2019-08-28 11:42:45.101;826;691;235;235;214;57;37;36;58;38;640;242;58;78;255;191;252;619;229;38;37;16;721;370;375;137;375;271;720;-2.0;-1.0;1676.0;187.0;0.0;53;0;0;1;1;0;1;0;0;0;1;0;1;0;0;33958.1640625;24290.658203125;5711.0244140625;2080.65209960938;649.0;349615;634.0;1191.0;Calculated values ==>;1566985365.101;355.76;342.26;296.66;296.66;294.56;278.86;275.4277932560699;276.86;276.76000000000005;278.96000000000004;276.96000000000004;337.16;297.36;278.96000000000004;280.96000000000004;298.66;292.26000000000005;298.36;335.06;276.96000000000004;276.86;336.56;338.06000000000006;274.76000000000005;241.92719264551067;263.95629194202945;275.4277932560699;296.06;7209999.999999999;3700000.0;3750000.0;1370000.0;3750000.0;2710000.0;7200000.0;0.0;0.0;0.2793333333333334;0.03116666666666667;0.0;0.0;2.994600635321053;24290.658203125;5711.0244140625;2080.65209960938;33958.1640625;502863.4298650986;483498.0647919279;261487.26474122706;261487.26474122706;253935.50663167884;429467.9694778635;430925.61416306096;455444.685413733;472882.9073446267;519757.11998970003;477190.6903905424;455444.685413733;457935.639530854;464732.16731571214;456755.197826801;268296.5557471948;472153.5758991094;431119.4546556434;430925.61416306096;265937.0223246507;272215.72791638016;470727.4148199725;205402.04446498217;199006.1627453629;275.34510564178186;4763240.279623089;2095300.7776144047;278408.908300802;1818383.5134229246;0;221;211;5;54;55;52;18;151;155;1786844364389.926;688993034539.9896;1358392224390.3308;69845.24437168441;8269.307376063865;-0.0;0.0;6312951.001494423;1223279.6279329462;0.0;1127926.9963106408;2.4348150606025247;0.22868814398059673
8322;2019-08-28 11:43:45.102;827;705;236;235;216;58;39;40;22;40;652;242;27;61;255;185;252;635;229;40;39;12;709;369;374;136;374;265;707;-1.0;-1.0;1777.0;155.0;0.0;88;0;0;1;1;0;1;0;0;0;1;0;1;0;0;34734.0703125;23882.1484375;6876.14501953125;2035.7023925781198;659.0;349616;643.0;1193.0;Calculated values ==>;1566985425.102;355.86;343.66;296.76000000000005;296.66;294.76000000000005;278.96000000000004;275.3239800832674;277.06;277.16;275.36;277.16;338.36;297.36;275.86;279.26000000000005;298.66;291.66;298.36;336.66;277.16;277.06;337.46000000000004;339.06000000000006;274.36;241.71165711629368;263.1675429290057;275.3239800832674;296.06;7090000.000000001;3690000.0;3740000.0;1360000.0;3740000.0;2650000.0;7070000.0;0.0;0.0;0.29616666666666663;0.025833333333333333;0.0;0.0;2.997960283173425;23882.1484375;6876.14501953125;2035.7023925781198;34734.0703125;504077.48464916757;486992.53735485516;262586.8279405082;262193.06671295693;255156.4571295098;429537.3511455088;431574.77944312285;451912.95111002645;473208.68934220774;521488.0734592047;477938.95248447265;452550.07660853525;456807.9033684444;464878.403893794;456074.81529105705;269174.8923187634;476307.16352444224;431766.11159789504;431574.77944312285;269704.110367413;276402.16793126165;470469.1018322894;205139.8981113293;199006.1627453629;275.2398603651967;4763812.724449445;2095702.2243599258;278443.211826578;1818488.4082496292;0;221;211;5;54;55;52;18;151;155;1787069068134.6545;689074935904.8907;1358553027070.1365;73085.9525297808;6854.33776279147;-0.0;0.0;6314142.114652051;1223405.6604094573;0.0;1127926.9963106408;2.437650192406318;0.22429829395567127
8323;2019-08-28 11:44:45.172;836;717;240;239;218;52;39;42;0;42;658;243;2;44;255;181;252;640;229;44;40;7;697;365;370;136;370;260;695;-1.0;-1.0;1502.0;122.0;0.0;93;0;0;1;1;0;1;0;0;0;1;0;1;0;0;34613.67578125;23488.865234375;6963.49462890625;1987.39453125;667.0;349617;651.0;1192.0;Calculated values ==>;1566985485.172;356.76;344.86;297.16;297.06;294.96000000000004;278.36;274.9066339382667;277.06;277.36;273.16;277.36;338.96000000000004;297.46000000000004;273.36;277.56;298.66;291.26000000000005;298.36;337.16;277.56;277.16;338.26;339.86;273.86;241.71165711629368;262.5002047102346;274.9066339382667;296.06;6970000.0;3650000.0;3700000.0;1360000.0;3700000.0;2600000.0;6950000.0;0.0;0.0;0.25033333333333335;0.02033333333333333;0.0;0.0;2.994100853871073;23488.865234375;6963.49462890625;1987.39453125;34613.67578125;506358.7916362927;489997.4835675788;264951.11008132057;264531.9058365357;256397.07572629795;429811.8947417682;432607.708960572;449985.0013450601;473403.85947104497;522510.57661106315;478668.4100670433;450242.1124448524;455531.43715521536;465460.53083784366;456173.9696025402;270133.7104030175;478499.46458950656;433536.1482522121;432794.5550643631;273052.9745269728;279751.69817897916;469978.3967039981;204064.9159158775;199006.1627453629;274.8075770919257;4764391.296547114;2096097.443358274;278476.7767476816;1818603.8731319567;0;221;211;5;54;55;52;18;151;155;1787292528534.4062;689156631104.7999;1358710710819.9612;61561.99471910539;5406.907442691785;-0.0;0.0;6315265.489955141;1223507.9566592732;0.0;1127926.9963106408;2.064408421448681;0.18897365096603197
8324;2019-08-28 11:45:45.153;840;723;244;243;223;46;41;40;-10;43;659;244;-8;30;255;182;252;634;229;41;41;3;683;362;367;134;367;254;682;-1.0;0.0;1232.0;86.0;0.0;96;0;0;1;1;0;1;0;0;0;1;0;1;0;0;34523.74609375;23068.984375;6907.1953125;1938.84240722656;672.0;349618;655.0;1193.0;Calculated values ==>;1566985545.153;357.16;345.46000000000004;297.56;297.46000000000004;295.46000000000004;277.76000000000005;274.5913991737795;277.26000000000005;277.16;272.16;277.46000000000004;339.06000000000006;297.56;272.36;276.16;298.66;291.36;298.36;336.56;277.26000000000005;277.26000000000005;338.66;340.36;273.46000000000004;241.2770596917726;261.6868853414304;274.5913991737795;296.06;6830000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2540000.0;6820000.0;0.0;0.0;0.20533333333333334;0.014333333333333333;0.0;0.0;2.9957648969221404;23068.984375;6907.1953125;1938.84240722656;34523.74609375;508114.49372923776;492181.1112359412;267634.5824891044;267179.5885470199;258894.83527159828;430014.67791919125;433733.48194404994;449791.46623616497;473760.40514917683;523097.3317876484;479513.8752914243;450046.6540387441;454806.37364540703;465894.2078454827;456807.87835961964;271379.7156732965;479086.4488561526;433733.48194404994;433733.48194404994;274727.5295995403;281845.32903042674;469856.7474154118;203286.6742593265;199006.1627453629;274.49294029417905;4764967.259285208;2096485.3025785564;278509.48502803344;1818719.4256119486;0;221;211;5;54;55;52;18;151;155;1787513558520.0881;689237605455.0497;1358864861990.4368;50615.65061924417;3820.837715237223;-0.0;0.0;6316200.007644835;1223584.8301848322;0.0;1127926.9963106408;1.7056697680769;0.15442682616298398
8325;2019-08-28 11:46:48.133;835;716;244;243;223;41;38;37;-10;43;658;246;-10;34;255;184;252;590;230;38;38;0;646;358;363;131;363;273;646;-2.0;-1.0;1314.0;20.0;0.0;83;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23957.44140625;12756.9765625;5908.998046875;2125.10107421875;668.0;349619;656.0;1192.0;Calculated values ==>;1566985608.133;356.66;344.76;297.56;297.46000000000004;295.46000000000004;277.26000000000005;274.1680685717883;276.96000000000004;276.86;272.16;277.46000000000004;338.96000000000004;297.76000000000005;272.16;276.56;298.66;291.56;298.36;332.16;276.96000000000004;276.96000000000004;338.76;339.96000000000004;273.16;240.61611355647437;264.2163659402789;274.1680685717883;296.16;6459999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2730000.0;6459999.999999999;0.0;0.0;0.219;0.0033333333333333335;0.0;0.0;2.9939317782814894;12756.9765625;5908.998046875;2125.10107421875;23957.44140625;510645.62710405316;494803.6828463678;270952.5212320934;270406.5118669726;260976.86264101407;430280.9020939914;434178.6716885159;446233.8924989354;474147.34029804735;521454.3504275298;477391.35981735005;446233.8924989354;452047.8601247622;466468.62817080156;457735.83342595893;394121.4271894376;476626.5801430647;434178.6716885159;434178.6716885159;275146.1813398168;280170.41352433193;469969.38643410977;202433.78491523745;199006.1627453629;274.14373793922067;4765478.807226309;2096798.6802191099;278545.0332446404;1818831.5317029157;0;221;211;5;54;55;52;18;151;155;1787743435519.2876;689321053954.759;1359030814289.859;53392.22356082985;891.7853383962411;-0.0;0.0;6317109.787629981;1223626.0525457882;0.0;1127926.9963106408;2.6109283485539727;0.2240168975556448
8326;2019-08-28 11:47:45.154;811;696;244;243;223;36;37;33;-15;41;666;246;-13;43;255;185;252;488;229;34;38;-3;639;353;359;128;358;278;640;-1.0;-1.0;1155.0;70.0;0.0;56;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23275.48828125;12606.810546875;5011.7568359375;2183.39575195312;661.0;349620;651.0;1192.0;Calculated values ==>;1566985665.154;354.26;342.76;297.56;297.46000000000004;295.46000000000004;276.76000000000005;273.6339639331285;276.86;276.46000000000004;271.66;277.26000000000005;339.76;297.76000000000005;271.86;277.46000000000004;298.66;291.66;298.36;321.96000000000004;276.56;276.96000000000004;338.26;339.26;272.86;239.943914813709;264.86050150153983;273.6339639331285;296.06;6390000.0;3529999.9999999995;3590000.0;1280000.0;3579999.9999999995;2780000.0;6400000.0;0.0;0.0;0.1925;0.011666666666666665;0.0;0.0;2.995111730893363;12606.810546875;5011.7568359375;2183.39575195312;23275.48828125;508141.2399609323;492643.57997334894;271641.0000867646;271070.7117142996;261369.35298620682;430607.02586249536;434976.4790924014;444568.01432159345;474339.62717879337;521875.4905071989;476764.18630862783;444845.12020668347;452335.923195116;467180.64866735716;458675.337737467;399075.18451634597;460998.7338900843;434442.7656083012;435153.4052875198;273052.9745269728;277239.5186164033;470082.60878908826;200940.59932424081;199006.1627453629;273.53877758479376;4765852.87235001;2096999.550845289;278579.1547443845;1818918.0195314959;0;221;211;5;54;55;52;18;151;155;1787949281329.8179;689394896149.9492;1359187907145.2634;46898.27738699038;3139.99011042322;-0.0;0.0;6317904.046611824;1223657.9825275186;0.0;1127926.9963106408;2.5269346860646937;0.2269976790797726
8327;2019-08-28 11:48:45.124;787;685;243;242;224;33;36;29;-6;41;680;246;-9;33;254;186;252;442;227;34;37;1;638;349;355;133;354;278;639;535.0;-1.0;1226.0;4.0;2.0;23;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21591.6328125;12599.1357421875;3962.494140625;1274.26916503906;655.0;349621;645.0;1194.0;Calculated values ==>;1566985725.124;351.86;341.66;297.46000000000004;297.36;295.56;276.46000000000004;273.20264511476705;276.76000000000005;276.06;272.56;277.26000000000005;341.16;297.76000000000005;272.26000000000005;276.46000000000004;298.56;291.76000000000005;298.36;317.36;276.56;276.86;337.66;338.66;273.26000000000005;241.05796691057077;264.86050150153983;273.20264511476705;295.86;6380000.0;3490000.0;3550000.0;1330000.0;3540000.0;2780000.0;6390000.0;0.08916666666666666;0.0;0.20433333333333334;0.0006666666666666666;0.0003333333333333333;0.0895;3.001143495549168;12599.1357421875;3962.494140625;1274.26916503906;21591.6328125;505095.3333074573;491216.5366503721;271186.39309164864;270623.514607611;261868.7541320381;430862.6128555636;435760.7856976155;445809.2009608759;473695.32993624324;523325.8557233964;476764.18630862783;445397.11073792056;451032.43126167456;467617.4535800144;459444.769709459;399703.10010548925;452948.87458601047;435411.8238451251;435934.5832721793;270541.29595472733;274727.5295995403;469796.4158913733;200119.694124102;200384.3745671841;273.19917165120887;4766226.578079632;2097209.495373022;278607.9542117694;1818992.7675636238;0;221;211;5;54;55;52;18;151;155;1788163374229.92;689473156999.9866;1359354623745.343;50202.5558969808;179.78448117818084;-0.0;21081.743679097068;6318712.815636104;1223685.633483401;0.0;1128102.5896674518;4.0067553570204995;0.2228118322568442
8328;2019-08-28 11:49:45.115;770;679;242;241;224;32;34;27;10;40;695;245;5;26;254;188;252;446;225;34;35;0;628;351;356;136;356;277;629;-3.0;-1.0;1799.0;199.0;0.0;8;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20989.958984375;12434.4267578125;3378.34765625;1273.41723632812;649.0;349622;640.0;1192.0;Calculated values ==>;1566985785.115;350.16;341.06000000000006;297.36;297.26000000000005;295.56;276.36;273.4187578820637;276.56;275.86;274.16;277.16;342.66;297.66;273.66;275.76000000000005;298.56;291.96000000000004;298.36;317.76000000000005;276.56;276.66;337.16;338.06000000000006;273.16;241.71165711629368;264.73235714968143;273.4187578820637;295.66;6280000.0;3510000.0;3560000.0;1360000.0;3560000.0;2770000.0;6290000.0;0.0;0.0;0.2998333333333333;0.033166666666666664;0.0;0.0;2.9971149935371084;12434.4267578125;3378.34765625;1273.41723632812;20989.958984375;503769.7511096642;491412.39139324997;398982.22342031775;398310.7749545947;262580.01145844;430735.4089219946;435171.47162705613;448168.2758132763;473208.68934220774;524957.0643712117;476776.50945961;447496.3290819838;450292.82751407416;467335.0359168276;459398.5449976466;405264.27206929534;455307.1403105632;435171.47162705613;435347.08258078195;268448.3696465944;272215.72791638016;469290.60212070297;200266.55152681182;200384.3745671841;273.26557904630886;4766581.371450577;2097418.0771016832;278629.1817471505;1819053.932069148;0;221;211;5;54;55;52;18;151;155;1788376642234.696;689553844894.9019;1359521098770.1685;74329.20033189158;8922.631011364057;-0.0;0.0;6319750.4246055605;1223761.47556774;0.0;1128278.2445124136;4.872462690733799;0.45104850912578637
8329;2019-08-28 11:50:45.095;757;669;238;237;224;35;29;28;23;39;700;242;18;28;255;190;251;428;226;35;30;-1;626;351;356;143;356;279;627;-2.0;-2.0;1294.0;261.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20357.3125;12349.287109375;3140.36547851562;1247.3642578125;645.0;349623;636.0;1188.0;Calculated values ==>;1566985845.095;348.86;340.06000000000006;296.96000000000004;296.86;295.56;276.66;273.4187578820637;276.06;275.96000000000004;275.46000000000004;277.06;343.16;297.36;274.96000000000004;275.96000000000004;298.66;292.16;298.26000000000005;315.96000000000004;276.66;276.16;336.76000000000005;337.66;273.06;243.1966462407574;264.9883086891361;273.4187578820637;295.76000000000005;6260000.0;3510000.0;3560000.0;1430000.0;3560000.0;2790000.0;6270000.0;0.0;0.0;0.21566666666666665;0.0435;0.0;0.0;2.9877175795136424;12349.287109375;3140.36547851562;1247.3642578125;20357.3125;502242.52232324635;490230.7381864103;269738.0023907571;269182.11164603656;262728.7015119045;430735.4089219946;434286.206695374;449532.5508236818;472193.81962526246;525315.6017606526;476182.63127751346;448866.5298957744;450194.8709112265;467463.62394289;459667.8951279517;405765.44389124896;452343.5383515403;435347.08258078195;434464.2400499864;266774.11836628895;270541.29595472733;468230.6668193967;199991.59345020188;200384.3745671841;273.15742739102086;4766925.817192858;2097624.5392069924;278650.1812574375;1819108.2365710852;0;221;211;5;54;55;52;18;151;155;1788590171034.764;689637516994.9285;1359687843170.2214;53817.666473547164;11668.399691559976;-0.0;0.0;6320817.959199093;1223933.0102930113;0.0;1128278.2445124136;3.9126486379751317;0.38999389919061234
