;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8330;2019-08-28 11:51:45.146;745;666;238;238;222;35;31;27;37;39;695;241;32;35;255;192;251;451;228;36;31;-2;633;349;354;149;353;281;635;-1.0;-1.0;1147.0;193.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20599.7734375;12521.7958984375;3230.06103515625;1241.10339355469;641.0;349624;633.0;1189.0;Calculated values ==>;1566985905.146;347.66;339.76;296.96000000000004;296.96000000000004;295.36;276.66;273.20264511476705;276.26000000000005;275.86;276.86;277.06;342.66;297.26000000000005;276.36;276.66;298.66;292.36;298.26000000000005;318.26000000000005;276.76000000000005;276.26000000000005;336.46000000000004;337.26;272.96000000000004;244.42749628697553;265.2429198363724;273.20264511476705;295.96000000000004;6330000.0;3490000.0;3540000.0;1490000.0;3529999.9999999995;2810000.0;6350000.0;0.0;0.0;0.19116666666666668;0.03216666666666666;0.0;0.0;2.9908903023245585;12521.7958984375;3230.06103515625;1241.10339355469;20599.7734375;499993.87026923214;488971.52281771915;268876.7932094146;268876.7932094146;261274.63163194084;430862.6128555636;435126.7110676904;451021.845339793;471399.1107851406;524639.5939252861;475814.36806731625;450362.1255042662;450758.3816167412;467886.156361153;460249.17977667664;402063.1980214893;455249.84301338013;435998.1305493036;435126.7110676904;265518.4816520846;268866.9448851554;467296.13192384655;199537.57875691878;200384.3745671841;272.96992278868834;4767267.416354346;2097831.9744018135;278670.9361144699;1819161.3685824473;0;221;211;5;54;55;52;18;151;155;1788803352084.3374;689725191454.753;1359855985969.885;48075.40896175946;8612.900126869508;-0.0;0.0;6321667.789901971;1224102.1647837001;0.0;1128278.2445124136;3.335987844217002;0.3266853752135764
8331;2019-08-28 11:52:45.096;739;665;241;240;221;34;32;25;47;36;676;240;43;51;255;193;251;495;230;37;33;-4;645;348;353;143;353;282;647;131.0;-2.0;1273.0;229.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21884.064453125;12742.560546875;3344.33544921875;2131.3330078125;639.0;349625;631.0;1189.0;Calculated values ==>;1566985965.096;347.06000000000006;339.66;297.26000000000005;297.16;295.26000000000005;276.56;273.0942459734351;276.36;275.66;277.86;276.76000000000005;340.76;297.16;277.46000000000004;278.26000000000005;298.66;292.46000000000004;298.26000000000005;322.66;276.86;276.46000000000004;336.26000000000005;337.06;272.76000000000005;243.1966462407574;265.3697278774862;273.0942459734351;296.16;6450000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2820000.0;6470000.0;0.021833333333333333;0.0;0.21216666666666667;0.03816666666666667;0.0;0.021833333333333333;2.9912181668084923;12742.560546875;3344.33544921875;2131.3330078125;21884.064453125;498042.646680856;487556.18534175283;269243.7776685242;268728.36859500664;260080.981186958;430925.7729439634;435541.5740161881;452155.70744230953;471897.7078724963;522588.9062790901;475572.3761989214;451632.23884288606;452677.05023296707;467886.156361153;460538.212322289;394086.7918323036;461174.38635185524;436406.3498978379;435715.42218331463;264681.4149301396;268029.79939014546;467932.042539271;199307.82918026147;199307.82918026147;272.87497760658607;4767621.153310398;2098042.335258772;278699.0163314731;1819216.1095643295;0;221;211;5;54;55;52;18;152;155;1789015275334.5059;689812718454.8226;1360024745220.0193;53645.891504597865;10252.490809868865;-0.0;5161.565780566661;6322514.761008611;1224259.2453653053;0.0;1128321.2217164123;3.7907058957391486;0.3460773196157754
8332;2019-08-28 11:53:45.107;742;664;241;242;222;35;34;25;53;34;658;241;50;63;255;193;251;536;229;39;34;-4;659;348;353;141;353;281;661;-1.0;0.0;1093.0;208.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22560.23046875;13009.2783203125;3424.685546875;2138.31274414062;638.0;349626;630.0;1188.0;Calculated values ==>;1566986025.107;347.36;339.56000000000006;297.26000000000005;297.36;295.36;276.66;273.0942459734351;276.56;275.66;278.46000000000004;276.56;338.96000000000004;297.26000000000005;278.16;279.46000000000004;298.66;292.46000000000004;298.26000000000005;326.76000000000005;277.06;276.56;336.16;336.96000000000004;272.76000000000005;242.77792619122317;265.2429198363724;273.0942459734351;296.06;6590000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2810000.0;6609999.999999999;0.0;0.0;0.18216666666666667;0.034666666666666665;0.0;0.0;2.988865958076987;13009.2783203125;3424.685546875;2138.31274414062;22560.23046875;497102.571594982;485907.00633543066;267950.72463685664;268436.77679262793;259655.84537486828;430925.7729439634;435888.81895161734;453110.0486498489;471964.88962738856;520800.12284853676;475814.36806731625;452721.0725275842;454398.5279080716;467886.156361153;460538.212322289;273396.1023969792;466128.5708972444;436749.201950118;435888.81895161734;264262.8888514036;267611.2341011182;468209.0316627085;199263.46976920377;199307.82918026147;272.8574551443116;4767991.590336719;2098256.973259645;278734.603235902;1819272.5284143372;0;221;211;5;54;55;52;18;152;155;1789227114165.0579;689897934075.0447;1360193676185.4595;46242.38511942419;9323.446145641496;-0.0;0.0;6323347.315923071;1224422.4080813746;0.0;1128364.2426504213;2.991869679087884;0.29860084994840314
8333;2019-08-28 11:54:48.097;750;666;239;240;221;35;36;25;58;33;660;244;55;71;255;193;251;568;231;41;36;-2;674;349;354;141;354;283;676;245.0;0.0;1421.0;274.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23079.78515625;13285.67578125;3582.95556640625;2147.220703125;639.0;349627;630.0;1185.0;Calculated values ==>;1566986088.097;348.16;339.76;297.06;297.16;295.26000000000005;276.66;273.20264511476705;276.76000000000005;275.66;278.96000000000004;276.46000000000004;339.16;297.56;278.66;280.26000000000005;298.66;292.46000000000004;298.26000000000005;329.96000000000004;277.26000000000005;276.76000000000005;336.16;337.06;272.96000000000004;242.77792619122317;265.49620691782997;273.20264511476705;296.26000000000005;6740000.000000001;3490000.0;3540000.0;1410000.0;3540000.0;2830000.0;6759999.999999999;0.04083333333333334;0.0;0.23683333333333334;0.04566666666666667;0.0;0.04083333333333334;2.981155195683821;13285.67578125;3582.95556640625;2147.220703125;23079.78515625;496754.9453016745;484567.13531006593;265835.5920727647;266281.7465168256;258442.07986995368;430862.6128555636;435998.1305493036;453412.5811721305;471866.4182417926;520844.2286859994;475903.28708007204;453023.4260705453;455086.0638469009;467745.5678757242;460382.7997887241;271747.6911196749;469401.74755464646;436858.41488472256;435998.1305493036;264262.8888514036;268029.79939014546;468407.4610327971;199639.9970583463;199639.9970583463;273.01031683834765;4768390.877083076;2098487.017586428;278772.09570129955;1819333.8355410208;0;221;211;5;54;55;52;18;152;155;1789449783814.2488;689986749974.7219;1360371307984.814;60101.807004281225;12273.714188166588;-0.0;9651.290450880759;6324277.679900506;1224611.3532375528;0.0;1128448.6780369896;4.313601695273947;0.37843347684325945
8334;2019-08-28 11:55:45.108;766;675;233;234;222;39;30;27;58;33;667;245;56;61;255;194;252;593;232;34;31;-1;740;351;355;141;355;263;738;96.0;-1.0;1156.0;98.0;0.0;1;0;1;1;0;1;1;0;0;0;1;1;0;0;0;34281.78125;24868.228515625;4054.15502929688;1978.11572265625;648.0;349628;635.0;1187.0;Calculated values ==>;1566986145.108;349.76;340.66;296.46000000000004;296.56;295.36;277.06;273.4187578820637;276.16;275.86;278.96000000000004;276.46000000000004;339.86;297.66;278.76000000000005;279.26000000000005;298.66;292.56;298.36;332.46000000000004;276.56;276.26000000000005;336.66;337.96000000000004;273.06;242.77792619122317;262.9017227912062;273.4187578820637;296.36;7400000.0;3510000.0;3550000.0;1410000.0;3550000.0;2630000.0;7380000.0;0.016;0.0;0.19266666666666668;0.01633333333333333;0.0;0.016;2.9847083265713668;24868.228515625;4054.15502929688;1978.11572265625;34281.78125;492574.45553067746;479013.36732831836;259849.575650767;260214.06177727858;255960.22550831735;430735.4089219946;434708.2881056637;456764.57732692285;471866.4182417926;523191.67087158037;478520.82431758544;456518.07263439486;457133.60651810706;467604.7241699096;460205.0277009343;267038.2682320246;465435.7291642989;435411.8238451251;434884.8868685005;266355.56789118156;271797.11229066993;468506.6426915133;200412.89662754603;200412.89662754603;273.3230669159108;4768845.077120765;2098789.127620294;278804.7609173572;1819394.3076678773;0;221;212;5;54;55;52;18;152;155;1789651887809.8032;690067135484.9425;1360526948015.241;49390.4238147466;4378.864519044798;-0.0;3751.5518438552717;6325144.660676665;1224743.2115941197;0.0;1128554.8043486788;1.8614857863477803;0.16019301160901317
8335;2019-08-28 11:56:48.118;809;696;230;230;215;43;29;28;58;34;665;246;56;60;256;196;252;620;233;34;30;0;738;361;366;141;366;257;737;-2.0;-1.0;2335.0;346.0;0.0;0;0;1;1;0;1;1;0;0;0;1;1;0;0;0;33424.703125;24678.958984375;3895.71533203125;1920.90563964844;662.0;349629;647.0;1190.0;Calculated values ==>;1566986208.118;354.06000000000006;342.76;296.16;296.16;294.66;277.46000000000004;274.4858918419099;276.06;275.96000000000004;278.96000000000004;276.56;339.66;297.76000000000005;278.76000000000005;279.16;298.76000000000005;292.76000000000005;298.36;335.16;276.56;276.16;337.86;339.36;273.16;242.77792619122317;262.0952818180154;274.4858918419099;296.46000000000004;7380000.0;3610000.0;3660000.0;1410000.0;3660000.0;2570000.0;7370000.0;0.0;0.0;0.3891666666666667;0.057666666666666665;0.0;0.0;2.9899186045890627;24678.958984375;3895.71533203125;1920.90563964844;33424.703125;498935.516286333;482400.07485422917;258812.76850986172;258812.76850986172;253623.7610429824;430081.6785162784;431758.9768447378;457737.34308384603;471964.88962738856;523469.10108149116;479367.95284624165;457494.3168154819;457980.0092832408;466169.14798624744;458901.46526618546;267164.05191212334;470190.616192684;432695.15374167816;431947.42082675546;271378.50176498963;277658.20189090865;468605.80246456154;202847.0506026987;200412.89662754603;274.317989746422;4769437.60289574;2099222.734326392;278838.88276957965;1819463.880075015;0;221;212;5;54;55;52;18;152;155;1789879038859.7688;690155979584.9291;1360690774015.216;99194.80549057985;15325.421357367422;-0.0;0.0;6326444.987801263;1224915.651462576;0.0;1128587.6356377963;3.7553057529312555;0.3682474708108183
8336;2019-08-28 11:57:45.089;857;717;221;220;208;51;33;31;58;35;658;247;57;64;255;197;252;628;235;36;34;0;711;368;372;141;372;260;711;-2.0;-1.0;2153.0;278.0;0.0;0;5;1;1;0;1;1;0;0;0;1;1;0;0;0;31561.6484375;23959.599609375;3751.84838867188;1976.8427734375;675.0;349630;658.0;1189.0;Calculated values ==>;1566986265.089;358.86;344.86;295.26000000000005;295.16;293.96000000000004;278.26000000000005;275.2199585193972;276.46000000000004;276.26000000000005;278.96000000000004;276.66;338.96000000000004;297.86;278.86;279.56;298.66;292.86;298.36;335.96000000000004;276.76000000000005;276.56;338.96000000000004;340.66;273.16;242.77792619122317;262.5002047102346;275.2199585193972;296.66;7109999.999999999;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;2600000.0;7109999.999999999;0.0;0.0;0.35883333333333334;0.04633333333333333;0.0;0.0;2.9852114262523446;23959.599609375;3751.84838867188;1976.8427734375;31561.6484375;507962.62750201626;488342.23665117077;256755.891360437;256398.87555508662;252247.54812018012;429606.4342157736;430946.7099777101;457252.749892262;472063.34231996303;522510.57661106315;479111.4919522925;457130.4236791988;457984.75998119864;465170.0281965414;457918.9156678938;269023.33599474025;474714.30957990204;431523.42560423893;431139.6091402235;275983.5004908252;283101.5729112263;468605.80246456154;204705.3271886885;200412.89662754603;275.0683264510757;4769951.816427965;2099607.593676324;278869.7242452284;1819524.39248507;0;221;212;5;54;55;52;18;152;155;1790089261849.607;690236308694.8672;1360838044050.1028;90622.43351346561;12227.388687782117;-0.0;0.0;6327946.943067231;1225133.6668986694;0.0;1128587.6356377963;3.4643227861414996;0.3373568330103843
8337;2019-08-28 11:58:45.139;880;733;226;225;208;58;37;36;40;37;652;249;43;66;254;197;252;630;238;38;37;-1;710;371;375;141;375;265;709;-2.0;-2.0;1644.0;242.0;0.0;51;11;1;1;0;1;1;0;0;0;1;1;0;0;0;33228.0078125;23972.36328125;5476.60595703125;2053.99780273438;685.0;349631;668.0;1189.0;Calculated values ==>;1566986325.139;361.16;346.46000000000004;295.76000000000005;295.66;293.96000000000004;278.96000000000004;275.5313989812953;276.86;276.76000000000005;277.16;276.86;338.36;298.06;277.46000000000004;279.76000000000005;298.56;292.86;298.36;336.16;276.96000000000004;276.86;339.96000000000004;341.66;273.06;242.77792619122317;263.1675429290057;275.5313989812953;296.96000000000004;7100000.0;3710000.0;3750000.0;1410000.0;3750000.0;2650000.0;7090000.000000001;0.0;0.0;0.274;0.04033333333333333;0.0;0.0;2.9835038423203764;23972.36328125;5476.60595703125;2053.99780273438;33228.0078125;511120.1874546077;490883.194942594;258665.93780754812;258297.75911034495;252322.86224939371;429398.2889081932;430925.61416306096;454192.9094692754;472260.1919623333;521488.0734592047;478719.69012249506;454569.3272039516;457423.94948013773;464598.8065861071;457433.55009270133;269098.8406498396;475274.8011088407;431119.4546556434;430925.61416306096;280170.41352433193;287289.4124756198;468506.6426915133;205395.23192830666;200412.89662754603;275.3474232798719;4770492.180157787;2100007.3595609483;278903.3425752849;1819601.3603577116;0;221;212;5;54;55;52;18;152;155;1790313548599.429;690320979194.7999;1360995675299.9775;68170.56364622543;10612.160234116001;-0.0;0.0;6329271.320771657;1225324.155080846;0.0;1128587.6356377963;2.5008032982343984;0.250070890889629
8338;2019-08-28 11:59:45.090;879;744;240;240;218;59;39;40;5;40;651;250;9;55;255;188;252;642;240;40;39;-3;697;369;374;139;374;266;695;-2.0;-1.0;1510.0;206.0;0.0;84;10;1;1;0;1;1;0;0;0;1;1;0;0;0;34656.3828125;23617.837890625;6549.03369140625;2067.365234375;692.0;349632;676.0;1192.0;Calculated values ==>;1566986385.09;361.06000000000006;347.56000000000006;297.16;297.16;294.96000000000004;279.06;275.3239800832674;277.06;277.16;273.66;277.16;338.26;298.16;274.06;278.66;298.66;291.96000000000004;298.36;337.36;277.16;277.06;340.76;342.36;272.86;242.35481222062532;263.299902668528;275.3239800832674;297.16;6970000.0;3690000.0;3740000.0;1390000.0;3740000.0;2660000.0;6950000.0;0.0;0.0;0.25166666666666665;0.034333333333333334;0.0;0.0;2.9898233010538835;23617.837890625;6549.03369140625;2067.365234375;34656.3828125;512075.9544324401;493862.04356793227;264951.11008132057;264951.11008132057;256397.07572629795;429537.3511455088;431574.77944312285;449540.90075642255;472817.310826017;521303.4874270126;478708.07032290293;450061.0255284139;455900.14131549967;464878.403893794;456497.64675692306;270133.7104030175;478808.5431085059;431766.11159789504;431574.77944312285;283520.3318566784;290221.2356813373;468583.909348124;204851.48349602264;200412.89662754603;275.1292840245256;4771057.42142177;2100403.620692792;278937.6592190815;1819701.4921802485;0;221;212;5;54;55;52;18;152;155;1790538065094.3362;690404910594.7653;1361154845204.9116;61580.17001053397;9054.813287588813;-0.0;0.0;6330351.69385919;1225487.9126821116;0.0;1128587.6356377963;2.1913031073275393;0.21938599596114433
8339;2019-08-28 12:00:45.091;865;746;248;248;228;53;40;41;-10;42;653;251;-7;36;255;184;252;640;237;44;40;-6;686;365;370;136;370;263;684;-1.0;-1.0;1048.0;130.0;0.0;91;1;0;1;0;1;1;0;0;0;1;1;0;0;0;35291.87890625;23236.1328125;6730.59130859375;2014.9853515625;695.0;349633;680.0;1196.0;Calculated values ==>;1566986445.091;359.66;347.76;297.96000000000004;297.96000000000004;295.96000000000004;278.46000000000004;274.9066339382667;277.16;277.26000000000005;272.16;277.36;338.46000000000004;298.26000000000005;272.46000000000004;276.76000000000005;298.66;291.56;298.36;337.16;277.56;277.16;341.16;342.66;272.56;241.71165711629368;262.9017227912062;274.9066339382667;296.86;6859999.999999999;3650000.0;3700000.0;1360000.0;3700000.0;2630000.0;6840000.000000001;0.0;0.0;0.17466666666666666;0.021666666666666667;0.0;0.0;2.9993341709967267;23236.1328125;6730.59130859375;2014.9853515625;35291.87890625;511158.08498629555;495225.80059151485;269336.12320710026;269336.12320710026;260731.1317721098;429811.8947417682;432794.5550643631;448133.64952516684;473403.85947104497;521753.9005397951;479187.5274909616;448526.6974362088;454030.6727851501;465460.53083784366;456594.54110271874;271099.3516191394;479771.91175935103;433536.1482522121;432794.5550643631;285195.4229665811;291477.81744585035;468700.2933942656;203803.17821698234;200412.89662754603;274.70664843679486;4771640.333319408;2100794.076957227;278971.67937438487;1819812.1575666135;0;221;212;5;54;55;52;18;152;155;1790761268814.9534;690487411969.9934;1361313547850.3506;42676.38898849623;5739.437495507804;-0.0;0.0;6331220.512999996;1225611.200160402;0.0;1128587.6356377963;1.5138598681036308;0.14849096191308167
8340;2019-08-28 12:01:45.101;850;744;247;246;228;45;40;39;-16;43;657;250;-16;22;255;186;252;635;235;40;41;-8;662;362;366;131;366;270;662;-2.0;-1.0;578.0;0.0;0.0;88;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25425.076171875;13076.11328125;6336.10986328125;2109.57983398438;694.0;349634;681.0;1196.0;Calculated values ==>;1566986505.101;358.16;347.56000000000006;297.86;297.76000000000005;295.96000000000004;277.66;274.5913991737795;277.16;277.06;271.56;277.46000000000004;338.86;298.16;271.56;275.36;298.66;291.76000000000005;298.36;336.66;277.16;277.26000000000005;341.26;342.56000000000006;272.36;240.61611355647437;263.82572766246335;274.5913991737795;296.66;6620000.0;3620000.0000000005;3660000.0;1310000.0;3660000.0;2700000.0;6620000.0;0.0;0.0;0.09633333333333334;0.0;0.0;0.0;2.9995083694044227;13076.11328125;6336.10986328125;2109.57983398438;25425.076171875;511227.54782036087;497087.1558831249;270871.7628940213;270351.87291229924;262051.4020654559;430014.67791919125;433799.4536676275;446002.5159104949;474147.34029804735;521595.6508328821;478214.35497852444;446002.5159104949;451027.34842393204;466038.2188692544;457363.58031028823;273610.51575470966;481532.34853578097;433799.4536676275;433981.5763581648;285614.20965156396;291058.95107146574;469188.63230155397;203541.3894073567;200412.89662754603;274.5913991737795;4772146.392274083;2101096.7294416353;279006.0564794884;1819921.0648912245;0;221;212;5;54;55;52;18;152;155;1790982105614.9182;690567525319.9807;1361473474500.3252;23357.088519802313;0.0;-0.0;0.0;6331770.883692307;1225659.0367776314;0.0;1128587.6356377963;1.0852756408521524;0.09340959295784051
8341;2019-08-28 12:02:45.112;828;727;245;244;223;40;37;35;-7;43;665;249;-9;35;254;187;251;575;236;37;38;-11;649;357;362;128;362;278;650;-1.0;-1.0;370.0;45.0;0.0;71;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24353.865234375;12792.6220703125;5700.36328125;2175.82641601562;687.0;349635;676.0;1198.0;Calculated values ==>;1566986565.112;355.96000000000004;345.86;297.66;297.56;295.46000000000004;277.16;274.0616903277293;276.86;276.66;272.46000000000004;277.46000000000004;339.66;298.06;272.26000000000005;276.66;298.56;291.86;298.26000000000005;330.66;276.86;276.96000000000004;340.76;341.86;272.06;239.943914813709;264.86050150153983;274.0616903277293;296.76000000000005;6490000.000000001;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2780000.0;6500000.0;0.0;0.0;0.06166666666666667;0.007500000000000001;0.0;0.0;3.00574100705822;12792.6220703125;5700.36328125;2175.82641601562;24353.865234375;509480.8300029497;495920.95994635974;271062.5862576267;270521.2046676512;260723.47090941286;430346.717906069;434244.55786418;445672.0162175851;474532.44719515945;521771.81950252637;477104.852343175;445397.11073792056;451294.1996549894;466481.5206930663;458308.45282757154;274690.044325173;473827.73057339335;434244.55786418;434424.3181684167;283520.3318566784;288127.0477506168;469305.2539837265;201667.6788390545;200412.89662754603;273.84086566339295;4772561.292836395;2101312.341757616;279041.774745338;1820021.3872230146;0;221;212;5;54;55;52;18;152;155;1791200545654.6196;690645239564.8745;1361637904640.1006;15046.934138342718;2007.2818135850398;-0.0;0.0;6332090.975886834;1225675.7671927356;0.0;1128587.6356377963;0.8251183543448611;0.08056238694153972
8342;2019-08-28 12:03:45.122;800;713;247;246;225;36;36;31;7;41;681;249;3;38;254;188;251;541;235;34;37;-12;644;352;357;129;357;278;646;425.0;-1.0;21.0;55.0;0.0;42;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22848.181640625;12711.4853515625;4561.77392578125;1299.24609375;679.0;349636;670.0;1196.0;Calculated values ==>;1566986625.122;353.16;344.46000000000004;297.86;297.76000000000005;295.66;276.76000000000005;273.5264737036516;276.76000000000005;276.26000000000005;273.86;277.26000000000005;341.26;298.06;273.46000000000004;276.96000000000004;298.56;291.96000000000004;298.26000000000005;327.26000000000005;276.56;276.86;340.16;341.06000000000006;271.96000000000004;240.16925963744896;264.86050150153983;273.5264737036516;296.66;6440000.000000001;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2780000.0;6459999.999999999;0.07083333333333333;0.0;0.0035;0.009166666666666667;0.0;0.07083333333333333;3.0021012341220707;12711.4853515625;4561.77392578125;1299.24609375;22848.181640625;506264.26117273694;494390.4230740794;272656.67868123454;272076.78133717395;261826.37904012215;430671.36484660726;435282.4317724447;447576.93015465443;474211.1747634917;523429.38121800474;477104.852343175;447036.0432864335;451685.83892003243;467193.43905229;459240.5680534269;394871.75813361333;468961.23627301666;434929.85772998666;435458.00827567605;281007.8604223974;284776.6418597092;469071.51707283757;200356.23876190683;200356.23876190683;273.305171881682;4772954.708785356;2101524.911408469;279070.7385094044;1820106.919286028;0;221;212;5;54;55;52;18;152;155;1791416281604.5854;690722352414.8623;1361804732440.074;865.2724198746166;2463.223384516865;-0.0;16653.04200722532;6332223.599708418;1225713.0276117488;0.0;1128726.4341170595;1.0758665787070423;0.020579502066363237
8343;2019-08-28 12:04:45.133;781;704;244;244;225;33;35;28;19;41;697;248;15;32;254;189;251;536;234;33;36;-12;635;352;357;135;357;277;636;-3.0;-1.0;1166.0;63.0;0.0;23;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22056.5234375;12575.3837890625;3936.64990234375;1267.3212890625;673.0;349637;664.0;1195.0;Calculated values ==>;1566986685.133;351.26;343.56000000000006;297.56;297.56;295.66;276.46000000000004;273.5264737036516;276.66;275.96000000000004;275.06;277.26000000000005;342.86;297.96000000000004;274.66;276.36;298.56;292.06;298.26000000000005;326.76000000000005;276.46000000000004;276.76000000000005;339.56000000000006;340.46000000000004;271.96000000000004;241.49495122638035;264.73235714968143;273.5264737036516;296.56;6350000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2770000.0;6360000.0;0.0;0.0;0.19433333333333333;0.0105;0.0;0.0;3.0006167832807353;12575.3837890625;3936.64990234375;1267.3212890625;22056.5234375;504578.08852285653;494150.1011551675;272132.0605942162;272132.0605942162;262518.1888865928;430671.36484660726;435106.3833865666;449368.0064428233;473436.17305719486;525163.7002890633;477116.81751852133;448836.3105985386;451080.0124670535;467193.43905229;459375.61671724723;400905.0100872617;469480.6340575332;434752.8493145431;435282.4317724447;278495.58437821403;282264.0715131367;468247.46116362757;200654.4931044879;200356.23876190683;273.4222497313555;4773328.983264906;2101735.673950403;279092.1304920432;1820177.752468202;0;221;212;5;54;55;52;18;152;155;1791630520874.2927;690801566934.754;1361971262964.8464;48333.326092083174;2809.7261646209668;-0.0;0.0;6332633.663193316;1225756.9769138268;0.0;1128865.2349090774;2.876541489434605;0.26156026032591834
8344;2019-08-28 12:05:45.093;767;693;239;239;224;35;35;28;35;40;705;247;29;33;254;191;251;509;233;34;36;-11;634;352;357;137;357;276;635;-2.0;-1.0;697.0;53.0;0.0;14;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21108.36328125;12507.6455078125;3563.90478515625;1253.2822265625;667.0;349638;659.0;1192.0;Calculated values ==>;1566986745.093;349.86;342.46000000000004;297.06;297.06;295.56;276.66;273.5264737036516;276.66;275.96000000000004;276.66;277.16;343.66;297.86;276.06;276.46000000000004;298.56;292.26000000000005;298.26000000000005;324.06;276.56;276.76000000000005;339.06000000000006;339.86;272.06;241.92719264551067;264.60387354146746;273.5264737036516;296.46000000000004;6340000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2760000.0;6350000.0;0.0;0.0;0.11616666666666667;0.008833333333333334;0.0;0.0;2.994100853871073;12507.6455078125;3563.90478515625;1253.2822265625;21108.36328125;502824.4470256579;492735.90976535855;269412.97751838586;269412.97751838586;262147.1046374016;430671.36484660726;435106.3833865666;451648.7978452298;473078.44118532055;526068.4972979646;477128.8821352798;450866.307865867;451388.50338001444;467193.43905229;459645.3148129146;401490.5737235243;465243.311757894;434929.85772998666;435282.4317724447;276402.16793126165;279751.69817897916;468069.5193544689;200566.50883074215;200356.23876190683;273.3877347685595;4773688.450849532;2101944.559844514;279113.12151800055;1820240.2154208894;0;221;212;5;54;55;52;18;152;155;1791844578074.429;690883112534.8059;1362137052364.952;29167.392573849647;2362.943259626253;-0.0;0.0;6333279.071956395;1225800.0537553371;0.0;1128865.2349090774;1.8199503976693565;0.16827740350197615
8345;2019-08-28 12:06:45.084;757;687;240;240;222;35;35;27;45;40;706;245;41;39;255;192;251;515;233;35;36;-10;640;349;355;138;354;275;642;-1.0;-1.0;614.0;63.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20908.6015625;12647.01171875;3294.41870117188;1251.19226074219;663.0;349639;655.0;1192.0;Calculated values ==>;1566986805.084;348.86;341.86;297.16;297.16;295.36;276.66;273.20264511476705;276.66;275.86;277.66;277.16;343.76;297.66;277.26000000000005;277.06;298.66;292.36;298.26000000000005;324.66;276.66;276.76000000000005;338.66;339.46000000000004;272.16;242.14157278889297;264.4750485637546;273.20264511476705;296.46000000000004;6400000.0;3490000.0;3550000.0;1380000.0;3540000.0;2750000.0;6420000.0;0.0;0.0;0.10233333333333333;0.0105;0.0003333333333333333;0.0003333333333333333;2.994775454071324;12647.01171875;3294.41870117188;1251.19226074219;20908.6015625;500938.89527919574;491186.8426325101;269221.23355701286;269221.23355701286;260812.58409015197;430862.6128555636;435586.53424517426;453115.48834718956;472947.9820155742;526250.1598854053;477027.8950477282;452600.93354861334;452342.9070972537;467745.5678757242;460249.17977667664;397749.73329860193;465260.87647351285;435586.53424517426;435760.7856976155;274727.5295995403;278076.8904731985;468029.8493702001;199670.86053459585;269221.23355701286;273.0224844959435;4774038.539703048;2102154.15054536;279133.98900819605;1820297.3595438716;0;221;212;5;54;55;52;18;152;155;1792058146035.0537;690965600160.0472;1362302327570.4353;25935.833579488757;2817.769382773845;-0.0;55.513184046867536;6333738.196629983;1225843.219884926;0.0;1128865.6974495542;1.6756673301921559;0.15827486214592404
8346;2019-08-28 12:07:45.084;755;685;242;242;223;34;35;25;51;38;702;243;48;46;254;193;251;547;232;36;36;-9;650;348;352;139;352;272;652;128.0;-1.0;622.0;0.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21233.119140625;12849.6015625;3389.36303710938;1230.1455078125;660.0;349640;652.0;1194.0;Calculated values ==>;1566986865.084;348.66;341.66;297.36;297.36;295.46000000000004;276.56;273.0942459734351;276.66;275.66;278.26000000000005;276.96000000000004;343.36;297.46000000000004;277.96000000000004;277.76000000000005;298.56;292.46000000000004;298.26000000000005;327.86;276.76000000000005;276.76000000000005;338.36;339.16;272.26000000000005;242.35481222062532;264.08650396036035;273.0942459734351;296.36;6500000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2720000.0;6520000.0;0.021333333333333333;0.0;0.10366666666666666;0.0;0.0;0.021333333333333333;3.0003052499206353;12849.6015625;3389.36303710938;1230.1455078125;21233.119140625;499730.5032358324;489870.5596826135;269270.55088856275;269270.55088856275;260599.11765613765;430925.7729439634;436297.5886246484;454393.7730496227;472621.17715536855;526073.6593791692;477178.1313311821;454013.21601284284;453758.9345247691;467898.84525345423;460538.212322289;274551.571546026;469136.31088688725;436469.24547330075;436469.24547330075;273471.60554148915;276820.84063482966;467990.2428578861;199863.94513942164;199863.94513942164;273.0942459734351;4774389.720708908;2102366.6223227037;279154.666822934;1820353.057725024;0;221;212;5;54;55;52;18;152;155;1792270246035.0537;691048700160.0472;1362466427570.4353;26386.258826690842;0.0;-0.0;5047.579740456087;6334174.214066702;1225866.7012964492;0.0;1128908.223223925;1.7993955258082681;0.12565078956103104
8347;2019-08-28 12:08:45.105;760;684;244;244;224;33;36;23;54;37;696;242;52;51;254;193;251;576;232;37;36;-8;669;345;350;139;349;268;672;225.0;-1.0;471.0;22.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22125.65234375;13245.4541015625;3525.95654296875;1215.32995605469;659.0;349641;650.0;1190.0;Calculated values ==>;1566986925.105;349.16;341.56000000000006;297.56;297.56;295.56;276.46000000000004;272.7676641592781;276.76000000000005;275.46000000000004;278.56;276.86;342.76;297.36;278.36;278.26000000000005;298.56;292.46000000000004;298.26000000000005;330.76000000000005;276.86;276.76000000000005;338.16;339.06000000000006;272.36;242.35481222062532;263.56353331371673;272.7676641592781;296.36;6690000.000000001;3450000.0;3500000.0;1390000.0;3490000.0;2680000.0;6720000.0;0.0375;0.0;0.0785;0.0036666666666666666;0.0;0.0375;2.9904214056801144;13245.4541015625;3525.95654296875;1215.32995605469;22125.65234375;498610.3175049758;487626.5785770704;268448.72708297544;268448.72708297544;259826.0052821769;431113.4868728058;436935.70826570195;455443.32401979016;472523.0838727012;525771.4111843251;477565.6426254108;455192.9572356003;455067.61334165884;468319.0316605772;461002.403540153;272265.55301679176;471213.79074242915;437105.2859155387;436935.70826570195;272634.34865687083;276402.16793126165;468089.2413142022;198932.48617426437;198932.48617426437;272.7139563481645;4774751.170267143;2102584.1572301514;279175.05291773856;1820410.7055577855;0;221;212;5;54;55;52;18;152;155;1792480919744.7324;691132129349.9199;1362628484270.188;20136.100770873774;986.9081021797721;-0.0;8925.12082842891;6334562.036086306;1225874.9284091033;0.0;1129024.703148865;1.670571137302308;0.10037466311912975
8348;2019-08-28 12:09:45.085;774;686;242;243;223;31;37;21;57;36;687;242;55;56;254;192;251;602;232;39;38;-7;693;343;348;139;348;267;696;-2.0;-1.0;1126.0;19.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22746.87109375;13643.7412109375;3737.01977539062;1206.49487304688;660.0;349642;651.0;1193.0;Calculated values ==>;1566986985.085;350.56000000000006;341.76;297.36;297.46000000000004;295.46000000000004;276.26000000000005;272.5487779782249;276.86;275.26000000000005;278.86;276.76000000000005;341.86;297.36;278.66;278.76000000000005;298.56;292.36;298.26000000000005;333.36;277.06;276.96000000000004;338.26;339.16;272.46000000000004;242.35481222062532;263.43189868330234;272.5487779782249;296.36;6930000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2670000.0;6959999.999999999;0.0;0.0;0.18766666666666668;0.0031666666666666666;0.0;0.0;2.9977924314533655;13643.7412109375;3737.01977539062;1206.49487304688;22746.87109375;498261.9785349554;485352.988241223;265732.29196487746;266161.27520884876;258185.8604016637;431237.1583312671;437565.62453412754;455983.5742871536;472424.9728513876;524925.8552277079;477690.2607318351;455734.45731961867;455859.0675481126;468458.59192250733;461178.30750574934;269997.9064988306;472374.5975074195;437900.39544568094;437733.20489803574;273052.9745269728;276820.84063482966;468188.21802362835;198466.07041308703;198932.48617426437;272.5209177345065;4775124.983316676;2102808.1591656175;279195.22806402965;1820471.2101855234;0;221;212;5;54;55;52;18;152;155;1792690249944.799;691215501549.9464;1362788930770.239;48327.4515603665;854.1201341000475;-0.0;0.0;6335132.375512714;1225890.26519711;0.0;1129099.0543637897;2.6459834666589823;0.22920080628132383
8349;2019-08-28 12:10:45.096;795;690;237;238;219;32;39;22;59;34;680;242;58;61;255;192;251;620;233;41;40;-6;703;346;351;140;351;268;705;-2.0;0.0;1608.0;101.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22617.33203125;13834.03515625;3754.87939453125;1205.53894042969;663.0;349643;653.0;1193.0;Calculated values ==>;1566987045.096;352.66;342.16;296.86;296.96000000000004;295.06;276.36;272.8767566201714;277.06;275.36;279.06;276.56;341.16;297.36;278.96000000000004;279.26000000000005;298.66;292.36;298.26000000000005;335.16;277.26000000000005;277.16;338.46000000000004;339.46000000000004;272.56;242.56692532238324;263.56353331371673;272.8767566201714;296.46000000000004;7030000.0;3460000.0;3510000.0;1400000.0;3510000.0;2680000.0;7050000.0;0.0;0.0;0.26799999999999996;0.016833333333333332;0.0;0.0;2.9972878495864843;13834.03515625;3754.87939453125;1205.53894042969;22617.33203125;500231.8207378036;484976.9878758157;263100.09721963346;263501.52915652643;256306.82945411347;431051.2098666511;437212.9964797356;456067.3960220159;472096.9026672395;524126.66271341796;477565.6426254108;455942.7901435855;456316.2990030532;468166.57282040716;460715.27433744294;269186.107711445;474160.8014053036;437550.91565276554;437382.1577496501;273890.2417152289;278076.8904731985;468148.96880856965;199100.5351153875;198932.48617426437;272.78461213616237;4775503.087648622;2103037.182614967;279215.3320308328;1820533.6541244779;0;221;212;5;54;55;52;18;152;155;1792899988389.5125;691299216894.832;1362949460195.0195;68867.1187229764;4528.981967168566;-0.0;0.0;6336109.175977667;1225935.1326054095;0.0;1129099.0543637897;3.905200048752043;0.35617090424239306
8350;2019-08-28 12:11:45.136;816;696;230;230;213;36;25;24;61;34;673;242;59;65;255;192;251;632;236;43;26;-5;699;351;356;141;356;270;702;-2.0;-1.0;1608.0;232.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21540.5546875;13718.64453125;3742.1123046875;1211.07849121094;666.0;349644;655.0;1194.0;Calculated values ==>;1566987105.136;354.76;342.76;296.16;296.16;294.46000000000004;276.76000000000005;273.4187578820637;275.66;275.56;279.26000000000005;276.56;340.46000000000004;297.36;279.06;279.66;298.66;292.36;298.26000000000005;336.36;277.46000000000004;275.76000000000005;338.66;339.76;272.66;242.77792619122317;263.82572766246335;273.4187578820637;296.76000000000005;6990000.000000001;3510000.0;3560000.0;1410000.0;3560000.0;2700000.0;7020000.0;0.0;0.0;0.26799999999999996;0.03866666666666666;0.0;0.0;2.999293701935321;13718.64453125;3742.1123046875;1211.07849121094;21540.5546875;503476.7372025383;486191.7186802457;260525.51466748767;260525.51466748767;254315.176997513;430735.4089219946;433569.0011647026;455986.4950298549;471964.88962738856;523245.70478305256;477315.85821069847;455736.36858304456;456485.49683021253;467463.62394289;459936.72070397437;269503.18309502536;476428.0003789198;436735.5502733607;433749.0758717246;274727.5295995403;279332.9882161641;468109.78375237755;200170.7128784208;198932.48617426437;273.2279029354274;4775871.315359304;2103266.9413493266;279235.4839350694;1820596.1707052188;0;221;212;5;54;55;52;18;152;155;1793112229789.3777;691383573094.7784;1363110967794.917;68558.62961658432;10360.310740459661;-0.0;0.0;6337255.154022815;1226059.2927628537;0.0;1129099.0543637897;4.226630053998901;0.4181386302679019
8351;2019-08-28 12:12:45.077;830;701;227;226;209;41;26;26;61;34;668;243;60;69;255;194;251;639;237;32;27;-4;702;356;361;143;361;274;704;-1.0;-2.0;1519.0;217.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20900.33984375;13766.6025390625;3695.61181640625;1222.68225097656;669.0;349645;658.0;1194.0;Calculated values ==>;1566987165.077;356.16;343.26;295.86;295.76000000000005;294.06;277.26000000000005;273.955091788801;275.76000000000005;275.76000000000005;279.26000000000005;276.56;339.96000000000004;297.46000000000004;279.16;280.06;298.66;292.56;298.26000000000005;337.06;276.36;275.86;338.96000000000004;340.06000000000006;272.76000000000005;243.1966462407574;264.3458800820626;273.955091788801;296.86;7020000.0;3560000.0;3610000.0;1430000.0;3610000.0;2740000.0;7040000.000000001;0.0;0.0;0.25316666666666665;0.036166666666666666;0.0;0.0;2.9987856242556936;13766.6025390625;3695.61181640625;1222.68225097656;20900.33984375;505108.3339972335;486718.8340672095;259284.05262642444;258910.0496762348;252854.22776896594;430412.23801567365;432488.3262666401;455321.8140548362;471700.2039591064;522406.9528658895;476927.199295504;455195.55455716455;456327.9752008312;466754.22869122244;459420.75121607736;269264.47089523374;477291.21911914495;433588.14229367237;432673.03185780125;275983.5004908252;280589.13426710566;467932.042539271;201501.23863449387;198932.48617426437;273.77139222784655;4776224.641700755;2103495.7598485244;279255.74533126527;1820658.0907915283;0;221;212;5;54;55;52;18;152;155;1793327118274.323;691468689314.7568;1363274007314.8755;64258.90901058334;9635.914074556107;-0.0;0.0;6338360.878478485;1226225.7641116497;0.0;1129099.0543637897;3.9547889743018225;0.39237963799943243
8352;2019-08-28 12:13:45.137;837;705;229;228;210;48;31;28;44;35;665;243;48;71;255;195;251;643;240;33;31;-2;666;368;373;146;373;282;667;-2.0;-1.0;1582.0;280.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19579.640625;13101.865234375;3386.46948242188;1257.72351074219;671.0;349646;660.0;1194.0;Calculated values ==>;1566987225.137;356.86;343.66;296.06;295.96000000000004;294.16;277.96000000000004;275.2199585193972;276.26000000000005;275.96000000000004;277.56;276.66;339.66;297.46000000000004;277.96000000000004;280.26000000000005;298.66;292.66;298.26000000000005;337.46000000000004;276.46000000000004;276.26000000000005;339.16;340.26;272.96000000000004;243.81672145450628;265.3697278774862;275.2199585193972;297.16;6659999.999999999;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;2820000.0;6670000.0;0.0;0.0;0.26366666666666666;0.04666666666666666;0.0;0.0;2.99844605517345;13101.865234375;3386.46948242188;1257.72351074219;19579.640625;509188.897059695;491152.75998679304;262150.9181669132;261736.17046191858;254770.58547761204;429606.4342157736;430290.32177170826;451763.3081303845;471400.74093632615;521446.04484923964;475915.9541423654;452286.24042164447;455253.5943273464;465024.35701021284;457640.7087686767;272590.45178586966;482158.45068189915;430680.6327471655;430290.32177170826;276820.84063482966;281426.5920051367;467714.7899645664;204546.4400769354;198932.48617426437;275.0072783494977;4776562.312205517;2103719.8876512107;279276.43604939;1820717.1671532076;0;221;212;5;54;55;52;18;152;155;1793547538474.988;691555476015.0187;1363440974115.3792;65182.847543426076;12281.189661422779;-0.0;0.0;6339440.638467664;1226408.5892858657;0.0;1129099.0543637897;4.36514048424776;0.44964804768178
8353;2019-08-28 12:14:45.088;830;702;235;234;213;55;34;32;17;36;656;244;23;73;254;193;251;617;238;38;35;-2;686;366;371;140;371;287;687;-2.0;-1.0;1392.0;190.0;0.0;4;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21150.95703125;13489.0654296875;3626.31225585938;2191.93872070312;672.0;349647;661.0;1196.0;Calculated values ==>;1566987285.088;356.16;343.36;296.66;296.56;294.46000000000004;278.66;275.0112864084945;276.56;276.36;274.86;276.76000000000005;338.76;297.56;275.46000000000004;280.46000000000004;298.56;292.46000000000004;298.26000000000005;334.86;276.96000000000004;276.66;339.26;340.36;272.96000000000004;242.56692532238324;265.9988726020314;275.0112864084945;296.96000000000004;6859999.999999999;3660000.0;3710000.0;1400000.0;3710000.0;2870000.0;6870000.0;0.0;0.0;0.232;0.03166666666666666;0.0;0.0;3.0032982537459176;13489.0654296875;3626.31225585938;2191.93872070312;21150.95703125;506521.23275392776;488654.88027474214;263379.5183784368;262967.8749810064;254955.35356306523;429743.705733735;431402.8193353848;447230.4886295353;472293.48310962116;520098.517598352;475392.9806235408;448050.2849176584;454669.81544630387;465183.106086099;457686.21237540204;270607.29165423725;475863.6475543702;432163.2314376127;431593.8739449759;277239.5186164033;281845.32903042674;468545.2436277732;204131.8321130387;198932.48617426437;274.8381293201174;4776901.456658167;2103941.2977739302;279305.1597577722;1820775.5592751268;0;221;212;5;54;55;52;18;152;156;1793770556194.8958;691641205944.9833;1363611534710.3086;56398.88831182722;8373.091364633257;-0.0;0.0;6340452.9921681145;1226580.567730488;0.0;1129099.0543637897;3.354789361378728;0.3337310365040677
8354;2019-08-28 12:15:45.138;816;707;251;250;221;55;36;35;0;37;638;245;3;57;254;191;251;631;239;40;37;-2;755;360;365;135;365;271;756;-1.0;-1.0;1319.0;143.0;0.0;1;0;0;1;1;0;1;0;0;0;1;0;1;0;0;33944.359375;25274.60546875;4084.14331054688;2075.63745117188;674.0;349648;662.0;1196.0;Calculated values ==>;1566987345.138;354.76;343.86;298.26000000000005;298.16;295.26000000000005;278.66;274.38016830617;276.76000000000005;276.66;273.16;276.86;336.96000000000004;297.66;273.46000000000004;278.86;298.56;292.26000000000005;298.26000000000005;336.26000000000005;277.16;276.86;339.36;340.56000000000006;272.96000000000004;241.49495122638035;263.95629194202945;274.38016830617;297.06;7550000.0;3600000.0;3650000.0;1350000.0;3650000.0;2710000.0;7559999.999999999;0.0;0.0;0.21983333333333333;0.02383333333333333;0.0;0.0;3.002957095785308;25274.60546875;4084.14331054688;2075.63745117188;33944.359375;498346.9470698355;482019.7887046713;265690.0767866617;265301.9215272879;254919.45826037304;430148.3826014536;433317.3069910173;447957.1652844681;473046.2935902154;519550.2231882359;477528.4443522434;448355.5935306646;455319.0445863537;466051.1729702569;458375.86308939266;265746.64360047027;469652.53060294053;434047.17992658;433500.59072566376;277658.20189090865;282682.81946839223;469230.471024758;202646.22982698394;198932.48617426437;274.23544344683927;4777360.966900884;2104264.597556653;279340.7525284552;1820839.8666162929;0;222;212;5;54;55;52;18;152;156;1793991540194.7202;691723774694.9177;1363779074210.1755;53927.520644736935;6353.591081880281;-0.0;0.0;6341373.145064306;1226703.3923527396;0.0;1129099.0543637897;1.9176805707180589;0.1871180110577625
8355;2019-08-28 12:16:45.149;827;720;255;255;235;53;38;36;-7;39;641;246;-7;28;254;191;251;652;237;41;38;-2;750;367;372;132;372;260;749;-2.0;-1.0;1696.0;247.0;0.0;40;0;0;1;1;0;1;0;0;0;1;0;1;0;0;36702.04296875;25045.1328125;5514.0634765625;2011.193359375;684.0;349649;669.0;1196.0;Calculated values ==>;1566987405.149;355.86;345.16;298.66;298.66;296.66;278.46000000000004;275.1157276137837;276.96000000000004;276.76000000000005;272.46000000000004;277.06;337.26;297.76000000000005;272.46000000000004;275.96000000000004;298.56;292.26000000000005;298.26000000000005;338.36;277.26000000000005;276.96000000000004;340.06000000000006;341.56000000000006;272.96000000000004;240.83765695389522;262.5002047102346;275.1157276137837;296.86;7500000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;2600000.0;7490000.000000001;0.0;0.0;0.2826666666666667;0.04116666666666667;0.0;0.0;3.0012411479320367;25045.1328125;5514.0634765625;2011.193359375;36702.04296875;500369.4868655233;484785.436279386;267697.8937717968;267697.8937717968;260061.50904946408;429675.2189834977;431904.6589097521;449080.9686038006;473630.5699406402;520766.64816132694;479000.78080236894;449080.9686038006;453539.8955796625;465037.4556093893;457245.4800888884;266033.89831413265;474025.8506077701;432471.8144565848;431904.6589097521;280589.13426710566;286870.6033266602;469638.70506418415;204334.03162361088;198932.48617426437;274.92076969538607;4777949.794851614;2104684.0055858013;279374.8156955992;1820919.8663366698;0;222;212;5;54;55;52;18;152;156;1794212680729.418;691803889379.8082;1363938403414.9578;69181.80085306696;10921.709056636933;-0.0;0.0;6342399.244159072;1226847.37957985;0.0;1129099.0543637897;2.4593967334850935;0.2454041473965577
8356;2019-08-28 12:17:45.149;857;737;235;234;221;54;40;38;-13;40;647;247;-12;17;254;191;251;662;237;42;40;-2;728;368;373;129;373;256;727;-2.0;-1.0;1551.0;214.0;0.0;72;0;0;1;1;0;1;0;0;0;1;0;1;0;0;35215.46484375;24292.19140625;6605.23583984375;1986.90734863281;695.0;349650;678.0;1194.0;Calculated values ==>;1566987465.149;358.86;346.86;296.66;296.56;295.26000000000005;278.56;275.2199585193972;277.16;276.96000000000004;271.86;277.16;337.86;297.86;271.96000000000004;274.86;298.56;292.26000000000005;298.26000000000005;339.36;277.36;277.16;340.96000000000004;342.66;272.96000000000004;240.16925963744896;261.9595390733887;275.2199585193972;296.86;7280000.0;3679999.9999999995;3729999.9999999995;1290000.0;3729999.9999999995;2560000.0;7270000.0;0.0;0.0;0.2585;0.035666666666666666;0.0;0.0;2.9943185620151263;24292.19140625;6605.23583984375;1986.90734863281;35215.46484375;506489.67592155683;489633.5903279891;261125.56917583963;260751.1777688593;256066.2162225123;429606.4342157736;432025.51890659845;449041.0772008778;474114.60106150573;521708.71518478857;479600.0968936902;449169.8816865378;452850.8113075221;464891.5232240489;457082.4485768565;267395.58016236447;478226.0859410033;432404.01063279;432025.51890659845;284357.86631585273;291477.81744585035;470044.8034728446;204607.2698723928;198932.48617426437;275.0306583324714;4778549.107416718;2105095.149954291;279408.13320149924;1821020.8604976397;0;222;212;5;54;55;52;18;152;156;1794436180729.418;691882189379.8082;1364093203414.9578;63186.13919441337;9467.272031749446;-0.0;0.0;6343502.310326134;1227017.2877555867;0.0;1129099.0543637897;2.20936236422475;0.21918524536259582
8357;2019-08-28 12:18:45.140;870;747;230;228;209;52;41;40;-11;42;654;248;-12;16;254;187;252;659;239;43;41;-1;693;366;371;134;371;268;693;-1.0;-1.0;1110.0;206.0;0.0;91;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23609.970703125;13600.1474609375;6786.34375;1236.82165527344;699.0;349651;686.0;1194.0;Calculated values ==>;1566987525.14;360.16;347.86;296.16;295.96000000000004;294.06;278.36;275.0112864084945;277.26000000000005;277.16;272.06;277.36;338.56000000000006;297.96000000000004;271.96000000000004;274.76000000000005;298.56;291.86;298.36;339.06000000000006;277.46000000000004;277.26000000000005;341.76;343.06000000000006;273.06;241.2770596917726;263.56353331371673;275.0112864084945;297.06;6930000.0;3660000.0;3710000.0;1340000.0;3710000.0;2680000.0;6930000.0;0.0;0.0;0.185;0.034333333333333334;0.0;0.0;2.9936212691869812;13600.1474609375;6786.34375;1236.82165527344;23609.970703125;511226.10864131496;494483.6693537857;261014.2143892209;260235.79266265014;253292.1117068743;429743.705733735;432727.05303922435;447058.3154449099;473663.1379967309;521449.2990372879;478237.8421709701;446924.76317059866;450608.01866639574;465183.106086099;456850.08231254626;270474.2689980605;481636.142958624;433099.9636564668;432727.05303922435;287708.2272785495;293153.3411634106;469464.8182150325;203924.81614394108;198932.48617426437;274.7583243626929;4779039.245849248;2105410.8720803508;279434.99358028243;1821132.4402550736;0;222;212;5;54;55;52;18;152;156;1794659347250.0708;691961077545.039;1364250379835.4175;44979.697370679234;9116.873404440807;-0.0;0.0;6344403.55709285;1227172.1324044927;0.0;1129099.0543637897;2.5017707096886395;0.25915657841412215
