;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8358;2019-08-28 12:19:45.130;855;739;246;245;218;47;41;40;8;44;664;249;3;23;255;184;251;619;242;41;41;0;677;362;367;141;367;275;677;-2.0;0.0;460.0;42.0;0.0;91;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23725.146484375;13295.048828125;6610.59326171875;1242.10632324219;695.0;349652;684.0;1199.0;Calculated values ==>;1566987585.13;358.66;347.06000000000006;297.76000000000005;297.66;294.96000000000004;277.86;274.5913991737795;277.26000000000005;277.16;273.96000000000004;277.56;339.56000000000006;298.06;273.46000000000004;275.46000000000004;298.66;291.56;298.26000000000005;335.06;277.26000000000005;277.26000000000005;341.56000000000006;342.66;273.16;242.77792619122317;264.4750485637546;274.5913991737795;297.36;6770000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2750000.0;6770000.0;0.0;0.0;0.07666666666666666;0.007;0.0;0.0;3.0068575844691265;13295.048828125;6610.59326171875;1242.10632324219;23725.146484375;510607.444838339;494932.89953974553;268978.2418990837;268502.984371113;257253.3983277506;430014.67791919125;433733.48194404994;448274.59629584925;472948.58913472976;521912.15002533764;477480.22321864177;447605.29127457464;450259.9024812768;465894.2078454827;457086.03604400606;271449.88333106076;477367.8263707652;433733.48194404994;433733.48194404994;286870.6033266602;291477.81744585035;468605.80246456154;203178.04868993227;198932.48617426437;274.4509011005479;4779433.639415989;2105634.9613616895;279455.6478704845;1821244.0627899987;0;222;212;5;54;55;52;18;152;156;1794880710350.106;692043563795.052;1364413252685.4434;18790.735316453633;1857.994276422405;-0.0;0.0;6344934.888795282;1227263.5743923094;0.0;1129099.0543637897;0.9764032174743899;0.09491938163987518
8359;2019-08-28 12:20:45.091;827;726;259;259;237;42;38;38;24;45;672;249;19;31;255;185;251;581;243;38;38;1;660;357;362;144;362;279;660;-2.0;-1.0;255.0;36.0;0.0;72;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24307.833984375;12986.0673828125;5711.2822265625;1250.46435546875;689.0;349653;679.0;1199.0;Calculated values ==>;1566987645.091;355.86;345.76;299.06;299.06;296.86;277.36;274.0616903277293;276.96000000000004;276.96000000000004;275.56;277.66;340.36;298.06;275.06;276.26000000000005;298.66;291.66;298.26000000000005;331.26000000000005;276.96000000000004;276.96000000000004;341.06000000000006;342.06000000000006;273.26000000000005;243.40439225979637;264.9883086891361;274.0616903277293;297.46000000000004;6600000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2790000.0;6600000.0;0.0;0.0;0.042499999999999996;0.006;0.0;0.0;3.007902883032996;12986.0673828125;5711.2822265625;1250.46435546875;24307.833984375;508397.34394445963;494798.9699562208;278316.0114445424;278316.0114445424;266145.1574444521;430346.717906069;434424.3181684167;449665.3071288107;472654.5496415061;522416.4212771006;476979.35960592376;449000.0358852847;450590.53490397916;466611.5614006405;458034.50368877524;273276.55927815824;473520.37235496135;434424.3181684167;434424.3181684167;284776.6418597092;288964.7057630673;468291.61117532355;201694.7379573334;198932.48617426437;273.8514260719044;4779833.654074355;2105853.8283072757;279476.4057913707;1821346.6783421834;0;222;212;5;54;55;52;18;152;156;1795099268194.9807;692129008220.003;1364579344655.3481;10538.749189787784;1599.581239307941;-0.0;0.0;6345179.142297986;1227292.3687930566;0.0;1129099.0543637897;0.6085042927755621;0.06180551094965101
8360;2019-08-28 12:21:45.141;802;714;257;256;238;36;37;33;41;44;674;249;35;38;254;188;251;535;243;33;37;1;656;351;356;146;356;279;657;-2.0;-1.0;427.0;34.0;0.0;33;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23440.005859375;12933.6337890625;4430.3388671875;1242.48913574219;683.0;349654;673.0;1198.0;Calculated values ==>;1566987705.141;353.36;344.56000000000006;298.86;298.76000000000005;296.96000000000004;276.76000000000005;273.4187578820637;276.86;276.46000000000004;277.26000000000005;277.56;340.56000000000006;298.06;276.66;276.96000000000004;298.56;291.96000000000004;298.26000000000005;326.66;276.46000000000004;276.86;340.46000000000004;341.46000000000004;273.26000000000005;243.81672145450628;264.9883086891361;273.4187578820637;297.46000000000004;6559999.999999999;3510000.0;3560000.0;1460000.0;3560000.0;2790000.0;6570000.0;0.0;0.0;0.07116666666666666;0.005666666666666667;0.0;0.0;3.0064325884407364;12933.6337890625;4430.3388671875;1242.48913574219;23440.005859375;505457.69538277533;493429.9200486421;277423.4510473492;276748.67185934767;266855.05776423676;430735.4089219946;435696.9057630792;451900.3984576697;472292.90834925044;522623.75214281795;476979.35960592376;451116.1208748812;451508.86606590956;467335.0359168276;459398.5449976466;273764.61069836287;466507.65580483427;434995.3873680092;435696.9057630792;282264.0715131367;286451.7998164319;468014.81014881446;200341.2701029385;198932.48617426437;273.29493685007674;4780231.884321624;2106070.0058147945;279497.197715958;1821431.262279155;0;222;212;5;54;55;52;18;152;156;1795314847694.8096;692216080719.934;1364746884155.215;17902.62463457837;1516.8167269266305;-0.0;0.0;6345416.351255874;1227318.3604177404;0.0;1129099.0543637897;1.0436933995620112;0.10066391112094326
8361;2019-08-28 12:22:45.142;786;706;251;251;235;34;34;29;51;42;671;248;47;45;254;190;251;528;242;33;34;2;644;353;358;147;358;279;645;-1.0;-1.0;1248.0;123.0;0.0;24;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22526.203125;12677.669921875;4011.05004882812;1246.81506347656;677.0;349655;668.0;1196.0;Calculated values ==>;1566987765.142;351.76;343.76;298.26000000000005;298.26000000000005;296.66;276.56;273.6339639331285;276.56;276.06;278.26000000000005;277.36;340.26;297.96000000000004;277.86;277.66;298.56;292.16;298.26000000000005;325.96000000000004;276.46000000000004;276.56;339.96000000000004;340.86;273.36;244.02132995426717;264.9883086891361;273.6339639331285;297.36;6440000.000000001;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2790000.0;6450000.0;0.0;0.0;0.20800000000000002;0.0205;0.0;0.0;3.002444086686436;12677.669921875;4011.05004882812;1246.81506347656;22526.203125;504422.1761587983;493523.534723991;394086.7918323036;394086.7918323036;266430.9019421371;430607.02586249536;434686.96261437517;453197.025511999;471962.6950587572;522312.74109427957;476865.68502939015;452679.91226199997;452420.5930084575;467051.5817240092;459352.8116281962;394871.75813361333;466986.8088544184;434509.0152533873;434686.96261437517;280170.41352433193;283939.0963198885;467976.1614092546;200826.20351437238;198932.48617426437;273.4939641813961;4780614.942446894;2106283.436902587;279517.9422633298;1821501.6083591187;0;222;212;5;54;55;52;18;152;156;1795529051264.5508;692303982184.8278;1364914286945.013;52493.130975506334;5476.574136845085;-0.0;0.0;6346002.992329105;1227376.6396461723;0.0;1129099.0543637897;3.2321146261808624;0.3155890494356362
8362;2019-08-28 12:23:45.102;776;697;245;245;231;36;32;29;58;39;662;248;55;62;254;193;251;505;244;35;32;0;648;352;357;135;357;280;649;-2.0;-1.0;1114.0;159.0;0.0;14;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22450.41796875;12773.6875;3750.28442382812;2164.48828125;673.0;349656;664.0;1195.0;Calculated values ==>;1566987825.102;350.76;342.86;297.66;297.66;296.26000000000005;276.76000000000005;273.5264737036516;276.36;276.06;278.96000000000004;277.06;339.36;297.96000000000004;278.66;279.36;298.56;292.46000000000004;298.26000000000005;323.66;276.66;276.36;339.56000000000006;340.46000000000004;273.16;241.49495122638035;265.11578078379944;273.5264737036516;297.56;6480000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2800000.0;6490000.000000001;0.0;0.0;0.18566666666666667;0.026500000000000003;0.0;0.0;3.0006167832807353;12773.6875;3750.28442382812;2164.48828125;22450.41796875;502731.63455684937;491866.8632460461;271172.1442654432;271172.1442654432;264251.3197847636;430671.36484660726;434575.35254931415;453926.7443031921;473241.2657668606;521297.5435368394;476739.83931988163;453540.67361991486;454439.8120370909;467193.43905229;459914.4856856361;274830.83372658637;462595.4249024145;435106.3833865666;434575.35254931415;278495.58437821403;282264.0715131367;469426.83520598995;200444.04337132545;198932.48617426437;273.3396616846898;4780989.497752796;2106495.3901514737;279546.35083953536;1821566.243027907;0;222;212;5;54;55;52;18;152;157;1795743408264.6873;692388525784.8816;1365081875145.1196;47063.28813968325;7128.043983618611;-0.0;0.0;6346832.076064375;1227481.60810492;0.0;1129099.0543637897;2.8997216211840033;0.2955296005472607
8363;2019-08-28 12:24:45.083;770;695;247;247;228;37;33;28;63;37;664;249;60;70;255;195;251;524;247;36;34;-1;652;351;356;128;356;279;654;195.0;-1.0;984.0;74.0;0.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22165.2109375;12849.6845703125;3379.41870117188;2186.302734375;669.0;349657;661.0;1193.0;Calculated values ==>;1566987885.083;350.16;342.66;297.86;297.86;295.96000000000004;276.86;273.4187578820637;276.46000000000004;275.96000000000004;279.46000000000004;276.86;339.56000000000006;298.06;279.16;280.16;298.66;292.66;298.26000000000005;325.56;276.76000000000005;276.56;339.26;340.06000000000006;273.06;239.943914813709;264.9883086891361;273.4187578820637;297.86;6520000.0;3510000.0;3560000.0;1280000.0;3560000.0;2790000.0;6540000.000000001;0.0325;0.0;0.164;0.012333333333333333;0.0;0.0325;2.996274078506735;12849.6845703125;3379.41870117188;2186.302734375;22165.2109375;501560.81361072935;491074.31947506143;271720.558086664;271720.558086664;262576.9853988876;430735.4089219946;434995.3873680092;454736.5862419578;473953.8206284208;521586.70100013376;476979.35960592376;454353.31086258846;455626.85928223166;467463.62394289;460338.988572523;274281.21300201135;465092.043428465;435522.2255508693;435171.47162705613;277239.5186164033;280589.13426710566;470276.7756715117;200439.63156752757;200439.63156752757;273.3335633729415;4781361.176924329;2106708.8506346378;279582.5959500459;1821625.638406068;0;222;212;5;54;55;52;18;152;157;1795957240529.4968;692467400799.8114;1365249522039.9705;41704.70056660656;3327.991443949137;-0.0;7628.784801934678;6347571.5750540765;1227568.7141410897;0.0;1129162.6074389005;2.859642453483493;0.23669284782031838
8364;2019-08-28 12:25:45.134;770;693;248;249;230;37;34;28;66;37;677;251;64;71;255;196;251;557;247;38;35;-1;666;350;355;130;355;279;668;-2.0;-1.0;1127.0;32.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21950.41796875;13141.693359375;3496.958984375;1296.75122070312;667.0;349658;658.0;1191.0;Calculated values ==>;1566987945.134;350.16;342.46000000000004;297.96000000000004;298.06;296.16;276.86;273.3108153835814;276.56;275.96000000000004;279.76000000000005;276.86;340.86;298.26000000000005;279.56;280.26000000000005;298.66;292.76000000000005;298.26000000000005;328.86;276.96000000000004;276.66;338.96000000000004;339.86;273.06;240.39332010688793;264.9883086891361;273.3108153835814;297.86;6659999.999999999;3500000.0;3550000.0;1300000.0;3550000.0;2790000.0;6680000.0;0.0;0.0;0.18783333333333332;0.005333333333333333;0.0;0.0;2.991589024295678;13141.693359375;3496.958984375;1296.75122070312;21950.41796875;500256.2981479265;489341.5831101122;270792.2777787855;271310.5411613221;262504.88534099836;430799.1582183253;435411.8238451251;455118.81585650734;473695.5629922598;522934.67524554225;477206.56678795436;454864.1114221241;455753.5894146359;467604.7241699096;460628.03431206016;272590.45178586966;468652.19822690426;436107.93194895133;435586.53424517426;275983.5004908252;279751.69817897916;470007.06263144274;200290.9719312153;200439.63156752757;273.2708237130301;4781729.119651644;2106925.6295567392;279611.64607136097;1821682.990261236;0;222;212;5;54;55;52;18;152;157;1796170721834.9172;692544866589.964;1365417064330.3003;47865.16335063402;1438.4858170678795;-0.0;0.0;6348318.6250413945;1227608.468547557;0.0;1129226.2346829344;2.748956776496445;0.25634036104332436
8365;2019-08-28 12:26:45.144;777;694;249;249;230;37;35;28;68;37;695;252;66;69;255;197;251;589;245;40;36;0;680;351;356;132;355;280;681;179.0;-1.0;1332.0;121.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22415.060546875;13374.486328125;3610.38720703125;1295.51281738281;666.0;349659;658.0;1192.0;Calculated values ==>;1566988005.144;350.86;342.56000000000006;298.06;298.06;296.16;276.86;273.4187578820637;276.66;275.96000000000004;279.96000000000004;276.86;342.66;298.36;279.76000000000005;280.06;298.66;292.86;298.26000000000005;332.06;277.16;276.76000000000005;338.96000000000004;339.76;273.16;240.83765695389522;265.11578078379944;273.4187578820637;297.66;6800000.0;3510000.0;3560000.0;1320000.0;3550000.0;2800000.0;6809999.999999999;0.029833333333333333;0.0;0.222;0.020166666666666666;0.0;0.029833333333333333;2.9942697593860155;13374.486328125;3610.38720703125;1295.51281738281;22415.060546875;499899.84870443644;488124.1027226807;270077.89346441836;270077.89346441836;261703.19164751115;430735.4089219946;435347.08258078195;455205.8753272548;473436.4806182908;524719.0311063882;477194.9197527553;454950.9854598606;455333.14836353564;467604.7241699096;460606.5286895085;271160.93063153926;472161.27722987055;436218.22072168795;435522.2255508693;275983.5004908252;279332.9882161641;469834.1033386381;200389.7034239232;200389.7034239232;273.3139595670168;4782098.893591269;2107146.634548794;279633.2518720416;1821742.2280174692;0;222;212;5;54;55;52;18;152;157;1796384057384.8833;692623479689.9515;1365584792280.2737;56569.19016253962;5433.795398280083;-0.0;7014.786910120559;6349189.056368246;1227665.7471025109;0.0;1129284.700983269;3.7755095072897094;0.33081033005040783
8366;2019-08-28 12:27:45.125;787;695;245;246;228;38;37;28;67;37;708;251;65;70;255;197;251;613;244;42;37;1;694;353;358;138;357;281;696;94.0;-1.0;1337.0;235.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22774.6953125;13647.4921875;3732.93725585938;1273.24816894531;667.0;349660;658.0;1193.0;Calculated values ==>;1566988065.125;351.86;342.66;297.66;297.76000000000005;295.96000000000004;276.96000000000004;273.6339639331285;276.86;275.96000000000004;279.86;276.86;343.96000000000004;298.26000000000005;279.66;280.16;298.66;292.86;298.26000000000005;334.46000000000004;277.36;276.86;338.96000000000004;339.86;273.26000000000005;242.14157278889297;265.2429198363724;273.6339639331285;297.56;6940000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2810000.0;6959999.999999999;0.015666666666666666;0.0;0.22283333333333333;0.03916666666666667;0.0;0.015666666666666666;2.9966126834464686;13647.4921875;3732.93725585938;1273.24816894531;22774.6953125;499965.0965735208;486683.3533231078;267031.1653122701;267472.3626832125;260075.72156349098;430607.02586249536;435217.872359457;454910.54114744224;472654.2065195329;525985.5034439182;476955.69017693074;454654.77027095796;455293.32519833976;467322.2658829515;460295.6674585051;269913.7719978705;474140.2815881689;436093.27495369175;435217.872359457;275983.5004908252;279751.69817897916;469116.05455528694;200684.77845935614;200684.77845935614;273.4385177459157;4782475.355639017;2107371.7463948918;279654.6514349005;1821803.4030097215;0;222;212;5;54;55;52;18;152;157;1796598189554.6926;692704454039.8794;1365753038985.1238;56649.97411899519;10513.558313757292;-0.0;3674.3518044349134;6350132.250630291;1227798.599633365;0.0;1129373.7489316948;3.797529136584841;0.37449909082522187
8367;2019-08-28 12:28:45.085;799;698;240;241;223;41;34;30;65;38;709;250;64;72;256;198;251;629;245;44;34;2;711;356;360;146;360;282;713;-2.0;-2.0;1404.0;238.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22491.580078125;13941.0224609375;3839.60424804688;1248.36206054688;669.0;349661;659.0;1191.0;Calculated values ==>;1566988125.085;353.06000000000006;342.96000000000004;297.16;297.26000000000005;295.46000000000004;277.26000000000005;273.955091788801;276.56;276.16;279.66;276.96000000000004;344.06000000000006;298.16;279.56;280.36;298.76000000000005;292.96000000000004;298.26000000000005;336.06;277.56;276.56;339.06000000000006;340.06000000000006;273.36;243.81672145450628;265.3697278774862;273.955091788801;297.66;7109999.999999999;3560000.0;3600000.0;1460000.0;3600000.0;2820000.0;7130000.0;0.0;0.0;0.23399999999999999;0.03966666666666666;0.0;0.0;2.9912509870088195;13941.0224609375;3839.60424804688;1248.36206054688;22491.580078125;500043.67758862814;485311.86518235615;263829.63401975;264231.68277995585;257384.3541648379;430412.23801567365;434197.24731978856;454485.7265476367;471698.3107888524;526010.4061489459;476715.8926587331;454357.3346600176;455381.1646659965;467026.0813403542;459961.8549604037;268579.5313777429;474632.86345594143;435968.7166933796;434197.24731978856;276402.16793126165;280589.13426710566;468114.7691587129;201452.841693841;200684.77845935614;273.7524858781325;4782852.323121537;2107601.497414249;279675.6508445472;1821866.4654526191;0;222;212;5;54;55;52;18;152;157;1796813445954.8296;692789597239.9336;1365921826385.2312;59209.69505578818;10577.589789439917;-0.0;0.0;6351097.1042092;1227974.2420279584;0.0;1129404.348117019;3.66741951926367;0.3821424483894771
8368;2019-08-28 12:29:45.116;813;703;236;236;218;45;33;31;44;38;697;249;48;73;256;199;251;642;247;42;33;4;717;361;366;151;366;280;724;-2.0;-1.0;1556.0;236.0;0.0;0;99;1;1;1;0;1;0;0;0;1;0;0;0;0;37816.21484375;30401.58203125;3858.73022460938;1213.61877441406;672.0;349662;661.0;1191.0;Calculated values ==>;1566988185.116;354.46000000000004;343.46000000000004;296.76000000000005;296.76000000000005;294.96000000000004;277.66;274.4858918419099;276.46000000000004;276.26000000000005;277.56;276.96000000000004;342.86;298.06;277.96000000000004;280.46000000000004;298.76000000000005;293.06;298.26000000000005;337.36;277.36;276.46000000000004;339.26;340.36;273.56;244.82967444194236;265.11578078379944;274.4858918419099;297.86;7170000.0;3610000.0;3660000.0;1510000.0;3660000.0;2800000.0;7240000.000000001;0.0;0.0;0.25933333333333336;0.03933333333333333;0.0;0.0;2.990742659039622;30401.58203125;3858.73022460938;1213.61877441406;37816.21484375;501431.5071032408;484881.5338993031;261658.0849145401;261658.0849145401;255148.86043785315;430081.6785162784;432509.1113278755;452115.43249431724;471032.48495411786;524926.0616822005;476853.68103476777;452635.49126588914;455841.109608983;466169.14798624744;459311.33047143556;268146.49438835966;475397.4040896303;434163.16617520025;432509.1113278755;277239.5186164033;281845.32903042674;467620.7559272679;202831.24951002054;200684.77845935614;274.31186083268017;4783355.147736935;2107971.210037275;279696.1779516659;1821930.65138539;0;223;212;5;54;55;52;18;152;157;1797031358484.4626;692878743274.7834;1366090513494.947;64647.69812059429;10415.053919078395;-0.0;0.0;6352129.782425485;1228149.2711102285;0.0;1129404.348117019;2.11599757510985;0.21946455479084348
8369;2019-08-28 12:30:45.126;825;714;231;229;215;58;38;35;7;39;675;248;12;55;255;197;252;651;245;40;38;2;712;372;377;145;377;265;710;-3.0;0.0;1508.0;279.0;0.0;87;0;0;1;1;0;1;0;0;0;1;0;1;0;0;34447.4453125;23946.919921875;6933.31103515625;1964.6428222656198;682.0;349663;668.0;1194.0;Calculated values ==>;1566988245.126;355.66;344.56000000000006;296.26000000000005;296.06;294.66;278.96000000000004;275.63479819532273;276.96000000000004;276.66;273.86;277.06;340.66;297.96000000000004;274.36;278.66;298.66;292.86;298.36;338.26;277.16;276.96000000000004;339.96000000000004;341.36;273.36;243.61107973660833;263.1675429290057;275.63479819532273;297.66;7120000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;2650000.0;7100000.0;0.0;0.0;0.25133333333333335;0.0465;0.0;0.0;2.9965663142022385;23946.919921875;6933.31103515625;1964.6428222656198;34447.4453125;503535.57503510243;488005.1187539747;260487.7178160283;259733.02554940604;254681.65036752075;429328.3091220336;430587.7888333349;449982.83907029656;471929.7997510953;523852.551330824;478608.28069308854;450629.4271721715;456065.4032244539;464438.83757972025;457270.98814679036;268948.3696047881;478467.2316564868;430978.317854732;430587.7888333349;280170.41352433193;286033.001929769;468253.1250508563;205561.04342343993;200684.77845935614;275.41577062063607;4783957.445271003;2108424.1897041765;279722.6678792196;1822020.6000514866;0;223;212;5;54;55;52;18;152;158;1797254295634.4272;692967558074.7693;1366254040744.9211;61431.3446392433;12215.181795674864;-0.0;0.0;6353180.616224765;1228337.8878387045;0.0;1129404.348117019;2.242253294373743;0.23670048709564
8370;2019-08-28 12:31:45.097;837;731;244;243;221;61;41;41;0;41;657;249;0;37;255;187;252;659;253;43;41;1;706;371;376;145;376;258;704;-1.0;-1.0;1557.0;250.0;0.0;98;12;0;1;1;0;1;0;0;0;1;0;1;0;0;35047.40625;23705.75;7279.5302734375;1971.92370605469;691.0;349664;676.0;1190.0;Calculated values ==>;1566988305.097;356.86;346.26;297.56;297.46000000000004;295.26000000000005;279.26000000000005;275.5313989812953;277.26000000000005;277.26000000000005;273.16;277.26000000000005;338.86;298.06;273.16;276.86;298.66;291.86;298.36;339.06000000000006;277.46000000000004;277.26000000000005;340.76;342.26;273.26000000000005;243.61107973660833;262.23063862743834;275.5313989812953;298.46000000000004;7059999.999999999;3710000.0;3760000.0;1450000.0;3760000.0;2580000.0;7040000.000000001;0.0;0.0;0.2595;0.041666666666666664;0.0;0.0;2.984979644692658;23705.75;7279.5302734375;1971.92370605469;35047.40625;505701.8537881201;491101.15360014717;266043.3413824054;265621.19219954975;257072.27618961333;429398.2889081932;431435.5710675001;450346.3118233077;472127.72840069426;522569.94287183543;479576.82990347955;450346.3118233077;454999.4946030382;464585.64573071874;456026.0207940165;269406.4204427407;480393.39191431284;431819.66298274783;431435.5710675001;283520.3318566784;289802.386634966;468153.3363693269;205327.00389676332;200684.77845935614;275.3213117341182;4784536.289123782;2108821.1033522035;279755.45674464974;1822138.983149472;0;223;212;5;54;55;52;18;152;158;1797480086449.262;693054516024.7057;1366410864909.8064;63582.51040693827;10951.097186356816;-0.0;0.0;6354221.894821361;1228530.8468547899;0.0;1129404.348117019;2.261527028799957;0.24135643723153843
8371;2019-08-28 12:32:45.087;843;739;260;260;239;55;42;43;21;43;645;252;17;34;255;187;252;657;254;46;42;0;683;367;372;143;372;254;681;0.0;0.0;1297.0;204.0;0.0;98;21;0;1;1;0;1;0;0;0;1;0;1;0;0;35367.265625;23084.298828125;6969.1259765625;1981.56103515625;696.0;349665;682.0;1194.0;Calculated values ==>;1566988365.087;357.46000000000004;347.06000000000006;299.16;299.16;297.06;278.66;275.1157276137837;277.36;277.46000000000004;275.26000000000005;277.46000000000004;337.66;298.36;274.86;276.56;298.66;291.86;298.36;338.86;277.76000000000005;277.36;341.36;342.76;273.16;243.1966462407574;261.6868853414304;275.1157276137837;298.56;6830000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;2540000.0;6809999.999999999;0.0;0.0;0.21616666666666667;0.034;0.0;0.0;2.9941444883391592;23084.298828125;6969.1259765625;1981.56103515625;35367.265625;508512.1429135677;494539.15067175723;275915.8877501469;275915.8877501469;265476.2488437449;429675.2189834977;432659.6470710406;453693.4349883179;472588.3698738022;521667.1417189099;480391.8003166065;453196.0695659833;455298.37176911125;465170.0281965414;456686.0800191835;271379.7156732965;482678.5177210433;433405.0875029962;432659.6470710406;286033.001929769;291896.6896268761;468330.1626717748;204262.7591256637;200684.77845935614;274.89333419246856;4785122.980258011;2109210.955439654;279788.3969598807;1822257.7021617738;0;223;212;5;54;55;52;18;152;158;1797704449049.2976;693140901624.7195;1366564439309.8308;53918.59776564375;8978.291720567777;-0.0;0.0;6355200.907526971;1228696.8974160005;0.0;1129404.348117019;1.963381217043744;0.20947935517760827
8372;2019-08-28 12:33:45.118;841;739;261;260;237;42;37;39;41;43;637;256;36;55;255;189;251;639;250;35;36;-2;676;352;357;141;356;271;677;431.0;-1.0;0.0;75.0;0.0;79;22;100;1;0;0;1;0;0;0;1;0;1;0;0;26355.2421875;13318.9921875;6313.2958984375;2161.05322265625;695.0;349666;683.0;1188.0;Calculated values ==>;1566988425.118;357.26;347.06000000000006;299.26000000000005;299.16;296.86;277.36;273.5264737036516;276.86;277.06;277.26000000000005;277.46000000000004;336.86;298.76000000000005;276.76000000000005;278.66;298.66;292.06;298.26000000000005;337.06;276.66;276.76000000000005;341.46000000000004;342.66;272.96000000000004;242.77792619122317;263.95629194202945;273.5264737036516;298.16;6759999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;2710000.0;6770000.0;0.07183333333333333;0.0;0.0;0.0125;0.0;0.07183333333333333;2.979271735070327;13318.9921875;6313.2958984375;2161.05322265625;26355.2421875;508852.27622861124;494932.89953974553;277041.2464945905;276430.32768702443;264886.74421021104;430671.36484660726;435458.00827567605;453293.6236240447;472850.300935316;519446.7594557056;478763.4932393921;452654.572528102;455067.43715841207;467463.62394289;459375.61671724723;271548.13758404145;480423.214677102;435106.3833865666;435282.4317724447;286451.7998164319;291477.81744585035;468407.4610327971;200261.9489391561;200261.9489391561;273.26811367295875;4785637.600240646;2109514.472935204;279822.9365816973;1822368.4461991908;0;223;212;5;54;55;52;18;152;158;1797923262044.798;693226145644.9146;1366722020685.1914;0.0;3351.8189011705126;-0.0;16882.304683524562;6355650.461325564;1228799.7014260597;0.0;1129545.1066774044;0.9284543979823859;0.026224529796530765
8373;2019-08-28 12:34:45.098;831;732;257;258;234;34;34;29;52;40;641;258;48;73;254;188;251;633;247;35;34;-5;684;347;352;137;352;272;686;-2.0;-1.0;479.0;69.0;0.0;33;12;100;1;0;0;1;0;0;0;1;0;1;0;0;25307.4609375;13447.6337890625;4700.0068359375;2139.68627929688;691.0;349667;680.0;1186.0;Calculated values ==>;1566988485.098;356.26;346.36;298.86;298.96000000000004;296.56;276.56;272.9856168485579;276.56;276.06;278.36;277.16;337.26;298.96000000000004;277.96000000000004;280.46000000000004;298.56;291.96000000000004;298.26000000000005;336.46000000000004;276.66;276.56;341.16;342.26;272.66;241.92719264551067;264.08650396036035;272.9856168485579;297.86;6840000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2720000.0;6859999.999999999;0.0;0.0;0.07983333333333334;0.0115;0.0;0.0;2.974946099668481;13447.6337890625;4700.0068359375;2139.68627929688;25307.4609375;506830.33502001595;493056.03209384484;273667.60414054495;274205.74903354875;263029.6993267242;430988.63858405815;436125.4985198589;454520.3973115141;473078.44118532055;519777.8657570013;478864.708382812;454013.21601284284;457154.36480965785;467898.84525345423;460026.8839428142;270788.4240235883;478467.61967356043;436297.5886246484;436125.4985198589;285195.4229665811;289802.386634966;468661.43441217777;199042.89782912494;200261.9489391561;272.7660451822047;4786067.979259316;2109737.4538000072;279858.7641310597;1822460.1931294987;0;223;212;5;54;55;52;18;152;158;1798135891144.8657;693309517844.941;1366884866385.2432;20395.62037534407;3100.6131707051077;-0.0;0.0;6355820.368174246;1228853.45376992;0.0;1129685.745654521;1.1581729646734606;0.11937093905410452
8374;2019-08-28 12:35:45.159;829;726;248;249;230;33;33;26;58;37;650;257;55;78;254;188;251;644;245;37;33;-7;678;347;352;134;352;269;680;194.0;-1.0;1118.0;172.0;73.0;8;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23187.111328125;13345.5927734375;3809.15673828125;2075.03881835938;687.0;349668;677.0;1188.0;Calculated values ==>;1566988545.159;356.06000000000006;345.76;297.96000000000004;298.06;296.16;276.46000000000004;272.9856168485579;276.46000000000004;275.76000000000005;278.96000000000004;276.86;338.16;298.86;278.66;280.96000000000004;298.56;291.96000000000004;298.26000000000005;337.56000000000006;276.86;276.46000000000004;340.86;341.86;272.46000000000004;241.2770596917726;263.6948088759802;272.9856168485579;297.66;6780000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2690000.0;6800000.0;0.03233333333333333;0.0;0.18633333333333332;0.028666666666666667;0.012166666666666666;0.0445;2.9806513492363647;13345.5927734375;3809.15673828125;2075.03881835938;23187.111328125;507090.1327622982;492807.45980603044;269680.5385717427;270167.39997043833;261762.707104475;430988.63858405815;435952.9704414604;455777.18079776154;473176.5657117748;520954.95475681004;479120.86551690416;455401.81048351765;458256.2224366309;467898.84525345423;460026.8839428142;271352.6123845536;480836.8940788924;436640.4737021287;435952.9704414604;283939.0963198885;288127.0477506168;468876.34964723146;199100.64599958938;218397.7701859834;272.7888789729124;4786472.511550782;2109960.957685715;279893.9225482185;1822531.1749173221;0;223;212;5;54;55;52;18;152;158;1798347305864.4092;693390900499.7653;1367047331389.8923;47827.39431739274;7733.570171232405;-0.0;9681.206411368725;6356389.4712959975;1228943.8304205164;0.0;1129766.5043957734;3.3927659410554103;0.2951432091426842
8375;2019-08-28 12:36:45.109;833;721;239;239;222;34;33;25;61;35;658;256;59;80;254;189;251;644;243;39;33;-9;690;348;353;130;352;264;692;-2.0;-1.0;1120.0;263.0;13.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22113.259765625;13524.837890625;3697.51196289062;2046.78088378906;685.0;349669;674.0;1186.0;Calculated values ==>;1566988605.109;356.46000000000004;345.26;297.06;297.06;295.36;276.56;273.0942459734351;276.46000000000004;275.66;279.26000000000005;276.66;338.96000000000004;298.76000000000005;279.06;281.16;298.56;292.06;298.26000000000005;337.56000000000006;277.06;276.46000000000004;340.56000000000006;341.66;272.26000000000005;240.39332010688793;263.0348170998261;273.0942459734351;297.46000000000004;6900000.0;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;2640000.0;6920000.0;0.0;0.0;0.18666666666666665;0.04383333333333333;0.0021666666666666666;0.0021666666666666666;2.9759760782102327;13524.837890625;3697.51196289062;2046.78088378906;22113.259765625;506571.0411664969;490881.10999962874;264727.18176856876;264727.18176856876;258009.50876015506;430925.7729439634;435715.42218331463;456970.9563086607;473501.9964771252;522186.48517471325;479620.3005408747;456724.4461298918;459294.04290065635;467898.84525345423;460004.1603534115;270254.57628069253;479463.01425651135;436749.201950118;435715.42218331463;282682.81946839223;287289.4124756198;469227.4427813668;199051.0690570034;264727.18176856876;272.7734889148255;4786849.70005762;2110184.691341214;279928.24242201576;1822593.6783602377;0;223;212;5;54;55;52;18;152;158;1798558629614.5771;693470034499.8282;1367207098140.0195;48145.045620309356;11842.73104825126;-0.0;370.47452089861605;6357188.57515417;1229106.8303176055;0.0;1129850.1986002692;3.132380594242727;0.33558633180778813
8376;2019-08-28 12:37:45.090;841;720;239;239;217;36;33;25;63;34;664;254;61;82;254;190;252;652;243;42;33;-11;699;349;354;124;354;264;702;138.0;-1.0;1362.0;261.0;3.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22006.34765625;13661.0732421875;3772.525390625;2086.21557617188;685.0;349670;674.0;1187.0;Calculated values ==>;1566988665.09;357.26;345.16;297.06;297.06;294.86;276.76000000000005;273.20264511476705;276.46000000000004;275.66;279.46000000000004;276.56;339.56000000000006;298.56;279.26000000000005;281.36;298.56;292.16;298.36;338.36;277.36;276.46000000000004;340.56000000000006;341.66;272.06;239.02933182858504;263.0348170998261;273.20264511476705;297.46000000000004;6990000.000000001;3490000.0;3540000.0;1240000.0;3540000.0;2640000.0;7020000.0;0.023;0.0;0.22699999999999998;0.0435;0.0005;0.0235;2.978485332913614;13661.0732421875;3772.525390625;2086.21557617188;22006.34765625;506855.18759532814;489712.2541625033;264089.88661248254;264089.88661248254;255725.04727446273;430862.6128555636;435476.654632479;457217.078912893;474180.10434583086;522803.0253297678;479398.31734009343;456970.9563086607;459536.6820166505;467617.4535800144;459981.5583854159;269967.59803845413;479544.42989183054;437029.1878229431;435476.654632479;282682.81946839223;287289.4124756198;469848.18160337314;199486.4905330371;200861.03087515297;272.9497639760281;4787217.247025734;2110411.1688598534;279962.673152633;1822655.908958863;0;223;212;5;54;55;52;18;152;158;1798770662449.3884;693546210369.7604;1367365447979.8784;58504.84356222729;11760.733561559617;-0.0;5513.467158297162;6358077.042792693;1229303.463568925;0.0;1129899.215920484;3.8821601205202696;0.3762480210109106
8377;2019-08-28 12:38:45.110;851;721;242;241;219;39;34;27;65;34;672;253;63;78;255;191;252;661;247;44;34;-11;706;351;355;131;355;266;708;-2.0;-2.0;1443.0;200.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21244.599609375;13813.4130859375;3843.46215820312;1230.00256347656;686.0;349671;674.0;1186.0;Calculated values ==>;1566988725.11;358.26;345.26;297.36;297.26000000000005;295.06;277.06;273.4187578820637;276.56;275.86;279.66;276.56;340.36;298.46000000000004;279.46000000000004;280.96000000000004;298.66;292.26000000000005;298.36;339.26;277.56;276.56;340.56000000000006;341.76;272.06;240.61611355647437;263.299902668528;273.4187578820637;297.86;7059999.999999999;3510000.0;3550000.0;1310000.0;3550000.0;2660000.0;7080000.0;0.0;0.0;0.2405;0.03333333333333333;0.0;0.0;2.9758048312564105;13813.4130859375;3843.46215820312;1230.00256347656;21244.599609375;507588.8140846358;489239.5204161417;264947.3696622089;264536.8298694354;256174.443204216;430735.4089219946;435411.8238451251;457138.6516267367;473275.31562819314;523464.14358912414;479042.3988578274;456891.7448795973;458734.2439863231;467604.7241699096;459802.3731094622;269406.4204427407;480246.61947125936;437138.8652924615;435411.8238451251;282682.81946839223;287708.2272785495;468895.5456763309;200123.64842008898;200861.03087515297;273.20939273425284;4787577.791727686;2110640.1992305326;279990.317515505;1822719.3966772708;0;223;212;5;54;55;52;18;152;158;1798983433349.3208;693622735869.7361;1367524500979.828;61812.10827119877;8959.063241874732;-0.0;0.0;6359080.018271408;1229476.186097223;0.0;1129945.1767953082;3.7471080309807;0.38428598975397554
8378;2019-08-28 12:39:45.111;861;723;244;244;221;41;36;28;66;35;681;253;64;75;255;193;252;667;247;47;36;-10;710;352;357;135;357;269;713;-1.0;-1.0;1569.0;175.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21407.833984375;13847.3388671875;3828.93090820312;1227.72473144531;687.0;349672;676.0;1186.0;Calculated values ==>;1566988785.111;359.26;345.46000000000004;297.56;297.56;295.26000000000005;277.26000000000005;273.5264737036516;276.76000000000005;275.96000000000004;279.76000000000005;276.66;341.26;298.46000000000004;279.56;280.66;298.66;292.46000000000004;298.36;339.86;277.86;276.76000000000005;340.76;341.86;272.16;241.49495122638035;263.6948088759802;273.5264737036516;297.86;7100000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2690000.0;7130000.0;0.0;0.0;0.2615;0.029166666666666667;0.0;0.0;2.975633417671993;13847.3388671875;3828.93090820312;1227.72473144531;21407.833984375;508585.51888712234;489015.87362747523;265456.16932662256;265456.16932662256;256667.19982052664;430671.36484660726;435282.4317724447;456773.58885773347;472851.2559263234;524149.7211831336;478673.79442858783;456525.10104843223;457886.8707363419;467322.2658829515;459914.4856856361;269098.8406498396;480604.4542847884;437188.938451433;435282.4317724447;283520.3318566784;288127.0477506168;468444.224088775;200478.25327568944;200861.03087515297;273.3530942814736;4787933.234599233;2110870.7093392173;280010.7989177037;1822783.3343519445;0;223;212;5;54;55;52;18;152;158;1799197036909.9116;693702537199.9568;1367685003655.2717;67021.23025470451;7815.674148714996;-0.0;0.0;6360153.647322279;1229615.9779056893;0.0;1129945.1767953082;3.9587878835003636;0.39761666860845746
8379;2019-08-28 12:40:45.121;868;726;245;244;223;43;33;29;67;36;685;252;66;76;256;194;252;672;250;49;32;-10;715;355;360;138;360;273;717;-2.0;-1.0;1577.0;192.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21522.58203125;13995.556640625;3840.64721679688;1234.91186523438;690.0;349673;678.0;1189.0;Calculated values ==>;1566988845.121;359.96000000000004;345.76;297.66;297.56;295.46000000000004;277.46000000000004;273.8482719121499;276.46000000000004;276.06;279.86;276.76000000000005;341.66;298.36;279.76000000000005;280.76000000000005;298.76000000000005;292.56;298.36;340.36;278.06;276.36;340.96000000000004;342.16;272.16;242.14157278889297;264.2163659402789;273.8482719121499;298.16;7150000.0;3550000.0;3600000.0;1380000.0;3600000.0;2730000.0;7170000.0;0.0;0.0;0.2628333333333333;0.032;0.0;0.0;2.9826437724995887;13995.556640625;3840.64721679688;1234.91186523438;21522.58203125;509096.0708862955;489043.2239714818;265615.2329543252;265205.2437961886;257204.22835078332;430477.46260093397;434017.3760585396;456242.0255909057;472556.2466753328;524242.7200246662;478067.34943178593;456116.7254362966;457365.06229053467;467026.0813403542;459578.3138943328;268726.6158620864;480924.0153109668;436836.9659171394;433836.9858812755;284357.86631585273;289383.54333396035;468029.8493702001;201218.47157300555;200861.03087515297;273.6564013511728;4788291.04769155;2111102.7721391004;280031.32430966804;1822847.2581551678;0;223;212;5;54;55;52;18;152;158;1799412172759.8774;693784450849.9437;1367847630755.2458;67028.69078103808;8537.964089510227;-0.0;0.0;6361270.916177846;1229752.280937706;0.0;1129945.1767953082;3.9623615088642157;0.4056065278489099
8380;2019-08-28 12:41:45.112;873;729;245;245;223;45;32;30;68;37;685;251;67;78;256;196;252;677;253;51;32;-10;721;358;363;141;363;277;723;-1.0;-1.0;1440.0;227.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21540.32421875;14093.0146484375;3849.029296875;1246.59033203125;692.0;349674;680.0;1186.0;Calculated values ==>;1566988905.112;360.46000000000004;346.06000000000006;297.66;297.66;295.46000000000004;277.66;274.1680685717883;276.36;276.16;279.96000000000004;276.86;341.66;298.26000000000005;279.86;280.96000000000004;298.76000000000005;292.76000000000005;298.36;340.86;278.26000000000005;276.36;341.16;342.36;272.16;242.77792619122317;264.73235714968143;274.1680685717883;298.46000000000004;7209999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2770000.0;7230000.0;0.0;0.0;0.24000000000000002;0.03783333333333334;0.0;0.0;2.974773854907639;14093.0146484375;3849.029296875;1246.59033203125;21540.32421875;509255.9563367659;488865.77165202436;265243.01673815015;265243.01673815015;256939.61293200796;430280.9020939914;433086.23799672595;455706.1453028069;472260.1919623333;523923.35033045243;477456.70588422933;455579.71180825814;456964.5262146582;466598.81152663083;459376.6067587312;268296.5557471948;481021.73506146314;436483.0716089266;433086.23799672595;285195.4229665811;290221.2356813373;467613.20792741986;201863.63023718024;200861.03087515297;273.9218167636128;4788649.851414625;2111336.8084555496;280052.00039274583;1822911.329180619;0;223;212;5;54;55;52;18;152;158;1799629040224.65;693868138294.856;1368012606005.0728;60922.203615750404;10054.192355947402;-0.0;0.0;6362337.013691416;1229907.1923343933;0.0;1129945.1767953082;3.6988768948241666;0.39288762716851283
8381;2019-08-28 12:42:45.142;875;732;245;245;224;50;34;32;70;38;683;251;68;80;257;198;252;680;257;39;34;-9;717;364;368;144;368;280;719;-1.0;-1.0;1513.0;202.0;0.0;8;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21585.388671875;14049.9765625;4057.86157226562;1260.27368164062;694.0;349675;682.0;1188.0;Calculated values ==>;1566988965.142;360.66;346.36;297.66;297.66;295.56;278.16;274.8017692304317;276.56;276.36;280.16;276.96000000000004;341.46000000000004;298.26000000000005;279.96000000000004;281.16;298.86;292.96000000000004;298.36;341.16;277.06;276.56;341.36;342.56000000000006;272.26000000000005;243.40439225979637;265.11578078379944;274.8017692304317;298.86;7170000.0;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;2800000.0;7190000.000000001;0.0;0.0;0.2521666666666667;0.033666666666666664;0.0;0.0;2.979444768271282;14049.9765625;4057.86157226562;1260.27368164062;21585.388671875;509863.61138639424;489717.9905707373;265489.72305750666;265489.72305750666;257472.93023522323;429879.7862731237;432182.85202778585;455460.3076686459;471963.08021786925;523476.071288244;477081.22105322406;455205.8753272548;456725.7846234731;466012.68165652035;458698.32593839575;268581.32072216476;481929.8854703938;433115.1307267976;432182.85202778585;286033.001929769;291058.95107146574;467294.1400229014;203512.3021375714;200861.03087515297;274.5895778392005;4789009.412045679;2111571.450644659;280072.9013714499;1822977.252883209;0;223;212;5;54;55;52;18;152;158;1799848449874.5454;693953681044.8152;1368179789554.9932;63532.88872808597;8880.65520880611;-0.0;0.0;6363374.658023338;1230065.0616258893;0.0;1129945.1767953082;3.7388024513340725;0.3958568837032769
8382;2019-08-28 12:43:45.113;873;734;246;246;224;54;37;34;70;39;680;251;69;82;257;200;252;682;265;40;36;-9;733;363;367;146;367;283;737;-2.0;-1.0;1272.0;107.0;18.0;31;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22751.529296875;14351.138671875;4950.49072265625;1260.43444824219;696.0;349676;683.0;1186.0;Calculated values ==>;1566989025.113;360.46000000000004;346.56000000000006;297.76000000000005;297.76000000000005;295.56;278.56;274.69669130483857;276.86;276.56;280.16;277.06;341.16;298.26000000000005;280.06;281.36;298.86;293.16;298.36;341.36;277.16;276.76000000000005;341.46000000000004;342.76;272.26000000000005;243.81672145450628;265.49620691782997;274.69669130483857;299.66;7330000.0;3629999.9999999995;3670000.0000000005;1460000.0;3670000.0000000005;2830000.0;7370000.0;0.0;0.0;0.21200000000000002;0.017833333333333333;0.003;0.003;2.974083218735547;14351.138671875;4950.49072265625;1260.43444824219;22751.529296875;508232.1022560668;488160.46463674604;264813.8423805348;264813.8423805348;256693.75014223892;429947.3805835815;432997.62667057913;454958.0547046496;471797.4602824029;522923.65124880883;476704.0699169559;454829.92805352656;456486.59742904385;466156.4611359798;459131.61449609476;267485.0131798321;480225.9456739092;433550.350954743;432812.2514932043;286451.7998164319;291896.6896268761;467013.8939621107;203430.77587169994;264813.8423805348;274.55336109710163;4789378.707782562;2111808.0122113917;280093.8971196647;1823052.2862019704;0;223;212;5;54;55;52;18;152;158;1800068843299.3843;694040638994.7516;1368348607919.8696;53323.78311258533;4700.565605945658;-0.0;503.9952273380086;6364347.992948592;1230178.18376379;0.0;1129949.3747255523;2.8464236077371607;0.295885104059884
8383;2019-08-28 12:44:45.114;873;738;251;251;222;51;36;36;70;40;676;252;69;83;256;198;252;689;263;39;36;-8;760;362;367;144;367;283;761;-2.0;0.0;1469.0;192.0;0.0;24;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24682.212890625;14802.0068359375;5001.11962890625;2646.24145507812;698.0;349677;685.0;1188.0;Calculated values ==>;1566989085.114;360.46000000000004;346.96000000000004;298.26000000000005;298.26000000000005;295.36;278.26000000000005;274.5913991737795;276.76000000000005;276.76000000000005;280.16;277.16;340.76;298.36;280.06;281.46000000000004;298.76000000000005;292.96000000000004;298.36;342.06000000000006;277.06;276.76000000000005;341.66;342.96000000000004;272.36;243.40439225979637;265.49620691782997;274.5913991737795;299.46000000000004;7600000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2830000.0;7609999.999999999;0.0;0.0;0.24483333333333332;0.032;0.0;0.0;2.9787516415859008;14802.0068359375;5001.11962890625;2646.24145507812;24682.212890625;505905.7403816011;486264.6523529383;265411.4896531401;265411.4896531401;255066.2388237216;430014.67791919125;432812.2514932043;454958.0547046496;472160.7387857882;522508.0959533336;476818.2701103199;454829.92805352656;456613.2474245296;466025.3883456046;459016.37217970134;265853.7777766247;478618.1549117472;433366.6693374496;432812.2514932043;287289.4124756198;292734.4514702754;467393.9933261424;202990.38692195516;264813.8423805348;274.3782031862682;4789773.995556571;2112050.959140343;280126.45329487626;1823135.217670631;0;223;212;5;54;55;52;18;153;158;1800289046969.9932;694127640444.9922;1368518410750.3394;61690.08399546302;8460.91540493399;-0.0;0.0;6365306.457817958;1230287.8646005008;0.0;1129953.574755791;3.12485410059782;0.3371824573979132
8384;2019-08-28 12:45:45.124;881;742;249;248;225;54;38;37;70;40;655;253;69;92;257;197;252;690;263;41;38;-10;745;368;373;136;372;287;746;0.0;0.0;1538.0;193.0;0.0;71;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25656.2578125;14521.6826171875;6812.05859375;2221.2958984375;702.0;349678;688.0;1187.0;Calculated values ==>;1566989145.124;361.26;347.36;298.06;297.96000000000004;295.66;278.56;275.2199585193972;276.96000000000004;276.86;280.16;277.16;338.66;298.46000000000004;280.06;282.36;298.86;292.86;298.36;342.16;277.26000000000005;276.96000000000004;341.96000000000004;343.36;272.16;241.71165711629368;265.9988726020314;275.2199585193972;299.46000000000004;7450000.0;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;2870000.0;7459999.999999999;0.0;0.0;0.25633333333333336;0.03216666666666666;0.0;0.0;2.975549088308925;14521.6826171875;6812.05859375;2221.2958984375;25656.2578125;508294.1631552812;488425.99183721264;265477.13926028856;265085.0812654911;256668.48855683673;429606.4342157736;431644.5240703191;454282.19832692156;473208.68934220774;519994.10849199706;476428.28134748765;454152.7461724483;457100.07603103644;465434.8330941797;457918.9156678938;266729.99263571406;480468.4315376553;432215.0735299409;431644.5240703191;288545.87390705565;294410.04551340896;468306.3487947643;204554.12585607127;264813.8423805348;275.01023291665564;4790193.552726906;2112295.3639464267;280167.02286661766;1823233.6772296627;0;223;212;5;54;55;52;18;153;158;1800511083969.9578;694211654444.9789;1368689439250.3123;64013.6292433613;8484.029837861292;-0.0;0.0;6366354.163349939;1230429.0960121478;0.0;1129953.574755791;3.0777985508827;0.3310453173209242
8385;2019-08-28 12:46:45.104;877;750;246;245;223;57;41;40;69;42;651;255;68;84;257;192;252;693;262;43;41;-11;761;373;377;132;377;270;759;-1.0;-1.0;1694.0;200.0;0.0;98;1;0;1;0;1;1;0;0;0;1;1;0;0;0;37379.1328125;25481.51953125;7994.6884765625;2101.54711914062;709.0;349679;693.0;1189.0;Calculated values ==>;1566989205.104;360.86;348.16;297.76000000000005;297.66;295.46000000000004;278.86;275.73799182748917;277.26000000000005;277.16;280.06;277.36;338.26;298.66;279.96000000000004;281.56;298.86;292.36;298.36;342.46000000000004;277.46000000000004;277.26000000000005;342.46000000000004;344.06000000000006;272.06;240.83765695389522;263.82572766246335;275.73799182748917;299.36;7609999.999999999;3729999.9999999995;3770000.0000000005;1320000.0;3770000.0000000005;2700000.0;7590000.000000001;0.0;0.0;0.2823333333333334;0.03333333333333333;0.0;0.0;2.9793376772951166;25481.51953125;7994.6884765625;2101.54711914062;37379.1328125;506372.36992084247;488289.99187952944;263617.45110135194;263243.2179972779;255475.9947092019;429258.0297950786;431172.5511397006;456982.8607938469;473921.58982693544;520976.26750690734;478774.5101809055;456858.67139676074;458833.9803656495;464706.2680715192;456402.8408256902;265797.75552260305;479482.06498442957;431559.0025572689;431172.5511397006;290640.09048841946;297342.5633918147;468758.4909427722;205847.82807900893;264813.8423805348;275.53028108967686;4790718.67255064;2112628.6128444304;280203.034550545;1823357.0256587681;0;223;213;5;54;55;52;18;153;158;1800736008970.0293;694292027645.0044;1368856483550.3655;70903.79090315592;8763.688762125443;-0.0;0.0;6367478.100414239;1230572.7790901973;0.0;1129953.574755791;2.239249761009418;0.2385141083525183
