;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8386;2019-08-28 12:47:45.125;875;761;248;247;226;60;44;44;66;44;661;257;65;76;257;190;252;698;264;45;43;-11;742;374;379;126;379;268;740;-2.0;-1.0;1752.0;73.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;0;0;0;36516.4140625;24895.83984375;7782.08984375;2119.85620117188;716.0;349680;700.0;1188.0;Calculated values ==>;1566989265.125;360.66;349.26;297.96000000000004;297.86;295.76000000000005;279.16;275.84098080016133;277.56;277.56;279.76000000000005;277.56;339.26;298.86;279.66;280.76000000000005;298.86;292.16;298.36;342.96000000000004;277.66;277.46000000000004;343.16;344.76;272.06;239.4893008659735;263.56353331371673;275.84098080016133;299.56;7420000.0;3740000.0;3790000.0;1260000.0;3790000.0;2680000.0;7400000.0;0.0;0.0;0.292;0.012166666666666666;0.0;0.0;2.975599949579422;24895.83984375;7782.08984375;2119.85620117188;36516.4140625;507732.98999132967;491843.98379607726;265430.2080489856;265035.18874065776;257265.36691858264;429187.4505931623;431227.4780625329;456936.7813661786;474884.2891356408;522170.7201524413;479243.2823015853;456812.8855534163;458170.3683090913;464412.8574941339;455953.81646103447;266913.9153273504;482379.05542195885;431421.4179086137;431032.86100026505;293572.2367247113;300275.376401361;469577.192242397;206438.46310893385;264813.8423805348;275.7603163480974;4791334.6843023375;2113048.5711058797;280238.22522392025;1823488.5448268403;0;223;213;5;54;55;52;18;153;158;1800962888349.683;694369454734.8862;1369017940040.1191;73145.50893111546;3201.5212044571344;-0.0;0.0;6368678.931388151;1230672.5240716292;0.0;1129953.574755791;2.1940197683791918;0.22097122101337943
8387;2019-08-28 12:48:45.156;882;770;261;261;237;58;45;46;60;46;674;258;60;69;257;192;252;693;267;46;45;-9;726;373;377;132;377;265;724;-1.0;-1.0;1655.0;100.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35436.81640625;24376.8828125;7561.013671875;1233.29382324219;722.0;349681;705.0;1189.0;Calculated values ==>;1566989325.156;361.36;350.16;299.26000000000005;299.26000000000005;296.86;278.96000000000004;275.73799182748917;277.66;277.76000000000005;279.16;277.76000000000005;340.56000000000006;298.96000000000004;279.16;280.06;298.86;292.36;298.36;342.46000000000004;277.76000000000005;277.66;343.66;345.36;272.26000000000005;240.83765695389522;263.1675429290057;275.73799182748917;299.86;7259999.999999999;3729999.9999999995;3770000.0000000005;1320000.0;3770000.0000000005;2650000.0;7240000.000000001;0.0;0.0;0.2758333333333333;0.016666666666666666;0.0;0.0;2.977041426342003;24376.8828125;7561.013671875;1233.29382324219;35436.81640625;510040.9421618898;494721.7622068592;272097.43601114897;272097.43601114897;262039.41890522692;429258.0297950786;431942.8277226898;456684.40183009306;474309.40632519417;523749.8416850896;479720.547150696;456684.40183009306;457792.42658361327;464706.2680715192;456402.8408256902;267950.9484582925;483365.22978157236;432133.7774447223;431942.8277226898;295666.80309349706;302789.4550866088;468954.22625790193;206087.89540921833;264813.8423805348;275.6218387881566;4791934.604353865;2113459.3892737683;280266.182577917;1823616.470083173;0;223;213;5;54;55;52;18;153;158;1801189805529.301;694446894724.7559;1369177922654.8499;69122.86968775795;4381.105514144727;-0.0;0.0;6369865.113752386;1230735.7452749317;0.0;1129953.574755791;2.215898028387114;0.22938256326333006
8388;2019-08-28 12:49:45.116;885;774;270;269;249;53;46;46;59;48;682;258;58;65;257;196;252;680;264;49;45;-7;707;369;374;135;374;259;705;-1.0;-1.0;1513.0;18.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35805.8671875;23826.037109375;7283.57861328125;1193.2236328125;725.0;349682;709.0;1187.0;Calculated values ==>;1566989385.116;361.66;350.56000000000006;300.16;300.06;298.06;278.46000000000004;275.3239800832674;277.76000000000005;277.76000000000005;279.06;277.96000000000004;341.36;298.96000000000004;278.96000000000004;279.66;298.86;292.76000000000005;298.36;341.16;278.06;277.66;344.06000000000006;345.66;272.46000000000004;241.49495122638035;262.3656120759269;275.3239800832674;299.56;7070000.0;3690000.0;3740000.0;1350000.0;3740000.0;2590000.0;7050000.0;0.0;0.0;0.2521666666666667;0.003;0.0;0.0;2.971500871130224;23826.037109375;7283.57861328125;1193.2236328125;35805.8671875;512033.4603981707;497120.13821657485;278737.653252805;278150.2072389745;268137.6125299355;429537.3511455088;432900.96285529673;457536.6205905837;474117.84615207044;525047.8594893127;480447.4964542795;457414.67490995815;458266.3823707546;465144.2499598919;457618.15118734963;269328.67286644195;483476.3329243123;433460.29924316454;432713.3447351209;297342.5633918147;304046.57827927166;468739.21643722313;205296.45236925274;264813.8423805348;275.2997908055208;4792527.897591503;2113860.812479373;280286.3900760778;1823740.0925490041;0;223;213;5;54;55;52;18;153;158;1801414955329.4443;694526941324.8068;1369335017854.9497;63606.562419812304;790.3282922039111;-0.0;0.0;6370970.454968251;1230778.8118264908;0.0;1129953.574755791;1.99353654344054;0.19509905797691032
8389;2019-08-28 12:50:45.117;883;773;264;263;246;48;46;44;60;49;678;257;58;63;257;200;252;648;260;45;46;-5;695;366;371;136;370;253;693;-1.0;-1.0;1161.0;0.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35330.1328125;23426.3359375;7180.3349609375;1154.90295410156;726.0;349683;710.0;1190.0;Calculated values ==>;1566989445.117;361.46000000000004;350.46000000000004;299.56;299.46000000000004;297.76000000000005;277.96000000000004;275.0112864084945;277.76000000000005;277.56;279.16;278.06;340.96000000000004;298.86;278.96000000000004;279.46000000000004;298.86;293.16;298.36;337.96000000000004;277.66;277.76000000000005;344.16;345.76;272.66;241.71165711629368;261.54996906429363;275.0112864084945;299.16;6950000.0;3660000.0;3710000.0;1360000.0;3700000.0;2530000.0;6930000.0;0.0;0.0;0.19349999999999998;0.0;0.0;0.0;2.9788325704313925;23426.3359375;7180.3349609375;1154.90295410156;35330.1328125;512767.9758766112;498123.20534353924;276748.2334574881;276176.5951126609;267695.8890616038;429743.705733735;433655.0226239892;458618.4759770321;474086.44446128915;525115.2158311742;481059.2255295237;458378.0285708209;458978.51335723914;465724.30640257534;458654.80598915706;270302.5655425195;479961.2732479508;433470.5676684979;433655.0226239892;297761.5184850505;304465.6318710359;468798.72847877484;204581.99993955647;264813.8423805348;275.0112864084945;4793120.707473143;2114254.5888186824;280305.9581238182;1823860.627171333;0;223;213;5;54;55;52;18;153;158;1801638459055.0625;694608242680.0316;1369488620415.3745;49156.05811325153;0.0;-0.0;0.0;6371910.1591367675;1230785.3980053784;0.0;1129953.574755791;1.5476581337395512;0.14737173003318993
8390;2019-08-28 12:51:45.117;873;760;257;256;235;42;43;41;64;49;672;257;63;74;257;200;252;586;261;39;42;-3;675;357;362;136;362;273;676;-3.0;-1.0;376.0;52.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24618.478515625;13247.619140625;7016.119140625;1263.53369140625;720.0;349684;708.0;1190.0;Calculated values ==>;1566989505.117;360.46000000000004;349.16;298.86;298.76000000000005;296.66;277.36;274.0616903277293;277.46000000000004;277.26000000000005;279.56;278.06;340.36;298.86;279.46000000000004;280.56;298.86;293.16;298.36;331.76000000000005;277.06;277.36;343.96000000000004;345.16;272.86;241.71165711629368;264.2163659402789;274.0616903277293;299.26000000000005;6750000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2730000.0;6759999.999999999;0.0;0.0;0.06266666666666666;0.008666666666666666;0.0;0.0;2.9799006081706696;13247.619140625;7016.119140625;1263.53369140625;24618.478515625;513124.15866372024;497943.58558595646;274795.24060397455;274229.64549655037;264094.29410212266;430346.717906069;435315.5984456732;455865.8072319587;474086.44446128915;522901.00977208064;478629.4612622516;455740.18800020067;457116.2136468265;466871.3337883854;460075.5242048206;272169.1101868551;472309.746969675;434603.5697922251;435138.326120535;296923.61432157;301951.40411888575;468995.5380171435;201615.9615785407;264813.8423805348;273.8206768001682;4793620.279234211;2114560.205111;280326.11176253075;1823978.9309555127;0;223;213;5;54;55;52;18;153;158;1801858359055.0625;694689842680.0316;1369646420415.3745;15932.990327614194;2317.2896624678906;-0.0;0.0;6372452.567873775;1230804.7087525656;0.0;1129953.574755791;0.8477748603382457;0.09136819634983685
8391;2019-08-28 12:52:45.138;855;751;256;256;231;36;40;34;67;48;676;255;65;80;256;197;252;549;261;35;40;-2;682;351;356;135;356;273;683;322.0;-1.0;407.0;5.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24782.81640625;13376.3193359375;7161.42578125;1264.8388671875;714.0;349685;702.0;1189.0;Calculated values ==>;1566989565.138;358.66;348.26;298.76000000000005;298.76000000000005;296.26000000000005;276.76000000000005;273.4187578820637;277.16;276.56;279.86;277.96000000000004;340.76;298.66;279.66;281.16;298.76000000000005;292.86;298.36;328.06;276.66;277.16;343.36;344.56000000000006;272.96000000000004;241.49495122638035;264.2163659402789;273.4187578820637;299.26000000000005;6820000.0;3510000.0;3560000.0;1350000.0;3560000.0;2730000.0;6830000.0;0.05366666666666667;0.0;0.06783333333333334;0.0008333333333333334;0.0;0.05366666666666667;2.978457771065215;13376.3193359375;7161.42578125;1264.8388671875;24782.81640625;510182.20171082986;496022.0856427398;273452.7954568085;273452.7954568085;261988.4411368501;430735.4089219946;436218.22072168795;456242.0255909057;474117.84615207044;523314.0056493823;478404.7472224594;455991.3195128801;457861.56236386235;467592.11455659237;460606.5286895085;271474.9677243858;465304.7794186933;435347.08258078195;436218.22072168795;294410.04551340896;299437.39939995663;469230.471024758;200623.49869917115;200623.49869917115;273.40570425454956;4794032.100778375;2114782.148917787;280347.1889082402;1824097.1185141874;0;223;213;5;54;55;52;18;153;158;1802073834444.734;694771171134.9076;1369810277745.1245;17339.45674082266;223.8391436046557;-0.0;12643.583415208403;6372729.935310226;1230825.892237543;0.0;1130058.9748278754;1.3854724431417729;0.07820083422956803
8392;2019-08-28 12:53:45.108;845;748;257;257;229;31;38;28;68;45;681;254;67;81;256;193;252;580;264;35;38;0;697;345;350;142;350;270;698;178.0;-1.0;509.0;51.0;2.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25186.029296875;13638.0322265625;7361.93701171875;1220.08996582031;710.0;349686;698.0;1190.0;Calculated values ==>;1566989625.108;357.66;347.96000000000004;298.86;298.86;296.06;276.26000000000005;272.7676641592781;276.96000000000004;275.96000000000004;279.96000000000004;277.66;341.26;298.56;279.86;281.26000000000005;298.76000000000005;292.46000000000004;298.36;331.16;276.66;276.96000000000004;342.96000000000004;344.16;273.16;242.98782864720522;263.82572766246335;272.7676641592781;299.56;6970000.0;3450000.0;3500000.0;1420000.0;3500000.0;2700000.0;6980000.0;0.029666666666666668;0.0;0.08483333333333333;0.0085;0.0003333333333333333;0.030000000000000002;2.9816676267978948;13638.0322265625;7361.93701171875;1220.08996582031;25186.029296875;507565.4474475392;494132.9800545504;272467.8699556974;272467.8699556974;260353.874785764;431113.4868728058;437274.45501316193;456858.67139676074;472916.3023718174;524069.87390332634;478662.5642138842;456734.38130492053;458465.4742133219;468433.49340595084;461002.403540153;270133.7104030175;468509.9835340894;436765.7177630592;437274.45501316193;292734.4514702754;297761.5184850505;468468.1067229894;198760.9464401169;199579.91225695668;272.64607838339526;4794448.299622576;2115007.15595445;280367.886294655;1824218.086023508;0;223;213;5;54;55;52;18;153;158;1802285528544.835;694854229584.9473;1369973096295.2021;21895.29033382195;2292.5108624044165;-0.0;7130.8362826861585;6373056.728057891;1230846.8513361446;0.0;1130223.6792653543;1.4094758790350783;0.11560040685366414
8393;2019-08-28 12:54:45.129;846;748;257;257;228;27;37;23;69;42;675;253;67;81;255;190;252;620;268;36;36;0;705;341;346;144;346;265;706;-1.0;-1.0;1379.0;100.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25416.66796875;13821.1611328125;7535.6357421875;1191.97668457031;709.0;349687;697.0;1190.0;Calculated values ==>;1566989685.129;357.76;347.96000000000004;298.86;298.86;295.96000000000004;275.86;272.3289490889957;276.86;275.46000000000004;280.06;277.36;340.66;298.46000000000004;279.86;281.26000000000005;298.66;292.16;298.36;335.16;276.76000000000005;276.76000000000005;342.86;344.06000000000006;273.16;243.40439225979637;263.1675429290057;272.3289490889957;299.96000000000004;7050000.0;3410000.0;3460000.0;1440000.0;3460000.0;2650000.0;7059999.999999999;0.0;0.0;0.2298333333333333;0.016666666666666666;0.0;0.0;2.9818434280750106;13821.1611328125;7535.6357421875;1191.97668457031;25416.66796875;507003.63149507967;493342.4123835677;271741.1949564907;271741.1949564907;259558.9648513283;431359.6534126046;438021.61271923;457792.42658361327;472358.32031004626;523852.551330824;479164.91891963733;457546.87003621506;459258.0055989065;468863.2366263411;461222.3633614229;269484.75244665163;474038.85927030613;437855.197093677;437855.197093677;292315.56762988004;297342.5633918147;468191.96898575197;197721.4303048151;199579.91225695668;272.21695690043964;4794870.136357013;2115236.062654743;280387.9938852386;1824342.2759141885;0;223;213;5;54;55;52;18;153;158;1802494401624.5164;694940059614.8164;1370133652469.9573;59772.98397807711;4507.842311348948;-0.0;0.0;6373737.535208586;1230903.540780203;0.0;1130283.1236992253;2.850746011511723;0.29903494243167617
8394;2019-08-28 12:55:45.089;855;748;254;254;228;27;36;21;70;39;661;253;69;82;255;189;252;644;272;38;36;1;697;342;347;146;347;263;699;253.0;-1.0;1616.0;214.0;0.0;34;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22606.25390625;13631.037109375;4905.41259765625;1167.65014648438;708.0;349688;696.0;1188.0;Calculated values ==>;1566989745.089;358.66;347.96000000000004;298.56;298.56;295.96000000000004;275.86;272.43898195401505;276.76000000000005;275.26000000000005;280.16;277.06;339.26;298.46000000000004;280.06;281.36;298.66;292.06;298.36;337.56000000000006;276.96000000000004;276.76000000000005;342.76;343.96000000000004;273.26000000000005;243.81672145450628;262.9017227912062;272.43898195401505;300.36;6970000.0;3420000.0000000005;3470000.0000000005;1460000.0;3470000.0000000005;2630000.0;6990000.000000001;0.042166666666666665;0.0;0.2693333333333333;0.035666666666666666;0.0;0.042166666666666665;2.977007268368114;13631.037109375;4905.41259765625;1167.65014648438;22606.25390625;508899.76843509614;494034.40468623623;270912.5702070701;270912.5702070701;259918.03590479557;431298.55289687274;437626.96553785674;458235.5827716876;471797.4602824029;522575.6884372966;479409.44105181866;458113.51224297343;459693.450715454;468724.39914996806;460936.5088698856;270133.7104030175;478654.03734065907;437960.9576553604;437626.96553785674;291896.6896268761;296923.61432157;468014.81014881446;197881.29759525918;197881.29759525918;272.2846343528236;4795270.060578882;2115464.6784613607;280407.6443331386;1824445.8822001512;0;223;213;5;54;55;52;18;153;158;1802702163024.6484;695027001614.8717;1370291946870.058;70122.08747418471;9634.761947743473;-0.0;10109.275664912864;6374819.272498757;1231021.3172457467;0.0;1130367.3115005104;4.5607830733159345;0.4523914353844179
8395;2019-08-28 12:56:45.110;866;745;251;250;229;32;32;22;71;36;646;254;70;86;256;191;252;645;268;40;32;2;676;350;354;142;354;268;676;-1.0;0.0;2015.0;463.0;2.0;25;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22104.828125;13269.4443359375;4374.9326171875;2038.02587890625;706.0;349689;695.0;1187.0;Calculated values ==>;1566989805.11;359.76;347.66;298.26000000000005;298.16;296.06;276.36;273.3108153835814;276.36;275.36;280.26000000000005;276.76000000000005;337.76;298.56;280.16;281.76000000000005;298.76000000000005;292.26000000000005;298.36;337.66;277.16;276.36;342.66;343.76;273.36;242.98782864720522;263.56353331371673;273.3108153835814;299.96000000000004;6759999.999999999;3500000.0;3540000.0;1420000.0;3540000.0;2680000.0;6759999.999999999;0.0;0.0;0.3358333333333333;0.07716666666666666;0.0003333333333333333;0.0003333333333333333;2.9748512665488964;13269.4443359375;4374.9326171875;2038.02587890625;22104.828125;512129.8775295177;495867.2685698422;271548.13758404145;271037.24556032143;261596.52324166126;430799.1582183253;435301.9155753477;457554.78245182877;472029.85167895287;520624.25919533253;478908.5106406427;457431.3775308373;459394.54653447325;467873.58660708397;459959.07838641404;272066.8476571512;481441.5948095225;436687.2200625221;435301.9155753477;291477.81744585035;296085.73418796173;468666.69496225734;199764.425033535;271548.13758404145;273.0636482808331;4795642.783335896;2115688.9275994673;280434.3676498645;1824523.2454778305;0;223;213;5;54;55;52;18;154;158;1802912536629.3276;695113431854.7399;1370451302624.815;86574.59503297698;20750.29182949974;-0.0;54.58459266376875;6376125.535216315;1231274.614649911;0.0;1130452.0399804534;5.455607852939101;0.6366237190015388
8396;2019-08-28 12:57:45.110;867;738;249;248;230;40;26;24;73;34;632;255;72;98;256;195;252;596;278;31;26;3;672;353;358;139;358;276;674;-2.0;-1.0;1575.0;281.0;0.0;31;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22051.0703125;13215.2099609375;4489.77783203125;2123.91088867188;705.0;349690;694.0;1187.0;Calculated values ==>;1566989865.11;359.86;346.96000000000004;298.06;297.96000000000004;296.16;277.16;273.6339639331285;275.76000000000005;275.56;280.46000000000004;276.56;336.36;298.66;280.36;282.96000000000004;298.76000000000005;292.66;298.36;332.76000000000005;276.26000000000005;275.76000000000005;342.56000000000006;343.66;273.46000000000004;242.35481222062532;264.60387354146746;273.6339639331285;300.96000000000004;6720000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2760000.0;6740000.000000001;0.0;0.0;0.2625;0.04683333333333333;0.0;0.0;2.9750259685955913;13215.2099609375;4489.77783203125;2123.91088867188;22051.0703125;512594.81256059126;495088.06774176616;270722.19411436026;270220.6277552825;262127.13821829902;430607.02586249536;433249.0945367028;456501.0290787299;472228.6972694908;518512.09448366635;478033.3898796352;456375.44611769775;459607.70053385315;467309.61631303944;460026.9349029475;272482.6252112668;474144.9478890337;434151.6192275535;433249.0945367028;291058.95107146574;295666.80309349706;469176.81040622573;200721.79921590295;271548.13758404145;273.45303668573257;4796010.749156209;2115909.633051941;280469.05045626103;1824597.1180649074;0;223;213;5;54;55;52;18;154;158;1803126136629.3276;695197731854.7399;1370614502624.815;67142.04783899208;12572.643024080118;-0.0;0.0;6377406.507240248;1231552.3057736908;0.0;1130452.494852059;4.02012699459094;0.4704942234308861
8397;2019-08-28 12:58:45.111;857;737;257;256;233;43;28;26;75;33;640;258;74;104;256;197;252;585;277;31;28;4;681;353;358;140;358;281;682;-2.0;-1.0;1378.0;257.0;0.0;28;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22381.18359375;13363.599609375;4470.49755859375;2149.27978515625;703.0;349691;693.0;1189.0;Calculated values ==>;1566989925.111;358.86;346.86;298.86;298.76000000000005;296.46000000000004;277.46000000000004;273.6339639331285;275.96000000000004;275.76000000000005;280.66;276.46000000000004;337.16;298.96000000000004;280.56;283.56;298.76000000000005;292.86;298.36;331.66;276.26000000000005;275.96000000000004;342.46000000000004;343.46000000000004;273.56;242.56692532238324;265.2429198363724;273.6339639331285;300.86;6809999.999999999;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2810000.0;6820000.0;0.0;0.0;0.22966666666666666;0.04283333333333333;0.0;0.0;2.9803881481433017;13363.599609375;4470.49755859375;2149.27978515625;22381.18359375;510530.21819725534;494159.462192674;274102.71336671367;273559.96829064295;262866.60515312443;430607.02586249536;433611.6846174708;455929.01634693035;471998.58498376724;518927.1410761976;477751.75009984587;455802.1033359119;459563.46529643965;467309.61631303944;460295.6674585051;271571.152395407;471391.1442992647;434151.6192275535;433611.6846174708;290640.09048841946;294828.9587717387;469139.01059756253;200734.37090188038;271548.13758404145;273.45796632991835;4796381.024110931;2116131.1268238076;280504.66097214015;1824671.788271185;0;223;213;5;54;55;52;18;154;158;1803340940209.9216;695281433249.9713;1370781605410.277;58609.70357054647;11496.665400298383;-0.0;0.0;6378454.455970413;1231752.8866874082;0.0;1130452.494852059;3.5082343257244926;0.4114046842952985
8398;2019-08-28 12:59:45.121;848;737;262;262;238;43;29;27;75;33;655;260;74;105;256;199;252;607;286;31;29;4;687;353;357;141;357;283;688;-3.0;-1.0;1413.0;219.0;2.0;16;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22529.107421875;13479.3798828125;4172.31298828125;2154.228515625;702.0;349692;691.0;1188.0;Calculated values ==>;1566989985.121;357.96000000000004;346.86;299.36;299.36;296.96000000000004;277.46000000000004;273.6339639331285;276.06;275.86;280.66;276.46000000000004;338.66;299.16;280.56;283.66;298.76000000000005;293.06;298.36;333.86;276.26000000000005;276.06;342.26;343.36;273.56;242.77792619122317;265.49620691782997;273.6339639331285;301.76000000000005;6870000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;2830000.0;6880000.0;0.0;0.0;0.23550000000000001;0.0365;0.0003333333333333333;0.0003333333333333333;2.978055869343726;13479.3798828125;4172.31298828125;2154.228515625;22529.107421875;508829.62543837476;493564.61199844186;276209.4866257654;276209.4866257654;264568.8493602236;430607.02586249536;434039.8739435585;455596.93870313885;471866.4182417926;520323.7130850495;477730.13448316604;455469.39292199234;459372.95988140895;467450.99436332186;460563.8850680069;271007.62999196834;474164.7867678489;434397.36110999016;434039.8739435585;289802.386634966;294410.04551340896;469002.22466039064;200799.50801161042;276209.4866257654;273.4835018413702;4796755.338911406;2116354.855601456;280540.5295184025;1824743.823696301;0;223;213;5;54;55;52;18;154;158;1803555475959.8875;695365747299.9579;1370950833610.2502;60004.79492785495;9789.399157680476;-0.0;52.61012910593103;6379443.074866768;1231930.300122675;0.0;1130452.9333428713;3.526561721156709;0.41695166538717526
8399;2019-08-28 13:00:45.142;843;736;262;262;241;43;30;28;76;34;669;261;75;106;257;200;252;631;294;33;30;5;698;354;358;142;358;284;700;-1.0;-1.0;1257.0;239.0;3.0;10;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22910.29296875;13692.4033203125;4009.03369140625;2159.44287109375;700.0;349693;689.0;1190.0;Calculated values ==>;1566990045.142;357.46000000000004;346.76;299.36;299.36;297.26000000000005;277.46000000000004;273.7412296467126;276.16;275.96000000000004;280.76000000000005;276.56;340.06000000000006;299.26000000000005;280.66;283.76000000000005;298.86;293.16;298.36;336.26000000000005;276.46000000000004;276.16;342.06000000000006;343.16;273.66;242.98782864720522;265.62235894841564;273.7412296467126;302.56;6980000.0;3540000.0;3579999.9999999995;1420000.0;3579999.9999999995;2840000.0;7000000.0;0.0;0.0;0.2095;0.03983333333333334;0.0005;0.0005;2.983418233940007;13692.4033203125;4009.03369140625;2159.44287109375;22910.29296875;507210.68749661255;492223.8487662433;274841.4013586894;274841.4013586894;265044.0515825618;430542.39183029096;433972.159331108;455558.0091537114;471832.65708311246;521699.14076540776;477719.47710053314;455430.25900630484;459339.8140632183;467438.4851594835;460542.747743898;270050.3177213894;476508.28675495443;434509.0152533873;433972.159331108;288964.7057630673;293572.2367247113;468964.41255619563;200988.7196362455;274841.4013586894;273.56204418542694;4797134.133112335;2116581.3663788377;280576.4893614451;1824812.0254474557;0;223;213;5;54;55;52;18;154;158;1803770051034.56;695450677014.8284;1371120993144.9907;53332.2661539091;10674.365101311349;-0.0;79.56537898620928;6380387.88094077;1232100.8911772189;0.0;1130454.035190949;3.2267551595066295;0.3991870257925935
8400;2019-08-28 13:01:45.122;845;735;259;259;240;43;31;28;77;34;678;263;76;106;257;201;252;652;307;37;31;5;714;356;361;142;361;282;716;-3.0;-1.0;1104.0;270.0;0.0;14;4;100;1;0;0;1;0;0;0;1;1;0;0;0;23420.654296875;13947.490234375;4283.62060546875;2156.98315429688;700.0;349694;689.0;1188.0;Calculated values ==>;1566990105.122;357.66;346.66;299.06;299.06;297.16;277.46000000000004;273.955091788801;276.26000000000005;275.96000000000004;280.86;276.56;340.96000000000004;299.46000000000004;280.76000000000005;283.76000000000005;298.86;293.26000000000005;298.36;338.36;276.86;276.26000000000005;342.06000000000006;343.16;273.66;242.98782864720522;265.3697278774862;273.955091788801;303.86;7140000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;2820000.0;7159999.999999999;0.0;0.0;0.184;0.045000000000000005;0.0;0.0;2.9784040856476697;13947.490234375;4283.62060546875;2156.98315429688;23420.654296875;506082.02182009385;490462.58201805456;271831.39155370044;271831.39155370044;263653.6896761718;430412.23801567365;433406.2193873385;456017.3088351459;471832.65708311246;522796.56746508944;478195.2207005394;455890.3055286292;459654.31274600135;467013.5131080222;460366.2921931374;268800.0177411104;477927.42080999876;434489.842356074;433406.2193873385;288964.7057630673;293572.2367247113;468964.41255619563;201408.62997480624;274841.4013586894;273.73520940193504;4797520.095642596;2116811.622047718;280612.4475882625;1824881.1078648008;0;223;213;5;54;55;52;18;154;158;1803985679134.6287;695535848614.8555;1371290736545.0447;46847.99691030249;12040.010216162525;-0.0;0.0;6381222.438188062;1232290.114542771;0.0;1130454.6980147592;2.8883527387792576;0.3822803983577765
8401;2019-08-28 13:02:45.143;852;737;255;256;234;45;32;29;76;34;682;265;75;107;258;202;252;667;281;35;32;4;731;358;363;142;363;279;733;-2.0;-2.0;1056.0;262.0;2.0;24;10;100;1;0;0;1;0;0;0;1;1;0;0;0;23921.71484375;14269.935546875;4783.24169921875;2161.6025390625;701.0;349695;689.0;1188.0;Calculated values ==>;1566990165.143;358.36;346.86;298.66;298.76000000000005;296.56;277.66;274.1680685717883;276.36;276.06;280.76000000000005;276.56;341.36;299.66;280.66;283.86;298.96000000000004;293.36;298.36;339.86;276.66;276.36;342.06000000000006;343.26;273.56;242.98782864720522;264.9883086891361;274.1680685717883;301.26000000000005;7309999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2790000.0;7330000.0;0.0;0.0;0.17600000000000002;0.043666666666666666;0.0003333333333333333;0.0003333333333333333;2.9782300599777964;14269.935546875;4783.24169921875;2161.6025390625;23921.71484375;505544.9151939682;489018.67060746416;268747.7387421093;269175.7344986579;260454.91272934963;430280.9020939914;433086.23799672595;456385.5870551769;471832.65708311246;523452.68766907917;478791.8388267165;456259.40587895835;460246.46417347225;466858.86781954044;460189.5267902755;267616.10116501973;478323.40546318586;433634.880018922;433086.23799672595;288964.7057630673;293991.1381695566;468865.19519545574;201906.5329083249;268747.7387421093;273.93854415082;4797914.753466742;2117046.849563028;280648.44839819387;1824956.691495573;0;223;213;5;54;55;52;18;154;158;1804202955154.2974;695621078434.7255;1371459095449.7878;44788.31352984595;11657.19491987138;-0.0;54.77949975153889;6381986.341379804;1232487.6603687848;0.0;1130455.1546703633;2.66325121079039;0.3269156142274767
8402;2019-08-28 13:03:45.123;865;740;251;251;229;47;34;31;75;35;683;266;75;109;258;202;252;679;292;36;34;1;744;360;365;141;365;276;746;-3.0;-1.0;1185.0;284.0;2.0;36;13;100;1;0;0;1;0;0;0;1;1;0;0;0;24318.1171875;14466.4580078125;5326.28759765625;2160.62084960938;704.0;349696;691.0;1190.0;Calculated values ==>;1566990225.123;359.66;347.16;298.26000000000005;298.26000000000005;296.06;277.86;274.38016830617;276.56;276.26000000000005;280.66;276.66;341.46000000000004;299.76000000000005;280.66;284.06;298.96000000000004;293.36;298.36;341.06000000000006;276.76000000000005;276.56;342.26;343.56000000000006;273.26000000000005;242.77792619122317;264.60387354146746;274.38016830617;302.36;7440000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;2760000.0;7459999.999999999;0.0;0.0;0.19749999999999998;0.04733333333333333;0.0003333333333333333;0.0003333333333333333;2.982719968426879;14466.4580078125;5326.28759765625;2160.62084960938;24318.1171875;506192.1494942946;488126.70343955915;266269.2095332905;266269.2095332905;258060.82751589414;430148.3826014536;432949.0678229144;456751.87848793226;472063.34231996303;523796.5456797287;479272.41964821826;456751.87848793226;460955.8662298505;466573.67930157646;459876.824148246;266790.9582665733;478733.40227442747;433317.3069910173;432949.0678229144;289802.386634966;295247.87795992935;468704.9404502916;202370.1842909936;266269.2095332905;274.12817615783536;4798316.618067597;2117286.239686078;280684.45492026815;1825040.9094910477;0;223;213;5;54;55;52;18;154;158;1804421282354.3667;695705950134.7524;1371625539949.8408;50240.38460389538;12606.511791540104;-0.0;55.559952763207974;6382777.98322923;1232689.7905255922;0.0;1130456.0738593028;2.8652761059180722;0.36184313479962354
8403;2019-08-28 13:04:45.114;879;745;246;246;223;50;36;32;74;36;682;267;74;109;258;200;252;687;296;38;36;-1;771;357;362;140;362;275;773;-3.0;-1.0;692.0;59.0;17.0;40;14;100;1;0;0;1;0;0;0;1;1;0;0;0;24632.162109375;14896.3603515625;5691.8916015625;2169.59741210938;707.0;349697;694.0;1191.0;Calculated values ==>;1566990285.114;361.06000000000006;347.66;297.76000000000005;297.76000000000005;295.46000000000004;278.16;274.0616903277293;276.76000000000005;276.36;280.56;276.76000000000005;341.36;299.86;280.56;284.06;298.96000000000004;293.16;298.36;341.86;276.96000000000004;276.76000000000005;342.56000000000006;343.86;273.06;242.56692532238324;264.4750485637546;274.0616903277293;302.76000000000005;7709999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2750000.0;7730000.0;0.0;0.0;0.11533333333333333;0.009833333333333333;0.0028333333333333335;0.0028333333333333335;2.984700583627101;14896.3603515625;5691.8916015625;2169.59741210938;24632.162109375;505784.9710382391;486079.82627400703;262918.41544745635;262918.41544745635;254956.60720540932;430346.717906069;434064.28222162405;456790.14739767695;472293.48310962116;523773.23913992825;479506.85896697384;456790.14739767695;461109.67894500605;467001.0665144205;460075.5242048206;265252.49405693583;476921.8570591051;434424.3181684167;434064.28222162405;291058.95107146574;296504.67125881097;468644.2581567397;201947.79281274125;262918.41544745635;273.9500976621927;4798724.4758750815;2117530.893136265;280720.53465978184;1825132.7138785857;0;223;213;5;54;55;52;18;154;158;1804639349640.0046;695790237489.999;1371790815155.3242;29391.818228795917;2622.515242549318;-0.0;484.9132891934752;6383441.48538119;1232816.680048297;0.0;1130460.5771274073;1.4280456047918835;0.16393886309689615
8404;2019-08-28 13:05:48.104;896;753;252;251;221;46;34;33;72;37;680;269;72;110;258;195;252;697;314;38;34;-4;780;362;367;138;367;270;782;-1.0;-1.0;1096.0;208.0;0.0;60;9;100;1;0;0;1;0;0;0;1;1;0;0;0;25595.91015625;15005.1025390625;6698.77880859375;2113.79321289062;713.0;349698;698.0;1188.0;Calculated values ==>;1566990348.104;362.76;348.46000000000004;298.36;298.26000000000005;295.26000000000005;277.76000000000005;274.5913991737795;276.56;276.46000000000004;280.36;276.86;341.16;300.06;280.36;284.16;298.96000000000004;292.66;298.36;342.86;276.96000000000004;276.56;342.96000000000004;344.46000000000004;272.76000000000005;242.14157278889297;263.82572766246335;274.5913991737795;304.56;7800000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2700000.0;7820000.0;0.0;0.0;0.18266666666666667;0.034666666666666665;0.0;0.0;2.9761289207415196;15005.1025390625;6698.77880859375;2113.79321289062;25595.91015625;507373.80060846405;486371.28006439866;264681.87271267106;264311.92986304703;253986.26559121796;430014.67791919125;432439.757026355;457354.8302603907;472654.2065195329;523966.88311205566;480337.4001103466;457354.8302603907;461994.19871944824;466287.42677258106;458605.1351167978;264783.48901476327;477516.99489605677;433182.4302400453;432439.757026355;292734.4514702754;299018.4200587347;468622.6396700515;202898.31739455598;262918.41544745635;274.3425037937509;4799163.901746261;2117792.4894067883;280758.0083786026;1825241.1150354266;0;223;213;5;54;55;52;18;154;158;1804868948190.0393;695877793590.0123;1371962462905.35;46480.72301682581;9211.77650555051;-0.0;0.0;6384105.26473866;1232920.2136645922;0.0;1130464.8194451977;2.33828451139512;0.3066585204484854
8405;2019-08-28 13:06:45.155;914;760;258;257;228;50;36;34;70;38;679;271;70;108;259;194;252;697;312;40;36;-7;753;363;368;136;368;268;754;-3.0;0.0;1102.0;181.0;0.0;82;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25784.0546875;14555.2314453125;7239.8388671875;2053.57299804688;718.0;349699;703.0;1188.0;Calculated values ==>;1566990405.155;364.56000000000006;349.16;298.96000000000004;298.86;295.96000000000004;278.16;274.69669130483857;276.76000000000005;276.56;280.16;276.96000000000004;341.06000000000006;300.26000000000005;280.16;283.96000000000004;299.06;292.56;298.36;342.86;277.16;276.76000000000005;343.46000000000004;344.96000000000004;272.46000000000004;241.71165711629368;263.56353331371673;274.69669130483857;304.36;7530000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2680000.0;7540000.000000001;0.0;0.0;0.18366666666666667;0.030166666666666668;0.0;0.0;2.975246486432935;14555.2314453125;7239.8388671875;2053.57299804688;25784.0546875;512094.5693995919;490293.9295504582;268608.3440429918;268199.0643194356;257375.7435825398;429947.3805835815;432557.5304485172;457431.3775308373;473013.45329280203;524023.7959618602;480800.7417940447;457431.3775308373;462056.94620167057;466275.0067538296;458307.65034547617;266254.0543444095;480674.3850695945;433299.8492016903;432557.5304485172;294828.9587717387;301113.3779324612;468601.83797656716;203179.57324636012;262918.41544745635;274.45615649973377;4799571.023741834;2118026.718102704;280791.029546547;1825351.5611570023;0;223;213;5;54;55;52;18;154;158;1805078610614.5977;695955953459.8477;1372115930095.0269;46697.58138691565;8006.904986027913;-0.0;0.0;6384843.586326624;1233056.6501917737;0.0;1130464.8194451977;2.293819638316739;0.2948608645724468
8406;2019-08-28 13:07:45.135;919;766;261;260;231;47;38;36;68;39;678;272;68;106;259;194;252;686;307;40;38;-10;739;360;365;132;365;268;740;-1.0;-1.0;1067.0;51.0;0.0;78;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25357.02734375;14321.7109375;6960.56884765625;2083.15551757812;721.0;349700;707.0;1188.0;Calculated values ==>;1566990465.135;365.06000000000006;349.76;299.26000000000005;299.16;296.26000000000005;277.86;274.38016830617;276.96000000000004;276.76000000000005;279.96000000000004;277.06;340.96000000000004;300.36;279.96000000000004;283.76000000000005;299.06;292.56;298.36;341.76;277.16;276.96000000000004;343.86;345.26;272.16;240.83765695389522;263.56353331371673;274.38016830617;303.86;7390000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;2680000.0;7400000.0;0.0;0.0;0.17783333333333334;0.0085;0.0;0.0;2.97471507057951;14321.7109375;6960.56884765625;2083.15551757812;25357.02734375;513909.68575021735;492574.45553067746;270843.9911825128;270406.6659061415;259035.4205460428;430148.3826014536;433683.32636128634;457184.2757992178;473630.5699406402;523920.920780542;480911.6930671418;457184.2757992178;461816.57155735104;466704.04308719933;458786.89483575965;267100.9789867823;480514.2995472945;434047.17992658;433683.32636128634;296504.67125881097;302370.42649719206;468856.36815770314;202801.67448674288;262918.41544745635;274.2957621335623;4799997.057367002;2118267.279075575;280825.4907932756;1825469.85844242;0;223;213;5;54;55;52;18;154;158;1805298437314.6675;696036326659.8732;1372276676495.078;45237.7059334018;2261.4648962031624;-0.0;0.0;6385609.458345406;1233142.1914175698;0.0;1130464.8194451977;2.0328819135694127;0.23798645501041796
8407;2019-08-28 13:08:45.096;916;768;263;262;234;42;38;35;67;40;681;270;67;104;259;195;252;680;292;42;38;-13;732;357;362;127;362;266;734;-1.0;-1.0;559.0;0.0;0.0;67;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24707.94921875;14203.0966796875;6420.43994140625;2084.2138671875;722.0;349701;708.0;1188.0;Calculated values ==>;1566990525.096;364.76;349.96000000000004;299.46000000000004;299.36;296.56;277.36;274.0616903277293;276.96000000000004;276.66;279.86;277.16;341.26;300.16;279.86;283.56;299.06;292.66;298.36;341.16;277.36;276.96000000000004;343.96000000000004;345.36;271.86;239.71726792356844;263.299902668528;274.0616903277293;302.36;7320000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2660000.0;7340000.000000001;0.0;0.0;0.09316666666666666;0.0;0.0;0.0;2.9745376068076523;14203.0966796875;6420.43994140625;2084.2138671875;24707.94921875;514080.45993770764;493456.3805563167;272203.1645082731;271747.81732585985;260406.31317341857;430346.717906069;434424.3181684167;457385.16926669824;474371.58956060285;524388.978929406;480930.1161107974;457385.16926669824;461880.37987797725;467130.69761941896;459398.6165296522;267550.35897035623;480251.3227308853;435138.326120535;434424.3181684167;296923.61432157;302789.4550866088;469247.14901629934;202234.48292222194;262918.41544745635;274.0616903277293;4800413.994319494;2118504.831296208;280860.1962982113;1825581.2943684673;0;223;213;5;54;55;52;18;154;158;1805516395549.5427;696113976154.8287;1372436772364.9863;23771.53894442704;0.0;-0.0;0.0;6386184.161585649;1233161.024708759;0.0;1130464.8194451977;1.046846932579023;0.11194727768857149
8408;2019-08-28 13:09:45.106;913;768;262;262;236;40;39;33;67;40;686;267;67;99;259;195;252;681;303;44;39;-14;732;356;361;130;360;263;734;-2.0;-1.0;871.0;31.0;0.0;57;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23586.41015625;14208.115234375;6069.1650390625;1232.66015625;722.0;349702;709.0;1189.0;Calculated values ==>;1566990585.106;364.46000000000004;349.96000000000004;299.36;299.36;296.76000000000005;277.16;273.955091788801;277.06;276.46000000000004;279.86;277.16;341.76;299.86;279.86;283.06;299.06;292.66;298.36;341.26;277.56;277.06;344.06000000000006;345.36;271.76000000000005;240.39332010688793;262.9017227912062;273.955091788801;303.46000000000004;7320000.0;3560000.0;3610000.0;1300000.0;3600000.0;2630000.0;7340000.000000001;0.0;0.0;0.1451666666666667;0.005166666666666667;0.0;0.0;2.977041426342003;14208.115234375;6069.1650390625;1232.66015625;23586.41015625;513682.23785082786;493456.3805563167;271747.81732585985;271747.81732585985;261146.93918569756;430412.23801567365;434846.9440822899;457869.095680248;473985.80243904516;525140.341811817;480958.4746606942;457869.095680248;461737.8134991325;467413.82886276924;459556.22810200317;267550.35897035623;480407.3590679214;435731.16137290135;434846.9440822899;297342.5633918147;302789.4550866088;468739.5896840475;201791.9565997727;262918.41544745635;273.88483883142885;4800816.514389721;2118741.6308554704;280887.84152183833;1825685.3917566282;0;223;213;5;54;55;52;18;154;158;1805733331699.5083;696191089004.8165;1372595498814.9612;37173.864689849004;1379.2294376020866;-0.0;0.0;6386692.124595581;1233172.5202030004;0.0;1130464.8194451977;1.7923384889639695;0.20512628696673538
8409;2019-08-28 13:10:45.087;914;768;264;263;237;39;40;32;68;41;691;266;67;91;259;196;252;686;315;46;40;-13;728;355;360;134;360;262;730;-1.0;-1.0;983.0;52.0;0.0;51;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23162.16796875;14124.8623046875;5758.67822265625;1207.25830078125;722.0;349703;709.0;1189.0;Calculated values ==>;1566990645.087;364.56000000000006;349.96000000000004;299.56;299.46000000000004;296.86;277.06;273.8482719121499;277.16;276.36;279.96000000000004;277.26000000000005;342.26;299.76000000000005;279.86;282.26000000000005;299.06;292.76000000000005;298.36;341.76;277.76000000000005;277.16;344.06000000000006;345.36;271.86;241.2770596917726;262.7682575881327;273.8482719121499;304.66;7280000.0;3550000.0;3600000.0;1340000.0;3600000.0;2620000.0;7300000.0;0.0;0.0;0.16383333333333333;0.008666666666666666;0.0;0.0;2.977041426342003;14124.8623046875;5758.67822265625;1207.25830078125;23162.16796875;514140.90882013034;493848.7153524272;272997.4764907945;272530.0264114396;261725.06625797643;430477.46260093397;435265.9143433108;458151.5978344243;473565.85517348704;525731.5474392785;480968.1199319035;458029.626017564;460932.76458113577;467413.82886276924;459848.5200899102;267815.7599329475;481630.4929320231;436317.3535810935;435265.9143433108;297342.5633918147;302789.4550866088;468287.17430808354;201444.53907315122;262918.41544745635;273.74476780103294;4801205.962509446;2118977.6642338396;280908.1677369551;1825783.9259046905;0;223;213;5;54;55;52;18;154;158;1805949563204.3157;696270263924.7461;1372752948939.821;42057.17312705524;2312.6361720360796;-0.0;0.0;6387352.174161562;1233203.2760072968;0.0;1130464.8194451977;2.10375195651306;0.2533974983259787
8410;2019-08-28 13:11:45.107;915;767;267;266;240;38;41;32;68;41;690;266;67;88;259;198;252;687;319;48;41;-11;724;354;359;136;359;265;726;-1.0;0.0;1135.0;52.0;0.0;40;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22654.07421875;14062.3720703125;5322.57861328125;1208.01428222656;722.0;349704;709.0;1189.0;Calculated values ==>;1566990705.107;364.66;349.86;299.86;299.76000000000005;297.16;276.96000000000004;273.7412296467126;277.26000000000005;276.36;279.96000000000004;277.26000000000005;342.16;299.76000000000005;279.86;281.96000000000004;299.06;292.96000000000004;298.36;341.86;277.96000000000004;277.26000000000005;344.06000000000006;345.36;272.06;241.71165711629368;263.1675429290057;273.7412296467126;305.06;7240000.000000001;3540000.0;3590000.0;1360000.0;3590000.0;2650000.0;7259999.999999999;0.0;0.0;0.18916666666666665;0.008666666666666666;0.0;0.0;2.977041426342003;14062.3720703125;5322.57861328125;1208.01428222656;22654.07421875;514598.1975933261;494096.2924481629;274803.2114351524;274310.33498756855;263087.1608399753;430542.39183029096;435681.3269337161;457669.69556869747;473306.2826088756;525392.2239282278;480607.5016166029;457546.87003621506;460107.00418257946;467555.0069493674;460274.1915433627;268087.8576318826;482227.8277320719;436897.1440491649;435681.3269337161;297342.5633918147;302789.4550866088;468207.8111126352;201223.5951143185;262918.41544745635;273.6539547948482;4801587.89179641;2119212.6361523634;280928.30171764427;1825876.3004932632;0;223;213;5;54;55;52;18;154;158;1806165335105.1042;696351290925.0422;1372911101640.399;48511.05400262002;2313.8632053187443;-0.0;0.0;6388107.16096881;1233241.8430203027;0.0;1130464.8194451977;2.4680718532905144;0.2993181246943494
8411;2019-08-28 13:12:48.098;915;767;267;266;242;38;43;32;68;41;687;267;68;89;259;200;252;686;322;50;43;-11;721;355;360;138;360;267;723;-2.0;-1.0;1264.0;104.0;0.0;35;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22437.2265625;14004.232421875;5064.56884765625;1222.53210449219;722.0;349705;709.0;1189.0;Calculated values ==>;1566990768.098;364.66;349.86;299.86;299.76000000000005;297.36;276.96000000000004;273.8482719121499;277.46000000000004;276.36;279.96000000000004;277.26000000000005;341.86;299.86;279.96000000000004;282.06;299.06;293.16;298.36;341.76;278.16;277.46000000000004;344.06000000000006;345.36;272.06;242.14157278889297;263.43189868330234;273.8482719121499;305.36;7209999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;2670000.0;7230000.0;0.0;0.0;0.21066666666666667;0.017333333333333333;0.0;0.0;2.977041426342003;14004.232421875;5064.56884765625;1222.53210449219;22437.2265625;514841.50217284524;494389.46431511804;275090.5065628693;274590.36139641807;264041.23508315306;430477.46260093397;435793.71486953663;457346.4778140661;473045.8727645816;524925.8552277079;480477.26241118414;457346.4778140661;459916.3620162449;467413.82886276924;460387.3511624245;268296.5557471948;482405.9685829695;437009.2976769699;435793.71486953663;297342.5633918147;302789.4550866088;467930.97620543774;201320.89637491063;262918.41544745635;273.69645342153524;4801982.384313726;2119458.1838581692;280949.56596032385;1825967.1750495213;0;223;213;5;54;55;52;18;154;158;1806391787749.878;696437588594.956;1373078657700.2314;53936.05582318209;4621.241383729136;-0.0;0.0;6389003.445120003;1233302.5165165155;0.0;1130464.8194451977;2.885827960516144;0.36260068016876973
8412;2019-08-28 13:13:45.118;914;766;267;267;244;39;45;32;69;41;683;269;68;89;259;202;252;687;312;53;45;-10;726;356;361;141;360;269;728;0.0;-1.0;1382.0;169.0;0.0;36;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22705.95703125;14137.94140625;5195.05126953125;1221.77001953125;722.0;349706;709.0;1188.0;Calculated values ==>;1566990825.118;364.56000000000006;349.76;299.86;299.86;297.56;277.06;273.955091788801;277.66;276.36;280.06;277.26000000000005;341.46000000000004;300.06;279.96000000000004;282.06;299.06;293.36;298.36;341.86;278.46000000000004;277.66;344.06000000000006;345.36;272.16;242.77792619122317;263.6948088759802;273.955091788801;304.36;7259999.999999999;3560000.0;3610000.0;1410000.0;3600000.0;2690000.0;7280000.0;0.0;0.0;0.23033333333333333;0.028166666666666666;0.0;0.0;2.9745376068076523;14137.94140625;5195.05126953125;1221.77001953125;22705.95703125;514303.62349587254;493756.43772126565;274616.0026424469;274616.0026424469;264543.9554269356;430412.23801567365;435906.5852007355;457145.56807780295;472653.6706096803;524355.5448416632;480458.1441581793;457021.67461100663;459603.356773844;467413.82886276924;460500.8437552981;267950.9484582925;482006.53499615256;437293.7973737539;435906.5852007355;297342.5633918147;302789.4550866088;467613.20792741986;201423.04011867734;262918.41544745635;273.740840942788;4802339.893248122;2119681.0542402724;280968.923475194;1826048.4255410333;0;223;213;5;54;55;52;18;154;158;1806597344849.809;696517131494.9294;1373231471300.1804;58901.422273251934;7497.689726612914;-0.0;0.0;6389897.05525874;1233398.4917181379;0.0;1130464.8194451977;3.2303516700295996;0.4047019246766561
8413;2019-08-28 13:14:45.099;912;766;270;269;244;40;47;33;70;41;678;270;69;90;260;204;252;694;307;55;47;-9;727;357;362;142;362;273;729;-1.0;-1.0;1338.0;160.0;0.0;38;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22755.048828125;14178.232421875;5261.67919921875;1235.26696777344;722.0;349707;709.0;1189.0;Calculated values ==>;1566990885.099;364.36;349.76;300.16;300.06;297.56;277.16;274.0616903277293;277.86;276.46000000000004;280.16;277.26000000000005;340.96000000000004;300.16;280.06;282.16;299.16;293.56;298.36;342.56000000000006;278.66;277.86;344.06000000000006;345.36;272.26000000000005;242.98782864720522;264.2163659402789;274.0616903277293;303.86;7270000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2730000.0;7290000.000000001;0.0;0.0;0.223;0.02666666666666667;0.0;0.0;2.977041426342003;14178.232421875;5261.67919921875;1235.26696777344;22755.048828125;513957.5437208195;493658.30876897933;276019.07003674883;275514.0736954805;264485.79752758914;430346.717906069;436019.9354273413;456617.29726040433;472522.5091947854;523520.4491160509;480085.9569365833;456492.3109256235;459096.02552019706;467260.227616787;460614.66830407927;267883.14209985285;482970.84066095063;437406.86254204705;436019.9354273413;297342.5633918147;302789.4550866088;467573.34908673447;201705.8676903874;262918.41544745635;273.85576916171544;4802718.614996737;2119916.9476320604;280989.3922995557;1826135.5373673788;0;223;213;5;54;55;52;18;154;158;1806814176164.616;696602004609.8539;1373394019810.0356;56845.24879411378;7089.799503902588;-0.0;0.0;6390861.3054075055;1233520.0156335207;0.0;1130464.8194451977;3.0923577285297545;0.3810862864169648
