;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8414;2019-08-28 13:15:45.129;909;765;268;267;247;44;40;34;68;41;674;270;68;90;260;206;252;687;296;57;40;-8;706;362;367;143;367;277;707;91.0;-1.0;1264.0;163.0;0.0;71;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23602.935546875;13772.8671875;6228.9892578125;1252.92138671875;722.0;349708;709.0;1189.0;Calculated values ==>;1566990945.129;364.06000000000006;349.66;299.96000000000004;299.86;297.86;277.56;274.5913991737795;277.16;276.56;279.96000000000004;277.26000000000005;340.56000000000006;300.16;279.96000000000004;282.16;299.16;293.76000000000005;298.36;341.86;278.86;277.16;344.06000000000006;345.36;272.36;243.1966462407574;264.73235714968143;274.5913991737795;302.76000000000005;7059999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2770000.0;7070000.0;0.015166666666666667;0.0;0.21066666666666667;0.027166666666666665;0.0;0.015166666666666667;2.977041426342003;13772.8671875;6228.9892578125;1252.92138671875;23602.935546875;515269.97608128487;495660.49646355555;277334.1126838869;276776.7362562384;267120.79042247176;430014.67791919125;433550.350954743;455706.1453028069;472391.1323836129;522785.2052285;479599.91263949586;455706.1453028069;458460.8829368198;466549.03878759366;460106.86065135186;269406.4204427407;484310.90873923124;436593.79788880533;433550.350954743;297342.5633918147;302789.4550866088;467533.5539647487;203019.79172469868;203019.79172469868;274.38960017819824;4803105.12469128;2120149.9899249426;281010.1375699514;1826231.3408155937;0;223;213;5;54;55;52;18;154;158;1807032985514.5117;696687547359.8131;1373559102309.957;53232.59182045481;7185.957207521358;-0.0;3496.3801483223388;6391779.079403192;1233639.0397550454;0.0;1130493.9705146705;3.007085262494619;0.3429528737941725
8415;2019-08-28 13:16:45.120;896;763;268;267;244;46;40;35;53;42;672;269;57;90;260;205;252;660;288;59;40;-7;714;361;366;145;366;279;715;-2.0;-1.0;1393.0;120.0;0.0;74;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23829.853515625;13944.0908203125;6387.21435546875;1249.3779296875;722.0;349709;709.0;1190.0;Calculated values ==>;1566991005.12;362.76;349.46000000000004;299.96000000000004;299.86;297.56;277.76000000000005;274.4858918419099;277.16;276.66;278.46000000000004;277.36;340.36;300.06;278.86;282.16;299.16;293.66;298.36;339.16;279.06;277.16;344.06000000000006;345.36;272.46000000000004;243.61107973660833;264.9883086891361;274.4858918419099;301.96000000000004;7140000.000000001;3610000.0;3660000.0;1450000.0;3660000.0;2790000.0;7150000.0;0.0;0.0;0.23216666666666666;0.02;0.0;0.0;2.9795452458763525;13944.0908203125;6387.21435546875;1249.3779296875;23829.853515625;512907.10085008986;494598.5873514129;276428.2225024361;275898.40268833627;265329.97105073073;430081.6785162784;433799.4536676275;453454.8315084036;472226.6633779048;522416.4212771006;479243.1541200189;453968.971486645;458141.0535614372;466691.8031326377;460127.33862395975;268800.0177411104;479293.22180086246;437174.4016572534;433799.4536676275;297342.5633918147;302789.4550866088;467354.177109903;202894.11236715165;203019.79172469868;274.33624026540355;4803500.338642066;2120380.9299285677;281030.9869363588;1826336.4600753395;0;223;213;5;54;55;52;18;154;158;1807252852529.281;696773934399.7224;1373725877289.782;58171.84696062732;5289.201294855027;-0.0;0.0;6392707.310469845;1233742.9838151748;0.0;1130523.1026454007;2.940641310811923;0.33389234512773447
8416;2019-08-28 13:17:45.150;883;763;278;278;250;44;42;36;23;42;670;268;29;84;261;203;252;672;289;60;42;-6;718;359;364;146;364;279;720;-2.0;-1.0;1376.0;65.0;0.0;74;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24193.90625;14077.5068359375;6536.55126953125;1249.40954589844;721.0;349710;708.0;1188.0;Calculated values ==>;1566991065.15;361.46000000000004;349.46000000000004;300.96000000000004;300.96000000000004;298.16;277.56;274.27422755570615;277.36;276.76000000000005;275.46000000000004;277.36;340.16;299.96000000000004;276.06;281.56;299.26000000000005;293.46000000000004;298.36;340.36;279.16;277.36;343.96000000000004;345.26;272.56;243.81672145450628;264.9883086891361;274.27422755570615;302.06;7180000.0;3590000.0;3640000.0;1460000.0;3640000.0;2790000.0;7200000.0;0.0;0.0;0.22933333333333333;0.010833333333333334;0.0;0.0;2.97471507057951;14077.5068359375;6536.55126953125;1249.40954589844;24193.90625;510848.0254991435;494109.5482217571;281547.7542304929;281547.7542304929;267509.55989405006;430214.79039162316;434653.35091899;449532.5508236818;472094.78864732845;522209.05102864245;479130.3912301986;450326.90110163495;457391.1995126768;467106.4518600339;460168.6720338029;268509.41224748077;480586.20158872067;437805.7469987138;434653.35091899;296923.61432157;302370.42649719206;467314.4250135951;202542.45059998703;203019.79172469868;274.1905424479905;4803900.736740512;2120614.559999843;281051.8205770093;1826444.2119716145;0;223;213;5;54;55;52;18;154;158;1807471962030.0469;696861278050.0277;1373893360990.3674;56643.062984634;2868.363056147421;-0.0;0.0;6393664.57978486;1233810.997508189;0.0;1130523.1026454007;2.721957330362459;0.3007985778283904
8417;2019-08-28 13:18:45.111;876;762;280;280;255;42;38;36;3;42;663;267;8;77;261;204;252;683;287;62;38;-6;718;360;364;139;364;282;719;-2.0;-1.0;1295.0;138.0;32.0;77;0;100;1;0;0;1;0;0;0;1;0;1;0;0;25414.705078125;14061.5341796875;6659.3134765625;2149.1083984375;720.0;349711;707.0;1190.0;Calculated values ==>;1566991125.111;360.76;349.36;301.16;301.16;298.66;277.36;274.38016830617;276.96000000000004;276.76000000000005;273.46000000000004;277.36;339.46000000000004;299.86;273.96000000000004;280.86;299.26000000000005;293.56;298.36;341.46000000000004;279.36;276.96000000000004;343.86;345.16;272.56;242.35481222062532;265.3697278774862;274.38016830617;301.86;7180000.0;3600000.0;3640000.0;1390000.0;3640000.0;2820000.0;7190000.000000001;0.0;0.0;0.21583333333333332;0.023;0.005333333333333333;0.005333333333333333;2.9799006081706696;14061.5341796875;6659.3134765625;2149.1083984375;25414.705078125;509912.7663433686;494064.2526446723;282974.81455084373;282974.81455084373;269758.15143552946;430148.3826014536;433931.68165179034;446268.03569137596;473013.37450241524;521238.11758188246;478648.8116305999;446952.5650707906;456017.3088351459;467106.4518600339;460147.9425315409;268509.41224748077;482389.0692961553;438147.22140215355;433931.68165179034;296504.67125881097;301951.40411888575;468287.17308428296;202564.31995530296;282974.81455084373;274.20363454518633;4804313.873121365;2120848.899588367;281080.1231512237;1826554.1060335017;0;223;213;5;54;55;52;18;154;159;1807690220069.9219;696946722474.9788;1374061551595.2712;52599.38531303575;6111.62562196654;-0.0;805.1032912050485;6394574.341790224;1233885.782105525;0.0;1130529.807478514;2.60237116695328;0.2960157484031505
8418;2019-08-28 13:19:45.121;870;761;275;276;250;41;86;35;-3;41;636;268;0;72;261;202;252;692;283;69;84;-7;728;359;364;133;364;282;729;-2.0;-1.0;1390.0;104.0;43.0;81;0;100;1;0;0;1;0;0;0;1;0;1;0;0;25892.189453125;14238.80859375;6945.591796875;2186.52612304688;719.0;349712;707.0;1190.0;Calculated values ==>;1566991185.121;360.16;349.26;300.66;300.76000000000005;298.16;277.26000000000005;274.27422755570615;281.76000000000005;276.66;272.86;277.26000000000005;336.76000000000005;299.96000000000004;273.16;280.36;299.26000000000005;293.36;298.36;342.36;280.06;281.56;343.86;345.06000000000006;272.46000000000004;241.05796691057077;265.3697278774862;274.27422755570615;301.46000000000004;7280000.0;3590000.0;3640000.0;1330000.0;3640000.0;2820000.0;7290000.000000001;0.0;0.0;0.23166666666666666;0.017333333333333333;0.007166666666666667;0.007166666666666667;2.9800780450418185;14238.80859375;6945.591796875;2186.52612304688;25892.189453125;508254.0034329577;492935.6665765853;278655.625339239;279208.13801252533;266914.24989752786;430214.79039162316;442126.8520443181;445440.75349571544;473695.32993624324;518426.84979324345;478762.09552649665;445855.2068093098;455381.1646659965;467106.4518600339;460033.3497692248;267815.7599329475;482664.3979579771;439329.79719206213;441802.921509229;296504.67125881097;301532.38793589;469013.23889661895;202432.15246593318;278655.625339239;274.14769080021875;4804741.5018353;2121084.77508414;281116.2594606116;1826667.4991397974;0;223;213;5;54;55;52;18;154;159;1807908656469.8872;697028336074.9658;1374230779795.2444;56296.99257189956;4620.73883146522;-0.0;1169.2222892182615;6395481.962850757;1233975.2333820178;0.0;1130546.2629338005;2.6565893164852694;0.2896513242834752
8419;2019-08-28 13:20:48.102;868;761;268;269;241;44;153;36;-6;41;639;269;-5;63;261;197;252;701;285;85;151;-7;749;362;367;129;367;281;751;-1.0;0.0;1312.0;161.0;51.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;26978.505859375;14647.9169921875;7969.3046875;2209.19555664062;720.0;349713;707.0;1189.0;Calculated values ==>;1566991248.102;359.96000000000004;349.26;299.96000000000004;300.06;297.26000000000005;277.56;274.5913991737795;288.46000000000004;276.76000000000005;272.56;277.26000000000005;337.06;300.06;272.66;279.46000000000004;299.26000000000005;292.86;298.36;343.26;281.66;288.26000000000005;343.86;345.16;272.46000000000004;240.16925963744896;265.2429198363724;274.5913991737795;301.66;7490000.000000001;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2810000.0;7509999.999999999;0.0;0.0;0.21866666666666665;0.026833333333333334;0.0085;0.0085;2.9773964900125436;14647.9169921875;7969.3046875;2209.19555664062;26978.505859375;506170.25302329764;490743.9138232308;273121.2191090661;273575.0617111596;262157.6314118961;430014.67791919125;451821.39498911967;445221.8300182473;474211.1747634917;518822.9810756923;478998.11396247824;445360.24252448283;454398.5279080716;466679.6862573168;458879.43525809655;266489.45527047955;481633.6058171497;441330.5506948853;451528.56162711047;296504.67125881097;301951.40411888575;469558.3817085353;203032.8356518591;273121.2191090661;274.39465516274873;4805203.9808990015;2121337.4577039434;281154.7104254552;1826797.9651251705;0;223;213;5;54;55;52;18;154;159;1808138852024.692;697110841184.8959;1374408071310.094;52958.660101450216;7151.768819187478;-0.0;1516.462411403377;6396437.661497311;1234078.2117575342;0.0;1130569.7555876875;2.482311110193676;0.28109593409402855
8420;2019-08-28 13:21:45.132;871;763;265;265;231;49;198;37;-7;42;657;269;-7;52;262;193;252;709;287;107;197;-6;768;367;372;132;372;278;770;-1.0;-1.0;1430.0;168.0;56.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26493.1796875;14947.287109375;8189.97265625;1285.01037597656;722.0;349714;709.0;1190.0;Calculated values ==>;1566991305.132;360.26;349.46000000000004;299.66;299.66;296.26000000000005;278.06;275.1157276137837;292.96000000000004;276.86;272.46000000000004;277.36;338.86;300.06;272.46000000000004;278.36;299.36;292.46000000000004;298.36;344.06000000000006;283.86;292.86;344.06000000000006;345.36;272.56;240.83765695389522;264.86050150153983;275.1157276137837;301.86;7680000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;2780000.0;7700000.0;0.0;0.0;0.23833333333333334;0.028;0.009333333333333334;0.009333333333333334;2.9795452458763525;14947.287109375;8189.97265625;1285.01037597656;26493.1796875;504931.6768097171;489125.2380159867;270457.1773943799;270457.1773943799;257754.93999407275;429675.2189834977;457411.20259979833;445672.0162175851;473921.58982693544;520942.0883946121;479365.4159330464;445672.0162175851;453498.0135181044;466094.8879903554;457524.2444007144;265413.29504920397;480791.770552763;443853.7763274449;457270.98814679036;297342.5633918147;302789.4550866088;469247.6867450739;204350.11544375305;270457.1773943799;274.9269591497083;4805627.521208058;2121571.87638298;281182.3874482659;1826925.9600677332;0;223;213;5;54;55;52;18;154;159;1808349577874.5862;697185265334.8585;1374567470160.014;57515.0530177633;7417.131996436982;-0.0;1743.5955670224976;6397312.705366204;1234193.6095926866;0.0;1130595.5779635787;2.7301221464930663;0.30949771596982495
8421;2019-08-28 13:22:45.123;877;767;266;266;229;57;222;39;-13;43;680;269;-12;37;262;190;252;715;303;131;221;-4;767;374;379;138;379;278;768;-2.0;-1.0;1545.0;173.0;53.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26367.439453125;14946.2099609375;8173.8388671875;1268.64404296875;724.0;349715;711.0;1189.0;Calculated values ==>;1566991365.123;360.86;349.86;299.76000000000005;299.76000000000005;296.06;278.86;275.84098080016133;295.36;277.06;271.86;277.46000000000004;341.16;300.06;271.96000000000004;276.86;299.36;292.16;298.36;344.66;286.26000000000005;295.26000000000005;344.26;345.56000000000006;272.76000000000005;242.14157278889297;264.86050150153983;275.84098080016133;303.46000000000004;7670000.0;3740000.0;3790000.0;1380000.0;3790000.0;2780000.0;7680000.0;0.0;0.0;0.2575;0.028833333333333332;0.008833333333333334;0.008833333333333334;2.976685712614676;14946.2099609375;8173.8388671875;1268.64404296875;26367.439453125;505853.42143913166;489928.2185148522;271008.1175229563;271008.1175229563;257153.15192159722;429187.4505931623;459639.62614237657;444845.12020668347;473241.6031071014;523325.8557233964;479365.4159330464;444983.3935152003;451555.4265065439;465082.0189824482;455953.81646103447;265467.41349573544;481957.8243161667;446266.94480280706;459500.77389246825;298180.4796168596;303627.53096179874;468622.6396700515;206185.62435683495;271008.1175229563;275.6640841943273;4806067.960291327;2121820.951491433;281203.6647096668;1827062.3047088543;0;223;213;5;54;55;52;18;154;159;1808574844079.3499;697266253184.7736;1374734245139.8389;61454.820181336;7566.933941531079;-0.0;1665.018464597356;6398303.972262815;1234318.458078623;0.0;1130623.9788197116;2.8983419882762402;0.34521563373191144
8422;2019-08-28 13:23:45.123;880;769;269;268;234;63;233;43;-14;45;692;270;-14;29;262;190;252;717;309;150;232;-2;785;378;383;141;383;274;782;140.0;-1.0;1609.0;141.0;62.0;98;100;1;1;1;0;1;0;0;0;1;0;0;0;0;37620.078125;26189.4296875;8297.748046875;1235.11071777344;726.0;349716;712.0;1187.0;Calculated values ==>;1566991425.123;361.16;350.06000000000006;300.06;299.96000000000004;296.56;279.46000000000004;276.25090830309495;296.46000000000004;277.46000000000004;271.76000000000005;277.66;342.36;300.16;271.76000000000005;276.06;299.36;292.16;298.36;344.86;288.16;296.36;344.36;345.76;272.96000000000004;242.77792619122317;264.3458800820626;276.25090830309495;304.06;7850000.0;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;2740000.0;7820000.0;0.02333333333333333;0.0;0.26816666666666666;0.0235;0.010333333333333333;0.033666666666666664;2.971322908489129;26189.4296875;8297.748046875;1235.11071777344;37620.078125;504709.2900472592;488815.57674299827;271321.82650944113;270910.2290296477;258296.5356516169;428902.12800615287;460539.6954291337;445495.1337888658;473046.85946660035;524885.2525535029;479964.6985039607;445495.1337888658;451223.24573764333;464497.0981553137;455286.4469727271;264531.1478641749;480737.2432235414;448459.29462325544;460401.1949383973;298599.4468028795;304465.6318710359;468407.4610327971;207333.0603476477;226973.17669433675;276.12009184778685;4806601.189604478;2122163.7484885035;281224.529332673;1827199.5679331382;0;224;213;5;54;55;52;18;154;159;1808803444079.3499;697349953184.7736;1374899845139.8389;63867.129361153326;6135.248416101012;-0.0;7858.743280883372;6399348.321842335;1234432.6429316034;0.0;1130703.3435009238;2.1796229869885315;0.24211188360872743
8423;2019-08-28 13:24:45.124;873;776;275;275;243;65;237;48;-17;48;690;270;-18;9;261;193;252;723;303;153;236;0;872;375;380;144;379;260;866;-2.0;-1.0;1462.0;48.0;79.0;0;100;1;1;1;0;1;0;1;0;1;0;0;0;0;56520.19140625;28195.2734375;25360.150390625;1145.00537109375;733.0;349717;716.0;1190.0;Calculated values ==>;1566991485.124;360.46000000000004;350.76;300.66;300.66;297.46000000000004;279.66;275.94376602880345;296.86;277.96000000000004;271.46000000000004;277.96000000000004;342.16;300.16;271.36;274.06;299.26000000000005;292.46000000000004;298.36;345.46000000000004;288.46000000000004;296.76000000000005;344.76;346.46000000000004;273.16;243.40439225979637;262.5002047102346;275.94376602880345;303.46000000000004;8720000.0;3750000.0;3800000.0;1440000.0;3790000.0;2600000.0;8660000.0;0.0;0.0;0.24366666666666664;0.008;0.013166666666666667;0.013166666666666667;2.9775791491738537;28195.2734375;25360.150390625;1145.00537109375;56520.19140625;495912.77284434676;481207.57292095135;268923.6098433453;268923.6098433453;258179.06925106028;429116.5711722346;461552.5229903454;447777.8605765827;472950.60946461116;525786.887334747;481647.3186790963;447646.7681602675;451137.9901429202;464948.42344644305;456214.3250769302;260855.04567596427;472205.11300532345;449475.0640391985;461415.48714077886;300275.376401361;307399.1840295507;468191.96898575197;206756.94730420902;268923.6098433453;275.8863822661515;4807385.704927779;2122616.961902563;281244.3639640401;1827480.0550956011;0;224;213;5;54;56;52;18;154;159;1809032347894.983;697435454610.01;1375060047810.282;58728.76253403505;2091.4801734523435;-0.0;2534.4763844162085;6400369.971304827;1234501.2001459738;0.0;1130789.9551085436;1.1582124677882502;0.1277677497065156
8424;2019-08-28 13:25:45.124;896;801;271;269;235;52;224;49;-17;50;670;270;-19;0;261;184;253;737;300;80;223;1;803;372;377;146;375;251;792;-2.0;0.0;1930.0;175.0;78.0;15;100;1;1;1;0;1;0;1;0;1;0;0;0;0;52821.9296875;26274.07421875;23642.732421875;1092.38342285156;752.0;349718;730.0;1189.0;Calculated values ==>;1566991545.124;362.76;353.26;300.26000000000005;300.06;296.66;278.36;275.63479819532273;295.56;278.06;271.46000000000004;278.16;340.16;300.16;271.26000000000005;273.16;299.26000000000005;291.56;298.46000000000004;346.86;281.16;295.46000000000004;346.16;348.36;273.26000000000005;243.81672145450628;261.27494424493943;275.63479819532273;303.16;8030000.0;3720000.0000000005;3770000.0000000005;1460000.0;3750000.0;2510000.0;7920000.0;0.0;0.0;0.32166666666666666;0.029166666666666667;0.013000000000000001;0.013000000000000001;2.971637988335557;26274.07421875;23642.732421875;1092.38342285156;52821.9296875;505404.7689283077;492637.50927352096;271492.3046726269;270681.8531467263;258240.0877193964;429328.3091220336;460229.2776810268;449444.5512143992;472886.79897258285;524459.2860529337;482712.410249714;449189.33536165266;451594.0333603832;465529.8968394856;455433.44014290633;264024.8151452126;482821.305533713;438297.2816025973;460091.3394483789;306141.9092990094;315363.2798926983;468014.81014881446;205730.0390764376;271492.3046726269;275.48034356345227;4808296.8892702265;2123070.8731330317;281263.0088706563;1827888.412452372;0;224;213;5;54;56;52;18;154;159;1809259447894.983;697522454610.01;1375213347810.282;78394.83473771099;7649.972489610992;-0.0;2451.7874520847763;6401512.667948758;1234582.378918166;0.0;1130831.5073071811;1.734914719666796;0.2005527718642721
8425;2019-08-28 13:26:45.105;905;807;276;275;242;48;235;48;-11;50;648;272;-12;20;261;177;252;691;304;97;234;1;731;368;373;139;371;279;724;-3.0;-1.0;1112.0;5.0;91.0;43;0;100;1;0;0;1;0;1;0;1;0;1;0;0;40656.37890625;14301.6142578125;22232.701171875;2122.2666015625;755.0;349719;739.0;1190.0;Calculated values ==>;1566991605.105;363.66;353.86;300.76000000000005;300.66;297.36;277.96000000000004;275.2199585193972;296.66;277.96000000000004;272.06;278.16;337.96000000000004;300.36;271.96000000000004;275.16;299.26000000000005;290.86;298.36;342.26;282.86;296.56;347.06000000000006;348.66;273.26000000000005;242.35481222062532;264.9883086891361;275.2199585193972;303.56;7309999.999999999;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;2790000.0;7240000.000000001;0.0;0.0;0.18533333333333332;0.0008333333333333334;0.015166666666666667;0.015166666666666667;2.973588534009393;14301.6142578125;22232.701171875;2122.2666015625;40656.37890625;512699.96580626076;499953.5403456675;279816.92970963166;279245.16889800905;263983.4577459518;429606.4342157736;462345.0405186348;444924.0253352644;473796.9418580429;519925.29253494204;479581.1815360762;444785.4563705287;449133.38999858144;466106.9536237703;455108.3288836743;267616.10116501973;483060.300766169;442028.6537929204;462209.7771915661;309913.9067706182;316620.98725437425;468979.26049217995;205079.15314833916;279816.92970963166;275.2116988353491;4809075.628495611;2123408.8967953017;281289.7891377317;1828270.5866718076;0;224;213;5;54;56;52;18;154;160;1809484376644.7827;697607927534.934;1375372297460.1404;44451.24964531014;219.91675611986733;-0.0;2766.2915201426727;6402536.061140538;1234647.9405607255;0.0;1130874.977528647;1.2271508609639679;0.13026149461405653
8426;2019-08-28 13:27:45.115;872;794;291;291;272;40;234;42;-17;49;644;275;-16;40;261;179;252;663;304;100;234;0;717;359;364;134;363;283;712;-2.0;-1.0;715.0;35.0;108.0;16;0;100;1;0;0;1;0;1;0;1;0;1;0;0;40318.64453125;14068.3701171875;20915.4921875;2173.96923828125;749.0;349720;735.0;1192.0;Calculated values ==>;1566991665.115;360.36;352.56000000000006;302.26000000000005;302.26000000000005;300.36;277.16;274.27422755570615;296.56;277.36;271.46000000000004;278.06;337.56000000000006;300.66;271.56;277.16;299.26000000000005;291.06;298.36;339.46000000000004;283.16;296.56;346.66;348.06000000000006;273.16;241.2770596917726;265.49620691782997;274.27422755570615;303.56;7170000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;2830000.0;7120000.0;0.0;0.0;0.11916666666666667;0.005833333333333333;0.018000000000000002;0.018000000000000002;2.9796840295863487;14068.3701171875;20915.4921875;2173.96923828125;40318.64453125;509461.9040261768;499255.1115250834;294211.39901574486;294211.39901574486;279012.4458885316;430214.79039162316;463561.2209818517;443280.68497470906;474343.6830163247;519177.6075604913;479431.8250975818;443422.24258748785;451059.9008072155;467248.1840708977;456882.49295791436;268581.32072216476;480100.61687775544;444359.4506210067;463561.2209818517;308237.3991652946;314105.63291466556;469562.8289471395;202534.9746362259;294211.39901574486;274.1876389520462;4809750.532822793;2123645.3527344787;281325.5970700523;1828630.2148777915;0;224;213;5;54;56;52;18;154;160;1809705513494.7476;697689841184.9209;1375540925560.1135;28688.86381533591;1557.6624834803292;-0.0;3048.2967953899233;6403145.663669437;1234662.7561899133;0.0;1130923.440507086;0.8960378394445472;0.09591366269810503
8427;2019-08-28 13:28:45.086;845;783;288;287;256;35;231;36;-4;47;658;277;-16;39;260;172;252;665;305;108;231;0;720;354;359;129;357;281;716;352.0;0.0;627.0;82.0;162.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;40258.16796875;14108.0732421875;20605.88671875;2195.26098632812;743.0;349721;730.0;1192.0;Calculated values ==>;1566991725.086;357.66;351.46000000000004;301.96000000000004;301.86;298.76000000000005;276.66;273.7412296467126;296.26000000000005;276.76000000000005;272.76000000000005;277.86;338.96000000000004;300.86;271.56;277.06;299.16;290.36;298.36;339.66;283.96000000000004;296.26000000000005;346.16;347.46000000000004;273.16;240.16925963744896;265.2429198363724;273.7412296467126;303.66;7200000.0;3540000.0;3590000.0;1290000.0;3570000.0000000005;2810000.0;7159999.999999999;0.058666666666666666;0.0;0.1045;0.013666666666666666;0.027000000000000003;0.08566666666666667;2.980776144032952;14108.0732421875;20605.88671875;2195.26098632812;40258.16796875;505555.1963168736;497336.9865938887;289691.14892337966;288798.59689818835;270441.31893061806;430542.39183029096;463906.4806118374;445498.4709207841;474790.3222967973;520800.12284853676;479901.16126829374;443827.2825667451;451284.75162027875;467964.9345701517;456733.5978404523;268367.0368295054;479955.39318936644;446584.51148213923;463906.4806118374;306141.9092990094;311590.51834565785;470239.2504615189;201095.21631649983;229018.4479941546;273.60373500064816;4810421.6817143075;2123880.042940516;281361.989723609;1828976.0591295366;0;224;213;5;54;56;52;18;154;160;1809922308659.5889;697768703049.8632;1375710043779.9897;25540.140106147705;3678.3017999819263;-0.0;20122.07479424816;6403597.353612742;1234706.3681362763;0.0;1131116.4336117506;1.3368073189860468;0.106346540328632
8428;2019-08-28 13:29:45.116;832;776;284;283;238;34;227;32;2;44;677;278;-5;31;260;158;252;683;298;119;226;0;724;352;357;131;356;275;721;-1.0;-1.0;1292.0;171.0;197.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39514.875;14217.447265625;20787.73046875;1273.09765625;738.0;349722;725.0;1192.0;Calculated values ==>;1566991785.116;356.36;350.76;301.56;301.46000000000004;296.96000000000004;276.56;273.5264737036516;295.86;276.36;273.36;277.56;340.86;300.96000000000004;272.66;276.26000000000005;299.16;288.96000000000004;298.36;341.46000000000004;285.06;295.76000000000005;345.66;346.96000000000004;273.16;240.61611355647437;264.4750485637546;273.5264737036516;302.96000000000004;7240000.000000001;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;2750000.0;7209999.999999999;0.0;0.0;0.21533333333333332;0.0285;0.03283333333333333;0.03283333333333333;2.981681827105748;14217.447265625;20787.73046875;1273.09765625;39514.875;503420.1734859146;495868.0982878328;285384.57479952014;284676.15694812464;262586.397988749;430671.36484660726;463676.0370021611;447470.95714328694;474244.15781875124;523256.5731051334;480738.54764944664;446526.0728850368;451305.66595513717;468105.1125513974;455123.01521695126;268087.8576318826;482167.6746587491;448622.29833215266;463544.24104893836;304046.57827927166;309494.7701623936;469969.38643410977;200420.82403672268;285384.57479952014;273.3305429260309;4811086.789459743;2124116.2069676374;281390.90716377774;1829321.1784126728;0;224;213;5;54;56;52;18;154;160;1810137216059.4863;697846742049.8259;1375876927179.9102;53198.12866228017;7682.134028325533;-0.0;5849.575708522565;6404253.833928286;1234801.0857699497;0.0;1131332.9722477142;1.8393883854901367;0.20577026055184616
8429;2019-08-28 13:30:45.127;825;773;282;282;225;34;218;31;6;44;692;278;2;22;260;145;252;700;305;134;217;1;738;352;357;134;355;272;734;-3.0;-2.0;1379.0;195.0;210.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39961.71875;14403.90625;21283.005859375;1239.53039550781;735.0;349723;722.0;1192.0;Calculated values ==>;1566991845.127;355.66;350.46000000000004;301.36;301.36;295.66;276.56;273.5264737036516;294.96000000000004;276.26000000000005;273.76000000000005;277.56;342.36;300.96000000000004;273.36;275.36;299.16;287.66;298.36;343.16;286.56;294.86;345.36;346.66;273.26000000000005;241.2770596917726;264.08650396036035;273.5264737036516;303.66;7380000.0;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;2720000.0;7340000.000000001;0.0;0.0;0.2298333333333333;0.0325;0.035;0.035;2.98222330524189;14403.90625;21283.005859375;1239.53039550781;39961.71875;501184.2297456014;494178.8446851444;282043.613628243;282043.613628243;257170.3080183247;430671.36484660726;462485.70515263407;448567.2359389805;473857.65670332924;525043.825990549;481098.6805227788;448035.86079940846;450669.44774068607;468245.0390451662;453295.2737755116;267164.05191212334;483343.1231707533;450832.4929032535;462352.8576263787;302789.4550866088;308237.3991652946;469660.820666735;200400.53424931175;282043.613628243;273.3225735856329;4811749.21583196;2124354.761974624;281411.8495696676;1829671.8321577238;0;224;213;5;54;56;52;18;154;160;1810351455330.0447;697926256625.0332;1376041057265.338;57036.98027167552;8750.959308566256;-0.0;6310.823539934751;6405172.628253213;1234938.0533208956;0.0;1131434.32748677;1.9524968621237435;0.22465282476410925
8430;2019-08-28 13:31:45.097;823;772;279;279;214;36;205;31;4;43;698;278;3;21;260;134;252;712;299;146;205;3;748;354;359;134;357;271;745;96.0;-1.0;1147.0;257.0;220.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40450.25390625;14610.6259765625;21588.931640625;1241.12365722656;734.0;349724;721.0;1192.0;Calculated values ==>;1566991905.097;355.46000000000004;350.36;301.06;301.06;294.56;276.76000000000005;273.7412296467126;293.66;276.26000000000005;273.56;277.46000000000004;342.96000000000004;300.96000000000004;273.46000000000004;275.26000000000005;299.16;286.56;298.36;344.36;287.76000000000005;293.66;345.26;346.56000000000006;273.46000000000004;241.2770596917726;263.95629194202945;273.7412296467126;303.06;7480000.0;3540000.0;3590000.0;1340000.0;3570000.0000000005;2710000.0;7450000.0;0.016;0.0;0.19116666666666668;0.04283333333333333;0.03666666666666667;0.05266666666666667;2.9824034753157447;14610.6259765625;21588.931640625;1241.12365722656;40450.25390625;499988.2225588399;492956.31936246116;279027.5551704135;279027.5551704135;252999.25013723853;430542.39183029096;460438.91947669676;448488.10170732794;473760.40514917683;525740.6518406259;481218.40038663015;448355.5935306646;450718.69832406053;467964.9345701517;451369.99078110245;266549.0986787121;483989.6197325993;452216.9490557991;460438.91947669676;302370.42649719206;307818.28838856175;469856.7474154118;200778.12184956262;255255.5754273702;273.4795179288175;4812418.980551866;2124596.4288484487;281432.5113506429;1830028.919669235;0;224;213;5;54;56;52;18;154;160;1810566147929.2935;698006616424.7521;1376203875814.7683;47353.89114947614;11525.534461737205;-0.0;10806.322786597864;6406042.1172167165;1235106.9396163332;0.0;1131576.8990508826;1.8612307796181196;0.20589129932896338
8431;2019-08-28 13:32:45.108;824;772;275;274;207;37;196;32;-8;42;700;277;-8;21;261;128;253;719;290;153;196;4;762;356;361;134;359;271;758;-2.0;0.0;1426.0;308.0;222.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40688.98828125;14812.7861328125;22063.953125;1232.34265136719;734.0;349725;721.0;1191.0;Calculated values ==>;1566991965.108;355.56000000000006;350.36;300.66;300.56;293.86;276.86;273.955091788801;292.76000000000005;276.36;272.36;277.36;343.16;300.86;272.36;275.26000000000005;299.26000000000005;285.96000000000004;298.46000000000004;345.06000000000006;288.46000000000004;292.76000000000005;345.26;346.56000000000006;273.56;241.2770596917726;263.95629194202945;273.955091788801;302.16;7620000.0;3560000.0;3610000.0;1340000.0;3590000.0;2710000.0;7580000.0;0.0;0.0;0.23766666666666666;0.051333333333333335;0.037000000000000005;0.037000000000000005;2.9799014589773924;14812.7861328125;22063.953125;1232.34265136719;40688.98828125;498839.5690199555;491671.686579036;275772.9116286869;275303.1102053924;250300.86371377803;430412.23801567365;458901.46526618546;446887.8863462354;473663.1379967309;525946.456130994;481107.23456118366;446887.8863462354;450718.69832406053;467812.53341307805;450136.39457118494;266129.84781508474;483666.3555382408;452875.0488804389;458901.46526618546;302370.42649719206;307818.28838856175;469954.68261704803;201313.54816783124;275772.9116286869;273.6980381324151;4813095.264867922;2124841.6689024344;281453.12734884175;1830392.760401804;0;224;213;5;54;56;52;18;154;160;1810782187529.8564;698087031164.9617;1376366505625.1921;58364.834373734055;13790.24490172646;-0.0;6775.7564845874485;6406923.2681130925;1235317.9431217972;0.0;1131723.4432400344;2.071181771005487;0.2379410150892866
8432;2019-08-28 13:33:45.098;825;773;273;272;202;40;190;34;-24;42;700;275;-22;18;261;127;253;724;294;161;190;5;781;359;364;135;363;273;778;-2.0;-2.0;1349.0;294.0;224.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41249.33984375;15118.791015625;22651.810546875;1236.41418457031;735.0;349726;722.0;1191.0;Calculated values ==>;1566992025.098;355.66;350.46000000000004;300.46000000000004;300.36;293.36;277.16;274.27422755570615;292.16;276.56;270.76000000000005;277.36;343.16;300.66;270.96000000000004;274.96000000000004;299.26000000000005;285.86;298.46000000000004;345.56000000000006;289.26000000000005;292.16;345.36;346.66;273.66;241.49495122638035;264.2163659402789;274.27422755570615;302.56;7809999.999999999;3590000.0;3640000.0;1350000.0;3629999.9999999995;2730000.0;7780000.0;0.0;0.0;0.22483333333333333;0.049;0.037333333333333336;0.037333333333333336;2.979721440052929;15118.791015625;22651.810546875;1236.41418457031;41249.33984375;497217.4963244832;489823.76352794166;273285.8196932516;272856.2972354604;248146.82993113532;430214.79039162316;457593.62407101324;444319.72418211435;473533.6025564079;525789.015319987;480644.2849562048;444595.3247412884;449965.9980495107;467248.1840708977;449439.8365242237;265105.258827778;482283.37291852466;453504.26709067414;457593.62407101324;302789.4550866088;308237.3991652946;469917.4077512355;202110.99578348335;273285.8196932516;274.0227443498253;4813777.970465839;2125091.0571404095;281473.6968936489;1830765.3296605682;0;224;213;5;54;56;52;18;154;160;1810999651279.891;698167717714.9745;1376529678425.218;54456.5957682922;13122.514186419856;-0.0;6880.82469676977;6407863.290001328;1235542.178735402;0.0;1131837.2291157567;1.9088857023643049;0.22118896315236844
8433;2019-08-28 13:34:45.109;830;776;275;274;201;41;182;35;-33;43;700;274;-22;12;262;127;253;728;300;164;181;6;797;362;367;137;365;273;793;-2.0;-1.0;1345.0;264.0;213.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42079.484375;15393.4765625;23135.599609375;1230.95581054688;738.0;349727;723.0;1191.0;Calculated values ==>;1566992085.109;356.16;350.76;300.66;300.56;293.26000000000005;277.26000000000005;274.5913991737795;291.36;276.66;269.86;277.46000000000004;343.16;300.56;270.96000000000004;274.36;299.36;285.86;298.46000000000004;345.96000000000004;289.56;291.26000000000005;345.46000000000004;346.96000000000004;273.76000000000005;241.92719264551067;264.2163659402789;274.5913991737795;303.16;7970000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2730000.0;7930000.0;0.0;0.0;0.22416666666666665;0.044000000000000004;0.0355;0.0355;2.979180416176968;15393.4765625;23135.599609375;1230.95581054688;42079.484375;496450.99780271633;488767.2841577665;273079.83492244134;272662.3602550943;247428.32993963055;430014.67791919125;455983.2402689962;443070.1646073453;473371.616014766;525789.015319987;480532.7002661056;444595.3247412884;449176.22553792247;467094.51228587364;448884.8576902355;264309.399685983;481284.45781354065;453418.0412673738;455842.18364190205;303208.48990285693;309494.7701623936;469744.696391452;202946.29507512867;273079.83492244134;274.3611095311401;4814472.504641305;2125345.3726525106;281494.2620798398;1831146.9613643363;0;224;213;5;54;56;52;18;154;160;1811218991484.5913;698249332674.8629;1376693508454.9941;53827.76742013856;11739.129657918227;-0.0;6488.063379540855;6408765.825127775;1235749.397083555;0.0;1131948.6569409305;1.8122460386715362;0.21206868320904315
8434;2019-08-28 13:35:45.129;836;780;273;272;206;43;181;37;-38;43;697;274;-33;6;262;131;253;732;301;165;181;7;800;364;369;140;367;273;796;-2.0;-1.0;1377.0;279.0;204.0;15;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42614.3046875;15438.37109375;23783.150390625;1235.94982910156;740.0;349728;725.0;1192.0;Calculated values ==>;1566992145.129;356.76;351.16;300.46000000000004;300.36;293.76000000000005;277.46000000000004;274.8017692304317;291.26000000000005;276.86;269.36;277.46000000000004;342.86;300.56;269.86;273.76000000000005;299.36;286.26000000000005;298.46000000000004;346.36;289.66;291.26000000000005;345.66;347.16;273.86;242.56692532238324;264.2163659402789;274.8017692304317;303.26000000000005;8000000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2730000.0;7959999.999999999;0.0;0.0;0.22949999999999998;0.0465;0.034;0.034;2.9813200362336407;15438.37109375;23783.150390625;1235.94982910156;42614.3046875;497050.5187318993;489074.71482228115;272051.29842803744;271643.1884845304;248854.93514969782;429879.7862731237;455508.7268705376;442369.08534073;472980.94656883925;525479.9082261159;480532.7002661056;443070.1646073453;448381.2061826073;466810.22875597095;449111.95388659113;264166.2146513962;481595.7504942625;453216.59507709363;455508.7268705376;304046.57827927166;310333.04987691523;469435.60934050113;203464.91753693114;272051.29842803744;274.57125795621386;4815178.5214771265;2125602.3903602525;281514.826479346;1831538.0812774065;0;224;213;5;54;56;52;18;154;160;1811439865084.521;698332460374.8365;1376857363054.9421;54828.50651097183;12367.637168866006;-0.0;6237.552567045007;6409671.595899896;1235950.3537702889;0.0;1132054.739089385;1.8150836881993102;0.2149339803841234
8435;2019-08-28 13:36:45.100;842;785;277;276;198;41;186;38;-40;44;693;274;-37;2;262;127;253;737;294;160;186;8;836;364;369;141;367;274;833;-1.0;-2.0;1435.0;277.0;221.0;24;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44793.60546875;15988.4365234375;25394.720703125;1230.90625;744.0;349729;728.0;1193.0;Calculated values ==>;1566992205.1;357.36;351.66;300.86;300.76000000000005;292.96000000000004;277.26000000000005;274.8017692304317;291.76000000000005;276.96000000000004;269.16;277.56;342.46000000000004;300.56;269.46000000000004;273.36;299.36;285.86;298.46000000000004;346.86;289.16;291.76000000000005;345.96000000000004;347.56000000000006;273.96000000000004;242.77792619122317;264.3458800820626;274.8017692304317;302.56;8359999.999999999;3640000.0;3690000.0;1410000.0;3670000.0000000005;2740000.0;8330000.0;0.0;0.0;0.23916666666666667;0.04616666666666667;0.036833333333333336;0.036833333333333336;2.9830950242772936;15988.4365234375;25394.720703125;1230.90625;44793.60546875;494574.0439839984;486095.6841742372;271388.18080480833;271004.4822197411;245532.4560612292;429879.7862731237;456215.92260265833;441878.82759347255;472948.58913472976;524988.4041297961;480412.05226531735;442302.92688637145;447659.87754720595;466810.22875597095;448511.971018719;262575.47230148973;478346.6158245719;452490.6768276049;456215.92260265833;305303.7579410727;312009.6876057385;469398.3044737421;203487.79704723292;271388.18080480833;274.5801043739294;4815906.568668257;2125864.15384334;281535.37367737544;1831947.6987920185;0;224;213;5;54;56;52;18;154;160;1811661158074.3591;698416719629.7749;1377021383739.8223;57015.188138975645;12276.201759523841;-0.0;6807.821822887476;6410603.1762064155;1236155.6198346352;0.0;1132163.3979986857;1.7857769363684624;0.2048463062261955
8436;2019-08-28 13:37:45.110;855;794;274;273;208;45;180;40;-41;45;686;274;-39;-1;261;134;253;742;287;164;180;9;818;366;372;143;370;269;813;-2.0;-1.0;1027.0;262.0;189.0;59;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45107.359375;15660.14453125;26215.552734375;1195.60095214844;749.0;349730;733.0;1192.0;Calculated values ==>;1566992265.11;358.66;352.56000000000006;300.56;300.46000000000004;293.96000000000004;277.66;275.0112864084945;291.16;277.16;269.06;277.66;341.76;300.56;269.26000000000005;273.06;299.26000000000005;286.56;298.46000000000004;347.36;289.56;291.16;346.46000000000004;348.06000000000006;274.06;243.1966462407574;263.6948088759802;275.0112864084945;301.86;8180000.0;3660000.0;3720000.0000000005;1430000.0;3700000.0;2690000.0;8130000.0;0.0;0.0;0.17116666666666666;0.043666666666666666;0.0315;0.0315;2.9796840295863487;15660.14453125;26215.552734375;1195.60095214844;45107.359375;498175.5550636095;489512.4886805492;271390.08992450155;270996.1191941734;248986.55256925197;429743.705733735;454862.3128419118;442773.46421545756;472785.5327691947;524664.2174164696;481013.64997263765;443051.5216654163;448198.86398655985;466250.5386295077;449190.9039345904;263343.07365802757;481353.826338377;452548.8533188294;454862.3128419118;307399.1840295507;314105.63291466556;469224.6196281288;203858.2146463375;271390.08992450155;274.7326258917925;4816655.868237621;2126127.935975116;281555.59794087237;1832377.8560848646;0;224;213;5;54;56;52;18;154;160;1811883495124.3237;698501933829.7614;1377184310889.7964;40894.32688458105;11587.666350871556;-0.0;5779.375021898423;6411419.224816919;1236354.5185464513;0.0;1132268.3087879268;1.3526726768897201;0.15533124855214256
8437;2019-08-28 13:38:45.101;858;796;277;275;216;45;186;42;-23;46;677;273;-27;-3;261;142;253;743;293;164;185;10;811;366;371;144;369;265;806;-1.0;-1.0;1062.0;180.0;191.0;79;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45679.99609375;15493.599609375;26919.228515625;1166.83996582031;751.0;349731;735.0;1194.0;Calculated values ==>;1566992325.101;358.96000000000004;352.76;300.86;300.66;294.76000000000005;277.66;275.0112864084945;291.76000000000005;277.36;270.86;277.76000000000005;340.86;300.46000000000004;270.46000000000004;272.86;299.26000000000005;287.36;298.46000000000004;347.46000000000004;289.56;291.66;346.66;348.26;274.16;243.40439225979637;263.1675429290057;275.0112864084945;302.46000000000004;8109999.999999999;3660000.0;3710000.0;1440000.0;3690000.0;2650000.0;8059999.999999999;0.0;0.0;0.177;0.030000000000000002;0.03183333333333333;0.03183333333333333;2.9843175686373056;15493.599609375;26919.228515625;1166.83996582031;45679.99609375;499251.9813828682;490512.06186188327;273037.8657885959;272222.9178065768;251629.89077088545;429743.705733735;455884.3690453659;446029.05522738077;472753.25497100636;524057.9458960741;481381.570775616;445491.4252341928;448679.5041140041;466393.8548046603;450382.2195490983;263656.1395628539;482269.0988105376;452723.64657201397;455742.5497251531;308237.3991652946;314944.0575458753;469187.37098983396;204065.2051596764;273037.8657885959;274.8124566093171;4817412.316051212;2126387.5115682003;281575.28199552855;1832820.579511433;0;224;213;5;54;56;52;18;154;160;1812106361689.9756;698588020915.0132;1377344486860.265;42827.60146198367;7953.664974904728;-0.0;5816.099105313736;6412116.80290277;1236517.3385479783;0.0;1132364.9232449268;1.298710339515502;0.14421514156263485
8438;2019-08-28 13:39:45.101;855;796;287;286;229;43;192;42;5;47;664;273;-1;1;261;148;253;740;302;164;191;10;789;364;369;144;367;263;784;-2.0;-1.0;846.0;46.0;181.0;91;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45334.5859375;15189.9189453125;26659.439453125;1154.70544433594;752.0;349732;737.0;1195.0;Calculated values ==>;1566992385.101;358.66;352.76;301.86;301.76000000000005;296.06;277.46000000000004;274.8017692304317;292.36;277.36;273.66;277.86;339.56000000000006;300.46000000000004;273.06;273.26000000000005;299.26000000000005;287.96000000000004;298.46000000000004;347.16;289.56;292.26000000000005;346.86;348.36;274.16;243.40439225979637;262.9017227912062;274.8017692304317;303.36;7890000.000000001;3640000.0;3690000.0;1440000.0;3670000.0000000005;2630000.0;7840000.000000001;0.0;0.0;0.14100000000000001;0.007666666666666667;0.030166666666666668;0.030166666666666668;2.9866336384028522;15189.9189453125;26659.439453125;1154.70544433594;45334.5859375;500808.60244318726;492671.59221897036;279169.94291390013;278689.93000094924;256537.5787002278;429879.7862731237;457059.16158718464;450086.33625899255;472851.94155074406;522883.71750483883;481620.07715410774;449308.9803034246;449568.63731546584;466679.6862573168;451623.09577240044;264700.32224936306;484146.886575592;453071.79214149533;456919.0220638476;309075.640036128;315363.2798926983;469187.37098983396;203873.24969116724;279169.94291390013;274.72893854785457;4818170.770901472;2126643.207556156;281594.62820727983;1833267.0684111726;0;224;213;5;54;56;52;18;154;160;1812328361689.9756;698674420915.0132;1377502886860.265;34716.045206063376;2034.0749299564447;-0.0;5362.097221023415;6412762.999958337;1236600.5697138521;0.0;1132458.0748809797;0.9792613440210937;0.1008708862557845
8439;2019-08-28 13:40:45.132;849;792;288;287;232;39;193;41;16;47;653;275;11;13;261;150;253;728;300;157;192;10;763;360;365;143;363;262;758;-2.0;-1.0;350.0;46.0;190.0;80;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43697.73828125;14749.4296875;25142.37890625;1156.49768066406;750.0;349733;736.0;1193.0;Calculated values ==>;1566992445.132;358.06000000000006;352.36;301.96000000000004;301.86;296.36;277.06;274.38016830617;292.46000000000004;277.26000000000005;274.76000000000005;277.86;338.46000000000004;300.66;274.26000000000005;274.46000000000004;299.26000000000005;288.16;298.46000000000004;345.96000000000004;288.86;292.36;346.76;348.16;274.16;243.1966462407574;262.7682575881327;274.38016830617;303.16;7630000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;2620000.0;7580000.0;0.0;0.0;0.058333333333333334;0.007666666666666667;0.03166666666666666;0.03166666666666666;2.9820010322679575;14749.4296875;25142.37890625;1156.49768066406;43697.73828125;502292.5359941605;494604.10662240785;282439.51216394734;281881.85482786887;258598.04326795947;430148.3826014536;457847.79545119463;451675.97251198156;472982.62173735606;521835.28838233376;481959.0409293894;451037.43277295196;451293.2194436414;467248.1840708977;452617.9766110549;266073.5167330754;485052.09968594223;452754.6071615651;457709.1576469882;308656.51637580903;314524.84189198195;469323.89381167525;202594.45632897172;282439.51216394734;274.215339686341;4818913.090268997;2126892.8310332047;281613.8981843025;1833698.9732657135;0;224;213;5;54;56;52;18;154;160;1812548675459.6045;698760565399.8682;1377660468234.9995;14529.755110675575;2044.925687367394;-0.0;5550.205440296294;6413173.5936574815;1236634.5789479697;0.0;1132549.0577198628;0.5389963252181732;0.05101814368626039
8440;2019-08-28 13:41:45.082;839;786;282;280;225;36;195;38;28;47;646;277;24;26;261;148;253;708;299;152;194;11;754;357;362;142;360;267;749;-1.0;-1.0;1727.0;0.0;215.0;69;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42490.0859375;14671.646484375;24358.986328125;1190.05249023438;747.0;349734;733.0;1193.0;Calculated values ==>;1566992505.082;357.06000000000006;351.76;301.36;301.16;295.66;276.76000000000005;274.0616903277293;292.66;276.96000000000004;275.96000000000004;277.86;337.76;300.86;275.56;275.76000000000005;299.26000000000005;287.96000000000004;298.46000000000004;343.96000000000004;288.36;292.56;346.46000000000004;347.86;274.26000000000005;242.98782864720522;263.43189868330234;274.0616903277293;303.06;7540000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;2670000.0;7490000.000000001;0.0;0.0;0.28783333333333333;0.0;0.035833333333333335;0.035833333333333335;2.982548749040104;14671.646484375;24358.986328125;1190.05249023438;42490.0859375;501695.6699504035;494601.8080213354;280189.734912425;279124.24003310164;256546.60260513832;430346.717906069;458605.1351167978;452328.65360515594;473113.08983516775;520706.3858221342;481585.0988090847;451816.88410495344;452073.0145892409;467671.8303827659;452854.5153439343;266591.076206821;482940.2416315805;452556.39140135556;458467.77020745806;307399.1840295507;313267.23492439475;469559.26427123055;202234.48292222194;280189.734912425;274.0616903277293;4819630.7236115;2127137.8023551363;281633.4364735882;1834111.1408835137;0;224;213;5;54;56;52;18;154;160;1812766593709.7778;698845994149.9362;1377819035985.1257;71985.4387949045;0.0;-0.0;6388.296264738686;6413893.95280731;1236651.6057945052;0.0;1132648.4623278887;1.9485927320665268;0.19805536936968757
8441;2019-08-28 13:42:45.133;831;781;284;282;220;37;192;36;44;46;646;278;42;39;261;143;253;709;297;157;192;11;763;359;364;140;362;272;758;0.0;-2.0;1994.0;144.0;224.0;74;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43280.06640625;14854.2607421875;25094.185546875;1224.00402832031;744.0;349735;731.0;1194.0;Calculated values ==>;1566992565.133;356.26;351.26;301.56;301.36;295.16;276.86;274.27422755570615;292.36;276.76000000000005;277.56;277.76000000000005;337.76;300.96000000000004;277.36;277.06;299.26000000000005;287.46000000000004;298.46000000000004;344.06000000000006;288.86;292.36;346.26;347.56000000000006;274.26000000000005;242.56692532238324;264.08650396036035;274.27422755570615;302.86;7630000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;2720000.0;7580000.0;0.0;0.0;0.33233333333333337;0.024;0.037333333333333336;0.037333333333333336;2.9855955230403084;14854.2607421875;25094.185546875;1224.00402832031;43280.06640625;499745.5269427347;492996.75003558164;280260.28133402154;279217.9563715349;254512.0744226176;430214.79039162316;457870.68847121065;453504.1853489216;473275.3081037601;520295.23332429555;481098.6805227788;453248.96302749077;452865.23023255164;467389.657016189;451783.23495743994;266073.5167330754;482112.7237974375;452928.8433368577;457870.68847121065;306560.99450073834;312009.6876057385;469830.78476507135;202526.0833293464;280260.28133402154;274.18418558463264;4820346.082418179;2127384.0607233746;281653.57071076956;1834523.6009416142;0;224;213;5;54;56;52;18;154;160;1812984578839.3416;698930666059.7667;1377980873429.802;83408.38923783883;6415.3128344574;-0.0;6630.788533121728;6415190.002077938;1236705.1121764844;0.0;1132757.0469195042;2.3426949297864677;0.2544242816609292
