;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8442;2019-08-28 13:43:45.103;827;780;288;287;224;38;182;37;61;45;651;278;54;50;261;142;253;719;290;159;181;12;766;359;364;139;362;275;761;-3.0;-1.0;1650.0;56.0;219.0;82;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43980.96484375;14906.484375;25441.955078125;1236.94677734375;743.0;349736;729.0;1191.0;Calculated values ==>;1566992625.103;355.86;351.16;301.96000000000004;301.86;295.56;276.96000000000004;274.27422755570615;291.36;276.86;279.26000000000005;277.66;338.26;300.96000000000004;278.56;278.16;299.26000000000005;287.36;298.46000000000004;345.06000000000006;289.06;291.26000000000005;346.06000000000006;347.46000000000004;274.36;242.35481222062532;264.4750485637546;274.27422755570615;302.16;7659999.999999999;3590000.0;3640000.0;1390000.0;3620000.0000000005;2750000.0;7609999.999999999;0.0;0.0;0.275;0.009333333333333334;0.0365;0.0365;2.9782754929054076;14906.484375;25441.955078125;1236.94677734375;43980.96484375;498898.7302120446;492555.36713751813;282078.96039034525;281531.83095664927;255735.61638491362;430214.79039162316;456479.2451093168;455154.56847608514;473307.3401624125;520566.0869557349;480738.54764944664;454266.14472312725;453755.9330064868;467389.657016189;451638.2792240534;265906.21123634104;483342.7664125536;453216.9235134053;456339.24340671574;305722.83045113535;311590.51834565785;470064.77147337084;202651.64279685996;282078.96039034525;274.23293411076236;4821072.894091313;2127631.942929698;281674.0683801982;1834944.5248797708;0;224;213;5;54;56;52;18;154;160;1813202869639.4458;699014324209.8066;1378144891379.8804;69438.30456178694;2495.855867647435;-0.0;6360.500330097522;6416463.087665652;1236779.3347858344;0.0;1132865.2535297123;1.8827445854564895;0.19106814421849488
8443;2019-08-28 13:44:45.114;825;778;283;282;229;41;179;38;72;45;659;277;66;59;261;142;253;720;298;159;179;12;743;362;368;138;366;278;736;-2.0;-1.0;2025.0;193.0;211.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43307.01171875;14486.083984375;25208.7578125;1255.41906738281;741.0;349737;729.0;1191.0;Calculated values ==>;1566992685.114;355.66;350.96000000000004;301.46000000000004;301.36;296.06;277.26000000000005;274.5913991737795;291.06;276.96000000000004;280.36;277.66;339.06000000000006;300.86;279.76000000000005;279.06;299.26000000000005;287.36;298.46000000000004;345.16;289.06;291.06;346.06000000000006;347.26;274.36;242.14157278889297;264.86050150153983;274.5913991737795;302.96000000000004;7430000.0;3620000.0000000005;3679999.9999999995;1380000.0;3660000.0;2780000.0;7359999.999999999;0.0;0.0;0.3375;0.03216666666666666;0.035166666666666666;0.035166666666666666;2.9786379440529904;14486.083984375;25208.7578125;1255.41906738281;43307.01171875;500728.0129306251;494704.9169066499;282372.9303578574;281775.98893806926;258499.92837573864;430014.67791919125;455392.3359206399;456045.70649317815;473437.2657590101;521149.5822155423;480264.7191233464;455286.2088161959;454394.98715434567;466822.20430220634;451103.10828574025;267258.4123817326;486166.48811171635;452520.2830702836;455392.3359206399;305722.83045113535;310752.19949742197;470199.78104355885;203259.67860930346;282372.9303578574;274.4824955200756;4821800.427254527;2127876.925905311;281694.8419034062;1835366.6915379933;0;224;213;5;54;56;52;18;154;160;1813422509900.0183;699097439445.0233;1378310821795.3127;85315.28441080771;8586.573294968548;-0.0;6084.515762291186;6417752.937339546;1236871.7052939192;0.0;1132968.9810106382;2.4416541276624075;0.2725169316192895
8444;2019-08-28 13:45:45.124;815;772;284;283;230;41;184;39;78;45;669;277;73;68;260;147;253;703;301;160;183;12;748;362;367;137;365;283;742;-1.0;-1.0;1843.0;78.0;216.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43614.30859375;14690.0888671875;25469.580078125;1289.404296875;738.0;349738;727.0;1194.0;Calculated values ==>;1566992745.124;354.66;350.36;301.56;301.46000000000004;296.16;277.26000000000005;274.5913991737795;291.56;277.06;280.96000000000004;277.66;340.06000000000006;300.86;280.46000000000004;279.96000000000004;299.16;287.86;298.46000000000004;343.46000000000004;289.16;291.46000000000004;345.86;346.96000000000004;274.36;241.92719264551067;265.49620691782997;274.5913991737795;303.26000000000005;7480000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2830000.0;7420000.0;0.0;0.0;0.30716666666666664;0.013000000000000001;0.036000000000000004;0.036000000000000004;2.9866846489633074;14690.0888671875;25469.580078125;1289.404296875;43614.30859375;498855.55818128213;493251.1767512585;282165.3070117891;281584.08192302746;258588.88435751974;430014.67791919125;456264.8617806247;455978.8934337567;473566.98283907154;521780.4825248913;479657.94999741414;455341.7322908774;454701.6832150879;466834.3028272825;451832.1870000479;266950.05748938554;482931.5292693116;452840.1160176844;456124.13263812446;304884.691753025;309494.7701623936;470334.5574354778;203410.1404841499;282165.3070117891;274.54068632511843;4822524.892314405;2128120.1012014975;281716.0522992485;1835789.0814069284;0;224;213;5;54;56;52;18;154;160;1813643046649.9832;699179953195.0103;1378479149845.286;77580.70194768756;3470.0174203672636;-0.0;6262.517722548073;6419110.630136743;1236972.1936284625;0.0;1133071.8901049865;2.1065184396386973;0.22576937683366854
8445;2019-08-28 13:46:45.145;808;768;290;290;232;40;185;39;78;46;680;277;74;75;261;147;253;708;303;161;184;13;765;362;367;136;365;277;755;-2.0;0.0;1826.0;89.0;227.0;98;100;0;1;1;0;1;0;1;0;1;0;0;0;0;56463.4609375;26552.9765625;26159.595703125;1251.71826171875;737.0;349739;725.0;1191.0;Calculated values ==>;1566992805.145;353.96000000000004;349.96000000000004;302.16;302.16;296.36;277.16;274.5913991737795;291.66;277.06;280.96000000000004;277.76000000000005;341.16;300.86;280.56;280.66;299.26000000000005;287.86;298.46000000000004;343.96000000000004;289.26000000000005;291.56;345.66;346.86;274.46000000000004;241.71165711629368;264.73235714968143;274.5913991737795;303.46000000000004;7650000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;2770000.0;7550000.0;0.0;0.0;0.30433333333333334;0.014833333333333334;0.03783333333333334;0.03783333333333334;2.9793609185378127;26552.9765625;26159.595703125;1251.71826171875;56463.4609375;496257.76027804957;491379.0039976663;283981.6257149347;283981.6257149347;258726.8538954624;430014.67791919125;456405.4287182841;456964.5262146582;473794.00437491824;523406.15191135486;480385.5719048112;456462.4560975668;456588.13183887437;466964.4590515621;451832.1870000479;265961.70144157036;482285.2537460545;452984.87860704365;456264.8617806247;304046.57827927166;309075.640036128;470567.18631662737;203391.4224062142;283981.6257149347;274.53345030641094;4823359.165619387;2128463.9137051613;281737.23573214526;1836219.4751228783;0;225;213;5;54;56;52;18;154;160;1813863323719.6472;699261881859.8853;1378647208645.0295;77170.74792570314;3963.1071646711284;-0.0;6518.049097818605;6420400.676908783;1237034.15801319;0.0;1133178.4321049803;1.6242575105065002;0.1757195139789952
8446;2019-08-28 13:47:45.125;815;775;290;289;233;40;180;39;61;46;687;276;61;66;261;145;253;718;305;160;180;13;785;362;367;135;365;266;776;181.0;0.0;2113.0;97.0;241.0;98;100;0;1;1;0;1;0;1;0;1;0;0;0;0;56865.0078125;26046.876953125;26901.052734375;1202.87731933594;742.0;349740;727.0;1191.0;Calculated values ==>;1566992865.125;354.66;350.66;302.16;302.06;296.46000000000004;277.16;274.5913991737795;291.16;277.06;279.26000000000005;277.76000000000005;341.86;300.76000000000005;279.26000000000005;279.76000000000005;299.26000000000005;287.66;298.46000000000004;344.96000000000004;289.16;291.16;345.86;347.36;274.46000000000004;241.49495122638035;263.299902668528;274.5913991737795;303.66;7850000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;2660000.0;7759999.999999999;0.030166666666666668;0.0;0.35216666666666663;0.016166666666666666;0.04016666666666667;0.07033333333333333;2.9784567987102344;26046.876953125;26901.052734375;1202.87731933594;56865.0078125;495381.61800880206;490324.8701156111;281465.78875712305;280948.90296762466;258196.57155176825;430014.67791919125;455700.96171582845;456644.4447987977;473923.1613037276;525005.1671953006;481593.698959894;456644.4447987977;457261.95882343844;466964.4590515621;451541.149871606;264900.97343074763;481555.0611492378;452840.1160176844;455700.96171582845;304884.691753025;311171.3556482807;470701.3423759907;203410.6840807191;247987.17750966072;274.54089645479974;4824303.254724636;2128902.0997072267;281757.6838770062;1836661.4998026413;0;225;213;5;54;56;52;18;154;160;1814083450319.7173;699343154759.9111;1378810054345.0813;89180.48939955;4321.198975773556;-0.0;14609.202822500463;6421786.475133496;1237103.170885754;0.0;1133354.4338508947;1.9964779321603872;0.2047042299496413
8447;2019-08-28 13:48:45.126;839;791;283;282;224;42;169;40;29;46;684;276;32;55;261;144;253;732;298;160;169;13;799;364;369;134;367;261;791;-2.0;-1.0;2106.0;101.0;245.0;98;100;0;1;1;0;1;0;1;0;1;0;0;0;0;57187.50390625;26336.0390625;27483.330078125;1183.5703125;752.0;349741;735.0;1191.0;Calculated values ==>;1566992925.126;357.06000000000006;352.26;301.46000000000004;301.36;295.56;277.36;274.8017692304317;290.06;277.16;276.06;277.76000000000005;341.56000000000006;300.76000000000005;276.36;278.66;299.26000000000005;287.56;298.46000000000004;346.36;289.16;290.06;346.66;348.36;274.46000000000004;241.2770596917726;262.63441904999945;274.8017692304317;302.96000000000004;7990000.000000001;3640000.0;3690000.0;1340000.0;3670000.0000000005;2610000.0;7909999.999999999;0.0;0.0;0.351;0.016833333333333332;0.04083333333333334;0.04083333333333334;2.976636538357989;26336.0390625;27483.330078125;1183.5703125;57187.50390625;497581.9798256121;491237.72939224145;276702.32903893624;276253.44632678793;254646.56311127488;429879.7862731237;453793.9413233674;453493.8998765104;474052.113305266;525093.9491729713;482187.3837326234;453870.04285650403;456722.2913988086;466679.6862573168;451037.6613601763;264213.74230761884;482137.9913653942;452490.6768276049;453793.9413233674;308237.3991652946;315363.2798926983;470835.2695607642;203915.01582351775;276702.32903893624;274.7450426636668;4825253.70816177;2129338.6312822346;281777.57127203187;1837114.7105455846;0;225;213;5;54;56;52;18;154;160;1814304253999.4507;699423856104.8136;1378968156979.8904;87602.1883026004;4493.157604576982;-0.0;7231.240834947607;6423259.688665718;1237176.6250813843;0.0;1133536.440581215;1.8058414282890063;0.19234223911616102
8448;2019-08-28 13:49:45.126;861;806;280;279;220;42;148;41;8;47;677;276;10;39;262;142;253;745;297;154;149;14;816;364;369;133;367;256;808;-2.0;0.0;2077.0;68.0;222.0;98;100;0;1;1;0;1;0;1;0;1;0;0;0;0;57878.2890625;26694.478515625;28112.623046875;1161.08483886719;762.0;349742;743.0;1190.0;Calculated values ==>;1566992985.126;359.26;353.76;301.16;301.06;295.16;277.36;274.8017692304317;287.96000000000004;277.26000000000005;273.96000000000004;277.86;340.86;300.76000000000005;274.16;277.06;299.36;287.36;298.46000000000004;347.66;288.56;288.06;347.46000000000004;349.36;274.56;241.05796691057077;261.9595390733887;274.8017692304317;302.86;8159999.999999999;3640000.0;3690000.0;1330000.0;3670000.0000000005;2560000.0;8080000.0;0.0;0.0;0.3461666666666667;0.011333333333333334;0.037000000000000005;0.037000000000000005;2.972302609470962;26694.478515625;28112.623046875;1161.08483886719;57878.2890625;499235.561787273;491829.7723605367;274144.97336758126;273729.4567263007;252814.2263092968;429879.7862731237;450728.3279684934;451719.24484936637;474277.9221395622;524775.1086281794;482777.15733611054;451971.5073544868;455579.81269681326;466810.22875597095;450743.7253278342;263431.6455409737;482373.3047625602;451613.14811056026;450876.3174725751;311590.51834565785;319555.8750819185;471066.5657476867;203960.42454975974;274144.97336758126;274.7625461731815;4826212.589769843;2129780.5522620524;281797.1100649599;1837578.0101549595;0;225;213;5;54;56;52;18;154;160;1814525653999.4507;699503956104.8136;1379123256979.8904;85765.84496038049;3027.2029335765055;-0.0;6539.059731884774;6424704.422276243;1237239.2947525356;0.0;1133651.1930859387;1.7033267246178447;0.1792618684629958
8449;2019-08-28 13:50:45.117;878;818;282;281;227;43;154;42;1;47;670;276;2;32;262;146;254;756;302;150;154;14;789;365;370;133;368;269;783;-3.0;-1.0;1918.0;77.0;196.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45742.89453125;15194.890625;27100.646484375;1228.75695800781;767.0;349743;751.0;1190.0;Calculated values ==>;1566993045.117;360.96000000000004;354.96000000000004;301.36;301.26000000000005;295.86;277.46000000000004;274.9066339382667;288.56;277.36;273.26000000000005;277.86;340.16;300.76000000000005;273.36;276.36;299.36;287.76000000000005;298.56;348.76;288.16;288.56;348.26;349.86;274.56;241.05796691057077;263.6948088759802;274.9066339382667;303.36;7890000.000000001;3650000.0;3700000.0;1330000.0;3679999.9999999995;2690000.0;7830000.0;0.0;0.0;0.31966666666666665;0.012833333333333334;0.03266666666666666;0.03266666666666666;2.971379345671208;15194.890625;27100.646484375;1228.75695800781;45742.89453125;504078.5329836552;496010.23001549765;276902.83705605025;276445.11438373517;255911.78278893256;429811.8947417682;451435.20588761574;448463.2885916542;474277.9221395622;523017.07850121765;481235.580333758;448595.2791463542;452490.7919998196;466667.6927107696;451152.0166174168;265069.3275344144;486728.77545791125;450844.4425072212;451435.20588761574;314944.0575458753;321652.42942325486;471066.5657476867;204198.30038961736;276902.83705605025;274.8589433600153;4827075.97010917;2130129.577977534;281817.0224260232;1838038.0517191454;0;225;213;5;54;56;52;18;154;160;1814747320745.099;699583744135.047;1379280733355.351;78083.37456191778;3424.8094054285566;-0.0;5701.390715164472;6426069.627631397;1237293.053457169;0.0;1133753.1815393993;2.003698774470551;0.21661715523517874
8450;2019-08-28 13:51:45.088;867;810;288;287;232;41;168;42;0;48;672;277;1;36;263;148;254;744;307;148;168;15;774;364;369;133;367;276;768;-2.0;-2.0;1566.0;72.0;192.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45030.1328125;15026.6767578125;26532.46484375;1261.63354492188;763.0;349744;749.0;1193.0;Calculated values ==>;1566993105.088;359.86;354.16;301.96000000000004;301.86;296.36;277.26000000000005;274.8017692304317;289.96000000000004;277.36;273.16;277.96000000000004;340.36;300.86;273.26000000000005;276.76000000000005;299.46000000000004;287.96000000000004;298.56;347.56000000000006;287.96000000000004;289.96000000000004;348.06000000000006;349.46000000000004;274.66;241.05796691057077;264.60387354146746;274.8017692304317;303.86;7740000.000000001;3640000.0;3690000.0;1330000.0;3670000.0000000005;2760000.0;7680000.0;0.0;0.0;0.261;0.012;0.032;0.032;2.979611007702814;15026.6767578125;26532.46484375;1261.63354492188;45030.1328125;503845.98224518256;496263.55282901356;281282.39995668875;280757.21105457336;258179.32990705554;429879.7862731237;453649.88209841517;447011.39388903015;474374.9679557028;522658.93611099717;480506.2591630749;447146.48356316297;451778.747100868;466940.66681914206;451623.09577240044;265852.1110998899;486448.7549320099;450728.3279684934;453649.88209841517;314105.63291466556;319975.17213553557;471164.1450065859;203921.0947126712;281282.39995668875;274.74738617616214;4827832.046389566;2130381.302646449;281837.7656494596;1838484.7782909656;0;225;213;5;54;56;52;18;154;160;1814968913589.937;699663505564.9886;1379444154330.2314;63446.568085029685;3206.916603526977;-0.0;5515.759428535245;6427248.473768101;1237348.291129418;0.0;1133846.6126103404;1.6853792083447852;0.18432950485421057
8451;2019-08-28 13:52:45.128;850;799;291;290;235;39;180;41;-8;48;682;278;-7;34;263;149;254;734;309;147;180;15;767;361;366;133;364;278;762;229.0;-1.0;1251.0;0.0;195.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44910.7578125;14923.1572265625;26277.345703125;1281.04797363281;758.0;349745;745.0;1193.0;Calculated values ==>;1566993165.128;358.16;353.06000000000006;302.26000000000005;302.16;296.66;277.06;274.4858918419099;291.16;277.26000000000005;272.36;277.96000000000004;341.36;300.96000000000004;272.46000000000004;276.56;299.46000000000004;288.06;298.56;346.56000000000006;287.86;291.16;347.66;348.96000000000004;274.66;241.05796691057077;264.86050150153983;274.4858918419099;304.06;7670000.0;3610000.0;3660000.0;1330000.0;3640000.0;2780000.0;7620000.0;0.03816666666666667;0.0;0.2085;0.0;0.0325;0.07066666666666667;2.980533429395173;14923.1572265625;26277.345703125;1281.04797363281;44910.7578125;502075.03794346174;495237.8066400598;283645.8650084372;283075.07338929875;259478.29792956333;430081.6785162784;455867.4181760276;445534.65322817134;474374.9679557028;523532.89730307175;480376.9418863567;445672.0162175851;451163.3835679241;467365.9715764312;452298.44156383985;266236.9418592263;485548.28862865095;451119.8406210487;455867.4181760276;312428.86344474956;317878.7554427003;471164.1450065859;203280.56203811016;240241.01977210492;274.4858918419099;4828582.053482579;2130631.0509841265;281858.9687881092;1838925.1534330794;0;225;213;5;54;56;52;18;154;160;1815189560589.7969;699743358764.9379;1379610465130.1257;50509.97801312775;0.0;-0.0;15237.59882054387;6428198.744743572;1237375.0332506336;0.0;1134019.6725587407;1.5476736473981432;0.14043438330295052
8452;2019-08-28 13:53:45.099;838;791;287;287;229;36;187;39;-4;48;691;279;-12;27;263;145;254;729;309;146;186;16;765;357;363;133;360;278;760;87.0;-1.0;1188.0;37.0;213.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44811.1015625;14880.533203125;26321.4375;1275.19030761719;754.0;349746;741.0;1194.0;Calculated values ==>;1566993225.099;356.96000000000004;352.26;301.86;301.86;296.06;276.76000000000005;274.0616903277293;291.86;277.06;272.76000000000005;277.96000000000004;342.26;301.06;271.96000000000004;275.86;299.46000000000004;287.66;298.56;346.06000000000006;287.76000000000005;291.76000000000005;347.26;348.56000000000006;274.76000000000005;241.05796691057077;264.86050150153983;274.0616903277293;304.06;7650000.0;3570000.0000000005;3629999.9999999995;1330000.0;3600000.0;2780000.0;7600000.0;0.0145;0.0;0.198;0.006166666666666667;0.0355;0.049999999999999996;2.9837674737563735;14880.533203125;26321.4375;1275.19030761719;44811.1015625;500557.67767241405;494265.25192607095;281647.2245658453;281647.2245658453;257474.51075395243;430346.717906069;457339.7037190121;446083.04066286667;474374.9679557028;524464.124504003;480489.1229592045;444983.3935152003;450243.8090671939;467929.4390683793;452424.34740285604;266349.36891104287;484993.18727695034;451509.02963491797;457200.82393779146;310752.19949742197;316201.74473053816;471261.7068757205;202146.6851631066;258592.06813905106;274.0275374587185;4829329.374263779;2130879.295028217;281880.260477811;1839363.264769908;0;225;213;5;54;56;52;18;154;160;1815408154884.637;699823120194.8795;1379777184510.0037;48299.3983889525;1659.5426338944526;-0.0;9930.43778993702;6429021.7582307765;1237388.8560883037;0.0;1134229.3048257495;1.4099195282292605;0.14073983038631638
8453;2019-08-28 13:54:45.149;831;787;282;281;221;35;186;36;-4;47;698;279;-5;21;262;139;254;730;300;146;186;16;778;356;361;132;359;277;773;-2.0;-1.0;1702.0;101.0;225.0;100;92;100;1;0;0;1;0;1;0;1;0;0;0;0;45236.125;15093.1123046875;26827.87109375;1224.99072265625;751.0;349747;738.0;1194.0;Calculated values ==>;1566993285.149;356.26;351.86;301.36;301.26000000000005;295.26000000000005;276.66;273.955091788801;291.76000000000005;276.76000000000005;272.76000000000005;277.86;342.96000000000004;301.06;272.66;275.26000000000005;299.36;287.06;298.56;346.16;287.76000000000005;291.76000000000005;346.96000000000004;348.26;274.76000000000005;240.83765695389522;264.73235714968143;273.955091788801;303.16;7780000.0;3560000.0;3610000.0;1320000.0;3590000.0;2770000.0;7730000.0;0.0;0.0;0.2836666666666667;0.016833333333333332;0.0375;0.0375;2.9843175686373056;15093.1123046875;26827.87109375;1224.99072265625;45236.125;498364.23293707223;492411.1719384784;277771.3237405716;277295.12285594334;254300.18602441563;430412.23801567365;457525.94569334446;446276.54165920126;474406.3234124935;525267.0051089822;480609.6704853592;446140.1655926128;449632.96503105626;467941.15048222104;451736.55110070325;265637.99260779045;483761.6612847241;451863.9960680124;457525.94569334446;309494.7701623936;314944.0575458753;471394.71633190295;201803.55536486313;277771.3237405716;273.88936062638845;4830080.393145832;2131129.2835575663;281901.11268208164;1839806.5447669248;0;225;213;5;54;56;52;18;154;160;1815625535884.4644;699902686444.8163;1379943823259.8713;69348.83711216059;4538.117876278503;-0.0;6740.798323228982;6430002.9771941425;1237440.54629849;0.0;1134368.3475657217;1.868720198213111;0.20046482846628003
8454;2019-08-28 13:55:45.130;832;787;284;283;215;36;177;36;-7;46;702;279;-7;17;263;134;254;735;304;150;177;17;794;358;363;136;361;276;789;81.0;0.0;1210.0;262.0;235.0;100;98;100;1;0;0;1;0;1;0;1;0;0;0;0;46075.515625;15307.3505859375;27411.81640625;1244.70861816406;751.0;349748;737.0;1193.0;Calculated values ==>;1566993345.13;356.36;351.86;301.56;301.46000000000004;294.66;276.76000000000005;274.1680685717883;290.86;276.76000000000005;272.46000000000004;277.76000000000005;343.36;301.06;272.46000000000004;274.86;299.46000000000004;286.56;298.56;346.66;288.16;290.86;346.86;348.26;274.86;241.71165711629368;264.60387354146746;274.1680685717883;303.56;7940000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2760000.0;7890000.000000001;0.013500000000000002;0.0;0.20166666666666666;0.043666666666666666;0.03916666666666667;0.05266666666666667;2.9818181401878614;15307.3505859375;27411.81640625;1244.70861816406;46075.515625;497023.9900749477;490833.8613157375;277320.77592068765;276864.40706952993;251843.14096668927;430280.9020939914;455943.89776123053;446061.08916132426;473794.00437491824;525758.932484349;480730.05372712953;446061.08916132426;449286.3797412064;467788.9545893743;450652.27371114545;264820.01148627483;482828.1033837089;452091.1990755426;455943.89776123053;309075.640036128;314944.0575458753;470959.3386274875;202018.19854758462;258018.5329864429;273.98206003132253;4830841.082525446;2131382.540525659;281921.68699272315;1840258.3990316433;0;225;213;5;54;56;52;18;154;160;1815842667105.134;699983060985.0642;1380109670725.3828;49215.316273770826;11743.763116822423;-0.0;10424.069211472148;6430990.698931112;1237576.1856744427;0.0;1134511.3428327737;1.6236773398853352;0.1838677213548779
8455;2019-08-28 13:56:45.120;838;790;291;290;219;37;158;36;-4;46;700;279;-6;16;263;134;254;741;306;148;158;17;806;357;363;141;360;274;801;193.0;-1.0;1271.0;125.0;219.0;100;99;100;1;0;0;1;0;1;0;1;0;0;0;0;46738.29296875;15506.806640625;27762.080078125;1225.00158691406;752.0;349749;738.0;1194.0;Calculated values ==>;1566993405.12;356.96000000000004;352.16;302.26000000000005;302.16;295.06;276.86;274.0616903277293;288.96000000000004;276.76000000000005;272.76000000000005;277.76000000000005;343.16;301.06;272.56;274.76000000000005;299.46000000000004;286.56;298.56;347.26;287.96000000000004;288.96000000000004;346.96000000000004;348.36;274.86;242.77792619122317;264.3458800820626;274.0616903277293;303.76000000000005;8059999.999999999;3570000.0000000005;3629999.9999999995;1410000.0;3600000.0;2740000.0;8009999.999999999;0.03216666666666666;0.0;0.21183333333333335;0.020833333333333332;0.0365;0.06866666666666665;2.984134363391637;15506.806640625;27762.080078125;1225.00158691406;46738.29296875;496785.8520519217;490096.35378250654;279540.0851221363;279073.16069936514;252721.32103677405;430346.717906069;453246.3397903811;446853.07263344055;473145.1120115388;525710.2268766833;480970.329846011;446582.8352741496;449520.70387210255;467929.4390683793;450832.4929032535;264243.1106839126;482488.0604199715;451800.50639632315;453246.3397903811;309494.7701623936;315363.2798926983;470288.2636984603;202009.74658544737;243221.26148723107;273.97423034806644;4831614.402019376;2131639.2823707936;281942.26448086725;1840718.1048701806;0;225;213;5;54;56;52;18;154;160;1816060430804.3032;700066147134.7472;1380274643224.7534;51865.97790116656;5589.13577318777;-0.0;14421.722043482965;6431832.902655337;1237720.6024245045;0.0;1134718.3565843983;1.6154316571313772;0.161938893749286
8456;2019-08-28 13:57:45.121;846;795;292;291;222;35;162;36;9;46;691;279;5;19;263;135;254;745;305;144;162;18;802;356;361;144;359;273;797;-1.0;-1.0;848.0;181.0;216.0;100;99;100;1;0;0;1;0;1;0;1;0;0;0;0;46727.61328125;15448.7509765625;27689.11328125;1207.27136230469;755.0;349750;740.0;1193.0;Calculated values ==>;1566993465.121;357.76;352.66;302.36;302.26000000000005;295.36;276.66;273.955091788801;289.36;276.76000000000005;274.06;277.76000000000005;342.26;301.06;273.66;275.06;299.46000000000004;286.66;298.56;347.66;287.56;289.36;347.16;348.66;274.96000000000004;243.40439225979637;264.2163659402789;273.955091788801;303.66;8020000.0;3560000.0;3610000.0;1440000.0;3590000.0;2730000.0;7970000.0;0.0;0.0;0.14133333333333334;0.030166666666666668;0.036000000000000004;0.036000000000000004;2.98108497569177;15448.7509765625;27689.11328125;1207.27136230469;46727.61328125;498326.2750525682;491248.5131658874;280377.37428958464;279897.86455164925;253801.1432595032;430412.23801567365;454161.71719194663;448779.38435852726;472753.25497100636;524861.4678849053;481090.2239577681;448248.1785080003;450097.130569109;468069.67075530556;451157.4465316285;264432.17300028773;483548.6826699122;451573.39854722936;454161.71719194663;310333.04987691523;316620.98725437425;469982.10152365523;201484.8158829446;280377.37428958464;273.76497730435733;4832393.297554989;2131897.2496510334;281962.5337599825;1841180.205851008;0;225;213;5;54;56;52;18;154;160;1816277634424.9038;700151648559.9836;1380438745960.2073;34950.96567788235;8099.668116828104;-0.0;6256.2363444850325;6432556.389245072;1237834.6776917928;0.0;1134890.6757767133;1.1118890369753973;0.1283499771646194
8457;2019-08-28 13:58:45.131;852;798;288;287;220;34;172;35;19;45;679;279;16;26;264;136;254;748;300;144;172;18;803;355;361;150;359;272;799;166.0;-1.0;1086.0;286.0;225.0;100;99;100;1;0;0;1;0;1;0;1;0;0;0;0;46681.80859375;15430.71484375;27731.08984375;1166.37646484375;757.0;349751;742.0;1192.0;Calculated values ==>;1566993525.131;358.36;352.96000000000004;301.96000000000004;301.86;295.16;276.56;273.8482719121499;290.36;276.66;275.06;277.66;341.06000000000006;301.06;274.76000000000005;275.76000000000005;299.56;286.76000000000005;298.56;347.96000000000004;287.56;290.36;347.36;348.86;274.96000000000004;244.62907804385475;264.08650396036035;273.8482719121499;303.16;8030000.0;3550000.0;3610000.0;1500000.0;3590000.0;2720000.0;7990000.000000001;0.027666666666666666;0.0;0.181;0.04766666666666666;0.0375;0.06516666666666666;2.9782189314544385;15430.71484375;27731.08984375;1166.37646484375;46681.80859375;499107.37561655487;491503.9166174471;278319.67052410904;277862.72152899945;253100.59596500345;430477.46260093397;455574.8276367245;450278.0208257825;471864.10887394473;523703.78063389345;481209.9562544987;449885.356725528;451189.46503877896;468198.0947123171;451480.83890531765;264384.61176101834;483808.74899638636;451573.39854722936;455574.8276367245;311171.3556482807;317459.4925940039;469165.821972729;201207.98609655362;245581.71754463538;273.6522996551854;4833171.839139132;2132154.6214209753;281982.317455272;1841642.1178494806;0;225;213;5;54;56;52;18;154;160;1816494270524.8694;700239863259.9696;1380602273210.1814;45081.67628599043;12772.656843431025;-0.0;13684.551007667807;6433223.439084446;1238008.6427224409;0.0;1135056.8767001594;1.6138465932367;0.1755418998731421
8458;2019-08-28 13:59:45.111;856;801;285;284;216;35;174;34;34;43;654;279;33;45;264;134;254;751;304;147;174;17;808;356;362;143;360;272;803;255.0;-1.0;977.0;257.0;231.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47556.453125;15504.150390625;27916.873046875;2047.05322265625;759.0;349752;743.0;1193.0;Calculated values ==>;1566993585.111;358.76;353.26;301.66;301.56;294.76000000000005;276.66;273.955091788801;290.56;276.56;276.56;277.46000000000004;338.56000000000006;301.06;276.46000000000004;277.66;299.56;286.56;298.56;348.26;287.86;290.56;347.46000000000004;349.06000000000006;274.86;243.1966462407574;264.08650396036035;273.955091788801;303.56;8080000.0;3560000.0;3620000.0000000005;1430000.0;3600000.0;2720000.0;8030000.0;0.042499999999999996;0.0;0.16283333333333333;0.04283333333333333;0.0385;0.08099999999999999;2.9803492625562633;15504.150390625;27916.873046875;2047.05322265625;47556.453125;499233.5119654483;491563.97821060626;276649.2252414988;276210.51776569604;251721.1910017565;430412.23801567365;455688.9596420027;452223.2298793964;472588.3698738022;521122.5012363719;481209.9562544987;452094.4563871022;453631.6187368087;468058.0973201897;451012.18253807427;264149.7454564733;483857.6820396615;451832.1870000479;455688.9596420027;311590.51834565785;318298.0250993184;470018.21299050737;201528.65215045094;237234.10973076383;273.7820987800034;4833956.896214088;2132412.326034496;282009.08710981614;1842105.6962960418;0;225;213;5;54;56;52;18;154;161;1816711098224.9382;700327733959.9976;1380765418810.2334;40821.43374019662;11500.302855982414;-0.0;17694.842842810347;6433939.059715142;1238210.8499617788;0.0;1135318.2844840137;1.5399063382935005;0.1584720424621629
8459;2019-08-28 14:00:45.122;860;803;285;283;226;41;167;36;52;42;623;280;48;65;263;136;254;753;312;150;167;16;776;365;370;142;368;270;768;-2.0;-1.0;1289.0;407.0;179.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;45545.5078125;14970.181640625;26532.861328125;2030.82116699219;760.0;349753;745.0;1194.0;Calculated values ==>;1566993645.122;359.16;353.46000000000004;301.66;301.46000000000004;295.76000000000005;277.26000000000005;274.9066339382667;289.86;276.76000000000005;278.36;277.36;335.46000000000004;301.16;277.96000000000004;279.66;299.46000000000004;286.76000000000005;298.56;348.46000000000004;288.16;289.86;347.66;349.16;274.76000000000005;242.98782864720522;263.82572766246335;274.9066339382667;304.36;7759999.999999999;3650000.0;3700000.0;1420000.0;3679999.9999999995;2700000.0;7680000.0;0.0;0.0;0.21483333333333335;0.06783333333333334;0.029833333333333333;0.029833333333333333;2.982662979556787;14970.181640625;26532.861328125;2030.82116699219;45545.5078125;502683.23560466955;495246.06925655436;279727.9847879871;278724.9273330752;256140.00490882844;429811.8947417682;453332.9919044801;454857.56176989106;472620.9849758201;518081.0969985374;481559.87828269094;454352.9789406998;456485.49683021253;466798.37643660326;449673.7556871527;265744.54196055164;487818.4591344932;450844.4425072212;453332.9919044801;312428.86344474956;318717.3015803363;470054.39208017604;203706.3257163233;279727.9847879871;274.6692564126396;4834732.8881266145;2132666.3253590832;282043.075626436;1842559.527268974;0;225;213;5;54;56;52;18;154;161;1816930738484.638;700413249634.8807;1380928048620.0112;53955.65721217481;18067.27716834801;-0.0;5179.2160456420415;6434729.013603665;1238457.2916343366;0.0;1135508.9365876357;1.7733815262858854;0.231612392438938
8460;2019-08-28 14:01:45.143;853;799;293;293;224;36;169;37;60;42;622;282;56;77;260;140;254;737;314;143;168;16;797;356;362;140;360;274;793;-2.0;-1.0;567.0;0.0;208.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47113.4140625;15372.4462890625;27508.98828125;2067.326171875;759.0;349754;744.0;1193.0;Calculated values ==>;1566993705.143;358.46000000000004;353.06000000000006;302.46000000000004;302.46000000000004;295.56;276.76000000000005;273.955091788801;290.06;276.86;279.16;277.36;335.36;301.36;278.76000000000005;280.86;299.16;287.16;298.56;346.86;287.46000000000004;289.96000000000004;347.56000000000006;349.06000000000006;274.76000000000005;242.56692532238324;264.3458800820626;273.955091788801;304.56;7970000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;2740000.0;7930000.0;0.0;0.0;0.0945;0.0;0.034666666666666665;0.034666666666666665;2.9803492625562633;15372.4462890625;27508.98828125;2067.326171875;47113.4140625;499797.73346315784;492241.19954900123;281248.6705321528;281248.6705321528;254577.72658267297;430412.23801567365;454984.3640256855;455195.55455716455;472882.7909566239;517641.21724619507;481304.8163123667;454689.4023167429;457327.39181888243;467542.87897321215;451880.8460665091;264673.01393009;482713.84413176303;451249.3221069942;454842.94378697337;312009.6876057385;318298.0250993184;470324.29699050833;201972.2588119733;281248.6705321528;273.955091788801;4835505.316062917;2132919.2690907763;282077.2388071375;1843010.0336370931;0;225;213;5;54;56;52;18;154;161;1817150415344.3027;700497879244.7517;1381091305739.7622;23929.601447920573;0.0;-0.0;6017.934806167113;6435378.28459018;1238607.9049734015;0.0;1135602.2788362817;0.6662594420757826;0.06363999333114388
8461;2019-08-28 14:02:45.123;855;801;293;292;224;34;178;35;64;41;633;284;61;85;260;138;254;743;312;142;178;15;797;355;360;138;358;276;792;-3.0;-1.0;1250.0;145.0;212.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47291.33203125;15355.041015625;27509.8203125;2098.69165039062;760.0;349755;745.0;1193.0;Calculated values ==>;1566993765.123;358.66;353.26;302.46000000000004;302.36;295.56;276.56;273.8482719121499;290.96000000000004;276.66;279.56;277.26000000000005;336.46000000000004;301.56;279.26000000000005;281.66;299.16;286.96000000000004;298.56;347.46000000000004;287.36;290.96000000000004;347.66;349.16;274.66;242.14157278889297;264.60387354146746;273.8482719121499;304.36;7970000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;2760000.0;7920000.0;0.0;0.0;0.20833333333333334;0.024166666666666666;0.035333333333333335;0.035333333333333335;2.9801649368603402;15355.041015625;27509.8203125;2098.69165039062;47291.33203125;500086.26466824545;492637.50927352096;281347.4166083187;280851.64495346847;254612.08987272743;430477.46260093397;456579.465419306;455366.90589584416;473045.8727645816;518615.9706562949;481288.83060428087;454986.8862788728;457999.9434910028;467824.50383385463;451769.55997270613;264673.01393009;483766.0578420083;451460.40364669124;456579.465419306;312428.86344474956;318717.3015803363;470494.9286190506;201444.59625967714;281347.4166083187;273.74479013833064;4836291.760045209;2133175.246130932;282111.94405006233;1843468.3708788296;0;225;213;5;54;56;52;18;154;161;1817366943144.3716;700581251444.7782;1381256250739.8147;52900.481174201464;6502.049698684858;-0.0;6191.5323913215525;6436018.321862005;1238662.0706596586;0.0;1135703.9904811066;1.4588274039542621;0.1674640174213609
8462;2019-08-28 14:03:45.123;859;803;287;287;221;34;179;34;67;41;648;285;65;90;261;137;254;748;315;145;179;16;793;355;360;137;358;278;788;-3.0;-1.0;1349.0;166.0;223.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;46982.296875;15276.6123046875;27377.435546875;2125.55737304688;761.0;349756;746.0;1194.0;Calculated values ==>;1566993825.123;359.06000000000006;353.46000000000004;301.86;301.86;295.26000000000005;276.56;273.8482719121499;291.06;276.56;279.86;277.26000000000005;337.96000000000004;301.66;279.66;282.16;299.26000000000005;286.86;298.56;347.96000000000004;287.66;291.06;347.76;349.26;274.76000000000005;241.92719264551067;264.86050150153983;273.8482719121499;304.66;7930000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2780000.0;7880000.0;0.0;0.0;0.22483333333333333;0.027666666666666666;0.03716666666666667;0.03716666666666667;2.9824783404722024;15276.6123046875;27377.435546875;2125.55737304688;46982.296875;501021.8189186212;493323.2072953043;278806.2777183248;278806.2777183248;253781.98060244002;430477.46260093397;456718.5572118646;455413.0699727434;473176.1828425327;520007.8517730291;481161.3431555607;455159.23490108957;458301.15856814757;467952.98239612073;451625.2951279445;264869.43743568467;484970.5340817892;451895.93310863426;456718.5572118646;312848.0458788934;319136.5849023705;470727.4148199725;201441.4343041714;278806.2777183248;273.7435550529843;4837077.373619428;2133430.509908601;282147.14612525766;1843925.7646776577;0;225;213;5;54;56;52;18;154;161;1817582943144.3716;700663751444.7782;1381422450739.8147;57101.28941948394;7450.245460937164;-0.0;6612.406387843231;6436935.003283619;1238778.339785989;0.0;1135810.689970933;1.5892043020771205;0.18526792052840524
8463;2019-08-28 14:04:45.144;861;805;283;282;214;35;175;34;68;40;662;285;66;94;261;134;254;752;319;149;175;16;803;356;362;136;360;279;798;-3.0;-1.0;1295.0;303.0;236.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;47337.18359375;15460.4599609375;27798.173828125;2124.4873046875;762.0;349757;747.0;1194.0;Calculated values ==>;1566993885.144;359.26;353.66;301.46000000000004;301.36;294.56;276.66;273.955091788801;290.66;276.56;279.96000000000004;277.16;339.36;301.66;279.76000000000005;282.56;299.26000000000005;286.56;298.56;348.36;288.06;290.66;347.86;349.36;274.76000000000005;241.71165711629368;264.9883086891361;273.955091788801;305.06;8030000.0;3560000.0;3620000.0000000005;1360000.0;3600000.0;2790000.0;7980000.0;0.0;0.0;0.21583333333333332;0.050499999999999996;0.03933333333333333;0.03933333333333333;2.982293542612041;15460.4599609375;27798.173828125;2124.4873046875;47337.18359375;500410.12176843145;492652.3198928022;276152.58369544847;275714.1939999957;251252.29364671197;430412.23801567365;455829.3850296311;455373.0634216505;473208.68934220774;521379.17022469174;481041.54035133624;455118.81585650734;458638.94906055555;467671.8303827659;451012.18253807427;264384.61176101834;484542.66186263354;452122.4443351143;455829.3850296311;313267.23492439475;319555.8750819185;470861.32822474994;201527.1709405154;276152.58369544847;273.781520330284;4837863.64439041;2133686.7418279024;282182.5755602891;1844385.7223524356;0;225;213;5;54;56;52;18;154;161;1817799618954.9019;700745680109.9786;1381589609225.2236;54788.40512717832;13601.374942853843;-0.0;7067.2875191445155;6437867.743752066;1238953.8313570095;0.0;1135924.7273195442;1.6626680970949872;0.20844086177225474
8464;2019-08-28 14:05:45.114;863;807;286;285;213;37;158;35;68;40;674;285;67;96;261;133;254;757;321;150;159;17;836;353;358;136;356;283;832;403.0;-1.0;603.0;173.0;232.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;49184.23828125;16049.9404296875;29042.771484375;2156.46752929688;764.0;349758;748.0;1193.0;Calculated values ==>;1566993945.114;359.46000000000004;353.86;301.76000000000005;301.66;294.46000000000004;276.86;273.6339639331285;288.96000000000004;276.66;279.96000000000004;277.16;340.56000000000006;301.66;279.86;282.76000000000005;299.26000000000005;286.46000000000004;298.56;348.86;288.16;289.06;347.96000000000004;349.56000000000006;274.86;241.71165711629368;265.49620691782997;273.6339639331285;305.26000000000005;8359999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2830000.0;8320000.0;0.06716666666666667;0.0;0.1005;0.028833333333333332;0.03866666666666666;0.10583333333333333;2.979426047649352;16049.9404296875;29042.771484375;2156.46752929688;49184.23828125;497709.57388557884;489626.6108263127;275013.10846880544;274606.47616852017;249966.92898452663;430607.02586249536;454106.1615174019;454701.6832150879;473208.68934220774;522300.2576466604;480560.70447531063;454573.3195052766;458249.97868902003;468233.12332088803;451403.91591471323;262917.1019577501;481729.482217623;452966.72595957475;454247.80245584727;313686.43059754226;320394.4760798638;470959.3386274875;200853.8001187469;227948.22458679977;273.5047778284664;4838667.587400494;2133949.1972046145;282218.2323466108;1844859.1600596602;0;225;213;5;54;56;52;18;154;161;1818015510955.005;700827239310.0176;1381758124925.304;25511.712251182274;7788.043027002021;-0.0;23950.038657807527;6438536.576813382;1239131.9873842683;0.0;1136183.0757989497;1.211656892467748;0.10933754944757822
8465;2019-08-28 14:06:45.125;874;817;290;290;214;37;149;35;41;40;682;285;45;80;260;129;255;765;323;143;150;17;863;360;365;135;363;256;855;-3.0;0.0;1734.0;327.0;201.0;100;0;0;1;0;1;1;0;1;0;1;0;1;0;0;61785.36328125;27777.583984375;29992.6328125;1935.9990234375;772.0;349759;753.0;1195.0;Calculated values ==>;1566994005.125;360.56000000000006;354.86;302.16;302.16;294.56;276.86;274.38016830617;288.06;276.66;277.26000000000005;277.16;341.36;301.66;277.66;281.16;299.16;286.06;298.66;349.66;287.46000000000004;288.16;348.46000000000004;350.36;274.86;241.49495122638035;261.9595390733887;274.38016830617;305.46000000000004;8630000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;2560000.0;8550000.0;0.0;0.0;0.289;0.0545;0.033499999999999995;0.033499999999999995;2.982933032963416;27777.583984375;29992.6328125;1935.9990234375;61785.36328125;496886.8660620396;488909.3024852678;275154.9687674063;275154.9687674063;249649.81223944487;430148.3826014536;451591.4542851326;455825.4528837134;473338.7274854557;525285.5144539683;483757.24621064716;456315.5696674215;460542.49111320026;467118.51372002246;449552.1487710988;262173.2795680691;480570.2025382928;450710.7449111921;451737.5325503327;315782.5089487807;323749.15769815433;471092.8683005434;202663.13016356883;275154.9687674063;274.24200441476603;4839592.503615809;2134314.4935329505;282252.3424868831;1845351.2119544405;0;225;214;5;54;56;52;18;154;161;1818232450719.7085;700908554214.9065;1381919854570.083;73163.91126612178;14629.420728465115;-0.0;5915.515886728034;6439359.024429327;1239318.8338308781;0.0;1136432.0010477444;1.569499031111506;0.2000232945321186
8466;2019-08-28 14:07:45.145;900;834;283;282;229;41;156;37;13;40;679;286;16;62;258;142;255;772;337;144;156;18;819;362;368;136;366;259;813;-1.0;-1.0;1707.0;266.0;189.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;47581.7734375;15492.8251953125;28266.072265625;1965.35583496094;782.0;349760;762.0;1192.0;Calculated values ==>;1566994065.145;363.16;356.56000000000006;301.46000000000004;301.36;296.06;277.26000000000005;274.5913991737795;288.76000000000005;276.86;274.46000000000004;277.16;341.06000000000006;301.76000000000005;274.76000000000005;279.36;298.96000000000004;287.36;298.66;350.36;287.56;288.76000000000005;349.36;351.36;274.96000000000004;241.71165711629368;262.3656120759269;274.5913991737795;306.86;8190000.000000001;3620000.0000000005;3679999.9999999995;1360000.0;3660000.0;2590000.0;8130000.0;0.0;0.0;0.28450000000000003;0.044333333333333336;0.0315;0.0315;2.973575184596152;15492.8251953125;28266.072265625;1965.35583496094;47581.7734375;504593.39180554554;495540.7095697816;275056.3390071277;274637.41923827387;255503.52576005418;430014.67791919125;452083.05306988035;451823.4077560279;473208.68934220774;524741.0541848252;483516.77999320027;452202.99536136934;457901.90838035865;466430.68673233996;451103.10828574025;264001.5153813338;486109.38011695206;450315.9991963122;452083.05306988035;319555.8750819185;327943.14443680964;471057.33072014985;203251.34308527492;275056.3390071277;274.47927008087817;4840504.200219111;2134675.200471581;282284.86461445625;1845836.8629930068;0;225;214;5;54;56;52;18;154;161;1818452424019.6387;700989881314.8806;1382074406070.034;70718.75239882922;11872.732118479456;-0.0;5576.341492976709;6440558.44630022;1239539.7587216238;0.0;1136527.7984477042;1.9282507565453064;0.25161417023007476
8467;2019-08-28 14:08:45.126;901;832;289;288;227;39;174;38;9;41;673;289;11;73;257;146;255;752;335;145;174;18;806;360;365;137;363;268;801;-1.0;-2.0;1193.0;163.0;184.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;47134.6875;15479.443359375;27878.0;2034.62268066406;781.0;349761;764.0;1192.0;Calculated values ==>;1566994125.126;363.26;356.36;302.06;301.96000000000004;295.86;277.06;274.38016830617;290.56;276.96000000000004;274.06;277.26000000000005;340.46000000000004;302.06;274.26000000000005;280.46000000000004;298.86;287.76000000000005;298.66;348.36;287.66;290.56;349.56000000000006;351.26;274.96000000000004;241.92719264551067;263.56353331371673;274.38016830617;306.66;8059999.999999999;3600000.0;3650000.0;1370000.0;3629999.9999999995;2680000.0;8009999.999999999;0.0;0.0;0.19883333333333333;0.027166666666666665;0.03066666666666667;0.03066666666666667;2.9737628211317406;15479.443359375;27878.0;2034.62268066406;47134.6875;505852.761160792;496370.3454576;278610.8174869542;278152.90092319873;255270.98764082437;430148.3826014536;455186.9321635893;449697.6756173371;473176.1828425327;523406.41725389956;482792.07980329014;449958.4518588997;457801.30300618423;466728.8912336129;452040.7222059545;264602.80528901;484226.47153008665;451005.13174328953;455186.9321635893;320394.4760798638;327523.71359711495;470923.7305949869;202748.70070007522;278610.8174869542;274.2752130895715;4841293.254113338;2134933.2209769315;282318.1872132246;1846304.582103502;0;225;214;5;54;56;52;18;154;161;1818672254384.4429;701071755379.8077;1382232456004.8933;49101.68784604891;7285.421645478434;-0.0;5415.000850083476;6441556.63377521;1239699.359446609;0.0;1136619.363962217;1.3615178980198195;0.17117476161156425
8468;2019-08-28 14:09:45.087;890;826;295;295;235;37;182;38;0;42;671;291;2;73;258;149;255;745;343;146;182;18;792;358;363;138;361;272;787;-3.0;0.0;1120.0;108.0;176.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46800.4296875;15294.830078125;27218.169921875;2062.91528320312;778.0;349762;762.0;1194.0;Calculated values ==>;1566994185.087;362.16;355.76;302.66;302.66;296.66;276.86;274.1680685717883;291.36;276.96000000000004;273.16;277.36;340.26;302.26000000000005;273.36;280.46000000000004;298.96000000000004;288.06;298.66;347.66;287.76000000000005;291.36;349.36;350.96000000000004;274.96000000000004;242.14157278889297;264.08650396036035;274.1680685717883;307.46000000000004;7920000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2720000.0;7870000.0;0.0;0.0;0.18666666666666665;0.018000000000000002;0.029333333333333333;0.029333333333333333;2.979315269553839;15294.830078125;27218.169921875;2062.91528320312;46800.4296875;505507.7405088438;496802.0025310067;282890.0660140644;282890.0660140644;258437.01756865348;430280.9020939914;456643.7635023736;447769.2580566222;473143.7464358393;522878.39902295906;482542.2583797718;448035.86079940846;457154.36480965785;467143.0033113598;452823.4905160512;265287.96325559187;484608.8364563795;451509.02963491797;456643.7635023736;319555.8750819185;326265.46416910045;470789.9032000179;202289.40737531873;282890.0660140644;274.08761924621143;4842075.537940901;2135189.5065614493;282352.3111679066;1846763.4184150011;0;225;214;5;54;56;52;18;154;161;1818890512424.3179;701154201754.7605;1382394350704.8005;45822.90546050997;4833.008924844586;-0.0;5096.775126323736;6442347.157877431;1239800.2807264717;0.0;1136706.9051565172;1.2507357203428364;0.15660782212936908
8469;2019-08-28 14:10:45.087;879;819;294;293;237;35;187;36;-7;42;672;291;-6;68;258;150;255;735;348;147;187;18;779;356;361;138;359;273;774;13.0;-1.0;1326.0;173.0;181.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46099.03515625;15082.9482421875;26834.0234375;2067.66748046875;774.0;349763;759.0;1194.0;Calculated values ==>;1566994245.087;361.06000000000006;355.06000000000006;302.56;302.46000000000004;296.86;276.66;273.955091788801;291.86;276.76000000000005;272.46000000000004;277.36;340.36;302.26000000000005;272.56;279.96000000000004;298.96000000000004;288.16;298.66;346.66;287.86;291.86;349.06000000000006;350.56000000000006;274.96000000000004;242.14157278889297;264.2163659402789;273.955091788801;307.96000000000004;7790000.000000001;3560000.0;3610000.0;1380000.0;3590000.0;2730000.0;7740000.000000001;0.0021666666666666666;0.0;0.221;0.028833333333333332;0.030166666666666668;0.03233333333333333;2.980063622353863;15082.9482421875;26834.0234375;2067.66748046875;46099.03515625;505090.98802886164;497002.6414581961;283847.87664560333;283294.0311666534;259660.89115041422;430412.23801567365;457664.15716357983;446639.662917571;473143.7464358393;522901.00977208064;482424.288222326;446774.5880372905;456367.22056082176;467426.0965774196;453313.5623644761;265963.5487769183;484431.7325760347;452009.00334685703;457664.15716357983;318298.0250993184;324587.8981780222;470789.9032000179;201702.93680152547;278343.3188210002;273.85012313322676;4842849.700147932;2135442.6547141187;282386.73269093724;1847213.8533596627;0;225;214;5;54;56;52;18;154;161;1819107712424.3179;701237001754.7605;1382557850704.8005;54131.016471646064;7758.6741978231985;-0.0;5798.040439743407;6443180.107226866;1239905.2114191605;0.0;1136797.6952862344;1.5388947687566346;0.20061937865403426
