;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8470;2019-08-28 14:11:45.097;869;813;291;290;233;32;191;34;-9;41;673;292;-9;62;258;148;255;729;349;146;191;18;780;354;359;137;357;272;775;-1.0;-1.0;1762.0;0.0;199.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46149.5390625;15130.5615234375;26945.8984375;2070.79321289062;771.0;349764;757.0;1195.0;Calculated values ==>;1566994305.097;360.06000000000006;354.46000000000004;302.26000000000005;302.16;296.46000000000004;276.36;273.7412296467126;292.26000000000005;276.56;272.26000000000005;277.26000000000005;340.46000000000004;302.36;272.26000000000005;279.36;298.96000000000004;287.96000000000004;298.66;346.06000000000006;287.76000000000005;292.26000000000005;348.86;350.26;274.96000000000004;241.92719264551067;264.08650396036035;273.7412296467126;308.06;7800000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;2720000.0;7750000.0;0.0;0.0;0.2936666666666667;0.0;0.033166666666666664;0.033166666666666664;2.9831195688545473;15130.5615234375;26945.8984375;2070.79321289062;46149.5390625;503599.0409697169;496037.0719930896;282099.89843377774;281573.11281722283;258237.01833657394;430542.39183029096;458535.8290576415;446561.74219573056;473176.1828425327;523084.79847165506;482653.03756397904;446561.74219573056;455780.5313339164;467708.15823788114;453374.9750990159;265910.121083315;483391.2778404269;452216.9490557991;458535.8290576415;317459.4925940039;323329.7980282076;470923.7305949869;201446.94854128102;282099.89843377774;273.7412296467126;4843618.5663893195;2135694.4759253333;282421.2256112385;1847662.0940695524;0;225;214;5;54;56;52;18;154;161;1819323748424.2834;701319515504.7474;1382721377954.7747;71982.04440319003;0.0;-0.0;5851.791699024814;6444231.224557686;1239969.8778134019;0.0;1136894.793401031;1.763050484607663;0.21233425600628933
8471;2019-08-28 14:12:45.108;865;811;292;291;230;33;192;33;-7;40;675;292;-8;57;259;144;255;737;354;151;192;18;785;354;360;136;358;272;780;219.0;0.0;1557.0;163.0;200.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46256.92578125;15181.6943359375;27017.193359375;2066.23681640625;769.0;349765;755.0;1193.0;Calculated values ==>;1566994365.108;359.66;354.26;302.36;302.26000000000005;296.16;276.46000000000004;273.7412296467126;292.36;276.46000000000004;272.46000000000004;277.16;340.66;302.36;272.36;278.86;299.06;287.56;298.66;346.86;288.26000000000005;292.36;348.66;350.06000000000006;274.96000000000004;241.71165711629368;264.08650396036035;273.7412296467126;308.56;7850000.0;3540000.0;3600000.0;1360000.0;3579999.9999999995;2720000.0;7800000.0;0.0365;0.0;0.2595;0.027166666666666665;0.03333333333333333;0.06983333333333333;2.978498874641294;15181.6943359375;27017.193359375;2066.23681640625;46256.92578125;502591.4859152421;495270.4905672377;282079.3379520042;281559.63151627104;257023.17755504703;430542.39183029096;458513.0163278268;446831.20476672635;473208.68934220774;523291.16170357814;482653.03756397904;446696.5553328496;455151.83698219666;467695.9284303967;452805.7779320095;265646.71431383805;484104.42907846224;452761.82112387515;458513.0163278268;316620.98725437425;322491.0997442508;471057.33072014985;201266.09683659024;239840.43627115537;273.6705718021403;4844388.761441568;2135947.124368544;282455.7071820351;1848111.8689459777;0;225;214;5;54;56;52;18;154;161;1819539487969.8457;701401430519.9609;1382884607875.2002;63724.14550787032;7329.328520503368;-0.0;15270.635173957553;6445362.3168054605;1240030.9667488171;0.0;1137070.8458958059;1.950160767750191;0.23532468040329674
8472;2019-08-28 14:13:45.119;863;810;294;293;232;34;189;33;10;39;676;292;5;55;259;145;255;744;357;154;189;18;781;354;359;136;357;270;776;-1.0;-2.0;1143.0;185.0;202.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46097.68359375;15097.009765625;26874.04296875;2058.48046875;768.0;349766;754.0;1194.0;Calculated values ==>;1566994425.119;359.46000000000004;354.16;302.56;302.46000000000004;296.36;276.56;273.7412296467126;292.06;276.46000000000004;274.16;277.06;340.76;302.36;273.66;278.66;299.06;287.66;298.66;347.56000000000006;288.56;292.06;348.56000000000006;349.96000000000004;274.96000000000004;241.71165711629368;263.82572766246335;273.7412296467126;308.86;7809999.999999999;3540000.0;3590000.0;1360000.0;3570000.0000000005;2700000.0;7759999.999999999;0.0;0.0;0.1905;0.030833333333333334;0.033666666666666664;0.033666666666666664;2.9811814271226673;15097.009765625;26874.04296875;2058.48046875;46097.68359375;502663.1803370281;495504.7420685103;283606.8746861796;283059.8622917532;257855.53726209252;430542.39183029096;458261.73571072373;449463.3138498114;473111.07959547755;523554.8335767613;482888.2285959513;448805.711281896;455234.8412542021;467836.5946055993;452948.3446998514;265856.94546045724;485611.8538639027;453365.2895126709;458261.73571072373;316201.74473053816;322071.7610967587;471057.33072014985;201160.84647657047;283606.8746861796;273.62941360504595;4845158.524282628;2136199.49316151;282490.0861276825;1848561.0449152647;0;225;214;5;54;56;52;18;154;161;1819755227514.5508;701483045479.8494;1383047237684.978;47301.6200346024;8321.80826417703;-0.0;5880.0469878263175;6446287.701139747;1240161.4167999702;0.0;1137247.1338937886;1.3968686654674898;0.1882145709531389
8473;2019-08-28 14:14:45.139;862;809;292;291;230;32;186;32;26;39;677;292;21;58;259;143;255;747;355;152;186;18;782;353;358;134;356;269;777;-1.0;-1.0;1625.0;119.0;209.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46235.4765625;15118.72265625;27029.0;2058.24829101562;768.0;349767;753.0;1194.0;Calculated values ==>;1566994485.139;359.36;354.06000000000006;302.36;302.26000000000005;296.16;276.36;273.6339639331285;291.76000000000005;276.36;275.76000000000005;277.06;340.86;302.36;275.26000000000005;278.96000000000004;299.06;287.46000000000004;298.66;347.86;288.36;291.76000000000005;348.46000000000004;349.96000000000004;274.96000000000004;241.2770596917726;263.6948088759802;273.6339639331285;308.66;7820000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;2690000.0;7770000.0;0.0;0.0;0.2708333333333333;0.01983333333333333;0.034833333333333334;0.034833333333333334;2.9811814271226673;15118.72265625;27029.0;2058.24829101562;46235.4765625;502432.6474374973;495263.39609365363;282408.8437530077;281880.57813631685;257138.92554086464;430607.02586249536;458010.7222754686;451721.12992085476;473371.24222306634;523737.97200429713;483005.59494940145;451076.2780398682;455777.18079776154;467977.0067639726;452837.51733663084;265804.01941070345;485969.11645535857;453252.6523967148;458010.7222754686;315782.5089487807;322071.7610967587;471323.8536851003;201044.15612113895;282408.8437530077;273.5793170273328;4845928.223764686;2136451.3748642025;282524.4036360273;1849010.3866705364;0;225;214;5;54;56;52;18;154;161;1819970399214.4824;701564072479.8236;1383208991584.9265;67891.6804040897;5360.547335018566;-0.0;6116.798768532387;6447247.965291155;1240275.4744364705;0.0;1137347.1409329646;1.7954367884447533;0.23182366133241253
8474;2019-08-28 14:15:45.119;859;806;288;286;237;37;185;34;47;39;677;292;41;65;258;146;255;738;352;157;185;17;762;358;363;134;361;269;756;-1.0;-1.0;1747.0;279.0;202.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;44827.625;14829.6533203125;26135.4296875;2066.74072265625;766.0;349768;752.0;1194.0;Calculated values ==>;1566994545.119;359.06000000000006;353.76;301.96000000000004;301.76000000000005;296.86;276.86;274.1680685717883;291.66;276.56;277.86;277.06;340.86;302.36;277.26000000000005;279.66;298.96000000000004;287.76000000000005;298.66;346.96000000000004;288.86;291.66;348.36;349.76;274.86;241.2770596917726;263.6948088759802;274.1680685717883;308.36;7620000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;2690000.0;7559999.999999999;0.0;0.0;0.29116666666666663;0.0465;0.033666666666666664;0.033666666666666664;2.981552765546946;14829.6533203125;26135.4296875;2066.74072265625;44827.625;503783.71719833463;496820.39316798875;282686.9392049048;281566.00099322957;260458.9392917526;430280.9020939914;457061.7909713768;454396.0792389939;473371.24222306634;523737.97200429713;483005.59494940145;453637.1052473653;456649.39548440085;467143.0033113598;452392.6806234051;266913.01859610213;486787.3694500892;453102.6013730457;457061.7909713768;315363.2798926983;321233.1047070471;471226.17219587084;202201.0257977916;282686.9392049048;274.0532399119452;4846686.829991555;2136700.861474153;282558.76708618266;1849453.2759057684;0;225;214;5;54;56;52;18;154;161;1820186627114.5513;701644445679.8491;1383370337784.9778;73430.79306029672;12509.669307510685;-0.0;5870.620009471225;6448425.260007973;1240424.3432690483;0.0;1137447.0027910944;2.1335624293392814;0.290385864169313
8475;2019-08-28 14:16:45.100;849;800;296;296;240;36;184;35;59;39;678;291;54;74;257;149;255;730;364;159;184;16;767;357;362;135;360;273;762;-1.0;-1.0;1666.0;156.0;197.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45360.7890625;14838.0380859375;26283.552734375;2098.0302734375;763.0;349769;750.0;1194.0;Calculated values ==>;1566994605.1;358.06000000000006;353.16;302.76000000000005;302.76000000000005;297.16;276.76000000000005;274.0616903277293;291.56;276.66;279.06;277.06;340.96000000000004;302.26000000000005;278.56;280.56;298.86;288.06;298.66;346.16;289.06;291.56;348.16;349.46000000000004;274.76000000000005;241.49495122638035;264.2163659402789;274.0616903277293;309.56;7670000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;2730000.0;7620000.0;0.0;0.0;0.2776666666666667;0.026000000000000002;0.03283333333333333;0.03283333333333333;2.9821085860831182;14838.0380859375;26283.552734375;2098.0302734375;45360.7890625;501933.9128342104;495383.0901105967;286663.0173142767;286663.0173142767;261261.8579925813;430346.717906069;457086.03604400606;455236.62953312014;473241.2657668606;523520.4491160509;482424.288222326;454604.701866729;457116.2136468265;467155.4305485478;452997.53882260225;266625.31005702016;484934.48489075684;453562.39847631933;457086.03604400606;314524.84189198195;319975.17213553557;470995.0139456755;202042.15839746624;286663.0173142767;273.9868517952872;4847438.16211087;2136948.0139459106;282593.4625207513;1849889.962431025;0;225;214;5;54;56;52;18;154;161;1820404058239.3577;701725120124.7773;1383532886294.833;70303.66481866657;6992.774244253442;-0.0;5595.5557816261135;6449622.667856635;1240586.8121670533;0.0;1137542.5239979713;1.9179250707622042;0.2589628532391164
8476;2019-08-28 14:17:45.100;845;798;298;297;240;32;183;34;64;39;680;292;61;83;257;145;255;734;357;154;183;14;769;353;359;135;357;279;764;211.0;-1.0;1380.0;78.0;216.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45746.1015625;14946.728515625;26417.49609375;2144.14990234375;761.0;349770;748.0;1192.0;Calculated values ==>;1566994665.1;357.66;352.96000000000004;302.96000000000004;302.86;297.16;276.36;273.6339639331285;291.46000000000004;276.56;279.56;277.06;341.16;302.36;279.26000000000005;281.46000000000004;298.86;287.66;298.66;346.56000000000006;288.56;291.46000000000004;347.96000000000004;349.26;274.56;241.49495122638035;264.9883086891361;273.6339639331285;308.86;7690000.000000001;3529999.9999999995;3590000.0;1350000.0;3570000.0000000005;2790000.0;7640000.000000001;0.035166666666666666;0.0;0.23;0.013000000000000001;0.036000000000000004;0.07116666666666667;2.9774825643575085;14946.728515625;26417.49609375;2144.14990234375;45746.1015625;501187.99255993526;494900.56537417625;287636.75911951315;286993.2981111238;261168.82831724104;430607.02586249536;457435.97357383126;454864.1114221241;473241.2657668606;523245.5113934508;481824.9977509687;454481.1866346143;457265.8655353786;467579.62498545926;453122.0469699678;266512.2693332459;485337.15201926616;453365.2895126709;457435.97357383126;313686.43059754226;319136.5849023705;470799.25106629904;201069.7310070672;244860.07778057613;273.589324756695;4848197.386199411;2137196.220334257;282628.81402221613;1850329.137837926;0;225;214;5;54;56;52;18;154;161;1820620358239.3577;701806120124.7773;1383698486294.833;58372.70749546309;3506.483760770014;-0.0;15128.317917286657;6450694.970959253;1240674.3059837618;0.0;1137715.2229454622;1.7699468214510794;0.20520357742445727
8477;2019-08-28 14:18:45.111;846;798;294;294;229;31;184;32;65;39;685;293;63;89;258;137;255;740;366;153;183;11;788;353;358;134;356;283;783;140.0;-1.0;1902.0;113.0;239.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;46838.515625;15295.0361328125;27223.994140625;2185.31274414062;762.0;349771;748.0;1193.0;Calculated values ==>;1566994725.111;357.76;352.96000000000004;302.56;302.56;296.06;276.26000000000005;273.6339639331285;291.56;276.36;279.66;277.06;341.66;302.46000000000004;279.46000000000004;282.06;298.96000000000004;286.86;298.66;347.16;288.46000000000004;291.46000000000004;347.96000000000004;349.36;274.26000000000005;241.2770596917726;265.49620691782997;273.6339639331285;309.76000000000005;7880000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;2830000.0;7830000.0;0.02333333333333333;0.0;0.317;0.01883333333333333;0.03983333333333334;0.06316666666666668;2.979795809326772;15295.0361328125;27223.994140625;2185.31274414062;46838.515625;499607.0278530823;493065.9283074927;282803.13378990826;282803.13378990826;256575.04885088754;430607.02586249536;457735.83342595893;454316.2327068528;473371.24222306634;523442.87098700664;481460.7329657307;454058.6620710459;457370.8758330005;467848.8054865576;451979.5866110756;265491.56917324977;484253.0868149953;453395.3457919151;457598.1694309323;313686.43059754226;319555.8750819185;470639.7110939334;201040.62641928764;252600.62447094548;273.57793568962734;4848969.066126705;2137448.2812430137;282664.89949215436;1850776.2322099877;0;225;214;5;54;56;52;18;154;161;1820835497674.9185;701886834919.9877;1383867117205.2725;80288.36719315815;5077.449428039161;-0.0;12949.011589972504;6451850.691761312;1240745.851874864;0.0;1137949.243587886;2.199223197900741;0.2774928285086924
8478;2019-08-28 14:19:45.111;852;803;294;293;220;33;172;32;66;38;691;293;64;92;258;130;255;748;358;155;172;9;808;354;360;133;358;284;804;19.0;-1.0;1641.0;266.0;236.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;47907.765625;15594.802734375;27925.830078125;2196.26245117188;764.0;349772;750.0;1193.0;Calculated values ==>;1566994785.111;358.36;353.46000000000004;302.56;302.46000000000004;295.16;276.46000000000004;273.7412296467126;290.36;276.36;279.76000000000005;276.96000000000004;342.26;302.46000000000004;279.56;282.36;298.96000000000004;286.16;298.66;347.96000000000004;288.66;290.36;348.16;349.56000000000006;274.06;241.05796691057077;265.62235894841564;273.7412296467126;308.96000000000004;8080000.0;3540000.0;3600000.0;1330000.0;3579999.9999999995;2840000.0;8040000.000000001;0.0031666666666666666;0.0;0.2735;0.044333333333333336;0.03933333333333333;0.042499999999999996;2.979426047649352;15594.802734375;27925.830078125;2196.26245117188;47907.765625;498651.08551901195;491767.7108265789;280691.5072203409;280215.8374294298;252940.55313213196;430542.39183029096;455741.6133297435;454275.222463958;473403.82665571757;523985.7680494776;481341.3291420248;454017.2255340639;457586.8028828374;467567.2557015158;450790.34610119683;264508.2099684341;483277.5249792859;453335.3603122476;455741.6133297435;314524.84189198195;320394.4760798638;470578.4057836597;201056.72945926266;274757.93554402527;273.5886715852269;4849758.6184704555;2137705.6965669068;282701.41261878196;1851235.8140784772;0;225;214;5;54;56;52;18;154;161;1821050897674.9185;701966934919.9877;1384037217205.2725;69255.25783678419;11948.794317048272;-0.0;7691.806305893024;6453096.888636562;1240887.7372394064;0.0;1138121.2504036848;1.9444859049815006;0.2642786055230158
8479;2019-08-28 14:20:45.122;862;809;295;295;220;34;155;33;66;38;698;293;65;94;259;129;255;756;366;152;156;6;823;354;360;133;358;286;818;-2.0;0.0;1503.0;242.0;220.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;48621.8125;15836.4736328125;28498.69140625;2208.98706054688;768.0;349773;753.0;1196.0;Calculated values ==>;1566994845.122;359.36;354.06000000000006;302.66;302.66;295.16;276.56;273.7412296467126;288.66;276.46000000000004;279.76000000000005;276.96000000000004;342.96000000000004;302.46000000000004;279.66;282.56;299.06;286.06;298.66;348.76;288.36;288.76000000000005;348.46000000000004;349.96000000000004;273.76000000000005;241.05796691057077;265.87368984753493;273.7412296467126;309.76000000000005;8230000.0;3540000.0;3600000.0;1330000.0;3579999.9999999995;2860000.0;8180000.0;0.0;0.0;0.2505;0.04033333333333333;0.03666666666666667;0.03666666666666667;2.9861750308531914;15836.4736328125;28498.69140625;2208.98706054688;48621.8125;498746.5162950452;491308.2491476747;279929.3195465219;279929.3195465219;252504.81344416004;430542.39183029096;453335.3603122476;453934.62799201923;473403.82665571757;524553.4344749892;481102.0407663004;453805.01543616154;457515.5635814898;467695.9284303967;450644.94249262166;263822.6999311569;483060.9068420771;452905.4805194307;453478.29148776946;315782.5089487807;322071.7610967587;470285.29593420913;201014.4646246019;279929.3195465219;273.57212528156253;4850563.179096142;2137967.6718896143;282738.12976157176;1851706.1046276677;0;225;214;5;54;56;52;18;154;161;1821266937274.6233;702046749549.8785;1384208248555.0388;63356.50092353804;10860.590196154159;-0.0;6363.462304512412;6454202.189226019;1241077.850291094;0.0;1138238.3991152719;1.7312712723126582;0.24174455851785928
8480;2019-08-28 14:21:45.102;871;817;291;289;239;43;161;35;59;39;704;292;59;81;256;140;255;763;370;152;161;4;814;366;371;133;369;263;804;-3.0;-1.0;2210.0;339.0;183.0;100;0;0;1;1;0;1;0;1;0;1;0;1;0;0;58673.42578125;26683.29296875;28104.3203125;2009.3063964843802;774.0;349774;757.0;1195.0;Calculated values ==>;1566994905.102;360.26;354.86;302.26000000000005;302.06;297.06;277.46000000000004;275.0112864084945;289.26000000000005;276.66;279.06;277.06;343.56000000000006;302.36;279.06;281.26000000000005;298.76000000000005;287.16;298.66;349.46000000000004;288.36;289.26000000000005;348.86;350.56000000000006;273.56;241.05796691057077;262.9017227912062;275.0112864084945;310.16;8140000.000000001;3660000.0;3710000.0;1330000.0;3690000.0;2630000.0;8040000.000000001;0.0;0.0;0.36833333333333335;0.0565;0.030500000000000003;0.030500000000000003;2.9825594880342257;26683.29296875;28104.3203125;2009.3063964843802;58673.42578125;500868.227063792;493866.11594054085;279278.9228210303;278360.16007378214;259118.10781195265;429743.705733735;452285.6732508602;456887.68358046416;473501.00995365425;526983.8839833849;483706.6192423486;456887.68358046416;459572.4436253997;465737.0528256397;450085.6955253663;264229.04538342217;485635.22003297077;450960.92719481734;452285.6732508602;317459.4925940039;324587.8981780222;470089.7988796333;204128.33161704053;279278.9228210303;274.83678079399135;4851457.008039774;2138321.8851676104;282773.2704895764;1852177.6391615525;0;226;214;5;54;56;52;18;154;161;1821486164174.693;702126522949.9039;1384372893655.091;93099.69463986105;15026.82290033649;-0.0;5276.705888109812;6455505.5562555855;1241293.5068241525;0.0;1138335.3681831073;1.9966439037848709;0.2876790175585336
8481;2019-08-28 14:22:45.133;880;824;297;297;251;45;176;39;35;41;699;294;39;69;252;156;255;762;373;155;175;2;800;366;371;135;369;262;791;-1.0;0.0;1892.0;261.0;169.0;100;0;0;1;1;0;1;0;1;0;1;0;1;0;0;57859.0;26372.275390625;27553.810546875;1993.71252441406;780.0;349775;762.0;1194.0;Calculated values ==>;1566994965.133;361.16;355.56000000000006;302.86;302.86;298.26000000000005;277.66;275.0112864084945;290.76000000000005;277.06;276.66;277.26000000000005;343.06000000000006;302.56;277.06;280.06;298.36;288.76000000000005;298.66;349.36;288.66;290.66;349.36;351.16;273.36;241.49495122638035;262.7682575881327;275.0112864084945;310.46000000000004;8000000.0;3660000.0;3710000.0;1350000.0;3690000.0;2620000.0;7909999.999999999;0.0;0.0;0.31533333333333335;0.0435;0.028166666666666666;0.028166666666666666;2.9789401507293474;26372.275390625;27553.810546875;1993.71252441406;57859.0;503398.4631996965;496134.3153987216;283502.3609158403;283502.3609158403;263871.7872120846;429743.705733735;454458.4552684664;454075.42441806814;473436.17305719486;526550.3849344123;484041.56357985054;454575.41209722357;458273.4786486601;465209.63808539876;452434.7666587773;264891.4013205052;486825.4956668187;451404.3514982998;454314.8996987357;319555.8750819185;327104.2899505934;469623.12179888616;204119.75824033743;283502.3609158403;274.83347786461064;4852428.613323148;2138764.243336891;282806.64621574804;1852641.6965571071;0;226;214;5;54;56;52;18;154;161;1821708879184.318;702206964489.7684;1384530475029.8257;78819.35340137775;11549.39631479687;-0.0;4811.219842384886;6456938.955193861;1241515.0897426272;0.0;1138419.4776648446;1.7020799819832118;0.24455370394265538
8482;2019-08-28 14:23:45.133;891;832;305;305;244;35;187;38;2;42;690;295;7;55;252;155;255;766;362;146;186;0;833;356;361;136;359;257;826;13.0;-1.0;988.0;0.0;207.0;100;0;0;1;1;0;1;0;1;0;1;0;1;0;0;60368.26953125;26999.466796875;28911.06640625;1960.93151855469;786.0;349776;767.0;1194.0;Calculated values ==>;1566995025.133;362.26;356.36;303.66;303.66;297.56;276.66;273.955091788801;291.86;276.96000000000004;273.36;277.36;342.16;302.66;273.86;278.66;298.36;288.66;298.66;349.76;287.76000000000005;291.76000000000005;349.86;351.76;273.16;241.71165711629368;262.0952818180154;273.955091788801;309.36;8330000.0;3560000.0;3610000.0;1360000.0;3590000.0;2570000.0;8259999.999999999;0.0021666666666666666;0.0;0.16466666666666668;0.0;0.034499999999999996;0.03666666666666666;2.9778110342727397;26999.466796875;28911.06640625;1960.93151855469;60368.26953125;502080.84683118854;494014.6658784611;283932.7364959574;283932.7364959574;259939.18789984446;430412.23801567365;457664.15716357983;450781.04685447155;473403.85947104497;526023.1362132899;484728.1323046379;451416.14574559574;457372.66746323043;466650.54303335864;454023.1870881385;263387.5287103678;483810.6717581845;451863.9960680124;457525.94569334446;321652.42942325486;329620.94006798224;469290.60212070297;201972.2588119733;279089.61736008566;273.955091788801;4853413.840569242;2139209.00785512;282839.6015827728;1853112.237198383;0;226;214;5;54;56;52;18;154;161;1821928479184.318;702288264489.7684;1384686175029.8257;40970.51376433139;0.0;-0.0;6542.665372219488;6457937.204086909;1241611.3347119172;0.0;1138514.0933749664;0.8210122098180036;0.09770857056416604
8483;2019-08-28 14:24:45.144;919;852;300;301;223;32;185;33;-6;41;679;294;-5;40;253;138;256;784;354;143;185;4;871;355;360;134;358;255;865;-2.0;0.0;1869.0;260.0;229.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;43388.12890625;8512.3759765625;29966.306640625;1958.17138671875;799.0;349777;776.0;1194.0;Calculated values ==>;1566995085.144;365.06000000000006;358.36;303.16;303.26000000000005;295.46000000000004;276.36;273.8482719121499;291.66;276.46000000000004;272.56;277.26000000000005;341.06000000000006;302.56;272.66;277.16;298.46000000000004;286.96000000000004;298.76000000000005;351.56000000000006;287.46000000000004;291.66;350.76;353.06000000000006;273.56;241.2770596917726;261.82340779136865;273.8482719121499;308.56;8710000.0;3550000.0;3600000.0;1340000.0;3579999.9999999995;2550000.0;8650000.0;0.0;0.0;0.3115;0.043333333333333335;0.03816666666666667;0.03816666666666667;2.975345352889781;8512.3759765625;29966.306640625;1958.17138671875;43388.12890625;502855.64657652896;493362.92835910036;278539.95142377936;278952.8489864523;252054.83104999785;430477.46260093397;457549.89371207694;450120.92465055885;473565.85517348704;525058.6117827663;484849.7263282912;450248.44947236415;455868.2648029557;466922.41498093086;451769.55997270613;262198.7094440679;482624.24284910405;451605.77516384557;457549.89371207694;325426.6669566859;335074.5858427641;469954.68261704803;201268.7407084064;278539.95142377936;273.6760617851145;4854278.635741862;2139504.994133208;282872.26676125353;1853602.9719265949;0;226;214;5;54;56;52;18;154;161;1822144818839.8818;702369279339.9796;1384839803190.226;77517.45529798049;11643.057482707804;-0.0;6832.212797336691;6458924.784854955;1241708.377979197;0.0;1138625.5711271781;2.37389203345918;0.31964439239585163
8484;2019-08-28 14:25:45.104;936;860;280;279;211;35;170;33;0;40;672;293;-1;52;251;136;256;787;362;148;170;0;851;356;361;133;359;271;847;-1.0;-1.0;1576.0;290.0;224.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;49387.51171875;16138.0947265625;29482.5625;2086.99340820312;802.0;349778;783.0;1194.0;Calculated values ==>;1566995145.104;366.76;359.16;301.16;301.06;294.26000000000005;276.66;273.955091788801;290.16;276.46000000000004;273.16;277.16;340.36;302.46000000000004;273.06;278.36;298.26000000000005;286.76000000000005;298.76000000000005;351.86;287.96000000000004;290.16;351.46000000000004;353.36;273.16;241.05796691057077;263.95629194202945;273.955091788801;309.36;8510000.0;3560000.0;3610000.0;1330000.0;3590000.0;2710000.0;8470000.0;0.0;0.0;0.26266666666666666;0.04833333333333333;0.037333333333333336;0.037333333333333336;2.97477262335848;16138.0947265625;29482.5625;2086.99340820312;49387.51171875;507012.5799136476;496252.8248264433;271747.03515448933;271368.0209074409;248973.49159147427;430412.23801567365;455293.5464013049;447957.1652844681;473598.1776897576;523062.1480817269;482881.30824146664;447824.05134643964;454689.2023543824;466520.93082736776;451302.51403590606;262980.8716363005;484976.29435776605;452153.818075147;455293.5464013049;328362.5824867039;336333.2981666971;469698.58458213514;201366.21272343604;271747.03515448933;273.71862957960803;4855051.250660669;2139710.2777754716;282905.95399476157;1854098.0488982531;0;226;214;5;54;56;52;18;154;161;1822360974640.0193;702449325940.0305;1384997497990.3264;64771.223539364415;12969.397973170458;-0.0;6852.403086547782;6460109.73335336;1241913.3450389295;0.0;1138739.533567306;1.7731542734455645;0.24788909654638439
8485;2019-08-28 14:26:45.145;933;859;294;292;231;46;169;36;-5;40;674;291;-4;57;249;144;256;794;366;154;168;-2;877;374;379;134;377;268;864;-2.0;-1.0;1710.0;404.0;150.0;1;0;100;1;0;0;1;0;0;1;1;0;1;0;0;39706.16015625;16420.322265625;50996.82421875;2056.28173828125;803.0;349779;784.0;1195.0;Calculated values ==>;1566995205.145;366.46000000000004;359.06000000000006;302.56;302.36;296.26000000000005;277.76000000000005;275.84098080016133;290.06;276.76000000000005;272.66;277.16;340.56000000000006;302.26000000000005;272.76000000000005;278.86;298.06;287.56;298.76000000000005;352.56000000000006;288.56;289.96000000000004;351.56000000000006;353.46000000000004;272.96000000000004;241.2770596917726;263.56353331371673;275.84098080016133;309.76000000000005;8770000.0;3740000.0;3790000.0;1340000.0;3770000.0000000005;2680000.0;8640000.0;0.0;0.0;0.28500000000000003;0.06733333333333333;0.025;0.025;2.977072678297296;16420.322265625;50996.82421875;2056.28173828125;39706.16015625;504389.5568602928;494525.63539406325;276180.59726857056;275391.27583001764;254505.09666262998;429187.4505931623;452054.0537913828;447856.3642769757;473468.5566066367;523509.3350875195;483012.6019861755;447988.8377334696;455818.0805810593;463633.66286096745;449217.175813302;261974.10135836134;484350.11158012494;449810.1572132126;451905.9591293606;328782.02776382567;336752.88402864704;469366.78838317865;205866.87074896018;276180.59726857056;275.54252164516356;4855794.20526389;2139981.7833186695;282940.5048812354;1854769.1687384027;0;226;214;5;54;56;53;18;154;161;1822583126339.6099;702529480674.8828;1385159308485.0283;68967.00565548442;17742.32778737071;-0.0;4393.134046519752;6461224.980159512;1242169.4509726784;0.0;1138833.3104136619;1.3113282274972737;0.19489250664747612
8486;2019-08-28 14:27:45.146;907;842;310;309;281;42;172;42;-11;43;678;292;-9;56;245;165;256;741;377;147;172;-5;761;359;364;135;362;281;752;-2.0;-1.0;601.0;68.0;135.0;1;0;100;1;0;0;1;0;0;1;1;0;1;0;0;51748.17578125;14773.3916015625;31639.681640625;2146.7529296875;798.0;349780;781.0;19.0;Calculated values ==>;1566995265.146;363.86;357.36;304.16;304.06;301.26000000000005;277.36;274.27422755570615;290.36;277.36;272.06;277.46000000000004;340.96000000000004;302.36;272.26000000000005;278.76000000000005;297.66;289.66;298.76000000000005;347.26;287.86;290.36;351.26;352.96000000000004;272.66;241.49495122638035;265.2429198363724;274.27422755570615;310.86;7609999.999999999;3590000.0;3640000.0;1350000.0;3620000.0000000005;2810000.0;7520000.0;0.0;0.0;0.10016666666666667;0.011333333333333334;0.022500000000000003;0.022500000000000003;0.0473493995869728;14773.3916015625;31639.681640625;2146.7529296875;51748.17578125;510484.60421849246;502296.61541343475;301346.56232641573;300044.18259917875;279328.3362714605;430214.79039162316;455071.91614935885;444526.9593334806;473631.01605711324;522877.19253043935;481587.00436548056;444805.47462462296;453497.8866936353;465306.4224800408;454925.63822079764;267367.87787265715;487656.49844138225;451477.0383356313;455071.91614935885;327523.71359711495;334655.03009724553;468935.7777164408;202280.8372025551;301346.56232641573;274.0888537319105;4856556.337431107;2140241.735266376;282975.5307538477;1855457.8177636913;0;226;214;5;54;56;53;18;154;161;1822806030054.3406;702610182019.7853;1385324011229.8293;24264.98656678104;3022.089325824038;-0.0;3458.8204610162206;6462001.92637598;1242342.4906656928;0.0;1138898.7444583615;0.6331549920462604;0.08656972849758823
8487;2019-08-28 14:28:45.106;884;857;301;300;258;29;186;35;-11;42;684;293;-12;52;245;158;256;709;375;131;186;-7;767;348;353;134;350;275;760;1622.0;-1.0;258.0;57.0;189.0;1;0;100;1;0;0;1;0;0;1;1;0;1;0;0;51944.30859375;14859.8642578125;32214.1953125;2106.45166015625;796.0;349781;778.0;0.0;Calculated values ==>;1566995325.106;361.56000000000006;358.86;303.26000000000005;303.16;298.96000000000004;276.06;273.0942459734351;291.76000000000005;276.66;272.06;277.36;341.56000000000006;302.46000000000004;271.96000000000004;278.36;297.66;288.96000000000004;298.76000000000005;344.06000000000006;286.26000000000005;291.76000000000005;350.96000000000004;352.76;272.46000000000004;241.2770596917726;264.4750485637546;273.0942459734351;310.66;7670000.0;3479999.9999999995;3529999.9999999995;1340000.0;3500000.0;2750000.0;7600000.0;0.2703333333333333;0.0;0.043000000000000003;0.0095;0.0315;0.3018333333333333;0.0;14859.8642578125;32214.1953125;2106.45166015625;51944.30859375;506823.3537041912;503681.16566946247;290405.41835356347;289682.3404896791;268230.61415536806;430925.7729439634;458811.10526195535;445709.6374333738;473663.1379967309;523979.84191224456;482410.2725578335;445572.9594326982;454011.2738692397;467030.3681613109;455792.1995951874;267016.1595674111;481893.4835009441;451114.9348329381;458811.10526195535;326265.46416910045;333815.9410454577;468876.34964723146;199723.08456331352;209186.8952128758;273.03877762567953;4857419.865398757;2140488.5144361616;283010.95049653784;1855989.5786615447;0;226;214;5;54;56;53;18;154;161;1823020986654.4773;702690828219.8365;1385490700029.9353;10577.421773412592;2556.9560182972205;-0.0;75344.90739981383;6462292.086210064;1242388.9517155604;0.0;1139555.0043924644;1.7990720913187288;0.1007990608150226
8488;2019-08-28 14:29:45.106;880;874;296;295;238;26;196;27;6;39;687;295;1;48;246;148;256;748;378;133;196;-9;780;345;350;131;347;270;773;-2.0;-1.0;1386.0;75.0;211.0;1;0;100;1;0;0;1;0;0;1;1;0;1;0;0;52424.01953125;15054.3154296875;32885.8828125;2074.54858398438;802.0;349782;775.0;0.0;Calculated values ==>;1566995385.106;361.16;360.56000000000006;302.76000000000005;302.66;296.96000000000004;275.76000000000005;272.7676641592781;292.76000000000005;275.86;273.76000000000005;277.06;341.86;302.66;273.26000000000005;277.96000000000004;297.76000000000005;287.96000000000004;298.76000000000005;347.96000000000004;286.46000000000004;292.76000000000005;350.66;353.36;272.26000000000005;240.61611355647437;263.82572766246335;272.7676641592781;310.96000000000004;7800000.0;3450000.0;3500000.0;1310000.0;3470000.0000000005;2700000.0;7730000.0;0.0;0.0;0.23099999999999998;0.0125;0.035166666666666666;0.035166666666666666;0.0;15054.3154296875;32885.8828125;2074.54858398438;52424.01953125;505144.08970687084;504914.1053219943;285112.93709076446;284536.89441405726;260054.0483409853;431113.4868728058;460628.03431206016;448937.5198990135;473759.9231585776;524687.6398680276;483219.4870232938;448277.0084200793;454352.9789406998;467582.6662795434;454911.3689918846;266289.9974995113;486539.6474796327;451936.46894678305;460628.03431206016;325007.27902157017;336333.2981666971;469090.9554291696;198828.66200614077;285112.93709076446;272.6728817367987;4858289.601466466;2140737.7992668906;283045.792165239;1856532.0793125865;0;226;214;5;54;56;53;18;154;161;1823231886654.4773;702770328219.8365;1385654200029.9353;57775.1461732536;3378.27866778786;-0.0;6172.280918948899;6462861.690942952;1242438.4120046112;0.0;1140234.3142951208;1.3461170961033426;0.18085763669753227
8489;2019-08-28 14:30:45.107;884;884;294;293;232;25;193;24;22;38;692;295;17;40;246;142;256;783;380;139;192;-8;771;346;351;140;350;265;767;-1.0;-1.0;2081.0;132.0;213.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44993.54296875;14878.71484375;26510.14453125;1183.54150390625;821.0;349783;773.0;0.0;Calculated values ==>;1566995445.107;361.56000000000006;361.56000000000006;302.56;302.46000000000004;296.36;275.66;272.8767566201714;292.46000000000004;275.56;275.36;276.96000000000004;342.36;302.66;274.86;277.16;297.76000000000005;287.36;298.76000000000005;351.46000000000004;287.06;292.36;350.46000000000004;355.26;272.36;242.56692532238324;263.1675429290057;272.8767566201714;311.16;7709999.999999999;3460000.0;3510000.0;1400000.0;3500000.0;2650000.0;7670000.0;0.0;0.0;0.3468333333333333;0.022000000000000002;0.0355;0.0355;0.0;14878.71484375;26510.14453125;1183.54150390625;44993.54296875;506479.51961651404;506823.3537041912;284736.8058504478;284156.2972802813;258220.48650287042;431051.2098666511;460070.93865526;451912.95111002645;472489.9908694221;525597.3791849727;483802.69050967664;451272.76555757073;454192.9094692754;467158.39877215767;453905.7856569692;266787.6818698168;492408.25361512223;452616.9789617375;459936.72070397437;324168.52440917626;344306.74156575615;467950.7000000316;199063.09609591955;284736.8058504478;272.76981413354486;4859101.428019761;2140987.245343891;283072.943368559;1857027.0544579348;0;226;214;5;55;56;53;18;154;161;1823442190160.0588;702851629575.0614;1385814702705.3792;87696.75804739274;5915.527285890466;-0.0;6219.5969773001925;6464073.977019242;1242515.8616785791;0.0;1140337.581665636;2.34499065708197;0.32571669831507727
8490;2019-08-28 14:31:45.127;885;885;295;294;228;28;185;25;40;37;695;295;34;40;244;139;256;794;376;147;185;-7;782;346;352;142;350;264;778;127.0;0.0;1660.0;73.0;219.0;86;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44921.1953125;15060.029296875;26370.61328125;1166.6923828125;834.0;349784;770.0;0.0;Calculated values ==>;1566995505.127;361.66;361.66;302.66;302.56;295.96000000000004;275.96000000000004;272.8767566201714;291.66;275.66;277.16;276.86;342.66;302.66;276.56;277.16;297.56;287.06;298.76000000000005;352.56000000000006;287.86;291.66;350.16;356.56000000000006;272.46000000000004;242.98782864720522;263.0348170998261;272.8767566201714;310.76000000000005;7820000.0;3460000.0;3520000.0000000005;1420000.0;3500000.0;2640000.0;7780000.0;0.021166666666666667;0.0;0.27666666666666667;0.012166666666666666;0.0365;0.057666666666666665;0.0;15060.029296875;26370.61328125;1166.6923828125;44921.1953125;505670.36732998624;506015.6167285917;283919.7311436478;283371.12345056137;256429.86873920428;431051.2098666511;458834.6142869762;454362.43735848455;472128.42060986464;525983.7565232598;483918.88425160066;453608.57175709575;454362.43735848455;466902.2408945324;453485.2258177693;266182.32528125827;492959.42394854606;453578.3263843882;458834.6142869762;322910.4453824919;349763.88963852916;467772.34329588304;199162.88929258642;252809.56086883624;272.8092505215372;4859850.967268362;2141236.818041495;283092.53517936956;1857467.8743305595;0;226;214;5;55;56;53;18;154;161;1823653160459.9917;702936257775.0345;1385973455605.3286;70605.20829823181;3268.081690373442;-0.0;11880.778080446073;6465393.599799387;1242592.4172633819;0.0;1140488.4684032223;2.013132233452851;0.25725531674407404
8491;2019-08-28 14:32:45.108;894;897;296;296;226;29;181;26;51;36;690;294;46;48;244;133;256;812;372;153;181;-6;790;349;354;143;352;265;787;-3.0;-1.0;1460.0;99.0;218.0;72;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44513.35546875;15178.1494140625;25847.5;1168.73107910156;842.0;349785;768.0;0.0;Calculated values ==>;1566995565.108;362.56000000000006;362.86;302.76000000000005;302.76000000000005;295.76000000000005;276.06;273.20264511476705;291.26000000000005;275.76000000000005;278.26000000000005;276.76000000000005;342.16;302.56;277.76000000000005;277.96000000000004;297.56;286.46000000000004;298.76000000000005;354.36;288.46000000000004;291.26000000000005;349.96000000000004;357.36;272.56;243.1966462407574;263.1675429290057;273.20264511476705;310.36;7900000.0;3490000.0;3540000.0;1430000.0;3520000.0000000005;2650000.0;7870000.0;0.0;0.0;0.24333333333333332;0.0165;0.036333333333333336;0.036333333333333336;0.0;15178.1494140625;25847.5;1168.73107910156;44513.35546875;506240.5991969383;506916.1975376466;283418.2368868498;283418.2368868498;255438.0212393313;430862.6128555636;457969.9520314306;455568.38231598947;471897.7078724963;525392.2239282278;483693.00987316616;454944.76933570666;455194.5301542041;466617.12829396635;452112.97467783996;265761.61009464826;494750.2112209584;454082.5290026388;457969.9520314306;322071.7610967587;353122.8147616358;467732.8447218648;199864.05202962298;283418.2368868498;273.0985960607981;4860596.019183033;2141488.723068668;283111.9908786118;1857902.8874763837;0;226;214;5;55;56;53;18;154;161;1823864893389.8032;703021730699.9585;1386132105350.1873;62221.38703634917;4419.8350794219905;-0.0;6342.045650253103;6466500.13757823;1242656.4629488483;0.0;1140640.2771795024;1.7296916535567652;0.23121077992996014
8492;2019-08-28 14:33:45.099;900;904;297;297;226;31;179;27;56;36;682;293;53;56;243;133;256;828;380;156;179;-6;797;351;356;144;354;268;793;-2.0;-1.0;1444.0;83.0;215.0;65;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44684.18359375;15316.630859375;26038.796875;1180.05944824219;846.0;349786;766.0;0.0;Calculated values ==>;1566995625.099;363.16;363.56000000000006;302.86;302.86;295.76000000000005;276.26000000000005;273.4187578820637;291.06;275.86;278.76000000000005;276.76000000000005;341.36;302.46000000000004;278.46000000000004;278.76000000000005;297.46000000000004;286.46000000000004;298.76000000000005;355.96000000000004;288.76000000000005;291.06;349.76;357.76;272.56;243.40439225979637;263.56353331371673;273.4187578820637;311.16;7970000.0;3510000.0;3560000.0;1440000.0;3540000.0;2680000.0;7930000.0;0.0;0.0;0.24066666666666667;0.013833333333333333;0.035833333333333335;0.035833333333333335;0.0;15316.630859375;26038.796875;1180.05944824219;44684.18359375;506481.90357377485;507381.6547089488;283283.3332937407;283283.3332937407;255225.47843503635;430735.4089219946;457371.91220730933;455693.2667597771;471765.34391292307;524332.3710604717;483232.980847304;455318.1939291041;455693.2667597771;466201.75019206293;451759.4600026878;265405.876095072;496532.4535899814;454164.5920650031;457371.91220730933;321233.1047070471;354802.47531532554;467593.6283991344;200430.03808073534;283283.3332937407;273.3297970570362;4861339.220510851;2141742.8081188714;283131.56119699765;1858335.2084253507;0;226;214;5;55;56;53;18;154;161;1824077861439.5798;703107817784.8682;1386291981365.0195;61433.35036875605;3695.7629994045196;-0.0;6238.17407773621;6467530.43915377;1242724.08278827;0.0;1140745.0966185178;1.6778293178939343;0.22762708274560492
8493;2019-08-28 14:34:45.119;902;907;296;295;225;32;179;28;60;36;676;291;57;63;243;133;256;838;376;159;178;-5;802;352;357;145;356;269;798;-2.0;-1.0;1517.0;107.0;213.0;59;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44703.53125;15395.2392578125;25875.953125;1175.6103515625;847.0;349787;763.0;0.0;Calculated values ==>;1566995685.119;363.36;363.86;302.76000000000005;302.66;295.66;276.36;273.5264737036516;291.06;275.96000000000004;279.16;276.76000000000005;340.76;302.26000000000005;278.86;279.46000000000004;297.46000000000004;286.46000000000004;298.76000000000005;356.96000000000004;289.06;290.96000000000004;349.46000000000004;357.86;272.66;243.61107973660833;263.6948088759802;273.5264737036516;310.76000000000005;8020000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;2690000.0;7980000.0;0.0;0.0;0.25283333333333335;0.017833333333333333;0.0355;0.0355;0.0;15395.2392578125;25875.953125;1175.6103515625;44703.53125;506335.6648669269;507376.5897832301;282248.44497503387;281749.0939473227;254728.9482128778;430671.36484660726;457209.1677149482;456026.9015359807;471632.7587203168;523635.0132923029;482895.2455246223;455652.16317202843;456400.704995931;465913.9958927326;451581.9437194132;265158.4297603328;497528.5795437392;454418.0184064888;457071.09370510135;319975.17213553557;355222.41127806646;467554.11004514707;200651.74394046524;282248.44497503387;273.421171562055;4862084.36643352;2141998.825680517;283151.1983221837;1858767.9755495188;0;226;214;5;55;56;53;18;154;161;1824291832739.5117;703194546684.8406;1386453135064.9683;64567.35234539949;4759.7588622001595;-0.0;6206.204029917395;6468580.79501134;1242794.5689579884;0.0;1140848.834337099;1.7794818542680804;0.2417344831306616
8494;2019-08-28 14:35:45.089;902;908;292;292;223;33;179;29;62;37;670;290;60;69;242;132;256;845;371;160;179;-4;810;354;359;145;357;271;806;-2.0;0.0;1509.0;76.0;218.0;57;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44728.4921875;15447.2275390625;26014.373046875;1184.19958496094;846.0;349788;760.0;0.0;Calculated values ==>;1566995745.089;363.36;363.96000000000004;302.36;302.36;295.46000000000004;276.46000000000004;273.7412296467126;291.06;276.06;279.36;276.86;340.16;302.16;279.16;280.06;297.36;286.36;298.76000000000005;357.66;289.16;291.06;349.16;357.76;272.76000000000005;243.61107973660833;263.95629194202945;273.7412296467126;310.26000000000005;8100000.0;3540000.0;3590000.0;1450000.0;3570000.0000000005;2710000.0;8059999.999999999;0.0;0.0;0.2515;0.012666666666666666;0.036333333333333336;0.036333333333333336;0.0;15447.2275390625;26014.373046875;1184.19958496094;44728.4921875;505651.2807591089;506838.20775594824;279570.60672424565;279570.60672424565;253823.26185286607;430542.39183029096;456882.49295791436;455946.17688706075;471731.79225593165;522855.86547553405;482549.4019712818;455695.6443231327;456819.7507757946;465639.66166502296;451080.55965983507;264773.3671290673;497812.3331064314;454218.98018392763;456882.49295791436;318717.3015803363;354802.47531532554;467654.04046548787;201251.42227246478;279570.60672424565;273.6648349571359;4862829.260662423;2142255.7177270018;283170.85357245605;1859200.1787247984;0;226;214;5;55;56;53;18;154;161;1824506525339.6143;703281503184.8821;1386615054065.0454;64055.730785570886;3374.433163778292;-0.0;6442.331866489963;6469652.118108429;1242862.3199991037;0.0;1140954.1861007197;1.7322337843305344;0.2282998759672841
8495;2019-08-28 14:36:45.140;902;909;293;292;219;35;178;30;64;36;653;288;62;83;242;131;256;850;377;163;178;-5;830;356;361;133;359;275;826;-1.0;0.0;1498.0;106.0;217.0;62;1;100;1;0;0;1;1;0;0;1;1;0;0;0;47027.11328125;15823.34375;27134.923828125;2130.78930664062;846.0;349789;759.0;0.0;Calculated values ==>;1566995805.14;363.36;364.06000000000006;302.46000000000004;302.36;295.06;276.66;273.955091788801;290.96000000000004;276.16;279.56;276.76000000000005;338.46000000000004;301.96000000000004;279.36;281.46000000000004;297.36;286.26000000000005;298.76000000000005;358.16;289.46000000000004;290.96000000000004;349.06000000000006;357.76;272.66;241.05796691057077;264.4750485637546;273.955091788801;310.86;8300000.0;3560000.0;3610000.0;1330000.0;3590000.0;2750000.0;8259999.999999999;0.0;0.0;0.24966666666666668;0.017666666666666667;0.036166666666666666;0.036166666666666666;0.0;15823.34375;27134.923828125;2130.78930664062;47027.11328125;503929.29095299897;505274.837038124;278392.69011745066;277957.1897339802;251956.51663455775;430412.23801567365;456414.7828251579;455533.634604728;473209.4130839679;520773.2836011906;481854.0096944424;455281.0346179339;457912.11492434895;465349.75327765616;450575.1978509147;263863.9311335544;496701.9991873582;454303.793856829;456414.7828251579;318298.0250993184;354802.47531532554;469209.1468372239;201707.90206499395;278392.69011745066;273.8520599948679;4863594.540645042;2142516.527321471;283198.50196111185;1859643.466007149;0;226;214;5;55;56;53;18;155;161;1824722708940.04;703364974075.0465;1386778993295.3682;63371.824557420274;4725.855324309396;-0.0;6438.465686262079;6470714.917016897;1242929.8797803475;0.0;1141061.6173195203;1.653087261471985;0.22454329138461826
8496;2019-08-28 14:37:45.140;907;914;297;297;222;38;174;31;64;36;647;289;63;90;242;133;256;856;374;164;174;-6;840;359;364;126;363;277;836;-2.0;-1.0;1440.0;133.0;207.0;80;1;100;1;0;0;1;1;0;0;1;1;0;0;0;48329.11328125;16000.509765625;28077.716796875;2171.171875;845.0;349790;757.0;0.0;Calculated values ==>;1566995865.14;363.86;364.56000000000006;302.86;302.86;295.36;276.96000000000004;274.27422755570615;290.56;276.26000000000005;279.56;276.76000000000005;337.86;302.06;279.46000000000004;282.16;297.36;286.46000000000004;298.76000000000005;358.76;289.56;290.56;348.86;357.66;272.56;239.4893008659735;264.73235714968143;274.27422755570615;310.56;8400000.0;3590000.0;3640000.0;1260000.0;3629999.9999999995;2770000.0;8359999.999999999;0.0;0.0;0.24000000000000002;0.022166666666666668;0.034499999999999996;0.034499999999999996;0.0;16000.509765625;28077.716796875;2171.171875;48329.11328125;503784.743554771;505134.15820644243;279372.3820017325;279372.3820017325;252580.6435724716;430214.79039162316;455354.70110775536;455199.74464283476;474115.06097062526;519986.5727483131;481727.722491695;455072.8645904201;458460.8829368198;464766.5650395172;450324.76558622235;263434.93768925173;496669.87050969526;453933.9225991938;455354.70110775536;317459.4925940039;354382.54770086217;470061.5837748559;202415.3523183628;279372.3820017325;274.14116112039613;4864389.175866396;2142781.726100768;283234.35163762554;1860103.5713456906;0;226;214;5;55;56;53;18;155;161;1824940208940.04;703442674075.0465;1386944593295.3682;60668.25415787328;5932.824797285597;-0.0;6071.390009157789;6471748.584339525;1243018.702114694;0.0;1141165.8661169822;1.5713170639943348;0.2150077168438624
8497;2019-08-28 14:38:45.111;914;922;303;302;222;34;172;33;58;38;666;291;59;85;242;131;257;864;371;158;172;-5;873;356;361;130;360;279;870;-2.0;-1.0;1596.0;130.0;225.0;63;100;100;1;0;0;1;1;0;0;1;0;0;0;0;48765.484375;16527.197265625;28530.91796875;1312.82885742188;843.0;349791;755.0;0.0;Calculated values ==>;1566995925.111;364.56000000000006;365.36;303.46000000000004;303.36;295.36;276.56;273.955091788801;290.36;276.46000000000004;278.96000000000004;276.96000000000004;339.76;302.26000000000005;279.06;281.66;297.36;286.26000000000005;298.86;359.56000000000006;288.96000000000004;290.36;348.66;357.46000000000004;272.66;240.39332010688793;264.9883086891361;273.955091788801;310.26000000000005;8730000.0;3560000.0;3610000.0;1300000.0;3600000.0;2790000.0;8700000.0;0.0;0.0;0.266;0.021666666666666667;0.0375;0.0375;0.0;16527.197265625;28530.91796875;1312.82885742188;48765.484375;501948.1251386878;503380.67806640256;279434.1738980321;279021.16760571656;251620.04354055252;430412.23801567365;455574.8276367245;454097.2039778904;473792.32411537116;521794.19119068776;481713.19601614506;454225.31687248964;457516.43018749484;465204.3799370688;450575.1978509147;262452.2971198411;494729.2494362892;453591.65705251123;455574.8276367245;316620.98725437425;353542.7174425113;469617.39609492937;201657.8088451961;279434.1738980321;273.83251669048843;4865197.906437477;2143052.6593114547;283263.37094426044;1860575.0819613915;0;226;214;5;55;56;53;18;155;161;1825157603814.881;703519436954.9904;1387111312675.246;67148.8791052967;5805.791057077555;-0.0;6605.274515200965;6472813.21229693;1243116.4766328728;0.0;1141271.4539291535;1.7157283776684964;0.23149310092453634
