;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8498;2019-08-28 14:39:45.131;927;935;296;295;223;39;170;34;25;39;694;292;31;74;239;133;257;872;364;161;170;-3;857;361;366;131;364;274;852;-2.0;-1.0;1523.0;166.0;208.0;89;91;100;1;0;0;1;1;0;0;1;0;0;0;0;48843.7890625;16224.4970703125;29183.94140625;1217.86633300781;842.0;349792;753.0;0.0;Calculated values ==>;1566995985.131;365.86;366.66;302.76000000000005;302.66;295.46000000000004;277.06;274.4858918419099;290.16;276.56;275.66;277.06;342.56000000000006;302.36;276.26000000000005;280.56;297.06;286.46000000000004;298.86;360.36;289.26000000000005;290.16;348.46000000000004;357.36;272.86;240.61611355647437;264.3458800820626;274.4858918419099;309.56;8570000.0;3610000.0;3660000.0;1310000.0;3640000.0;2740000.0;8520000.0;0.0;0.0;0.25383333333333336;0.027666666666666666;0.034666666666666665;0.034666666666666665;0.0;16224.4970703125;29183.94140625;1217.86633300781;48843.7890625;505215.42543121264;506785.94802838255;277779.69785940205;277366.61532546405;252420.0498078471;430081.6785162784;454449.53887161263;450701.864587524;473759.9231585776;525091.5471291736;482417.2317271247;451483.13556196244;456953.3821998456;464223.8542375998;449960.7574489555;263076.3736885324;497589.1556402553;453158.4795750986;454449.53887161263;315782.5089487807;353122.8147616358;469676.74004353036;202879.25452058628;277779.69785940205;274.330479010713;4866011.588186068;2143325.6810744293;283284.4671005495;1861056.1994417508;0;226;214;5;55;56;53;18;155;161;1825375776514.8118;703597763054.9655;1387277267975.1934;62905.63918865769;7381.397099468119;-0.0;6124.5544884233;6473897.361211586;1243226.406498554;0.0;1141377.5711981195;1.6388086314930363;0.22122564416952717
8499;2019-08-28 14:40:45.132;929;936;293;292;228;43;174;36;2;40;708;291;7;61;236;141;257;873;362;163;173;-1;849;364;369;133;368;271;843;-2.0;-2.0;1723.0;141.0;198.0;98;86;100;1;0;0;1;1;0;0;1;0;0;0;0;48574.44921875;16022.5126953125;29410.25390625;1168.49584960938;842.0;349793;751.0;0.0;Calculated values ==>;1566996045.132;366.06000000000006;366.76;302.46000000000004;302.36;295.96000000000004;277.46000000000004;274.8017692304317;290.56;276.76000000000005;273.36;277.16;343.96000000000004;302.26000000000005;273.86;279.26000000000005;296.76000000000005;287.26000000000005;298.86;360.46000000000004;289.46000000000004;290.46000000000004;348.26;357.36;273.06;241.05796691057077;263.95629194202945;274.8017692304317;309.36;8490000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;2710000.0;8430000.0;0.0;0.0;0.2871666666666667;0.0235;0.033;0.033;0.0;16022.5126953125;29410.25390625;1168.49584960938;48574.44921875;506179.2148081917;507680.49482613505;277155.34266495705;276740.8786446966;254217.99310438606;429879.7862731237;454511.51868905674;448222.9353867123;473598.1776897576;526769.3540022264;482660.0742764988;448884.73605369567;455820.9636019995;463231.246673453;450596.44756964844;263401.59879144403;498553.8958687939;452926.8001371487;454368.36175129237;314944.0575458753;353122.8147616358;469600.7346410209;203759.84809751224;277155.34266495705;274.68519065791526;4866823.420367742;2143594.4106342364;283304.35378348647;1861544.4925401811;0;226;214;5;55;56;53;18;155;161;1825596280189.5454;703676964374.8698;1387440770699.9958;70201.64989988196;6247.260833772452;-0.0;5848.029629849066;6475006.607106441;1243339.9805407296;0.0;1141477.344395177;1.7659809205755532;0.23505357768475657
8500;2019-08-28 14:41:45.132;923;930;298;297;235;43;179;39;-8;42;711;290;-5;47;237;146;257;869;367;165;178;1;831;365;370;135;368;272;826;-1.0;0.0;2155.0;95.0;181.0;98;86;100;1;0;0;1;1;0;0;1;0;0;0;0;47744.41796875;15841.560546875;28762.427734375;1171.65893554688;840.0;349794;750.0;0.0;Calculated values ==>;1566996105.132;365.46000000000004;366.16;302.96000000000004;302.86;296.66;277.46000000000004;274.9066339382667;291.06;277.06;272.36;277.36;344.26;302.16;272.66;277.86;296.86;287.76000000000005;298.86;360.06000000000006;289.66;290.96000000000004;348.16;357.16;273.26000000000005;241.49495122638035;264.08650396036035;274.9066339382667;309.86;8309999.999999999;3650000.0;3700000.0;1350000.0;3679999.9999999995;2720000.0;8259999.999999999;0.0;0.0;0.3591666666666667;0.01583333333333333;0.030166666666666668;0.030166666666666668;0.0;15841.560546875;28762.427734375;1171.65893554688;47744.41796875;506840.9984068832;508249.32816123165;280626.1262117913;280171.59724703885;256986.95921111043;429811.8947417682;455056.5794157761;446696.5553328496;473533.6025564079;526999.8175432679;482431.4418937447;447100.016908842;453886.1333921839;463364.8592352424;451152.0166174168;264168.8623225708;499500.25976142724;453043.15910760727;454913.9275669702;314524.84189198195;352283.03420395456;469524.9881567522;204152.99487044112;280626.1262117913;274.8415014048463;4867626.077594304;2143859.944577921;283323.85507336276;1862029.2648871865;0;226;214;5;55;56;53;18;155;161;1825817980189.5454;703757364374.8698;1387603670699.9958;87113.5621327484;4201.723227033258;-0.0;5257.682007547896;6476317.567206712;1243427.055407903;0.0;1141569.8919921552;2.1097018445190465;0.28133028955090383
8501;2019-08-28 14:42:45.133;913;919;300;299;241;40;183;40;-11;44;709;289;-10;38;238;151;257;853;365;163;183;3;815;362;368;136;366;276;809;-1.0;-1.0;1920.0;55.0;180.0;98;86;100;1;0;0;1;1;0;0;1;0;0;0;0;47164.40234375;15613.6240234375;28099.37109375;1190.27770996094;837.0;349795;747.0;0.0;Calculated values ==>;1566996165.133;364.46000000000004;365.06000000000006;303.16;303.06;297.26000000000005;277.16;274.5913991737795;291.46000000000004;277.16;272.06;277.56;344.06000000000006;302.06;272.16;276.96000000000004;296.96000000000004;288.26000000000005;298.86;358.46000000000004;289.46000000000004;291.46000000000004;347.86;356.86;273.46000000000004;241.71165711629368;264.60387354146746;274.5913991737795;309.66;8150000.0;3620000.0000000005;3679999.9999999995;1360000.0;3660000.0;2760000.0;8090000.000000001;0.0;0.0;0.32;0.009166666666666667;0.030000000000000002;0.030000000000000002;0.0;15613.6240234375;28099.37109375;1190.27770996094;47164.40234375;506778.5958453661;508127.2464431978;283143.69195110194;282646.71899908147;259595.51943951094;430014.67791919125;455958.32650772657;445514.280927563;473598.9642825547;526481.1332070634;481846.6098119607;445651.24647608545;452038.2536437739;463795.54956771457;452411.93249857856;264896.7902520409;498705.5630309571;453100.55687268067;455958.32650772657;313267.23492439475;351023.42510137823;469585.4881537126;203429.62171769276;283143.69195110194;274.54821640996903;4868416.997611067;2144122.0754844663;283343.53820676496;1862503.1211076537;0;226;214;5;55;56;53;18;155;161;1826039383879.278;703838665729.7715;1387768073439.7974;77467.09094715849;2439.7621089968484;-0.0;5184.439036698739;6477689.095505812;1243482.4020413982;0.0;1141656.9111177134;1.894990871164474;0.24730940387830133
8502;2019-08-28 14:43:45.103;901;908;300;299;242;39;189;40;-11;45;709;288;-12;30;239;152;257;840;365;163;189;5;809;361;367;136;365;278;803;-1.0;0.0;1817.0;39.0;180.0;98;85;100;1;0;0;1;1;0;0;1;0;0;0;0;46880.8046875;15558.1494140625;27901.58984375;1187.47924804688;833.0;349796;747.0;0.0;Calculated values ==>;1566996225.103;363.26;363.96000000000004;303.16;303.06;297.36;277.06;274.4858918419099;292.06;277.16;272.06;277.66;344.06000000000006;301.96000000000004;271.96000000000004;276.16;297.06;288.36;298.86;357.16;289.46000000000004;292.06;347.86;356.46000000000004;273.66;241.71165711629368;264.86050150153983;274.4858918419099;309.66;8090000.000000001;3610000.0;3670000.0000000005;1360000.0;3650000.0;2780000.0;8030000.0;0.0;0.0;0.30283333333333334;0.006500000000000001;0.030000000000000002;0.030000000000000002;0.0;15558.1494140625;27901.58984375;1187.47924804688;46880.8046875;505595.6189201506;507092.774583018;283764.2290103257;283252.70114752895;260175.581205618;430081.6785162784;456966.0945285834;445121.4821696445;473696.4923814395;526324.4029231062;481496.90371621784;444983.3935152003;450638.7485583292;464076.26427514775;452731.1775036387;265182.1509771318;497357.79866302706;453273.839974596;456966.0945285834;313267.23492439475;349344.06076314294;469781.98110882204;203198.30668270495;283764.2290103257;274.4540706162899;4869200.315815005;2144381.7103808466;283363.3429407705;1862969.5624450182;0;226;214;5;55;56;53;18;155;161;1826259773629.3833;703920224929.8104;1387934190339.8767;73262.40164329487;1732.7938837697614;-0.0;5196.055965547732;6478944.546571779;1243517.1559557046;0.0;1141743.371990711;1.796108563450336;0.23246012316278347
8503;2019-08-28 14:44:45.114;890;898;298;298;241;39;193;39;-10;45;710;288;-10;25;239;153;257;828;378;165;193;7;799;361;366;136;364;279;793;-2.0;-1.0;1772.0;99.0;187.0;98;85;100;1;0;0;1;1;0;0;1;0;0;0;0;46419.8671875;15448.9619140625;27544.427734375;1191.31970214844;827.0;349797;745.0;0.0;Calculated values ==>;1566996285.114;362.16;362.96000000000004;302.96000000000004;302.96000000000004;297.26000000000005;277.06;274.4858918419099;292.46000000000004;277.06;272.16;277.66;344.16;301.96000000000004;272.16;275.66;297.06;288.46000000000004;298.86;355.96000000000004;289.66;292.46000000000004;347.66;355.86;273.86;241.71165711629368;264.9883086891361;274.4858918419099;310.96000000000004;7990000.000000001;3610000.0;3660000.0;1360000.0;3640000.0;2790000.0;7930000.0;0.0;0.0;0.29533333333333334;0.0165;0.03116666666666667;0.03116666666666667;0.0;15448.9619140625;27544.427734375;1191.31970214844;46419.8671875;504902.82548541046;506543.50610316993;283808.4972155122;283808.4972155122;260245.34838495747;430081.6785162784;457686.21237540204;445062.4080561419;473696.4923814395;526349.3020063412;481377.55026646616;445062.4080561419;449797.9163606822;464223.8542375998;452875.0488804389;265674.19163571874;496532.4535899814;453734.09205777035;457686.21237540204;312428.86344474956;346825.2571629905;469978.3967039981;203083.8268846806;283808.4972155122;274.40975429363993;4869977.963958683;2144640.150347897;283383.16989968333;1863431.6973019005;0;226;214;5;55;56;53;18;155;161;1826479713944.9565;704001839890.0232;1388101320975.3123;71464.34097263824;4403.760402018739;-0.0;5419.1887891499;6480150.82387369;1243568.3032835107;0.0;1141831.8485816324;1.8397153983480696;0.25246104913569706
8504;2019-08-28 14:45:45.104;880;888;299;298;239;40;194;39;-10;46;710;288;-11;22;240;152;257;821;380;168;194;9;800;362;367;136;365;280;795;-1.0;0.0;1684.0;152.0;193.0;100;83;100;1;0;0;1;1;0;0;1;0;0;0;0;46441.3515625;15477.5087890625;27607.126953125;1186.01037597656;821.0;349798;745.0;0.0;Calculated values ==>;1566996345.104;361.16;361.96000000000004;303.06;302.96000000000004;297.06;277.16;274.5913991737795;292.56;277.06;272.16;277.76000000000005;344.16;301.96000000000004;272.06;275.36;297.16;288.36;298.86;355.26;289.96000000000004;292.56;347.66;355.26;274.06;241.71165711629368;265.11578078379944;274.5913991737795;311.16;8000000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;2800000.0;7950000.0;0.0;0.0;0.2806666666666667;0.025333333333333333;0.03216666666666666;0.03216666666666666;0.0;15477.5087890625;27607.126953125;1186.01037597656;46441.3515625;503398.4631996965;504966.9654266906;284114.6169590301;283588.1096338286;259476.8523179332;430014.67791919125;457663.3959569731;444864.7188684368;473794.00437491824;526270.8897525269;481258.0367656576;444725.8535953773;449216.0035223746;464208.71106282185;452556.39140135556;265624.02109551494;495315.8895883758;453993.01258992124;457663.3959569731;312428.86344474956;344306.74156575615;470174.7356409916;203241.75495879634;284114.6169590301;274.4755597263338;4870751.678474475;2144897.827983699;283402.97768182354;1863891.2169916546;0;226;214;5;55;56;53;18;155;161;1826699577294.9915;704083426290.0361;1388268993025.3389;67815.5118706391;6762.30217728228;-0.0;5582.485724433832;6481311.295869996;1243661.3382965995;0.0;1141923.51392249;1.8106873696488874;0.2547225465359609
8505;2019-08-28 14:46:45.135;873;882;302;301;243;41;194;40;-8;46;711;289;-10;19;241;154;257;820;384;170;193;10;800;363;368;136;366;281;794;-2.0;0.0;1593.0;193.0;191.0;100;80;100;1;0;0;1;1;0;0;1;0;0;0;0;46471.46875;15466.1396484375;27625.00390625;1167.55029296875;809.0;349799;745.0;0.0;Calculated values ==>;1566996405.135;360.46000000000004;361.36;303.36;303.26000000000005;297.46000000000004;277.26000000000005;274.69669130483857;292.56;277.16;272.36;277.76000000000005;344.26;302.06;272.16;275.06;297.26000000000005;288.56;298.86;355.16;290.16;292.46000000000004;347.66;354.06000000000006;274.16;241.71165711629368;265.2429198363724;274.69669130483857;311.56;8000000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2810000.0;7940000.000000001;0.0;0.0;0.2655;0.03216666666666666;0.03183333333333333;0.03183333333333333;0.0;15466.1396484375;27625.00390625;1167.55029296875;46471.46875;502400.7781295456;504206.8664440783;285861.0003093167;285308.424390871;260895.76286311957;429947.3805835815;457501.3759310873;444944.4474040622;473794.00437491824;526295.8844641522;481250.58454414754;444666.31239184376;448629.73733768077;464193.69253965805;452670.27477815334;265624.02109551494;495263.22832483746;454108.84221906046;457361.8889194571;312428.86344474956;339270.558843327;470272.87658027647;203421.4419303204;285861.0003093167;274.5497521501777;4871526.352017084;2145155.824949841;283422.6008207513;1864351.7225530485;0;226;214;5;55;56;53;18;155;161;1826920191219.6199;704165068449.8987;1388437379980.0554;64124.35795327845;8583.72114790692;-0.0;5459.444954089469;6482411.362857782;1243789.28789725;0.0;1142015.5775529686;1.766150721129206;0.25550320130106285
8506;2019-08-28 14:47:45.105;867;877;301;300;241;40;192;40;-10;47;712;289;-11;17;241;152;257;818;378;170;192;11;796;362;367;137;365;280;790;-2.0;-1.0;1515.0;158.0;200.0;100;79;100;1;0;0;1;1;0;0;1;0;0;0;0;46474.1484375;15386.076171875;27516.294921875;1144.28698730469;797.0;349800;755.0;0.0;Calculated values ==>;1566996465.105;359.86;360.86;303.26000000000005;303.16;297.26000000000005;277.16;274.5913991737795;292.36;277.16;272.16;277.86;344.36;302.06;272.06;274.86;297.26000000000005;288.36;298.86;354.96000000000004;290.16;292.36;348.66;352.86;274.26000000000005;241.92719264551067;265.11578078379944;274.5913991737795;310.96000000000004;7959999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2800000.0;7900000.0;0.0;0.0;0.2525;0.026333333333333334;0.03333333333333333;0.03333333333333333;0.0;15386.076171875;27516.294921875;1144.28698730469;46474.1484375;501898.52303592465;503849.73863123957;285796.6827997438;285238.6782514828;260371.53032922492;430014.67791919125;457384.9394250161;444864.7188684368;473762.2839209553;526477.6553162439;481370.1085140864;444725.8535953773;448547.1960637226;464341.04294382274;452556.39140135556;265826.04354833026;495347.9409830283;454279.4148167789;457384.9394250161;316620.98725437425;334235.48183727637;470236.29553865286;203208.39110227374;285796.6827997438;274.4626469545887;4872300.511553944;2145412.798197567;283441.8564987741;1864811.0036214236;0;226;214;5;55;56;53;18;155;161;1827140580969.725;704246927499.9377;1388605595830.1357;61018.222760956174;7031.734816824649;-0.0;5719.608554175745;6483453.6962701455;1243919.351632618;0.0;1142108.689752859;1.6748050668499246;0.23490186665283652
8507;2019-08-28 14:48:45.096;863;872;299;298;236;39;190;40;-1;47;712;289;-11;14;242;149;257;816;375;169;189;12;808;361;366;137;365;279;803;-2.0;0.0;1302.0;99.0;213.0;100;79;100;1;0;0;1;1;0;0;1;0;0;0;0;46825.54296875;15594.3603515625;27986.873046875;1152.94189453125;783.0;349801;779.0;0.0;Calculated values ==>;1566996525.096;359.46000000000004;360.36;303.06;302.96000000000004;296.76000000000005;277.06;274.4858918419099;292.16;277.16;273.06;277.86;344.36;302.06;272.06;274.56;297.36;288.06;298.86;354.76;290.06;292.06;351.06000000000006;351.46000000000004;274.36;241.92719264551067;264.9883086891361;274.4858918419099;310.66;8080000.0;3610000.0;3660000.0;1370000.0;3650000.0;2790000.0;8030000.0;0.0;0.0;0.217;0.0165;0.0355;0.0355;0.0;15594.3603515625;27986.873046875;1152.94189453125;46825.54296875;500248.9326928887;501991.82956321444;283252.70114752895;282747.3879074446;258151.51650098278;430081.6785162784;457268.8428174728;446299.68562824046;473762.2839209553;526555.9388153114;481489.4724325003;444924.0253352644;448330.9672672984;464473.26053001377;452298.44156383985;265230.41139045515;493812.8348076723;454306.80485811527;457129.41179851815;326684.87348024134;328362.5824867039;470334.5574354778;203038.3458196503;283252.70114752895;274.39213881723276;4873077.8923569;2145670.9297761125;283460.9972012332;1865273.460641718;0;226;214;5;55;56;53;18;155;161;1827360447984.4944;704329115169.8516;1388773270674.9597;52787.71073846406;4410.387491661154;-0.0;6172.6232281101165;6484401.936790896;1244014.6883491026;0.0;1142207.7768189844;1.416606454533115;0.19071654021919673
8508;2019-08-28 14:49:45.106;863;872;300;299;233;40;184;40;5;47;710;289;0;14;243;146;257;819;381;169;184;13;813;362;368;137;366;278;807;-1.0;-1.0;1406.0;179.0;215.0;100;79;100;1;0;0;1;1;0;0;1;0;0;0;0;47190.890625;15640.3505859375;28140.81640625;1138.62353515625;773.0;349802;802.0;0.0;Calculated values ==>;1566996585.106;359.46000000000004;360.36;303.16;303.06;296.46000000000004;277.16;274.5913991737795;291.56;277.16;273.66;277.86;344.16;302.06;273.16;274.56;297.46000000000004;287.76000000000005;298.86;355.06000000000006;290.06;291.56;353.36;350.46000000000004;274.46000000000004;241.92719264551067;264.86050150153983;274.5913991737795;311.26000000000005;8130000.0;3620000.0000000005;3679999.9999999995;1370000.0;3660000.0;2780000.0;8070000.0;0.0;0.0;0.23433333333333334;0.029833333333333333;0.035833333333333335;0.035833333333333335;0.0;15640.3505859375;28140.81640625;1138.62353515625;47190.890625;499798.1513624954;501636.4566582073;283346.80940284254;282845.16119782365;257011.43572970372;430014.67791919125;456099.40881036094;447306.81503921765;473762.2839209553;526427.6696715098;481608.6768945262;446628.63489460706;448517.2867790811;464458.5429927953;451686.7665824193;264991.1215978734;493877.3877341621;453965.3496272061;456099.40881036094;336333.2981666971;324168.52440917626;470432.8002255166;203165.37831493808;283346.80940284254;274.4459955750158;4873861.493215103;2145931.262415427;283480.09676254063;1865741.2693422106;0;226;214;5;55;56;53;18;155;161;1827580684684.4595;704411328869.8385;1388940398524.933;57210.476672389515;7973.478086998925;-0.0;6190.301478769409;6485318.741127768;1244117.9044287216;0.0;1142310.8183622542;1.5889267380868712;0.22575763344068328
8509;2019-08-28 14:50:45.117;865;874;298;297;233;41;178;41;10;48;708;289;8;18;243;146;257;821;378;168;178;13;814;362;368;138;366;277;809;-1.0;-1.0;1370.0;126.0;215.0;100;80;100;1;0;0;1;1;0;0;1;0;0;0;0;47134.2890625;15689.2158203125;28121.015625;1148.93774414062;766.0;349803;815.0;0.0;Calculated values ==>;1566996645.117;359.66;360.56000000000006;302.96000000000004;302.86;296.46000000000004;277.26000000000005;274.5913991737795;290.96000000000004;277.26000000000005;274.16;277.96000000000004;343.96000000000004;302.06;273.96000000000004;274.96000000000004;297.46000000000004;287.76000000000005;298.86;355.26;289.96000000000004;290.96000000000004;354.66;349.76;274.46000000000004;242.14157278889297;264.73235714968143;274.5913991737795;310.96000000000004;8140000.000000001;3620000.0000000005;3679999.9999999995;1380000.0;3660000.0;2770000.0;8090000.000000001;0.0;0.0;0.22833333333333333;0.021;0.035833333333333335;0.035833333333333335;0.0;15689.2158203125;28121.015625;1148.93774414062;47134.2890625;499998.5364319877;501746.26555344684;282155.34503864375;281669.362809995;256939.19937722385;430014.67791919125;455250.41761470324;448168.2758132763;473730.63416192174;526299.5795552572;481727.722491695;447899.9737946197;449235.306241901;464458.5429927953;451686.7665824193;264943.85871329816;493984.8312768019;453821.67632953107;455250.41761470324;341788.5100793522;321233.1047070471;470298.1829359995;203252.29257950495;282155.34503864375;274.47963749756576;4874647.6804891275;2146192.390000775;283499.16326813644;1866210.20389927;0;226;214;5;55;56;53;18;155;161;1827801525165.035;704493843995.0536;1389106929050.3672;55922.48283837779;5607.963697486385;-0.0;6202.573433975465;6486261.688634836;1244231.103859979;0.0;1142414.1112536886;1.5065451873547744;0.20732773125767479
8510;2019-08-28 14:51:45.127;867;876;298;297;231;41;176;41;15;48;705;289;15;23;244;145;257;824;382;166;176;14;821;363;368;138;366;275;815;92.0;-2.0;1318.0;123.0;213.0;100;83;100;1;0;0;1;1;0;0;1;0;0;0;0;47556.96484375;15775.9404296875;28454.853515625;1150.31323242188;761.0;349804;817.0;0.0;Calculated values ==>;1566996705.127;359.86;360.76;302.96000000000004;302.86;296.26000000000005;277.26000000000005;274.69669130483857;290.76000000000005;277.26000000000005;274.66;277.96000000000004;343.66;302.06;274.66;275.46000000000004;297.56;287.66;298.86;355.56000000000006;289.76000000000005;290.76000000000005;354.86;349.26;274.56;242.14157278889297;264.4750485637546;274.69669130483857;311.36;8209999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2750000.0;8150000.0;0.015333333333333334;0.0;0.21966666666666665;0.0205;0.0355;0.05083333333333333;0.0;15775.9404296875;28454.853515625;1150.31323242188;47556.96484375;499658.8381828848;501501.52110170975;281592.34252014273;281118.4301219534;256078.25392939523;429947.3805835815;454966.0686287633;449205.18453920004;473730.63416192174;526147.0528813425;481965.3394397309;449205.18453920004;450259.9024812768;464590.79660714185;451362.99381817644;264618.3720395722;493860.8488216196;453533.7828092065;454966.0686287633;342627.88924589846;319136.5849023705;470396.5654319022;203534.436091985;258047.00681066563;274.5934260722268;4875436.905787185;2146454.643337756;283518.3268863422;1866681.7480529628;0;226;214;5;55;56;53;18;155;161;1828022361964.9998;704576657795.0404;1389272556650.3408;53965.6744089049;5470.673651468303;-0.0;10010.052309086632;6487177.575900858;1244323.4412248686;0.0;1142549.2389857285;1.5302932142548686;0.20425153009510966
8511;2019-08-28 14:52:45.118;870;879;298;297;231;41;173;41;28;48;700;290;30;30;245;144;257;827;384;164;173;16;822;363;368;146;366;275;817;-1.0;-1.0;1467.0;218.0;214.0;100;99;100;1;0;0;1;1;0;0;1;0;0;0;0;47582.265625;15802.025390625;28451.01953125;1225.23168945312;758.0;349805;815.0;0.0;Calculated values ==>;1566996765.118;360.16;361.06000000000006;302.96000000000004;302.86;296.26000000000005;277.26000000000005;274.69669130483857;290.46000000000004;277.26000000000005;275.96000000000004;277.96000000000004;343.16;302.16;276.16;276.16;297.66;287.56;298.86;355.86;289.56;290.46000000000004;354.66;348.96000000000004;274.76000000000005;243.81672145450628;264.4750485637546;274.69669130483857;311.56;8220000.0;3629999.9999999995;3679999.9999999995;1460000.0;3660000.0;2750000.0;8170000.0;0.0;0.0;0.2445;0.036333333333333336;0.035666666666666666;0.035666666666666666;0.0;15802.025390625;28451.01953125;1225.23168945312;47582.265625;500006.2293216242;501756.9568041879;281410.60541832587;280940.4635556538;256009.38969891192;429947.3805835815;454538.2475738145;450914.52589683863;472688.91281728103;525631.3929909625;482076.63044703315;451175.4201514005;451175.4201514005;464722.9366227796;451216.75786615635;264572.6198227478;494119.5492755007;453245.1519232265;454538.2475738145;341788.5100793522;317878.7554427003;469511.7560845713;203390.8939973001;281410.60541832587;274.5379393024824;4876229.613782888;2146717.7535801916;283538.1201245726;1867155.892528848;0;226;214;5;55;56;53;18;155;161;1828243128844.768;704661845014.951;1389437531900.1677;60519.527999437174;9669.057989170853;-0.0;6174.88590354576;6488131.476146758;1244449.5867304103;0.0;1142684.0932395195;1.6791197376448632;0.2438982230282155
8512;2019-08-28 14:53:45.108;873;881;297;296;230;40;172;41;46;48;688;290;43;43;245;144;258;829;386;162;172;18;822;362;367;152;365;276;817;-3.0;-2.0;1287.0;175.0;208.0;100;99;100;1;0;0;1;1;0;0;1;0;0;0;0;47525.9140625;15753.3134765625;28472.8984375;1201.81262207031;754.0;349806;814.0;0.0;Calculated values ==>;1566996825.108;360.46000000000004;361.26;302.86;302.76000000000005;296.16;277.16;274.5913991737795;290.36;277.26000000000005;277.76000000000005;277.96000000000004;341.96000000000004;302.16;277.46000000000004;277.46000000000004;297.66;287.56;298.96000000000004;356.06000000000006;289.36;290.36;354.56000000000006;348.56000000000006;274.96000000000004;245.02929689885198;264.60387354146746;274.5913991737795;311.76000000000005;8220000.0;3620000.0000000005;3670000.0000000005;1520000.0;3650000.0;2760000.0;8170000.0;0.0;0.0;0.2145;0.029166666666666667;0.034666666666666665;0.034666666666666665;0.0;15753.3134765625;28472.8984375;1201.81262207031;47525.9140625;500442.9062723503;502045.2612503499;280940.4635556538;280474.9145511913;255688.30209634724;430014.67791919125;454565.1073298317;453071.167222556;471898.64343382895;524313.273028375;481958.0476589643;452684.7699143947;452684.7699143947;464869.23356765806;451395.3355053036;264927.79427376605;494418.69329922897;453129.4528381488;454565.1073298317;341368.83218197053;316201.74473053816;468891.79905463033;203181.47301449778;280940.4635556538;274.452226808789;4877022.049852382;2146980.6709106006;283558.3421229436;1867630.1794509992;0;226;214;5;55;56;53;18;155;161;1828463592094.8032;704751230114.9652;1389602804350.194;53601.33940762849;7749.884509503866;-0.0;6018.987650838166;6489082.324874097;1244594.7203916134;0.0;1142785.6919165533;1.4830099317742773;0.2135376497144003
8513;2019-08-28 14:54:45.159;876;884;296;295;230;40;176;40;53;47;665;290;50;62;246;144;258;831;376;161;176;18;830;362;368;145;365;277;824;-1.0;-2.0;1444.0;235.0;214.0;100;1;100;1;0;0;1;1;0;0;1;1;0;0;0;48539.27734375;15902.6171875;28733.41015625;2087.4912109375;752.0;349807;811.0;0.0;Calculated values ==>;1566996885.159;360.76;361.56000000000006;302.76000000000005;302.66;296.16;277.16;274.5913991737795;290.76000000000005;277.16;278.46000000000004;277.86;339.66;302.16;278.16;279.36;297.76000000000005;287.56;298.96000000000004;356.26;289.26000000000005;290.76000000000005;354.26;348.36;274.96000000000004;243.61107973660833;264.73235714968143;274.5913991737795;310.76000000000005;8300000.0;3620000.0000000005;3679999.9999999995;1450000.0;3650000.0;2770000.0;8240000.000000001;0.0;0.0;0.24066666666666667;0.03916666666666667;0.035666666666666666;0.035666666666666666;0.0;15902.6171875;28733.41015625;2087.4912109375;48539.27734375;500164.2595189195;501860.0844656233;279884.48070079513;279434.83936740155;255453.16989980268;430014.67791919125;454966.0686287633;453797.7280035201;472721.04826189426;521853.1377746725;481839.3077588308;453412.8793078883;454945.8713082701;465000.999999308;451395.3355053036;264563.67002527084;494054.2317146397;452810.80125636526;454966.0686287633;340109.845020078;315363.2798926983;469846.65071908804;203139.0764695607;279884.48070079513;274.43581111394167;4877823.27357427;2147244.694561782;283585.77628739923;1868107.3038996784;0;226;214;5;55;56;53;18;156;161;1828684279519.3616;704840405849.7867;1389768845364.8618;60325.18213583956;10446.046658106487;-0.0;6244.576636097532;6490032.519531252;1244746.4820388856;0.0;1142887.9751523202;1.6483306012131878;0.23602398989118972
8514;2019-08-28 14:55:45.089;881;889;300;299;232;42;176;41;53;46;647;292;52;77;246;144;258;836;378;163;176;18;836;364;369;144;367;278;830;-1.0;-2.0;1470.0;253.0;208.0;100;1;100;1;0;0;1;1;0;0;1;1;0;0;0;49023.21484375;15996.59765625;28981.8515625;2097.31420898438;749.0;349808;807.0;0.0;Calculated values ==>;1566996945.089;361.26;362.06000000000006;303.16;303.06;296.36;277.36;274.8017692304317;290.76000000000005;277.26000000000005;278.46000000000004;277.76000000000005;337.86;302.36;278.36;280.86;297.76000000000005;287.56;298.96000000000004;356.76;289.46000000000004;290.76000000000005;353.86;348.06000000000006;274.96000000000004;243.40439225979637;264.86050150153983;274.8017692304317;310.96000000000004;8359999.999999999;3640000.0;3690000.0;1440000.0;3670000.0000000005;2780000.0;8300000.0;0.0;0.0;0.245;0.042166666666666665;0.034666666666666665;0.034666666666666665;0.0;15996.59765625;28981.8515625;2097.31420898438;49023.21484375;500359.24040166556;502054.81569707533;281202.0352959793;280745.792449071;255889.58127260604;429879.7862731237;454797.30292845506;453626.51368498756;472753.25497100636;519903.99495948607;481943.75761621224;453498.0135181044;456675.6174673089;464708.6425554581;451037.6613601763;264297.95240986714;494237.2118582206;452926.8001371487;454797.30292845506;338431.30337983277;314105.63291466556;469982.10152365523;203655.3221714669;281202.0352959793;274.64483748311744;4878635.345819174;2147510.211221187;283620.6089803291;1868587.7032939363;0;226;214;5;55;56;53;18;156;161;1828905121569.6077;704927004699.8832;1389935151115.047;61242.94192081256;11230.112529350608;-0.0;6017.969277925826;6491044.405320534;1244926.9059585454;0.0;1142990.0438158545;1.66733405924643;0.24193655129076463
8515;2019-08-28 14:56:45.100;886;894;302;301;235;42;172;41;26;46;651;294;31;82;247;145;258;839;368;162;172;18;830;363;368;143;366;280;825;-1.0;-1.0;1340.0;187.0;203.0;100;5;100;1;0;0;1;1;0;0;1;1;0;0;0;48912.30078125;15921.5625;28756.302734375;2139.07299804688;747.0;349809;803.0;0.0;Calculated values ==>;1566997005.1;361.76;362.56000000000006;303.36;303.26000000000005;296.66;277.36;274.69669130483857;290.36;277.26000000000005;275.76000000000005;277.76000000000005;338.26;302.56;276.26000000000005;281.36;297.86;287.66;298.96000000000004;357.06000000000006;289.36;290.36;353.46000000000004;347.86;274.96000000000004;243.1966462407574;265.11578078379944;274.69669130483857;309.96000000000004;8300000.0;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;2800000.0;8250000.0;0.0;0.0;0.22333333333333333;0.03116666666666667;0.03383333333333333;0.03383333333333333;0.0;15921.5625;28756.302734375;2139.07299804688;48912.30078125;501619.9898631862;503214.062735261;282579.1155158187;282105.1704032193;257021.8503881243;429947.3805835815;454395.29002246103;449748.3234068123;472884.08645268116;520154.61302863905;481929.8599439501;450410.41619444906;456977.57757367886;464986.8782582178;451362.99381817644;264563.67002527084;495158.04120093136;452955.77374129853;454395.29002246103;336752.88402864704;313267.23492439475;470117.3168609056;203463.1194511406;282579.1155158187;274.5658649409041;4879451.624738638;2147776.244652648;283655.9186792644;1869068.942790155;0;226;214;5;55;56;53;18;156;161;1829126262104.3054;705013120484.7655;1390102581804.8184;55003.69555010002;8310.722485937677;-0.0;5813.113904141399;6492013.304897163;1245089.7761041704;0.0;1143088.6542508362;1.476549611104354;0.20438079691725775
8516;2019-08-28 14:57:45.120;888;897;299;298;232;41;178;41;7;46;664;294;10;78;248;145;258;841;367;161;177;18;833;363;368;142;366;280;828;-2.0;-1.0;1414.0;246.0;207.0;100;9;100;1;0;0;1;1;0;0;1;1;0;0;0;49088.25390625;15965.2353515625;28887.626953125;2168.88232421875;744.0;349810;798.0;0.0;Calculated values ==>;1566997065.12;361.96000000000004;362.86;303.06;302.96000000000004;296.36;277.26000000000005;274.69669130483857;290.96000000000004;277.26000000000005;273.86;277.76000000000005;339.56000000000006;302.56;274.16;280.96000000000004;297.96000000000004;287.66;298.96000000000004;357.26;289.26000000000005;290.86;352.96000000000004;347.56000000000006;274.96000000000004;242.98782864720522;265.11578078379944;274.69669130483857;309.86;8330000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2800000.0;8280000.0;0.0;0.0;0.23566666666666666;0.041;0.034499999999999996;0.034499999999999996;0.0;15965.2353515625;28887.626953125;2168.88232421875;49088.25390625;501645.55832203565;503384.2132368453;280914.0902223449;280458.7024212126;255956.4293926163;429947.3805835815;455250.41761470324;447197.7407152072;473014.70512905536;521505.2132100092;481929.8599439501;447604.2792575994;456473.5639700262;465118.6810666539;451362.99381817644;264430.0438092332;495175.44567959674;452810.80125636526;455108.3288836743;334655.03009724553;312009.6876057385;470252.297931023;203392.5757644077;280914.0902223449;274.5385897018668;4880268.568251204;2148042.0565424315;283691.8302734811;1869549.4689927585;0;226;214;5;55;56;53;18;156;161;1829347135704.235;705098648984.7383;1390270637804.765;57456.75054007174;10941.248608831227;-0.0;6009.701233815863;6492950.787671078;1245250.2626742732;0.0;1143187.210551441;1.5824104564801127;0.2231889677952187
8517;2019-08-28 14:58:45.101;889;897;298;297;232;42;181;41;0;46;676;294;2;70;248;145;258;843;368;163;180;19;832;364;369;140;367;279;826;-2.0;-1.0;1295.0;266.0;209.0;100;11;100;1;0;0;1;1;0;0;1;1;0;0;0;48889.1875;15967.3486328125;28790.669921875;2179.03369140625;742.0;349811;793.0;0.0;Calculated values ==>;1566997125.101;362.06000000000006;362.86;302.96000000000004;302.86;296.36;277.36;274.8017692304317;291.26000000000005;277.26000000000005;273.16;277.76000000000005;340.76;302.56;273.36;280.16;297.96000000000004;287.66;298.96000000000004;357.46000000000004;289.46000000000004;291.16;352.46000000000004;347.36;275.06;242.56692532238324;264.9883086891361;274.8017692304317;309.96000000000004;8320000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2790000.0;8259999.999999999;0.0;0.0;0.21583333333333332;0.044333333333333336;0.034833333333333334;0.034833333333333334;0.0;15967.3486328125;28790.669921875;2179.03369140625;48889.1875;501878.813963079;503558.07334578794;280626.1262117913;280171.59724703885;256023.68930575633;429879.7862731237;455508.7268705376;446436.27652425074;473275.3081037601;522831.0439216967;482048.4818936925;446708.94226345763;455626.85928223166;464972.8808765168;451184.32253446244;264474.41355957947;495661.2763157932;452926.8001371487;455366.78467102646;332557.3633054275;311171.3556482807;470620.16492588987;203609.78386467128;280626.1262117913;274.62724822718184;4881084.788380525;2148308.0771432472;283728.0514333891;1870029.9692615822;0;226;214;5;55;56;53;18;156;161;1829568165689.917;705183222194.9991;1390438284700.282;52410.05133235923;11837.460227047357;-0.0;6086.799602996692;6493866.054429889;1245440.025138009;0.0;1143287.9828040702;1.498481642895602;0.21421629728868705
8518;2019-08-28 14:59:45.111;889;897;296;295;230;42;179;42;-8;46;685;294;-6;64;249;144;258;843;365;164;179;19;832;364;370;140;368;278;826;0.0;0.0;1490.0;279.0;208.0;100;12;100;1;0;0;1;1;0;0;1;1;0;0;0;48818.51953125;15940.9736328125;28836.23828125;2176.4609375;740.0;349812;788.0;0.0;Calculated values ==>;1566997185.111;362.06000000000006;362.86;302.76000000000005;302.66;296.16;277.36;274.8017692304317;291.06;277.36;272.36;277.76000000000005;341.66;302.56;272.56;279.56;298.06;287.56;298.96000000000004;357.46000000000004;289.56;291.06;351.96000000000004;347.16;275.06;242.56692532238324;264.86050150153983;274.8017692304317;309.66;8320000.0;3640000.0;3700000.0;1400000.0;3679999.9999999995;2780000.0;8259999.999999999;0.0;0.0;0.24833333333333335;0.0465;0.034666666666666665;0.034666666666666665;0.0;15940.9736328125;28836.23828125;2176.4609375;48818.51953125;501878.813963079;503558.07334578794;279721.10976244573;279274.5403281349;255386.9123310443;429879.7862731237;455056.5794157761;445534.65322817134;473275.3081037601;523843.38945808297;482166.94731555006;445809.2009608759;455032.147585316;464959.0081242338;451037.6613601763;264474.41355957947;495661.2763157932;452897.9582606585;455056.5794157761;330459.8814860452;310333.04987691523;470620.16492588987;203643.47063154884;279721.10976244573;274.6402603164314;4881899.154977472;2148574.0241458663;283764.3532712556;1870510.2735339045;0;226;214;5;55;56;53;18;156;161;1829789902639.8818;705267236194.9858;1390605412550.2554;60069.64367816126;12414.416284686857;-0.0;6078.296281315454;6494803.541443293;1245642.15779207;0.0;1143389.3754990567;1.6731887299323214;0.23714422126972937
8519;2019-08-28 15:00:45.132;887;896;296;295;232;44;178;43;-15;46;692;294;-16;57;249;145;258;842;348;165;177;19;828;366;371;140;369;278;823;-1.0;-2.0;1356.0;277.0;202.0;100;14;100;1;0;0;1;1;0;0;1;1;0;0;0;48599.6640625;15873.35546875;28614.03515625;2195.38403320312;740.0;349813;783.0;0.0;Calculated values ==>;1566997245.132;361.86;362.76;302.76000000000005;302.66;296.36;277.56;275.0112864084945;290.96000000000004;277.46000000000004;271.66;277.76000000000005;342.36;302.56;271.56;278.86;298.06;287.66;298.96000000000004;357.36;289.66;290.86;351.46000000000004;347.16;275.06;242.56692532238324;264.86050150153983;275.0112864084945;307.96000000000004;8280000.0;3660000.0;3710000.0;1400000.0;3690000.0;2780000.0;8230000.0;0.0;0.0;0.226;0.04616666666666667;0.033666666666666664;0.033666666666666664;0.0;15873.35546875;28614.03515625;2195.38403320312;48599.6640625;501941.3224468131;503675.2483808991;279967.02627379145;279515.8165202779;256125.36220920726;429743.705733735;454745.03135887464;444568.01432159345;473275.3081037601;524567.5484426317;482166.94731555006;444429.17905627383;454139.30610915436;464812.9016813492;450825.41710862383;264653.62493895594;495792.5900041322;452869.24857810134;454601.832099955;328362.5824867039;310333.04987691523;470620.16492588987;204131.6174164272;279967.02627379145;274.83804661161207;4882711.257309216;2148839.236346435;283800.79806383705;1870989.1933751174;0;226;214;5;55;56;53;18;156;161;1830012280444.5427;705351265594.8577;1390772270930.001;54338.62570056757;12302.887943353528;-0.0;5879.371796147506;6495757.277377446;1245848.2074191268;0.0;1143489.0576094154;1.553482756135302;0.21166099500485885
8520;2019-08-28 15:01:45.123;885;893;300;299;235;44;179;43;-13;47;696;293;-20;52;250;148;258;840;354;165;179;19;828;366;371;139;369;278;822;-1.0;-1.0;1134.0;230.0;193.0;100;16;100;1;0;0;1;1;0;0;1;1;0;0;0;48687.41796875;15898.7783203125;28631.302734375;2212.7392578125;744.0;349814;778.0;0.0;Calculated values ==>;1566997305.123;361.66;362.46000000000004;303.16;303.06;296.66;277.56;275.0112864084945;291.06;277.46000000000004;271.86;277.86;342.76;302.46000000000004;271.16;278.36;298.16;287.96000000000004;298.96000000000004;357.16;289.66;291.06;350.96000000000004;347.56000000000006;275.06;242.35481222062532;264.86050150153983;275.0112864084945;308.56;8280000.0;3660000.0;3710000.0;1390000.0;3690000.0;2780000.0;8220000.0;0.0;0.0;0.189;0.03833333333333333;0.03216666666666666;0.03216666666666666;0.0;15898.7783203125;28631.302734375;2212.7392578125;48687.41796875;501651.6136115648;503331.9610347525;281904.11616743036;281433.92868090066;257127.19305337424;429743.705733735;454888.0541996231;444845.12020668347;473503.23161362135;524981.1543214439;482055.3721072052;443871.92378755234;453498.0135181044;464945.2602709624;451266.74431298993;264653.62493895594;495588.4395903843;452869.24857810134;454888.0541996231;326265.46416910045;312009.6876057385;470754.2918620804;204118.46904303564;281904.11616743036;274.8329811794905;4883521.861383107;2149103.9644125653;283837.52691440284;1871466.1663003664;0;226;214;5;55;56;53;18;156;161;1830234847054.3093;705434953039.7699;1390939045909.826;45497.33706992944;10221.039874730048;-0.0;5564.316673368867;6496589.118938041;1246035.878662504;0.0;1143584.407375284;1.311061104321942;0.17991046736277821
8521;2019-08-28 15:02:45.093;883;891;302;302;239;43;183;43;-27;47;699;293;-22;45;250;150;258;838;370;164;182;19;821;365;370;138;368;277;815;-2.0;0.0;1151.0;271.0;193.0;100;16;100;1;0;0;1;1;0;0;1;1;0;0;0;48447.15234375;15770.4140625;28380.224609375;2203.90942382812;757.0;349815;773.0;0.0;Calculated values ==>;1566997365.093;361.46000000000004;362.26;303.36;303.36;297.06;277.46000000000004;274.9066339382667;291.46000000000004;277.46000000000004;270.46000000000004;277.86;343.06000000000006;302.46000000000004;270.96000000000004;277.66;298.16;288.16;298.96000000000004;356.96000000000004;289.56;291.36;350.46000000000004;348.86;275.06;242.14157278889297;264.73235714968143;274.9066339382667;310.16;8209999.999999999;3650000.0;3700000.0;1380000.0;3679999.9999999995;2770000.0;8150000.0;0.0;0.0;0.19183333333333333;0.04516666666666667;0.03216666666666666;0.03216666666666666;0.0;15770.4140625;28380.224609375;2203.90942382812;48447.15234375;501980.45487127895;503655.5260742897;283538.8179048281;283538.8179048281;258694.82999208404;429811.8947417682;455625.4652126782;443093.8525347315;473632.86133578786;525370.3012146801;482173.8280254038;443794.2676766944;452769.0138386148;465091.1060056729;451737.5325503327;264974.13241026923;495946.33071662893;452897.9582606585;455483.4997965675;324168.52440917626;317459.4925940039;470888.190022284;203799.17720700637;283538.8179048281;274.705104237193;4884330.911408721;2149367.742394246;283874.31391739787;1871941.0248137603;0;226;214;5;55;56;53;18;156;161;1830457035904.4153;705518011489.8096;1391105462659.9053;45904.69521703527;12063.520412156706;-0.0;5530.887267517615;6497350.421698994;1246221.4904793154;0.0;1143676.8211781525;1.3698570152298757;0.1997166438446913
8522;2019-08-28 15:03:45.143;880;888;299;299;239;41;186;42;-33;47;700;296;-31;44;251;150;258;832;371;164;186;17;814;363;368;153;366;275;808;191.0;-1.0;565.0;427.0;202.0;100;90;100;1;0;0;1;1;0;0;1;1;0;0;0;48465.59765625;15644.2529296875;28087.86328125;2550.052734375;772.0;349816;770.0;0.0;Calculated values ==>;1566997425.143;361.16;361.96000000000004;303.06;303.06;297.06;277.26000000000005;274.69669130483857;291.76000000000005;277.36;269.86;277.86;343.16;302.76000000000005;270.06;277.56;298.26000000000005;288.16;298.96000000000004;356.36;289.56;291.76000000000005;350.16;350.36;274.86;245.2279566241654;264.4750485637546;274.69669130483857;310.26000000000005;8140000.000000001;3629999.9999999995;3679999.9999999995;1530000.0;3660000.0;2750000.0;8080000.0;0.03183333333333333;0.0;0.09416666666666668;0.07116666666666666;0.033666666666666664;0.0655;0.0;15644.2529296875;28087.86328125;2550.052734375;48465.59765625;502166.292886605;503837.4768679304;282745.51025673473;282745.51025673473;258962.3143677371;429947.3805835815;456381.08230527566;442660.01681566477;471666.10601377615;525631.3929909625;482743.5714558636;442941.12534761935;452987.0350659651;465513.42449155;452091.1990755426;265303.84867718787;495714.107632809;453245.1519232265;456381.08230527566;322910.4453824919;323749.15769815433;468653.65763960104;202714.61110511498;243850.08598711796;274.27581239064176;4885139.190663287;2149629.7494430495;283913.96328231087;1872411.9843519742;0;226;214;5;55;56;53;18;156;161;1830678620404.2393;705605384239.7402;1391271200659.7737;22594.85903774344;18925.99547837092;-0.0;13920.78025883933;6497921.727008679;1246479.951649836;0.0;1143839.0534884345;1.1979048527406768;0.17374065564938312
8523;2019-08-28 15:04:45.114;877;884;299;298;236;41;188;41;-13;46;686;301;-17;54;251;149;258;826;375;166;187;11;813;364;369;156;367;273;807;-1.0;-1.0;850.0;288.0;208.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;48289.078125;15620.2734375;28094.12890625;2523.02270507812;784.0;349817;767.0;0.0;Calculated values ==>;1566997485.114;360.86;361.56000000000006;303.06;302.96000000000004;296.76000000000005;277.26000000000005;274.8017692304317;291.96000000000004;277.26000000000005;271.86;277.76000000000005;341.76;303.26000000000005;271.46000000000004;278.56;298.26000000000005;288.06;298.96000000000004;355.76;289.76000000000005;291.86;349.86;351.56000000000006;274.26000000000005;245.81826849250206;264.2163659402789;274.8017692304317;310.66;8130000.0;3640000.0;3690000.0;1560000.0;3670000.0000000005;2730000.0;8070000.0;0.0;0.0;0.14166666666666666;0.048;0.034666666666666665;0.034666666666666665;0.0;15620.2734375;28094.12890625;2523.02270507812;48289.078125;501823.09254315856;503354.736710355;282845.16119782365;282349.3056355533;258000.52802311516;429879.7862731237;456497.64675692306;445826.60554700845;471166.2992193922;524345.866331334;483531.852367072;445281.142506102;454604.701866729;465368.39748007257;451768.9547489059;265351.73482594115;494919.31361285277;453361.210212964;456356.8660826276;321652.42942325486;328782.02776382567;467631.29944169405;203167.60769950435;282845.16119782365;274.4561807669442;4885945.089924413;2149890.1612370564;283956.21847788955;1872879.9413331419;0;226;214;5;55;56;53;18;156;161;1830899613539.956;705698039435.0408;1391435521200.3066;34376.69136172975;12694.257203625106;-0.0;6015.072436006537;6498396.260461469;1246743.3263970227;0.0;1144005.1052975792;1.148118022257964;0.17215658139057857
8524;2019-08-28 15:05:45.114;875;883;301;300;238;42;184;40;8;45;662;307;2;74;252;149;258;824;380;167;184;1;808;364;369;145;367;272;803;-2.0;-1.0;941.0;439.0;202.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48864.9140625;15482.3720703125;27815.220703125;3430.70385742188;791.0;349818;764.0;0.0;Calculated values ==>;1566997545.114;360.66;361.46000000000004;303.26000000000005;303.16;296.96000000000004;277.36;274.8017692304317;291.56;277.16;273.96000000000004;277.66;339.36;303.86;273.36;280.56;298.36;288.06;298.96000000000004;355.56000000000006;289.86;291.56;349.56000000000006;352.26;273.26000000000005;243.61107973660833;264.08650396036035;274.8017692304317;311.16;8080000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;2720000.0;8030000.0;0.0;0.0;0.15683333333333332;0.07316666666666666;0.033666666666666664;0.033666666666666664;0.0;15482.3720703125;27815.220703125;3430.70385742188;48864.9140625;501978.6575210124;503562.39507854095;284282.2318966503;283764.2290103257;258820.76883507654;429879.7862731237;455933.5431122642;448832.0240532612;472523.35196359537;521949.1457370793;484310.3464586405;448035.86079940846;457278.64460356557;465500.0144636098;451768.9547489059;265594.21653880796;495001.535682749;453505.6388054544;455933.5431122642;320394.4760798638;331718.34850182006;468153.3363693269;202672.0581599056;284282.2318966503;274.263873292187;4886754.706525975;2150149.3499496216;284005.8328659104;1873345.8525798866;0;226;214;5;55;56;53;18;156;162;1831121013539.956;705788339435.0408;1391599021200.3066;38606.0879842746;19424.380188989326;-0.0;5778.927477592335;6499004.450289353;1247010.981708628;0.0;1144103.3886301925;1.365540801860013;0.21925663311459878
8525;2019-08-28 15:06:45.105;874;882;301;300;240;41;181;39;16;44;644;313;12;90;252;150;258;821;383;165;181;-3;805;363;368;142;366;271;799;307.0;-1.0;1022.0;446.0;204.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48688.45703125;15444.4716796875;27807.625;3435.107421875;794.0;349819;761.0;0.0;Calculated values ==>;1566997605.105;360.56000000000006;361.36;303.26000000000005;303.16;297.16;277.26000000000005;274.69669130483857;291.26000000000005;277.06;274.76000000000005;277.56;337.56000000000006;304.46000000000004;274.36;282.16;298.36;288.16;298.96000000000004;355.26;289.66;291.26000000000005;349.26;352.56000000000006;272.86;242.98782864720522;263.95629194202945;274.69669130483857;311.46000000000004;8050000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2710000.0;7990000.000000001;0.051166666666666666;0.0;0.17033333333333334;0.07433333333333333;0.034;0.08516666666666667;0.0;15444.4716796875;27807.625;3435.107421875;48688.45703125;502101.06672135263;503770.1808533481;284726.77888388914;284197.60738949734;259655.87452164677;429947.3805835815;455675.6656004823;450066.84531745076;472817.88148187683;520170.7920186503;485085.7707119642;449542.8824012491;459411.3791231215;465644.78589503816;452091.1990755426;265742.2117166663;494936.69911827124;453389.5601529234;455675.6656004823;319136.5849023705;332976.8817968329;468170.05761196464;202634.09696674696;235406.90931723034;274.2445278977798;4887567.529342523;2150407.034988713;284063.0393775804;1873809.306765036;0;226;214;5;55;56;53;18;156;162;1831342080374.724;705874426519.9504;1391761896765.1357;42146.044802403216;19738.173074627848;-0.0;18759.55574345696;6499677.28378837;1247337.287365624;0.0;1144307.8453170494;1.7273206903771108;0.244668338684347
