;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8526;2019-08-28 15:07:45.095;873;881;300;299;240;40;181;38;28;43;644;314;24;100;253;149;258;817;383;164;181;-5;799;361;367;140;365;271;794;-2.0;-2.0;1054.0;410.0;208.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48418.578125;15305.1298828125;27667.611328125;3472.86572265625;797.0;349820;757.0;0.0;Calculated values ==>;1566997665.095;360.46000000000004;361.26;303.16;303.06;297.16;277.16;274.4858918419099;291.26000000000005;276.96000000000004;275.96000000000004;277.46000000000004;337.56000000000006;304.56;275.56;283.16;298.46000000000004;288.06;298.96000000000004;354.86;289.56;291.26000000000005;348.86;352.86;272.66;242.56692532238324;263.95629194202945;274.4858918419099;311.46000000000004;7990000.000000001;3610000.0;3670000.0000000005;1400000.0;3650000.0;2710000.0;7940000.000000001;0.0;0.0;0.17566666666666667;0.06833333333333333;0.034666666666666665;0.034666666666666665;0.0;15305.1298828125;27667.611328125;3472.86572265625;48418.578125;502489.26164724905;504065.45270793204;284763.9343320017;284227.16098220076;259859.7847693972;430081.6785162784;455842.18364190205;451625.69197557296;472980.94656883925;520170.7920186503;485195.62886166037;451108.19694598735;460631.1500653742;465920.2808716204;452298.44156383985;266044.0824285563;494820.6103550199;453418.0412673738;455842.18364190205;317459.4925940039;334235.48183727637;468248.0702149028;201955.0980318848;284763.9343320017;273.9710337671143;4888376.619764738;2150663.2389606615;284120.5962260535;1874271.523352238;0;226;214;5;55;56;53;18;156;162;1831562543624.7593;705959012419.9639;1391924469665.1616;43858.801002774555;18196.686432506227;-0.0;5930.712642743211;6500393.871385686;1247653.3585075955;0.0;1144513.5632615944;1.46378106707117;0.23177709358904736
8527;2019-08-28 15:08:45.096;872;881;299;299;235;38;180;37;43;42;652;313;41;107;253;146;258;816;367;162;180;-5;802;360;365;138;363;270;796;-1.0;-1.0;675.0;379.0;221.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48588.50390625;15372.4130859375;27659.650390625;3485.14770507812;797.0;349821;756.0;0.0;Calculated values ==>;1566997725.096;360.36;361.26;303.06;303.06;296.66;276.96000000000004;274.38016830617;291.16;276.86;277.46000000000004;277.36;338.36;304.46000000000004;277.26000000000005;283.86;298.46000000000004;287.76000000000005;298.96000000000004;354.76;289.36;291.16;348.76;352.86;272.66;242.14157278889297;263.82572766246335;274.38016830617;309.86;8020000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;2700000.0;7959999.999999999;0.0;0.0;0.1125;0.06316666666666666;0.036833333333333336;0.036833333333333336;0.0;15372.4130859375;27659.650390625;3485.14770507812;48588.50390625;502080.5614091927;503890.6841710766;284003.1947144104;284003.1947144104;258085.0410117331;430148.3826014536;456033.45726211835;453719.71266233944;473143.7464358393;521079.5219167905;485200.36392307165;453465.59988136275;461632.48976574704;466207.9483817794;452040.7222059545;265892.14906411985;494482.1331672704;453475.3951927411;456033.45726211835;317040.2365367038;334235.48183727637;468523.8942198494;201358.24187121599;284003.1947144104;273.73331648656404;4889185.025587227;2150918.889412529;284178.58063760534;1874732.5915503458;0;226;214;5;55;56;53;18;156;162;1831782147284.494;706042413809.8632;1392086772369.9656;28390.66546400139;16875.963706688675;-0.0;6336.448003840576;6500995.96030683;1247945.6354629372;0.0;1144615.7913039648;1.1093329944701695;0.1717089680029717
8528;2019-08-28 15:09:45.126;873;882;298;297;232;39;176;36;55;41;661;309;49;112;254;143;258;817;362;162;176;-20;800;360;365;136;363;268;794;-2.0;0.0;1160.0;280.0;221.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48358.42578125;15307.2705078125;27629.705078125;3482.88696289062;795.0;349822;753.0;0.0;Calculated values ==>;1566997785.126;360.46000000000004;361.36;302.96000000000004;302.86;296.36;277.06;274.38016830617;290.76000000000005;276.76000000000005;278.66;277.26000000000005;339.26;304.06;278.06;284.36;298.56;287.46000000000004;298.96000000000004;354.86;289.36;290.76000000000005;348.46000000000004;352.66;271.16;241.71165711629368;263.56353331371673;274.38016830617;309.36;8000000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;2680000.0;7940000.000000001;0.0;0.0;0.19333333333333333;0.04666666666666666;0.036833333333333336;0.036833333333333336;0.0;15307.2705078125;27629.705078125;3482.88696289062;48358.42578125;502400.7781295456;504206.8664440783;283697.7601125283;283175.4102425879;257160.2375938809;430148.3826014536;455469.771500397;455568.34810058575;473306.2826088756;522170.7201524413;484990.98332501925;454816.6015382149;462536.7413808661;466338.3406344101;451605.77516384557;265993.2127711081;494820.6103550199;453475.3951927411;455469.771500397;315782.5089487807;333396.4077044029;467320.024447796;201855.4654354823;283697.7601125283;273.92765211713294;4889993.320613111;2151174.68127437;284236.67662662186;1875193.5665513468;0;226;214;5;55;56;53;18;156;162;1832001256784.3894;706124654909.824;1392248253069.8887;49051.15731525333;12388.346087241305;-0.0;6326.935752786499;6501641.631503944;1248189.6266457278;0.0;1144721.3722659855;1.4598586776080815;0.20658562801178312
8529;2019-08-28 15:10:45.147;873;881;295;293;239;42;172;36;59;41;669;306;53;116;254;145;259;814;357;162;172;-35;775;364;370;132;367;268;769;-2.0;-1.0;1664.0;292.0;206.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;46972.3671875;14938.2353515625;26611.3046875;3492.07666015625;791.0;349823;751.0;0.0;Calculated values ==>;1566997845.147;360.46000000000004;361.26;302.66;302.46000000000004;297.06;277.36;274.8017692304317;290.36;276.76000000000005;279.06;277.26000000000005;340.06000000000006;303.76000000000005;278.46000000000004;284.76000000000005;298.56;287.66;299.06;354.56000000000006;289.36;290.36;348.26;352.26;269.66;240.83765695389522;263.56353331371673;274.8017692304317;308.86;7750000.0;3640000.0;3700000.0;1320000.0;3670000.0000000005;2680000.0;7690000.000000001;0.0;0.0;0.2773333333333333;0.048666666666666664;0.034333333333333334;0.034333333333333334;0.0;14938.2353515625;26611.3046875;3492.07666015625;46972.3671875;504599.6170843039;506235.66689917806;285057.5679300564;283902.75266075705;260583.646295637;429879.7862731237;454054.3140890567;456067.3960220159;473824.5983165287;522994.6592596967;484662.0257371628;455318.1939291041;463015.28530957305;465762.9190754383;451184.32253446244;267729.92363636725;496748.5774206297;452606.9812142618;454054.3140890567;314944.0575458753;331718.34850182006;466403.46833907336;202954.3719379625;285057.5679300564;274.373506804897;4890788.021937942;2151426.815373207;284294.8216672668;1875645.733170112;0;226;214;5;55;56;53;18;156;162;1832221833959.9292;706205083050.0208;1392409109350.2822;70196.6786793108;12821.189358187396;-0.0;5802.221618125675;6502635.711279186;1248399.779636099;0.0;1144822.483954366;1.9719560745066347;0.2733365059939618
8530;2019-08-28 15:11:45.117;864;872;298;297;242;41;173;36;61;41;678;305;58;117;252;150;259;785;351;160;173;-48;782;362;367;126;365;274;776;-2.0;-2.0;1962.0;244.0;209.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;47573.27734375;15065.990234375;26946.22265625;3627.7080078125;789.0;349824;749.0;0.0;Calculated values ==>;1566997905.117;359.56000000000006;360.36;302.96000000000004;302.86;297.36;277.26000000000005;274.5913991737795;290.46000000000004;276.76000000000005;279.26000000000005;277.26000000000005;340.96000000000004;303.66;278.96000000000004;284.86;298.36;288.16;299.06;351.66;289.16;290.46000000000004;348.06000000000006;352.06000000000006;268.36;239.4893008659735;264.3458800820626;274.5913991737795;308.26000000000005;7820000.0;3620000.0000000005;3670000.0000000005;1260000.0;3650000.0;2740000.0;7759999.999999999;0.0;0.0;0.327;0.04066666666666666;0.034833333333333334;0.034833333333333334;0.0;15065.990234375;26946.22265625;3627.7080078125;47573.27734375;502715.98894776404;504372.00968543335;285884.4189942579;285300.6463405166;261335.36993394626;430014.67791919125;454707.69032699516;455321.8140548362;474595.92803017877;523440.2109325925;483857.7258763201;454942.7025509455;462232.86650731176;465789.28146489616;452267.28390789893;267330.69596213696;491819.2280745207;452840.1160176844;454707.69032699516;314105.63291466556;330879.36315565393;465978.85832276783;202588.27743609276;285884.4189942579;274.22212971668665;4891575.508369226;2151676.7255689357;284354.1235404254;1876091.8227418254;0;226;214;5;55;56;53;18;156;162;1832442823410.0347;706282444350.0576;1392571628050.3599;82643.86647432912;10711.216956058117;-0.0;5880.677284757014;6503908.7456538025;1248595.7849704516;0.0;1144919.7927665245;2.1743192968273;0.29004390345656605
8531;2019-08-28 15:12:45.148;859;867;306;305;247;39;177;36;62;42;692;304;60;113;253;150;259;788;362;159;176;-55;784;360;365;135;363;278;779;-1.0;-1.0;1765.0;321.0;216.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;47222.73828125;15146.4970703125;27047.70703125;2761.67919921875;784.0;349825;748.0;0.0;Calculated values ==>;1566997965.148;359.06000000000006;359.86;303.76000000000005;303.66;297.86;277.06;274.38016830617;290.86;276.76000000000005;279.36;277.36;342.36;303.56;279.16;284.46000000000004;298.46000000000004;288.16;299.06;351.96000000000004;289.06;290.76000000000005;347.96000000000004;351.56000000000006;267.66;241.49495122638035;264.86050150153983;274.38016830617;309.36;7840000.000000001;3600000.0;3650000.0;1350000.0;3629999.9999999995;2780000.0;7790000.000000001;0.0;0.0;0.29416666666666663;0.0535;0.036000000000000004;0.036000000000000004;0.0;15146.4970703125;27047.70703125;2761.67919921875;47222.73828125;501828.27314738993;503405.29596480646;290465.22159124294;289797.0921306686;262994.0999581374;430148.3826014536;455610.9404741268;454777.63015720475;473533.6025564079;524567.5484426317;483280.57238558895;454522.6512896496;461136.9034654214;466207.9483817794;452617.9766110549;267219.17492150015;491970.5787425315;453043.4802602214;455469.771500397;313686.43059754226;328782.02776382567;463995.9370655165;201551.77521570152;290465.22159124294;273.80903026005984;4892365.883314282;2151928.6263775933;284407.39594358916;1876542.0046289938;0;226;214;5;55;56;53;18;156;162;1832662536869.6648;706360784804.9257;1392737313610.0808;74490.60566195886;14040.762658965099;-0.0;5940.163796729547;6505218.876137265;1248802.1580379193;0.0;1145018.350670659;2.1014275592269764;0.29655364900498926
8532;2019-08-28 15:13:45.128;859;868;305;304;244;37;177;35;61;42;707;306;60;112;253;145;259;795;375;158;176;-59;788;358;363;137;361;282;782;157.0;0.0;1703.0;327.0;233.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;47641.15625;15208.0830078125;27191.3046875;2784.115234375;778.0;349826;748.0;0.0;Calculated values ==>;1566998025.128;359.06000000000006;359.96000000000004;303.66;303.56;297.56;276.86;274.1680685717883;290.86;276.66;279.26000000000005;277.36;343.86;303.76000000000005;279.16;284.36;298.46000000000004;287.66;299.06;352.66;288.96000000000004;290.76000000000005;347.96000000000004;350.96000000000004;267.26000000000005;241.92719264551067;265.3697278774862;274.1680685717883;310.66;7880000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2820000.0;7820000.0;0.026166666666666668;0.0;0.2838333333333333;0.0545;0.03883333333333334;0.065;0.0;15208.0830078125;27191.3046875;2784.115234375;47641.15625;501470.31688714726;503281.62127148703;289313.617569855;288677.75580541836;261775.62370289335;430280.9020939914;455943.89776123053;453971.4356033254;473273.90776018414;525803.3293952264;483035.01707518013;453842.55909850844;460396.37137211574;466494.5354798314;452248.7053272065;266999.37333855446;492717.95266897645;453246.3397903811;455803.4427082957;313686.43059754226;326265.46416910045;463304.8595252546;201005.85190611245;253764.08113598946;273.58641553217666;4893156.152258142;2152181.49689338;284453.5954922326;1876993.845729539;0;226;214;5;55;56;53;18;156;162;1832880864069.7341;706442357604.9517;1392905257610.1343;71800.06483939226;14295.295915243245;-0.0;13132.558502199907;6506437.558695523;1249038.2131481722;0.0;1145177.2370434164;2.1961094829510976;0.3043680290047307
8533;2019-08-28 15:14:45.129;860;871;302;302;234;36;174;34;36;41;714;307;41;100;254;138;259;804;379;158;174;-62;836;359;364;137;362;265;828;162.0;-2.0;2074.0;304.0;263.0;100;100;1;1;0;1;1;1;0;0;1;1;0;0;0;61345.0;27477.9453125;29144.966796875;2599.28686523438;771.0;349827;748.0;0.0;Calculated values ==>;1566998085.129;359.16;360.26;303.36;303.36;296.56;276.76000000000005;274.27422755570615;290.56;276.56;276.76000000000005;277.26000000000005;344.56000000000006;303.86;277.26000000000005;283.16;298.56;286.96000000000004;299.06;353.56000000000006;288.96000000000004;290.56;347.96000000000004;350.26;266.96000000000004;241.92719264551067;263.1675429290057;274.27422755570615;311.06;8359999.999999999;3590000.0;3640000.0;1370000.0;3620000.0000000005;2650000.0;8280000.0;0.027000000000000003;0.0;0.3456666666666666;0.050666666666666665;0.04383333333333333;0.07083333333333333;0.0;27477.9453125;29144.966796875;2599.28686523438;61345.0;497264.64074238046;499612.74322323716;282305.9308102211;282305.9308102211;256596.05894774006;430214.79039162316;455354.70110775536;453689.4726371599;473176.1828425327;527852.1069513625;485116.22634881694;454318.49147014046;461552.80489093415;466481.5206930663;451056.49885298626;264646.8684976315;489559.5738277079;453072.97611673607;455354.70110775536;313686.43059754226;323329.7980282076;463005.1803822663;201540.76432956438;251520.14970465313;273.8002583627301;4894064.385362761;2152537.2197242347;284498.45792403654;1877463.3224824904;0;226;215;5;55;56;53;18;156;162;1833098967704.4707;706524558974.8524;1393069360344.936;87159.40350499218;13247.530413336897;-0.0;14438.280724386408;6507762.24300783;1249267.7405260256;0.0;1145406.997865977;1.9392257739695484;0.2673259040831812
8534;2019-08-28 15:15:45.119;876;884;293;291;243;45;147;35;6;41;708;308;10;72;252;144;259;813;372;156;148;-65;822;363;368;138;366;256;814;-2.0;-1.0;1989.0;94.0;209.0;100;100;1;1;0;1;1;1;0;0;1;1;0;0;0;59732.53515625;26847.22265625;28376.46875;2484.90771484375;763.0;349828;750.0;0.0;Calculated values ==>;1566998145.119;360.76;361.56000000000006;302.46000000000004;302.26000000000005;297.46000000000004;277.66;274.69669130483857;287.86;276.66;273.76000000000005;277.26000000000005;343.96000000000004;303.96000000000004;274.16;280.36;298.36;287.56;299.06;354.46000000000004;288.76000000000005;287.96000000000004;348.16;349.46000000000004;266.66;242.14157278889297;261.9595390733887;274.69669130483857;310.36;8220000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2560000.0;8140000.000000001;0.0;0.0;0.3315;0.015666666666666666;0.034833333333333334;0.034833333333333334;0.0;26847.22265625;28376.46875;2484.90771484375;59732.53515625;500878.6985953124;502740.77847485367;279351.5321895359;278448.8569924758;260072.5868887668;429947.3805835815;450760.5597493276;451466.51342111855;473045.8727645816;527936.8357043713;486250.199504298;451971.5073544868;459585.5695105795;465644.78589503816;451216.75786615635;265284.6318709554;492303.1819059671;452083.05306988035;450908.32438996685;314524.84189198195;319975.17213553557;462556.9723626983;203328.6096222273;279351.5321895359;274.51384661437993;4895073.1966593135;2152989.8540057573;284540.8191508292;1877942.5878879079;0;226;215;5;55;56;53;18;156;162;1833318531104.5056;706607045224.8655;1393225634294.961;82257.71510933245;4061.244349600712;-0.0;5975.894928315011;6509173.817028287;1249411.9562757749;0.0;1145577.0876434215;1.5993258507901018;0.21464728846370706
8535;2019-08-28 15:16:45.130;901;910;301;300;220;37;154;34;2;41;692;307;3;60;252;137;259;829;380;146;154;-68;872;360;366;136;364;260;869;-1.0;-1.0;2143.0;198.0;221.0;100;98;100;1;0;0;1;1;0;0;1;1;0;0;0;50382.86328125;15190.1806640625;30370.61328125;2546.71606445312;756.0;349829;753.0;0.0;Calculated values ==>;1566998205.13;363.26;364.16;303.26000000000005;303.16;295.16;276.86;274.38016830617;288.56;276.56;273.36;277.26000000000005;342.36;303.86;273.46000000000004;279.16;298.36;286.86;299.06;356.06000000000006;287.76000000000005;288.56;348.46000000000004;348.76;266.36;241.71165711629368;262.5002047102346;274.38016830617;311.16;8720000.0;3600000.0;3660000.0;1360000.0;3640000.0;2600000.0;8690000.0;0.0;0.0;0.3571666666666667;0.033;0.036833333333333336;0.036833333333333336;0.0;15190.1806640625;30370.61328125;2546.71606445312;50382.86328125;500113.25795417186;501706.9672684267;278678.529618083;278269.8982221354;251053.6750080857;430148.3826014536;452143.94296542986;450242.1124448524;473306.2826088756;525991.3987757012;485687.5809669474;450370.4746690175;457497.12217809167;465933.5026396987;450730.56595860166;263152.6036437045;489414.53343753435;450972.7320359552;452143.94296542986;315782.5089487807;317040.2365367038;462553.65745902166;202110.01121859316;278678.529618083;274.0269009781094;4895990.993213877;2153340.229924817;284582.7570363023;1878432.2366585976;0;226;215;5;55;56;53;18;156;162;1833538771475.0796;706689260295.0797;1393380462675.3645;88624.51548797893;8594.64032593414;-0.0;6389.309391627277;6510598.096690385;1249517.4413170586;0.0;1145680.1499043072;2.1536858836491075;0.3043725680730379
8536;2019-08-28 15:17:45.120;925;934;295;294;221;37;131;33;0;41;682;308;1;78;252;138;259;845;367;142;131;-71;854;358;363;136;361;271;849;132.0;-1.0;1645.0;228.0;214.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;50513.5703125;16180.830078125;29823.423828125;2664.9345703125;750.0;349830;754.0;0.0;Calculated values ==>;1566998265.12;365.66;366.56000000000006;302.66;302.56;295.26000000000005;276.86;274.1680685717883;286.26000000000005;276.46000000000004;273.16;277.26000000000005;341.36;303.96000000000004;273.26000000000005;280.96000000000004;298.36;286.96000000000004;299.06;357.66;287.36;286.26000000000005;348.56000000000006;348.16;266.06;241.71165711629368;263.95629194202945;274.1680685717883;309.86;8540000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2710000.0;8490000.0;0.022000000000000002;0.0;0.27416666666666667;0.038;0.035666666666666666;0.05766666666666667;0.0;16180.830078125;29823.423828125;2664.9345703125;50513.5703125;505181.5449681018;506894.3241648705;277571.849840577;277158.3047577904;251900.6979892689;430280.9020939914;449296.8196064995;447957.1652844681;473306.2826088756;524093.0276817171;484535.9685982171;448090.1262996906;457935.639530854;466364.5342688999;451235.5386775235;263875.5611957805;493803.07236738375;450923.67993512104;449296.8196064995;316201.74473053816;314524.84189198195;462253.83002407197;201239.5854032867;248450.87034426973;273.67798863346883;4896831.656690015;2153601.61144249;284626.1802196893;1878933.7700297663;0;226;215;5;55;56;53;18;156;162;1833757435024.2454;706770846694.7684;1393539736124.7568;67641.73648409056;9918.54129558984;-0.0;11582.116407455253;6511900.09841539;1249671.6921172305;0.0;1145829.8868250814;1.831598121469885;0.24294577412990265
8537;2019-08-28 15:18:45.101;927;935;295;294;225;40;161;33;-16;41;682;308;-12;82;253;143;259;849;368;145;160;-73;844;361;367;137;365;272;839;-2.0;-1.0;1727.0;319.0;209.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;49914.65234375;16011.3193359375;29327.091796875;2672.46997070312;743.0;349831;754.0;0.0;Calculated values ==>;1566998325.101;365.86;366.66;302.66;302.56;295.66;277.16;274.4858918419099;289.26000000000005;276.46000000000004;271.56;277.26000000000005;341.36;303.96000000000004;271.96000000000004;281.36;298.46000000000004;287.46000000000004;299.06;358.06000000000006;287.66;289.16;348.56000000000006;347.46000000000004;265.86;241.92719264551067;264.08650396036035;274.4858918419099;309.96000000000004;8440000.0;3610000.0;3670000.0000000005;1370000.0;3650000.0;2720000.0;8390000.0;0.0;0.0;0.28783333333333333;0.05316666666666667;0.034833333333333334;0.034833333333333334;0.0;16011.3193359375;29327.091796875;2672.46997070312;49914.65234375;506314.61465745844;507871.9802633927;278282.4625396033;277857.2145498956;253412.92683476824;430081.6785162784;452984.87860704365;445613.3718994371;473176.1828425327;524013.15182994714;484420.5481439675;446156.3094114215;458269.3293931512;465920.2808716204;451427.8056151947;264297.6825047493;495345.10318227706;450645.1742344354;452840.1160176844;316201.74473053816;311590.51834565785;461904.2716184608;201523.11351392692;278282.4625396033;273.80228269505255;4897668.293529144;2153869.794403596;284670.6445061841;1879426.5349031894;0;226;215;5;55;56;53;18;156;162;1833976365674.9207;706852720760.021;1393702584540.259;70257.31270529602;13843.598239224386;-0.0;6080.424929486492;6513048.8932619095;1249869.6472416518;0.0;1145977.0280605257;1.8783520277323826;0.2693000174060484
8538;2019-08-28 15:19:45.121;922;929;297;296;231;42;168;33;-14;42;685;305;-15;77;253;146;260;849;368;150;167;-75;833;363;368;137;366;272;827;-1.0;0.0;1540.0;326.0;197.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;49368.69921875;15893.0400390625;28858.90234375;2669.58154296875;738.0;349832;752.0;0.0;Calculated values ==>;1566998385.121;365.36;366.06000000000006;302.86;302.76000000000005;296.26000000000005;277.36;274.69669130483857;289.96000000000004;276.46000000000004;271.76000000000005;277.36;341.66;303.66;271.66;280.86;298.46000000000004;287.76000000000005;299.16;358.06000000000006;288.16;289.86;348.36;346.96000000000004;265.66;241.92719264551067;264.08650396036035;274.69669130483857;309.96000000000004;8330000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;2720000.0;8270000.0;0.0;0.0;0.25666666666666665;0.05433333333333333;0.03283333333333333;0.03283333333333333;0.0;15893.0400390625;28858.90234375;2669.58154296875;49368.69921875;506530.25915586646;508025.01986497873;280089.19851527276;279640.2672701845;255671.44347381347;429947.3805835815;453821.67632953107;445885.18172614265;473273.90776018414;524322.4443390903;484089.8377881238;445749.36266853136;457650.88640546985;465776.03838283056;451509.02963491797;265132.69978872704;496460.98833672446;451203.22930149373;453677.8211271287;315363.2798926983;309494.7701623936;461703.74564902025;201780.5764560742;280089.19851527276;273.9118845660972;4898495.930578989;2154135.75268819;284715.1764411492;1879911.579815302;0;226;215;5;55;56;53;18;156;162;1834196939174.8506;706934948159.9949;1393865838940.207;62653.5153526509;14122.492192816735;-0.0;5699.493109089269;6514156.852692118;1250102.7756787625;0.0;1146075.2267661437;1.7391997098962517;0.2521255167705832
8539;2019-08-28 15:20:45.132;914;921;301;300;236;41;174;34;-1;42;687;304;-7;70;253;149;260;843;376;154;173;-76;822;362;367;139;365;271;817;-2.0;-1.0;1663.0;313.0;190.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;48832.67578125;15688.4990234375;28485.375;2641.33349609375;734.0;349833;750.0;0.0;Calculated values ==>;1566998445.132;364.56000000000006;365.26;303.26000000000005;303.16;296.76000000000005;277.26000000000005;274.5913991737795;290.56;276.56;273.06;277.36;341.86;303.56;272.46000000000004;280.16;298.46000000000004;288.06;299.16;357.46000000000004;288.56;290.46000000000004;348.16;346.56000000000006;265.56;242.35481222062532;263.95629194202945;274.5913991737795;310.76000000000005;8220000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2710000.0;8170000.0;0.0;0.0;0.2771666666666667;0.05216666666666667;0.03166666666666666;0.03166666666666666;0.0;15688.4990234375;28485.375;2641.33349609375;48832.67578125;506326.27814117627;507736.3021716122;282850.23083742976;282365.3159147224;257631.8568795608;430014.67791919125;454850.0993334802;447824.05134643964;473013.37450241524;524608.1413745666;484095.50535295956;447022.09941561316;456944.1368567838;465920.2808716204;452122.4443351143;265643.1632996739;496500.0241422462;451967.5125635441;454707.69032699516;314524.84189198195;307818.28838856175;461302.2213689739;201686.3332683045;282850.23083742976;273.87057312501753;4899314.425399415;2154398.980429591;284759.4421803122;1880389.536401826;0;226;215;5;55;56;53;18;156;162;1834417479599.549;707017763339.8817;1394028768804.9844;68221.17086065645;13543.295495918253;-0.0;5442.152883836237;6515247.675023175;1250333.3661763624;0.0;1146168.090837917;1.8627839939410382;0.2738224255486167
8540;2019-08-28 15:21:45.092;906;912;301;300;238;39;181;33;11;42;686;304;7;72;254;151;260;832;379;155;181;-78;813;360;365;141;363;270;807;226.0;0.0;1324.0;218.0;199.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;48281.4765625;15579.5009765625;28083.14453125;2626.63989257812;729.0;349834;746.0;0.0;Calculated values ==>;1566998505.092;363.76;364.36;303.26000000000005;303.16;296.96000000000004;277.06;274.38016830617;291.26000000000005;276.46000000000004;274.26000000000005;277.36;341.76;303.56;273.86;280.36;298.56;288.26000000000005;299.16;356.36;288.66;291.26000000000005;347.76;346.06000000000006;265.36;242.77792619122317;263.82572766246335;274.38016830617;311.06;8130000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;2700000.0;8070000.0;0.03766666666666666;0.0;0.22066666666666668;0.036333333333333336;0.033166666666666664;0.07083333333333333;0.0;15579.5009765625;28083.14453125;2626.63989257812;48281.4765625;505960.2495683833;507315.00676125154;283854.4823795555;283346.80940284254;258666.24390403062;430148.3826014536;456173.9696025402;449594.4067470239;472751.9947874012;524584.6999903856;484211.3335038583;449069.18354814796;457354.8302603907;466338.3406344101;452761.82112387515;266078.33432015957;495808.01502724394;452464.97844290547;456173.9696025402;312848.0458788934;305722.83045113535;460797.3964791109;201545.42024125872;240085.4281601318;273.8065455506401;4900123.170479726;2154659.3733853125;284803.3126920602;1880860.6264619997;0;226;215;5;55;56;53;18;156;162;1834636933199.6887;707101707339.935;1394190960605.0876;54736.14302227219;9419.488469975295;-0.0;15306.271685503929;6516271.6362099955;1250524.5951385112;0.0;1146340.8791070795;1.7166370681773555;0.22582044924694555
8541;2019-08-28 15:22:45.133;899;906;299;298;237;38;186;33;19;42;680;305;16;80;254;150;260;820;378;158;186;-79;801;360;365;146;363;272;795;122.0;-1.0;1053.0;297.0;204.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;47757.19921875;15398.1435546875;27653.392578125;2597.36328125;729.0;349835;742.0;0.0;Calculated values ==>;1566998565.133;363.06000000000006;363.76;303.06;302.96000000000004;296.86;276.96000000000004;274.38016830617;291.76000000000005;276.46000000000004;275.06;277.36;341.16;303.66;274.76000000000005;281.16;298.56;288.16;299.16;355.16;288.96000000000004;291.76000000000005;347.36;346.06000000000006;265.26000000000005;243.81672145450628;264.08650396036035;274.38016830617;310.96000000000004;8009999.999999999;3600000.0;3650000.0;1460000.0;3629999.9999999995;2720000.0;7950000.0;0.02033333333333333;0.0;0.1755;0.0495;0.034;0.05433333333333333;0.0;15398.1435546875;27653.392578125;2597.36328125;47757.19921875;505999.30674020987;507491.08360757004;284114.6169590301;283588.1096338286;258797.44320482822;430148.3826014536;456874.1274678485;450278.0208257825;472094.78864732845;523806.913165841;484089.8377881238;449885.356725528;458022.24305046286;466338.3406344101;452617.9766110549;266685.48039610696;495168.4358832643;452899.1375264246;456874.1274678485;311171.3556482807;305722.83045113535;459931.01496411854;200565.22041492982;252847.66487810915;273.42210963693884;4900924.039663332;2154917.6968230726;284846.87579955766;1881325.4149923355;0;226;215;5;55;56;53;18;156;162;1834856082849.285;707187866174.7764;1394353671714.7878;43824.59647210464;12838.606830184843;-0.0;11085.43780070917;6517093.536952923;1250710.2060131577;0.0;1146560.9603051825;1.4841243046952441;0.2094546440760166
8542;2019-08-28 15:23:45.133;892;899;299;298;234;38;185;32;31;41;670;307;30;89;255;148;260;813;376;161;185;-81;806;359;364;149;362;273;801;-1.0;-1.0;1229.0;272.0;214.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;48073.58203125;15453.18359375;27871.416015625;2595.6123046875;739.0;349836;737.0;0.0;Calculated values ==>;1566998625.133;362.36;363.06000000000006;303.06;302.96000000000004;296.56;276.96000000000004;274.27422755570615;291.66;276.36;276.26000000000005;277.26000000000005;340.16;303.86;276.16;282.06;298.66;287.96000000000004;299.16;354.46000000000004;289.26000000000005;291.66;346.86;347.06000000000006;265.06;244.42749628697553;264.2163659402789;274.27422755570615;310.76000000000005;8059999.999999999;3590000.0;3640000.0;1490000.0;3620000.0000000005;2730000.0;8009999.999999999;0.0;0.0;0.2048333333333333;0.04533333333333334;0.035666666666666666;0.035666666666666666;0.0;15453.18359375;27871.416015625;2595.6123046875;48073.58203125;504579.72712508345;505999.30674020987;283462.08543663216;282951.7759877111;257562.0099867006;430214.79039162316;456898.30145361554;451660.0887990883;471598.2893264998;522694.45679788693;484194.64231761155;451530.5737194641;458973.0055221076;466611.5614006405;452505.1438823547;266428.58175127325;493557.5270756673;453504.26709067414;456898.30145361554;309075.640036128;309913.9067706182;459261.92903384415;200522.57816171815;283462.08543663216;273.40099389480235;4901722.629507082;2155174.7912159762;284890.1505961071;1881788.1217306168;0;226;215;5;55;56;53;18;156;162;1835074782849.285;707276366174.7764;1394517171714.7878;51441.333428887985;11729.517239536379;-0.0;6185.89170460574;6517887.419702098;1250914.9403804054;0.0;1146704.88805106;1.5103750501593496;0.22009930607281636
8543;2019-08-28 15:24:45.104;889;897;299;298;233;38;180;30;47;40;657;309;42;103;255;145;260;818;379;163;180;-84;810;360;365;141;363;275;804;261.0;-1.0;869.0;436.0;215.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49127.39453125;15506.3837890625;28065.82421875;3520.3564453125;754.0;349837;733.0;0.0;Calculated values ==>;1566998685.104;362.06000000000006;362.86;303.06;302.96000000000004;296.46000000000004;276.96000000000004;274.38016830617;291.16;276.16;277.86;277.16;338.86;304.06;277.36;283.46000000000004;298.66;287.66;299.16;354.96000000000004;289.46000000000004;291.16;346.46000000000004;348.56000000000006;264.76000000000005;242.77792619122317;264.4750485637546;274.38016830617;311.06;8100000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;2750000.0;8040000.000000001;0.0435;0.0;0.14483333333333331;0.07266666666666667;0.035833333333333335;0.07933333333333334;0.0;15506.3837890625;28065.82421875;3520.3564453125;49127.39453125;503805.66587901383;505459.9071227224;283149.4404867221;282646.5565251327;257120.6902806147;430148.3826014536;456033.45726211835;453372.0284250931;472555.3283204977;521187.5558128162;484183.9971969581;452729.7583997895;460377.2502538647;466468.62817080156;451895.93310863426;266227.13271390076;494015.12360367744;453618.9998577814;456033.45726211835;307399.1840295507;316201.74473053816;460189.7137364073;199576.67083228007;237324.875613173;273.0320320181419;4902532.246143796;2155432.662913412;284941.0923687594;1882254.040097975;0;226;215;5;55;56;53;18;156;163;1835293377144.9941;707363324125.0585;1394681492255.3208;36758.02762469242;18937.88111769991;-0.0;17350.880810816332;6518622.0591325015;1251170.3785127455;0.0;1146900.9330217685;1.5511321246036196;0.21892758646857924
8544;2019-08-28 15:25:45.114;888;896;300;300;233;40;177;30;53;39;649;311;50;113;256;145;260;825;368;165;177;-83;811;361;367;140;365;276;805;-2.0;0.0;1206.0;398.0;215.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49224.671875;15523.544921875;28025.3515625;3568.40234375;763.0;349838;730.0;0.0;Calculated values ==>;1566998745.114;361.96000000000004;362.76;303.16;303.16;296.46000000000004;277.16;274.4858918419099;290.86;276.16;278.46000000000004;277.06;338.06000000000006;304.26000000000005;278.16;284.46000000000004;298.76000000000005;287.66;299.16;355.66;289.66;290.86;346.16;349.46000000000004;264.86;242.56692532238324;264.60387354146746;274.4858918419099;309.96000000000004;8109999.999999999;3610000.0;3670000.0000000005;1400000.0;3650000.0;2760000.0;8050000.0;0.0;0.0;0.201;0.06633333333333333;0.035833333333333335;0.035833333333333335;0.0;15523.544921875;28025.3515625;3568.40234375;49224.671875;503575.8256999133;505232.5432808585;283553.60527404293;283553.60527404293;257084.15103988975;430081.6785162784;455276.2935858747;453968.4781362646;472588.21769833704;520276.5177910402;484289.4703642285;453584.6404893664;461443.458118632;466312.6374550324;451718.7949141741;266177.31858529913;494960.32182973076;453562.05795503774;455276.2935858747;306141.9092990094;319975.17213553557;460443.92892427085;200267.20360165235;283553.60527404293;273.3090631823245;4903351.983297143;2155691.2887497516;285000.1752041572;1882721.5444671551;0;226;215;5;55;56;53;18;156;163;1835513013744.9592;707447638175.045;1394846819805.2944;50993.95618145706;17258.38944640036;-0.0;6153.396331173973;6519353.447541858;1251472.0643733297;0.0;1147096.83464275;1.5791597525666632;0.23633854246449776
8545;2019-08-28 15:26:45.145;887;896;301;300;234;41;174;31;57;40;654;311;54;120;256;145;260;828;365;166;174;-79;810;363;368;139;366;280;804;-1.0;-1.0;1322.0;405.0;220.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49265.0625;15530.4638671875;27979.451171875;3612.99194335938;772.0;349839;728.0;0.0;Calculated values ==>;1566998805.145;361.86;362.76;303.26000000000005;303.16;296.56;277.26000000000005;274.69669130483857;290.56;276.26000000000005;278.86;277.16;338.56000000000006;304.26000000000005;278.56;285.16;298.76000000000005;287.66;299.16;355.96000000000004;289.76000000000005;290.56;345.96000000000004;350.36;265.26000000000005;242.35481222062532;265.11578078379944;274.69669130483857;309.66;8100000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;2800000.0;8040000.000000001;0.0;0.0;0.22033333333333335;0.06749999999999999;0.03666666666666667;0.03666666666666667;0.0;15530.4638671875;27979.451171875;3612.99194335938;49265.0625;503520.4141522111;505318.6762553125;284173.7748134162;283658.42894846183;257450.39131737096;429947.3805835815;454681.0290992668;453798.1761961078;472817.310826017;520466.4483346025;483825.66738649434;453411.7377115292;461686.2279632989;466169.14798624744;451362.99381817644;266227.13271390076;495498.97914254136;453533.7828092065;454681.0290992668;305303.7579410727;323749.15769815433;460999.92832466104;201030.64175500523;284173.7748134162;273.61811934712165;4904173.155135241;2155950.205860651;285060.051076341;1883188.4922876116;0;226;215;5;55;56;53;18;156;163;1835733627669.5876;707531381419.904;1395013705985.0134;55693.11342185627;17547.926843451765;-0.0;6251.932657147856;6520242.965800826;1251762.2668691182;0.0;1147200.2657959783;1.6869284603369;0.24938738623559673
8546;2019-08-28 15:27:45.125;886;894;300;299;234;41;170;33;59;40;664;311;58;123;257;145;260;829;370;165;170;-76;807;364;369;138;367;284;801;161.0;0.0;1543.0;318.0;225.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49201.08203125;15535.6416015625;27827.720703125;3686.56884765625;779.0;349840;725.0;0.0;Calculated values ==>;1566998865.125;361.76;362.56000000000006;303.16;303.06;296.56;277.26000000000005;274.8017692304317;290.16;276.46000000000004;279.06;277.16;339.56000000000006;304.26000000000005;278.96000000000004;285.46000000000004;298.86;287.66;299.16;356.06000000000006;289.66;290.16;345.66;351.06000000000006;265.56;242.14157278889297;265.62235894841564;274.8017692304317;310.16;8070000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;2840000.0;8009999.999999999;0.026833333333333334;0.0;0.25716666666666665;0.053000000000000005;0.0375;0.06433333333333333;0.0;15535.6416015625;27827.720703125;3686.56884765625;49201.08203125;503639.8508548221;505294.7670715769;283978.83978716726;283462.08543663216;257562.0099867006;429879.7862731237;453937.81769967073;453370.0634291177;472947.9820155742;521178.7576321864;483359.5024293383;453240.2531505105;461442.8938529533;466156.4611359798;451184.32253446244;266377.88659365405;495928.85947614274;453216.59507709363;453937.81769967073;304046.57827927166;326684.87348024134;461452.99159967;202254.41230355078;249891.7081165397;274.10131691688855;4904993.432822861;2156209.0037782355;285120.86047306104;1883653.3970334625;0;226;215;5;55;56;53;18;156;163;1835954653969.658;707614453719.9304;1395182849585.0671;64578.57494779163;13737.524702694318;-0.0;13126.966383181429;6521244.895782869;1252022.892061387;0.0;1147361.7027910906;1.9435324089546988;0.2648431423129028
8547;2019-08-28 15:28:45.136;882;891;298;297;231;44;165;35;61;41;677;313;59;125;257;144;260;828;373;165;165;-74;809;366;371;137;369;287;803;-2.0;0.0;1200.0;223.0;226.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49467.5234375;15585.39453125;27905.21875;3723.38500976562;780.0;349841;723.0;0.0;Calculated values ==>;1566998925.136;361.36;362.26;302.96000000000004;302.86;296.26000000000005;277.56;275.0112864084945;289.66;276.66;279.26000000000005;277.26000000000005;340.86;304.46000000000004;279.06;285.66;298.86;287.56;299.16;355.96000000000004;289.66;289.66;345.46000000000004;351.16;265.76000000000005;241.92719264551067;265.9988726020314;275.0112864084945;310.46000000000004;8090000.000000001;3660000.0;3710000.0;1370000.0;3690000.0;2870000.0;8030000.0;0.0;0.0;0.2;0.03716666666666667;0.03766666666666666;0.03766666666666666;0.0;15585.39453125;27905.21875;3723.38500976562;49467.5234375;502893.6092876227;504697.885082978;282747.3879074446;282248.0444261435;256500.81923536558;429743.705733735;452869.24857810134;453112.5868869324;473176.1828425327;522288.54244465963;483232.62061084545;452851.2575797427;461229.5964281896;465868.6305586301;450677.8943745114;266277.16409962234;495593.2005881438;452869.24857810134;452869.24857810134;303208.48990285693;327104.2899505934;461804.02276343736;202799.85538745648;282747.3879074446;274.3227315867;4905815.821944346;2156468.393291682;285182.621409218;1884117.9233424834;0;226;215;5;55;56;53;18;156;163;1836176694669.3545;707696968844.8176;1395354180989.833;50062.546299895184;9626.321554140623;-0.0;6407.923418594735;6522200.413604785;1252217.626474693;0.0;1147524.5233841867;1.3999405613823674;0.19811244484802282
8548;2019-08-28 15:29:45.126;886;895;299;299;235;46;157;36;36;42;687;313;40;103;257;146;260;834;377;163;157;-74;849;369;374;136;372;266;840;-1.0;0.0;1276.0;299.0;220.0;100;0;1;1;0;1;1;1;0;0;1;1;1;0;0;62543.23828125;27739.123046875;29440.451171875;3444.77514648438;779.0;349842;719.0;0.0;Calculated values ==>;1566998985.126;361.76;362.66;303.06;303.06;296.66;277.76000000000005;275.3239800832674;288.86;276.76000000000005;276.76000000000005;277.36;341.86;304.46000000000004;277.16;283.46000000000004;298.86;287.76000000000005;299.16;356.56000000000006;289.46000000000004;288.86;345.06000000000006;351.06000000000006;265.76000000000005;241.71165711629368;263.299902668528;275.3239800832674;310.86;8490000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;2660000.0;8400000.0;0.0;0.0;0.21266666666666667;0.049833333333333334;0.03666666666666667;0.03666666666666667;0.0;27739.123046875;29440.451171875;3444.77514648438;62543.23828125;499934.5571078791;502047.11405228777;279938.3937234985;279938.3937234985;256509.76939296487;429537.3511455088;451164.3268997793;453518.175689324;473403.85947104497;525005.1671953006;485657.32587720524;454022.92624855007;461760.4147237533;465434.8330941797;450431.7136929287;264428.3323015816;492985.1558743982;452050.7806283438;451164.3268997793;301532.38793589;326684.87348024134;461953.7564774046;203185.98694261807;279938.3937234985;274.4865286155189;4906749.089388315;2156829.370765283;285242.34612141823;1884595.7242784777;0;226;216;5;55;56;53;18;156;163;1836400157419.3901;707778855194.8307;1395520053339.8594;53237.312140132795;12895.260515150196;-0.0;6278.2842164636295;6523061.102286563;1252405.275045325;0.0;1147630.2241614296;1.1944187051889634;0.17585823501978476
8549;2019-08-28 15:30:45.087;909;918;296;295;240;49;151;38;4;44;685;313;8;84;256;152;260;849;376;159;151;-76;845;371;376;137;374;260;837;-2.0;-1.0;1411.0;321.0;211.0;100;0;1;1;0;1;1;1;0;0;1;1;1;0;0;62150.8125;27528.892578125;29307.5078125;3355.9697265625;778.0;349843;718.0;0.0;Calculated values ==>;1566999045.087;364.06000000000006;364.96000000000004;302.76000000000005;302.66;297.16;278.06;275.5313989812953;288.26000000000005;276.96000000000004;273.56;277.56;341.66;304.46000000000004;273.96000000000004;281.56;298.76000000000005;288.36;299.16;358.06000000000006;289.06;288.26000000000005;344.96000000000004;350.96000000000004;265.56;241.92719264551067;262.5002047102346;275.5313989812953;310.76000000000005;8450000.0;3710000.0;3760000.0;1370000.0;3740000.0;2600000.0;8370000.0;0.0;0.0;0.23516666666666666;0.0535;0.035166666666666666;0.035166666666666666;0.0;27528.892578125;29307.5078125;3355.9697265625;62150.8125;503642.00977188087;505621.1426709741;278860.86849876435;278429.7970077141;258217.4830233771;429398.2889081932;449905.96589618176;450498.7090510377;473469.3076824459;525275.4808571169;486338.58849283075;451010.38351294905;460401.7896749278;465011.3845429449;450960.92719481734;264600.4386784831;495531.5815837266;451103.3819370655;449905.96589618176;301113.3779324612;326265.46416910045;461603.4401455096;203677.7053906921;278860.86849876435;274.68642028011845;4907787.531051455;2157289.6381934765;285298.9821579598;1885084.9723849562;0;226;216;5;55;56;53;18;156;163;1836625011169.2615;707860701959.7838;1395677750769.769;58044.072694124596;13799.026809382736;-0.0;6015.085925142512;6523987.844385483;1252627.5828455125;0.0;1147732.6023234627;1.293489279074226;0.19106579053115755
8550;2019-08-28 15:31:45.107;924;934;297;296;243;48;161;40;-5;46;678;314;-3;72;256;156;260;862;375;159;160;-79;850;369;374;134;371;256;840;-2.0;-1.0;732.0;412.0;215.0;0;0;1;1;0;1;1;0;0;1;1;1;1;0;0;68584.8203125;27551.90625;35799.890625;3322.05224609375;776.0;349844;716.0;0.0;Calculated values ==>;1566999105.107;365.56000000000006;366.56000000000006;302.86;302.76000000000005;297.46000000000004;277.96000000000004;275.3239800832674;289.26000000000005;277.16;272.66;277.76000000000005;340.96000000000004;304.56;272.86;280.36;298.76000000000005;288.76000000000005;299.16;359.36;289.06;289.16;344.76;350.76;265.26000000000005;241.2770596917726;261.9595390733887;275.3239800832674;310.66;8500000.0;3690000.0;3740000.0;1340000.0;3710000.0;2560000.0;8400000.0;0.0;0.0;0.12200000000000001;0.06866666666666667;0.035833333333333335;0.035833333333333335;0.0;27551.90625;35799.890625;3322.05224609375;68584.8203125;505377.0809556515;507646.8112391054;279067.17816691654;278636.68306247564;259085.75635767376;429537.3511455088;451756.1201451815;450067.85587370093;474052.113305266;524877.2042298233;486897.8965703479;450323.2681067077;459585.5695105795;465447.61932404153;451906.4528398867;264385.7032034987;497195.1152304818;451460.6394377177;451608.4830391295;300275.376401361;325426.6669566859;461753.56718321965;200930.49235442668;279067.17816691654;273.6049328065662;4908877.357816745;2157748.7978542745;285354.65089132974;1885627.71489447;0;226;216;5;55;56;54;18;156;163;1836850086170.084;707942029060.081;1395832602370.335;30394.75834935146;17909.851138243783;-0.0;6182.730091254299;6524725.080310293;1252891.9115762587;0.0;1147834.2846734598;0.8172220487809104;0.12981924386382931
8551;2019-08-28 15:32:45.118;922;929;298;296;243;43;159;39;-12;46;672;313;-10;75;257;154;260;861;360;155;159;-81;809;365;370;132;367;267;800;-2.0;0.0;940.0;404.0;209.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54760.63671875;15447.548828125;33804.75;3498.79614257812;772.0;349845;715.0;0.0;Calculated values ==>;1566999165.118;365.36;366.06000000000006;302.96000000000004;302.76000000000005;297.46000000000004;277.46000000000004;274.9066339382667;289.06;277.06;271.96000000000004;277.76000000000005;340.36;304.46000000000004;272.16;280.66;298.86;288.56;299.16;359.26;288.66;289.06;344.66;350.36;265.06;240.83765695389522;263.43189868330234;274.9066339382667;309.16;8090000.000000001;3650000.0;3700000.0;1320000.0;3670000.0000000005;2670000.0;8000000.0;0.0;0.0;0.15666666666666668;0.06733333333333333;0.034833333333333334;0.034833333333333334;0.0;15447.548828125;33804.75;3498.79614257812;54760.63671875;508546.6460175649;510266.9796823655;283055.36914986826;282048.2538024059;260642.38169511763;429811.8947417682;452169.0574990603;447115.25169949344;474309.40632519417;523383.84137492254;485543.29606106126;447381.3439610419;458207.6271742694;466156.4611359798;452319.8775088197;266277.16409962234;500680.0524902728;451582.38055935217;452169.0574990603;299856.38484229014;323749.15769815433;461853.8960827915;200578.18041151387;283055.36914986826;273.44886158994626;4909905.425068381;2158107.192339714;285411.50171523157;1886207.8599059754;0;226;216;5;55;56;54;18;156;163;1837073327089.7788;708021843689.9719;1395989531135.1206;38624.141168450136;17592.564855199358;-0.0;5890.793477496856;6525300.343251029;1253187.8192822686;0.0;1147934.9158153895;1.1773689159559548;0.1772951204291449
8552;2019-08-28 15:33:45.098;910;916;299;298;242;38;159;34;-17;44;674;309;-21;88;257;151;260;818;366;151;159;-85;792;360;365;130;362;271;784;82.0;0.0;884.0;218.0;223.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54004.12109375;15236.0947265625;33177.69140625;3546.59423828125;769.0;349846;714.0;0.0;Calculated values ==>;1566999225.098;364.16;364.76;303.06;302.96000000000004;297.36;276.96000000000004;274.38016830617;289.06;276.56;271.46000000000004;277.56;340.56000000000006;304.06;271.06;281.96000000000004;298.86;288.26000000000005;299.16;354.96000000000004;288.26000000000005;289.06;344.56000000000006;350.06000000000006;264.66;240.39332010688793;263.95629194202945;274.38016830617;309.76000000000005;7920000.0;3600000.0;3650000.0;1300000.0;3620000.0000000005;2710000.0;7840000.000000001;0.013666666666666666;0.0;0.14733333333333334;0.036333333333333336;0.03716666666666667;0.050833333333333335;0.0;15236.0947265625;33177.69140625;3546.59423828125;54004.12109375;508301.1527631799;509800.3904094195;285420.3292250608;284858.29708884534;260978.9593545819;430148.3826014536;453043.4802602214;445672.5804819252;474372.5853179056;523268.39475644025;484645.99764018884;445128.0375665939;459166.35180395487;466871.3337883854;452761.82112387515;267162.97786378744;495915.7847225169;451883.41264742217;453043.4802602214;299437.39939995663;322491.0997442508;461756.0972983267;200696.4918445798;262642.1172080135;273.47373099725024;4910811.495926113;2158362.804137075;285470.1937312286;1886765.8608555344;0;226;216;5;55;56;54;18;156;163;1837293753589.8489;708100417489.997;1396150877335.1719;36093.14372590223;9485.165664819471;-0.0;9678.735955153903;6525922.779743999;1253413.3918207558;0.0;1148064.6186453432;1.06344574368466;0.1423069342430896
8553;2019-08-28 15:34:45.109;898;904;301;300;240;36;158;31;-30;42;683;307;-28;85;258;148;260;802;371;149;158;-88;788;357;362;129;359;270;780;139.0;-1.0;707.0;291.0;241.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53971.859375;15177.099609375;33018.2890625;3557.5556640625;763.0;349847;715.0;0.0;Calculated values ==>;1566999285.109;362.96000000000004;363.56000000000006;303.26000000000005;303.16;297.16;276.76000000000005;274.0616903277293;288.96000000000004;276.26000000000005;270.16;277.36;341.46000000000004;303.86;270.36;281.66;298.96000000000004;287.96000000000004;299.16;353.36;288.06;288.96000000000004;344.66;349.46000000000004;264.36;240.16925963744896;263.82572766246335;274.0616903277293;310.26000000000005;7880000.0;3570000.0000000005;3620000.0000000005;1290000.0;3590000.0;2700000.0;7800000.0;0.023166666666666665;0.0;0.11783333333333333;0.0485;0.04016666666666667;0.06333333333333334;0.0;15177.099609375;33018.2890625;3557.5556640625;53971.859375;506970.29814283166;508481.14384782227;287121.9327224048;286523.92673009844;260451.4940596652;430346.717906069;453419.23222524277;444093.2295217512;474307.7343219315;524275.82981138246;484541.3183951849;444368.1213364103;458956.63024611305;467426.0965774196;452854.5153439343;267381.79789591057;493947.7981535659;452122.4443351143;453419.23222524277;299856.38484229014;319975.17213553557;461608.6815379271;198984.3295711707;254882.12525392702;272.78471433700525;4911711.460725426;2158616.293887464;285529.4058338962;1887317.5951581013;0;226;216;5;55;56;54;18;156;163;1837511893574.5508;708178131734.8907;1396313207089.95;28881.9987108434;12737.281070387686;-0.0;12574.016774849999;6526464.338531144;1253598.6128275897;0.0;1148250.0922484342;1.0471538818024115;0.14276840268604574
