;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8554;2019-08-28 15:35:45.139;890;898;301;300;238;33;148;29;-36;41;692;307;-35;72;258;143;261;803;373;146;148;-88;789;353;358;139;355;267;782;127.0;-1.0;504.0;290.0;255.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53286.62109375;15120.86328125;33165.98828125;2620.91259765625;756.0;349848;720.0;0.0;Calculated values ==>;1566999345.139;362.16;362.96000000000004;303.26000000000005;303.16;296.96000000000004;276.46000000000004;273.6339639331285;287.96000000000004;276.06;269.56;277.26000000000005;342.36;303.86;269.66;280.36;298.96000000000004;287.46000000000004;299.26000000000005;353.46000000000004;287.76000000000005;287.96000000000004;345.16;348.76;264.36;242.35481222062532;263.43189868330234;273.6339639331285;310.46000000000004;7890000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3550000.0;2670000.0;7820000.0;0.021166666666666667;0.0;0.084;0.04833333333333333;0.042499999999999996;0.06366666666666666;0.0;15120.86328125;33165.98828125;2620.91259765625;53286.62109375;505766.3719207863;507481.13498289627;286843.6161101601;286254.438826544;259669.41680189935;430607.02586249536;452680.0719682202;443871.01655553974;472915.35137376806;525439.4511395096;484886.6929985746;444008.18814561807;457839.13350445917;467989.19873683446;452837.51733663084;267710.58010120096;493902.56156776444;452392.6806234051;452680.0719682202;301951.40411888575;317040.2365367038;460091.41252948507;197145.9180338535;257022.65366070735;272.0354167805438;4912605.728305908;2158868.903152944;285580.9188130037;1887869.4065701917;0;226;216;5;55;56;54;18;156;163;1837728001574.4478;708258571934.8524;1396474387639.873;20724.908275821646;12709.032233955524;-0.0;12456.855632244982;6526877.936117948;1253810.7714646636;0.0;1148458.7871470288;0.9014498456001587;0.12381395172552133
8555;2019-08-28 15:36:45.110;885;893;296;294;238;33;137;28;-12;39;690;307;-18;65;258;138;261;806;375;142;137;-88;769;355;360;140;357;263;761;-2.0;-2.0;781.0;426.0;248.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51866.2578125;14835.2705078125;32243.36328125;2559.6708984375;746.0;349849;729.0;0.0;Calculated values ==>;1566999405.11;361.66;362.46000000000004;302.76000000000005;302.56;296.96000000000004;276.46000000000004;273.8482719121499;286.86;275.96000000000004;271.96000000000004;277.06;342.16;303.86;271.36;279.66;298.96000000000004;286.96000000000004;299.26000000000005;353.76;287.36;286.86;346.06000000000006;347.76;264.36;242.56692532238324;262.9017227912062;273.8482719121499;310.66;7690000.000000001;3550000.0;3600000.0;1400000.0;3570000.0000000005;2630000.0;7609999.999999999;0.0;0.0;0.13016666666666665;0.071;0.04133333333333333;0.04133333333333333;0.0;14835.2705078125;32243.36328125;2559.6708984375;51866.2578125;506789.9824218164;508573.76503974514;286816.06792928494;285563.2099387438;260588.6735148468;430477.46260093397;450730.56595860166;447870.89485436556;472588.21769833704;525550.2269689495;485345.191184577;447079.0787028051;457624.3085206216;467708.15823788114;451769.55997270613;268885.3789749324;496347.3906424357;451460.40364669124;450730.56595860166;305722.83045113535;312848.0458788934;459937.85502221505;197244.91427441858;286816.06792928494;272.0830034043388;4913481.578763723;2159118.416944354;285624.06947586715;1888414.221045148;0;226;216;5;55;56;54;18;156;163;1837943297464.2903;708342231479.7913;1396633310789.7568;32623.148472156427;18651.198793093547;-0.0;6775.132585211758;6527322.288383072;1254071.9804109896;0.0;1148618.9762532157;1.169449283490132;0.18453521341785212
8556;2019-08-28 15:37:45.100;875;882;299;299;238;31;134;26;8;38;681;306;2;69;258;140;261;786;375;138;134;-88;772;351;357;140;354;263;765;428.0;-1.0;815.0;328.0;245.0;0;100;98;1;0;0;1;0;0;1;1;1;0;0;0;51975.609375;14778.7744140625;32450.81640625;2558.08862304688;735.0;349850;746.0;0.0;Calculated values ==>;1566999465.1;360.66;361.36;303.06;303.06;296.96000000000004;276.26000000000005;273.4187578820637;286.56;275.76000000000005;273.96000000000004;276.96000000000004;341.26;303.76000000000005;273.36;280.06;298.96000000000004;287.16;299.26000000000005;351.76;286.96000000000004;286.56;347.76;346.66;264.36;242.56692532238324;262.9017227912062;273.4187578820637;310.66;7720000.0;3510000.0;3570000.0000000005;1400000.0;3540000.0;2630000.0;7650000.0;0.07133333333333333;0.0;0.13583333333333333;0.05466666666666666;0.04083333333333334;0.11216666666666666;0.0;14778.7744140625;32450.81640625;2558.08862304688;51975.609375;505140.8678510212;506718.7084930009;288130.848955718;288130.848955718;260407.56857874384;430735.4089219946;450832.4929032535;450473.22317971056;472489.9908694221;524627.8119666402;485236.18182083796;449698.2626861094;458113.51224297343;468129.3392673732;452759.26288427605;268701.1634487392;493046.61069452506;451414.059294789;450832.4929032535;312848.0458788934;308237.3991652946;459937.85502221505;198036.1036299397;230834.33929831366;272.3830091105914;4914346.783432274;2159365.1595214573;285666.71036388696;1888953.249356269;0;226;216;5;55;56;54;18;156;163;1838158361614.3245;708426217479.8046;1396791084489.782;34289.375405510546;14317.295742777718;-0.0;24676.459562687414;6527879.799814747;1254346.672075923;0.0;1148881.029171723;1.4719129618070619;0.18178543727937152
8557;2019-08-28 15:38:45.121;870;877;302;301;240;27;135;23;17;35;671;305;13;76;258;137;261;788;369;135;135;-88;775;347;352;140;349;264;768;237.0;-1.0;645.0;261.0;269.0;0;100;93;1;0;0;1;0;0;1;1;1;0;0;0;51993.55859375;14367.7626953125;32680.931640625;2569.55493164062;728.0;349851;764.0;0.0;Calculated values ==>;1566999525.121;360.16;360.86;303.36;303.26000000000005;297.16;275.86;272.9856168485579;286.66;275.46000000000004;274.86;276.66;340.26;303.66;274.46000000000004;280.76000000000005;298.96000000000004;286.86;299.26000000000005;351.96000000000004;286.66;286.66;349.56000000000006;345.96000000000004;264.36;242.56692532238324;263.0348170998261;272.9856168485579;310.06;7750000.0;3470000.0000000005;3520000.0000000005;1400000.0;3490000.0;2640000.0;7680000.0;0.0395;0.0;0.1075;0.0435;0.04483333333333333;0.08433333333333333;0.0;14367.7626953125;32680.931640625;2569.55493164062;51993.55859375;504179.1522964677;505766.77957466175;289643.91503948765;288964.9361866914;260985.0873035608;430988.63858405815;451869.33440613997;451450.12942785496;472195.2020149266;523521.93517308775;485012.4596673574;450937.16830444353;458807.70939101087;468826.295148288;453030.54589521827;268519.91990890214;493048.14238862466;451869.33440613997;451869.33440613997;320394.4760798638;305303.7579410727;459937.85502221505;196800.1320371955;246157.79533288046;271.87314200106766;4915213.496410875;2159608.13234203;285709.4556825743;1889496.2038922533;0;226;216;5;55;56;54;18;156;163;1838371136059.8452;708510246880.0101;1396949239825.169;27374.874719495892;11446.49094984835;-0.0;17348.339795178217;6528393.848421109;1254561.445443265;0.0;1149231.358406227;1.1320372301250305;0.14141339761082422
8558;2019-08-28 15:39:45.091;871;878;300;299;228;24;129;22;30;33;666;304;26;87;258;125;261;799;364;132;129;-89;783;344;349;140;346;266;777;-1.0;0.0;737.0;66.0;285.0;0;100;91;1;0;0;1;0;0;1;1;1;0;0;0;52550.85546875;14295.3623046875;33062.5234375;2589.62109375;720.0;349852;765.0;0.0;Calculated values ==>;1566999585.091;360.26;360.96000000000004;303.16;303.06;295.96000000000004;275.56;272.6583383277491;286.06;275.36;276.16;276.46000000000004;339.76;303.56;275.76000000000005;281.86;298.96000000000004;285.66;299.26000000000005;353.06000000000006;286.36;286.06;349.66;345.16;264.26000000000005;242.56692532238324;263.299902668528;272.6583383277491;309.56;7830000.0;3440000.0;3490000.0;1400000.0;3460000.0;2660000.0;7770000.0;0.0;0.0;0.12283333333333334;0.011000000000000001;0.0475;0.0475;0.0;14295.3623046875;33062.5234375;2589.62109375;52550.85546875;503616.97993910447;505124.94324406463;286941.2611430387;286340.5598822881;256467.67852195815;431175.4696738307;451540.8498094173;452757.6066342687;471998.58498376724;522847.20763529604;484673.1896281382;452248.2021207474;459829.8311090415;469241.5156275734;451856.9492475513;268050.3808632062;493795.0847019356;451970.22021737404;451540.8498094173;320813.78693149507;301951.40411888575;459836.54516092496;197802.89689468467;286941.2611430387;272.26161619644836;4916084.264260085;2159846.8722874564;285752.42731957295;1890043.7920871028;0;226;216;5;55;56;54;18;156;163;1838581330909.9456;708594204880.0502;1397108160325.2449;31316.936846345572;2882.3701309286434;-0.0;7818.4804616529855;6528882.702301842;1254680.792915407;0.0;1149440.9770467163;0.8412389346467876;0.10244496408762323
8559;2019-08-28 15:40:45.142;868;877;296;295;219;28;109;22;48;31;663;304;44;95;254;118;261;804;363;127;109;-90;778;347;353;140;351;270;774;-2.0;-1.0;872.0;195.0;262.0;100;100;95;1;0;0;1;0;1;0;1;1;0;0;0;46513.1484375;14565.3994140625;26816.6953125;2641.36840820312;714.0;349853;759.0;0.0;Calculated values ==>;1566999645.142;359.96000000000004;360.86;302.76000000000005;302.66;295.06;275.96000000000004;272.9856168485579;284.06;275.36;277.96000000000004;276.26000000000005;339.46000000000004;303.56;277.56;282.66;298.56;284.96000000000004;299.26000000000005;353.56000000000006;285.86;284.06;349.06000000000006;344.56000000000006;264.16;242.56692532238324;263.82572766246335;272.9856168485579;309.46000000000004;7780000.0;3470000.0000000005;3529999.9999999995;1400000.0;3510000.0;2700000.0;7740000.000000001;0.0;0.0;0.14533333333333334;0.0325;0.043666666666666666;0.043666666666666666;0.0;14565.3994140625;26816.6953125;2641.36840820312;46513.1484375;503634.349603286;505246.02398247184;284982.6742636488;284410.59855794034;253614.13923852702;430988.63858405815;447882.287751831;454352.9789406998;471801.8942764967;522214.6954448503;484211.3335038583;453846.5949541808;460178.15064566437;468039.15958992945;450315.7902575528;268341.5471406469;494818.17741292686;450534.6279569922;447882.287751831;318298.0250993184;299437.39939995663;459735.20326503087;197393.80098240593;284982.6742636488;272.1106433740736;4916910.499327678;2160087.5830650264;285796.0559515109;1890543.209720153;0;226;216;5;55;57;54;18;156;163;1838792109919.5237;708678276279.882;1397269097004.9229;37344.73386327204;8526.095574185312;-0.0;7113.283122317289;6529455.369243444;1254775.9442727247;0.0;1149565.5141763256;1.203542583589539;0.16329778353705707
8560;2019-08-28 15:41:45.132;872;879;296;295;213;29;116;21;62;30;663;303;55;102;251;112;261;810;363;124;116;-91;797;349;354;139;352;273;792;-2.0;-1.0;1065.0;213.0;266.0;90;100;98;1;0;0;1;0;1;0;1;1;0;0;0;47410.796875;15233.1484375;27048.419921875;2677.80712890625;707.0;349854;749.0;0.0;Calculated values ==>;1566999705.132;360.36;361.06000000000006;302.76000000000005;302.66;294.46000000000004;276.06;273.20264511476705;284.76000000000005;275.26000000000005;279.36;276.16;339.46000000000004;303.46000000000004;278.66;283.36;298.26000000000005;284.36;299.26000000000005;354.16;285.56;284.76000000000005;348.06000000000006;343.86;264.06;242.35481222062532;264.2163659402789;273.20264511476705;309.46000000000004;7970000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;2730000.0;7920000.0;0.0;0.0;0.17750000000000002;0.0355;0.044333333333333336;0.044333333333333336;0.0;15233.1484375;27048.419921875;2677.80712890625;47410.796875;502523.5531183526;503957.4088000797;282871.2885244129;282356.98354073305;251124.30627877664;430862.6128555636;448735.99242530926;455614.4612195893;471835.9296657252;521971.2275880202;483752.92580703815;454731.31114620477;460565.15543432627;467515.3410838486;449074.82562963886;267272.7494241289;493976.07027153077;449914.9000606128;448735.99242530926;314105.63291466556;296504.67125881097;459788.0157187745;198120.54453210096;282871.2885244129;272.4084600576328;4917693.06842215;2160335.8629102902;285840.3750265834;1890992.0108678506;0;226;216;5;55;57;54;18;156;163;1839004174569.5574;708761962329.8953;1397431969854.9487;45705.17021202918;9289.195227126911;-0.0;7353.335206273073;6530147.336430426;1254924.3802859664;0.0;1149686.0492365577;1.386756376580013;0.18874229221092637
8561;2019-08-28 15:42:45.133;881;889;293;293;209;30;116;22;69;31;666;303;62;108;251;111;261;822;365;124;116;-90;814;350;355;139;354;278;811;-2.0;-1.0;1173.0;271.0;256.0;80;100;98;1;0;0;1;0;1;0;1;1;0;0;0;47970.87890625;15471.060546875;27188.171875;2735.27026367188;701.0;349855;739.0;0.0;Calculated values ==>;1566999765.133;361.26;362.06000000000006;302.46000000000004;302.46000000000004;294.06;276.16;273.3108153835814;284.76000000000005;275.36;280.06;276.26000000000005;339.76;303.46000000000004;279.36;283.96000000000004;298.26000000000005;284.26000000000005;299.26000000000005;355.36;285.56;284.76000000000005;347.06000000000006;343.26;264.16;242.35481222062532;264.86050150153983;273.3108153835814;309.66;8140000.000000001;3500000.0;3550000.0;1390000.0;3540000.0;2780000.0;8109999.999999999;0.0;0.0;0.1955;0.04516666666666667;0.042666666666666665;0.042666666666666665;0.0;15471.060546875;27188.171875;2735.27026367188;47970.87890625;502310.0528512701;503718.5186821016;279604.0973856622;279604.0973856622;249343.2562184972;430799.1582183253;448549.3907967373;455666.4565528745;471934.1488268154;521875.4905071989;483169.38165153196;454777.63015720475;460524.57349935814;467232.53252066195;448741.9544930867;266394.5513447167;493943.29445766454;449731.94308762124;448549.3907967373;309913.9067706182;293991.1381695566;459889.1795253615;198132.29436610895;279604.0973856622;272.4172274097758;4918487.928966822;2160591.7355826576;285885.4847566167;1891443.989998472;0;226;216;5;55;57;54;18;156;163;1839216878114.3005;708845363719.7946;1397597272609.749;50347.92870751266;11822.685979692907;-0.0;7208.332518872537;6530947.792261163;1255100.3155613497;0.0;1149807.3984899078;1.5283557061231472;0.21450190524632998
8562;2019-08-28 15:43:45.093;889;898;292;292;205;32;116;23;74;31;672;302;70;113;250;112;261;834;362;124;116;-90;832;353;358;140;356;282;828;-1.0;-1.0;1166.0;371.0;246.0;77;100;98;1;0;0;1;0;1;0;1;1;0;0;0;48658.00390625;15789.162109375;27700.041015625;2773.04858398438;717.0;349856;731.0;0.0;Calculated values ==>;1566999825.093;362.06000000000006;362.96000000000004;302.36;302.36;293.66;276.36;273.6339639331285;284.76000000000005;275.46000000000004;280.56;276.26000000000005;340.36;303.36;280.16;284.46000000000004;298.16;284.36;299.26000000000005;356.56000000000006;285.56;284.76000000000005;346.26;344.86;264.16;242.56692532238324;265.3697278774862;273.6339639331285;309.36;8320000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;2820000.0;8280000.0;0.0;0.0;0.19433333333333333;0.06183333333333333;0.041;0.041;0.0;15789.162109375;27700.041015625;2773.04858398438;48658.00390625;501878.813963079;503527.9925062956;277807.44319139206;277807.44319139206;247695.81498837468;430607.02586249536;447986.0068486481;455635.961902395;471801.8942764967;522173.46330474527;482588.0270417803;455125.90863566275;460519.72208869155;466819.69984961615;448329.215109836;265532.45847418805;494125.7372405567;449179.6979440156;447986.0068486481;306560.99450073834;300694.37409284414;459735.20326503087;198271.20796344648;277807.44319139206;272.48479152845005;4919292.632830312;2160852.0637703883;285931.3568119383;1891901.0868383353;0;226;216;5;55;57;54;18;156;163;1839430635514.4365;708929007919.8478;1397765160609.856;50014.550515468996;16167.190376147968;-0.0;6977.3211099474975;6531783.588685891;1255333.409031817;0.0;1149925.5334610364;1.5813986414188435;0.22946187776467974
8563;2019-08-28 15:44:45.134;897;905;287;286;209;36;122;24;75;32;678;301;73;118;247;118;261;843;365;125;121;-90;837;357;363;140;361;282;832;-2.0;-1.0;1081.0;413.0;238.0;95;100;98;1;0;0;1;0;1;0;1;1;0;0;0;49372.56640625;15926.30078125;28716.185546875;2774.56079101562;751.0;349857;724.0;0.0;Calculated values ==>;1566999885.134;362.86;363.66;301.86;301.76000000000005;294.06;276.76000000000005;274.0616903277293;285.36;275.56;280.66;276.36;340.96000000000004;303.26000000000005;280.46000000000004;284.96000000000004;297.86;284.96000000000004;299.26000000000005;357.46000000000004;285.66;285.26000000000005;345.56000000000006;348.26;264.16;242.56692532238324;265.3697278774862;274.0616903277293;309.66;8370000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;2820000.0;8320000.0;0.0;0.0;0.18016666666666667;0.06883333333333333;0.03966666666666666;0.03966666666666666;0.0;15926.30078125;28716.185546875;2774.56079101562;49372.56640625;502599.84682588396;504187.2555870581;275422.504983674;275013.10846880544;248774.0846754138;430346.717906069;447945.9289908876;455763.1900960567;471900.24888135743;522796.56746508944;482476.18133449636;455508.6203074874;461135.1085403424;465712.960854355;448473.2254793066;265303.98898339155;495099.818485543;448398.291840737;447794.67067300616;303627.53096179874;314944.0575458753;459735.20326503087;198871.58878598173;275422.504983674;272.7399606470709;4920110.112480959;2161116.5398969813;285977.61848071514;1892371.5433197587;0;226;216;5;55;57;54;18;156;163;1839647083319.8972;709013065320.0267;1397934476230.2163;46283.303502698516;17956.112129974546;-0.0;6837.4292390101755;6532586.6191671975;1255617.9641998906;0.0;1150040.7350481846;1.4989723989580106;0.2237545761411084
8564;2019-08-28 15:45:48.074;900;908;289;287;220;36;133;27;70;34;683;301;71;119;241;126;261;848;366;128;133;-91;874;356;361;138;359;287;870;-1.0;-2.0;1027.0;208.0;249.0;91;100;98;1;0;0;1;0;1;0;1;1;0;0;0;51242.12109375;16524.0625;29830.908203125;2830.07055664062;789.0;349858;717.0;0.0;Calculated values ==>;1566999948.074;363.16;363.96000000000004;302.06;301.86;295.16;276.76000000000005;273.955091788801;286.46000000000004;275.86;280.16;276.56;341.46000000000004;303.26000000000005;280.26000000000005;285.06;297.26000000000005;285.76000000000005;299.26000000000005;357.96000000000004;285.96000000000004;286.46000000000004;344.86;352.06000000000006;264.06;242.14157278889297;265.9988726020314;273.955091788801;309.76000000000005;8740000.0;3560000.0;3610000.0;1380000.0;3590000.0;2870000.0;8700000.0;0.0;0.0;0.17116666666666666;0.034666666666666665;0.0415;0.0415;0.0;16524.0625;29830.908203125;2830.07055664062;51242.12109375;499787.8554978621;501324.9734634637;273879.98499065824;273122.44863143837;251027.12734662672;430412.23801567365;449960.7574489555;454282.19832692156;472360.27449258295;522913.3941319855;481884.3254850441;454411.52677704254;460486.71073367615;465219.0939126357;449842.829519452;263740.42136173084;492274.784495358;449219.35959733767;449960.7574489555;300694.37409284414;330879.36315565393;459941.8588226559;199880.7361728277;273879.98499065824;273.13520351257824;4920989.652538323;2161400.2101551816;286026.61229960487;1892883.34249615;0;226;216;5;55;57;54;18;156;163;1839874926119.2412;709100551919.7749;1398113540529.7007;43545.0502720424;9015.452251860712;-0.0;7307.352057019337;6533371.868690851;1255853.7406245163;0.0;1150164.3840109915;1.2171963883233659;0.16670458326460066
8565;2019-08-28 15:46:45.145;912;918;294;293;215;40;131;29;37;36;689;301;44;119;238;129;261;856;366;132;131;-91;850;362;367;139;365;284;845;-2.0;0.0;1372.0;115.0;207.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50544.60546875;16265.1279296875;29373.076171875;2797.33544921875;819.0;349859;712.0;0.0;Calculated values ==>;1567000005.145;364.36;364.96000000000004;302.56;302.46000000000004;294.66;277.16;274.5913991737795;286.26000000000005;276.06;276.86;276.76000000000005;342.06000000000006;303.26000000000005;277.56;285.06;296.96000000000004;286.06;299.26000000000005;358.76;286.36;286.26000000000005;344.36;355.06000000000006;264.06;242.35481222062532;265.62235894841564;274.5913991737795;309.76000000000005;8500000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2840000.0;8450000.0;0.0;0.0;0.22866666666666668;0.019166666666666665;0.034499999999999996;0.034499999999999996;0.0;16265.1279296875;29373.076171875;2797.33544921875;50544.60546875;503645.0939100881;504939.78317621065;277432.99611250416;277017.8736714368;250211.40577417394;430014.67791919125;448553.886330699;450483.5099976462;472424.9728513876;523778.0925015321;482239.90558425407;451409.1432411392;460950.45724507153;463943.7019641529;449183.42964702763;264730.2627600367;495837.8268590106;448704.72467361327;448553.886330699;298599.4468028795;343467.2996937194;459788.0157187745;202564.0860648883;277432.99611250416;274.2127271155831;4921796.467855232;2161660.114584385;286071.21808970463;1893352.624523669;0;226;216;5;55;57;54;18;156;163;1840082664559.6023;709179595254.9122;1398276478234.984;56690.90827262398;4930.125318366152;-0.0;5903.670712527723;6534166.391801968;1255964.2806326959;0.0;1150269.1015501292;1.394114836539045;0.18494960460614562
8566;2019-08-28 15:47:45.125;914;919;289;288;224;42;144;32;9;37;693;300;14;107;234;137;261;850;361;134;143;-92;830;365;371;136;368;283;824;-1.0;-1.0;1281.0;119.0;206.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49442.60546875;15935.884765625;28624.384765625;2797.06689453125;837.0;349860;707.0;0.0;Calculated values ==>;1567000065.125;364.56000000000006;365.06000000000006;302.06;301.96000000000004;295.56;277.36;274.9066339382667;287.56;276.36;274.06;276.86;342.46000000000004;303.16;274.56;283.86;296.56;286.86;299.26000000000005;358.16;286.56;287.46000000000004;343.86;356.86;263.96000000000004;241.71165711629368;265.49620691782997;274.9066339382667;309.26000000000005;8300000.0;3650000.0;3710000.0;1360000.0;3679999.9999999995;2830000.0;8240000.000000001;0.0;0.0;0.2135;0.01983333333333333;0.034333333333333334;0.034333333333333334;0.0;15935.884765625;28624.384765625;2797.06689453125;49442.60546875;505645.9679015513;506864.82110244967;276815.01329798443;276390.4017129503;253563.50074673787;429811.8947417682;449769.08627573005;446898.0081153607;472915.8103579757;524273.1148743591;482246.0889362997;447579.61785743653;459621.43236381625;462963.65795648436;449822.5411104487;265625.1262517522;496886.9282913651;448259.1022500781;449619.11925622757;296504.67125881097;351023.42510137823;460147.9527001238;203236.97957750916;276815.01329798443;274.4877146040283;4922629.416871057;2161928.366909674;286117.8225692442;1893835.7755942438;0;226;216;5;55;57;54;18;156;163;1840303990759.6726;709262067754.9385;1398446521535.0378;52021.6295928313;5095.400966931856;-0.0;5932.940971233014;6535072.027638529;1256047.7988364159;0.0;1150367.7071013816;1.3313665060071216;0.17434759218342843
8567;2019-08-28 15:48:45.096;904;910;291;290;231;47;163;35;-6;40;696;299;-3;77;230;144;261;841;367;143;163;-92;849;371;376;134;374;265;840;-2.0;-1.0;1660.0;215.0;212.0;98;100;0;1;1;0;1;0;1;0;1;1;0;0;0;61397.40625;27721.158203125;29332.619140625;2617.17358398438;851.0;349861;701.0;0.0;Calculated values ==>;1567000125.096;363.56000000000006;364.16;302.26000000000005;302.16;296.26000000000005;277.86;275.5313989812953;289.46000000000004;276.66;272.56;277.16;342.76;303.06;272.86;280.86;296.16;287.56;299.26000000000005;357.26;287.46000000000004;289.46000000000004;343.26;358.26;263.96000000000004;241.2770596917726;263.1675429290057;275.5313989812953;309.86;8490000.0;3710000.0;3760000.0;1340000.0;3740000.0;2650000.0;8400000.0;0.0;0.0;0.27666666666666667;0.035833333333333335;0.035333333333333335;0.035333333333333335;0.0;27721.158203125;29332.619140625;2617.17358398438;61397.40625;502570.0302764249;504217.0563151347;276531.76132338564;276119.71880039613;255247.22668483862;429398.2889081932;451696.92398152844;448285.7614155166;473468.5566066367;526007.5974766328;484241.0721751975;448679.5041140041;458770.9315784668;461514.5519053414;449769.08627573005;264773.3999339268;494046.25723787094;448694.08872442576;451696.92398152844;293991.1381695566;356902.238983675;460453.6804675869;204384.49197949402;276531.76132338564;274.95935688783294;4923552.637195769;2162291.9997599465;286162.919432508;1894318.5171885104;0;227;216;5;55;57;54;18;156;163;1840527982444.5088;709343028604.8793;1398610842074.9177;67479.35121063291;9175.812587489996;-0.0;6189.169080587712;6536067.387821102;1256166.6681346723;0.0;1150468.6758599074;1.3883528180913491;0.19164184102842705
8568;2019-08-28 15:49:45.116;902;907;295;294;241;45;157;41;-12;43;689;300;-12;48;229;150;262;845;369;148;157;-92;842;367;372;133;369;257;831;-2.0;-1.0;1410.0;302.0;217.0;0;100;0;1;1;0;1;0;0;1;1;1;0;0;0;67379.9375;27229.625;35415.33203125;2542.67114257812;864.0;349862;696.0;0.0;Calculated values ==>;1567000185.116;363.36;363.86;302.66;302.56;297.26000000000005;277.66;275.1157276137837;288.86;277.26000000000005;271.96000000000004;277.46000000000004;342.06000000000006;303.16;271.96000000000004;277.96000000000004;296.06;288.16;299.36;357.66;287.96000000000004;288.86;342.76;359.56000000000006;263.96000000000004;241.05796691057077;262.0952818180154;275.1157276137837;310.06;8420000.0;3670000.0000000005;3720000.0000000005;1330000.0;3690000.0;2570000.0;8309999.999999999;0.0;0.0;0.235;0.050333333333333334;0.036166666666666666;0.036166666666666666;0.0;27229.625;35415.33203125;2542.67114257812;67379.9375;502888.51986133476;504560.1611771203;278883.07994335034;278447.39759022713;258759.72285974486;429675.2189834977;451521.24319082755;448986.07814656757;473889.5882477202;525921.061776806;485270.58063596557;448986.07814656757;456518.53376006684;462140.9697039366;451381.8430543043;265430.1913593403;495492.742033352;450185.13964661234;451521.24319082755;291896.6896268761;362362.6180328724;460606.04280326504;202498.24723944115;278883.07994335034;274.2099570667298;4924626.139441522;2162750.075594225;286205.93247145106;1894858.2633035243;0;227;216;5;55;57;55;18;156;163;1840752457244.4375;709423155304.8538;1398767494274.868;57924.640263174704;12991.425710045803;-0.0;6243.7469041170925;6537112.769427472;1256351.4566960884;0.0;1150572.318028958;1.1836573141085098;0.1703112597430939
8569;2019-08-28 15:50:45.117;911;915;296;295;243;41;153;40;-19;44;680;300;-18;37;231;152;262;844;369;148;152;-93;819;363;369;132;366;253;807;-2.0;-1.0;1578.0;262.0;220.0;0;91;0;1;1;0;1;0;0;1;1;1;0;0;0;65667.015625;26571.962890625;34423.19921875;2455.71728515625;873.0;349863;690.0;0.0;Calculated values ==>;1567000245.117;364.26;364.66;302.76000000000005;302.66;297.46000000000004;277.26000000000005;274.69669130483857;288.46000000000004;277.16;271.26000000000005;277.56;341.16;303.16;271.36;276.86;296.26000000000005;288.36;299.36;357.56000000000006;287.96000000000004;288.36;342.16;360.46000000000004;263.86;240.83765695389522;261.54996906429363;274.69669130483857;310.06;8190000.000000001;3629999.9999999995;3690000.0;1320000.0;3660000.0;2530000.0;8070000.0;0.0;0.0;0.263;0.043666666666666666;0.03666666666666667;0.03666666666666667;0.0;26571.962890625;34423.19921875;2455.71728515625;65667.015625;506156.3125740237;507735.45816259703;281374.10937218874;280894.3670415951;260353.85460172233;429947.3805835815;451466.1927043094;448821.52820503426;474115.52784487547;525318.9976185026;485727.16315782873;448949.9664027619;455831.97230811114;462862.4135483707;452381.11837450357;266512.4849515775;497573.6998293283;450728.3279684934;451319.03338085645;289383.54333396035;366143.7379439427;460658.28883488587;201885.75072639456;281374.10937218874;273.95297245613443;4925734.8825327065;2163198.429633663;286247.5864026847;1895440.2607653467;0;227;216;5;55;57;55;18;156;163;1840974760950.0522;709502656630.0736;1398920496825.291;64944.109476882244;11299.734164070787;-0.0;6231.313880317815;6538136.692743242;1256553.8864027048;0.0;1150676.278601763;1.2998268630517873;0.18366097076128687
8570;2019-08-28 15:51:45.127;905;908;293;291;241;37;147;35;-9;43;674;300;-20;53;232;152;262;793;369;146;147;-92;771;359;364;133;361;272;762;-2.0;0.0;1176.0;136.0;235.0;0;85;100;1;0;0;1;0;0;1;1;1;0;0;0;52140.19140625;14833.701171875;32271.052734375;2605.09204101562;880.0;349864;686.0;0.0;Calculated values ==>;1567000305.127;363.66;363.96000000000004;302.46000000000004;302.26000000000005;297.26000000000005;276.86;274.27422755570615;287.86;276.66;272.26000000000005;277.46000000000004;340.56000000000006;303.16;271.16;278.46000000000004;296.36;288.36;299.36;352.46000000000004;287.76000000000005;287.86;341.76;361.16;263.96000000000004;241.05796691057077;264.08650396036035;274.27422755570615;310.06;7709999.999999999;3590000.0;3640000.0;1330000.0;3610000.0;2720000.0;7620000.0;0.0;0.0;0.196;0.02266666666666667;0.03916666666666667;0.03916666666666667;0.0;14833.701171875;32271.052734375;2605.09204101562;52140.19140625;509375.654146174;510537.34930827166;284818.1349304317;283645.8650084372;261623.99435625144;430214.79039162316;451477.0383356313;446561.74219573056;473889.5882477202;523187.98459719704;483537.9454969907;445067.66769752296;454646.90861390857;463741.9828368515;453079.30423720385;269165.190271816;494363.8930578454;451330.781055514;451477.0383356313;287708.2272785495;369085.1043753622;460606.04280326504;201381.1282780171;284818.1349304317;273.73782855839113;4926716.772878932;2163543.5343419956;286289.7668426313;1895996.1388291065;0;227;216;5;55;57;55;18;156;163;1841194697600.0173;709582169880.0609;1399078023075.2659;48055.40032787184;5875.764729238954;-0.0;6527.473716703651;6539078.512268562;1256697.0394149858;0.0;1150782.6195522596;1.2162306605808357;0.1631442381736352
8571;2019-08-28 15:52:45.087;881;884;294;293;235;35;144;32;-23;42;679;299;-17;61;234;145;262;752;357;146;144;-92;771;356;362;133;359;274;763;-2.0;-1.0;1630.0;178.0;250.0;0;82;100;1;0;0;1;0;0;1;1;1;0;0;0;52179.80859375;14962.8125;32276.3203125;2606.02197265625;883.0;349865;682.0;0.0;Calculated values ==>;1567000365.087;361.26;361.56000000000006;302.56;302.46000000000004;296.66;276.66;273.955091788801;287.56;276.36;270.86;277.36;341.06000000000006;303.06;271.46000000000004;279.26000000000005;296.56;287.66;299.36;348.36;287.76000000000005;287.56;341.36;361.46000000000004;263.96000000000004;241.05796691057077;264.3458800820626;273.955091788801;308.86;7709999.999999999;3560000.0;3620000.0000000005;1330000.0;3590000.0;2740000.0;7630000.0;0.0;0.0;0.27166666666666667;0.029666666666666668;0.041666666666666664;0.041666666666666664;0.0;14962.8125;32276.3203125;2606.02197265625;52179.80859375;506063.02756942244;507166.518675313;285280.418987505;284682.388227252;259434.69552693298;430412.23801567365;451395.3355053036;444257.97502651275;473792.46676502546;523543.4861555505;483193.6580288758;445084.3760710524;455321.8140548362;464301.43004117184;452599.498735461;269165.190271816;488180.9042067244;451686.7665824193;451395.3355053036;286033.001929769;370345.824517361;460606.04280326504;200674.03786883538;285280.418987505;273.44744759442443;4927585.526653808;2163791.6730855787;286333.16384196683;1896533.6750061847;0;227;216;5;55;57;55;18;156;163;1841412352399.2903;709661916679.7946;1399241713874.7192;66173.63626116901;7711.31614638808;-0.0;6921.454854908273;6540029.786297868;1256810.1896047888;0.0;1150894.619240379;1.6211486875857648;0.2136162768177138
8572;2019-08-28 15:53:48.098;866;871;297;296;233;32;128;29;-26;40;684;297;-23;57;235;141;262;764;360;142;129;-91;772;353;358;135;355;273;764;140.0;-1.0;876.0;328.0;255.0;0;78;100;1;0;0;1;0;0;1;1;1;0;0;0;52535.53125;14939.642578125;32443.951171875;2563.32299804688;883.0;349866;678.0;0.0;Calculated values ==>;1567000428.098;359.76;360.26;302.86;302.76000000000005;296.46000000000004;276.36;273.6339639331285;285.96000000000004;276.06;270.56;277.16;341.56000000000006;302.86;270.86;278.86;296.66;287.26000000000005;299.36;349.56000000000006;287.36;286.06;340.96000000000004;361.46000000000004;264.06;241.49495122638035;264.2163659402789;273.6339639331285;309.16;7720000.0;3529999.9999999995;3579999.9999999995;1350000.0;3550000.0;2730000.0;7640000.000000001;0.02333333333333333;0.0;0.146;0.05466666666666666;0.042499999999999996;0.06583333333333333;0.0;14939.642578125;32443.951171875;2563.32299804688;52535.53125;503881.70322572195;505280.5841210668;286993.2981111238;286363.5588925624;258692.0774200545;430607.02586249536;449771.25813504297;444043.38023990043;473338.7274854557;524139.56497355975;483089.2695215628;444457.6167201622;454984.19281870633;465018.71783975384;452552.2705139554;269103.1040751622;489882.17629941617;451815.6456810343;449918.61482626194;284357.86631585273;370345.824517361;460401.350097036;198026.52136957392;255460.76964576432;272.3873288971933;4928501.945861484;2164053.3652524683;286378.40350818314;1897100.0762612715;0;227;216;5;55;57;55;18;156;163;1841639191999.8533;709746351420.0042;1399414048960.147;35918.46139506767;14343.157303767926;-0.0;12801.808141049425;6540923.248128616;1257003.1999422912;0.0;1151067.2279247849;1.2626090046359277;0.16971074337931838
8573;2019-08-28 15:54:45.118;860;866;294;293;228;31;127;27;0;38;686;296;-5;57;237;134;262;776;361;139;127;-90;760;355;360;134;357;269;750;-1.0;-1.0;1532.0;535.0;258.0;0;77;100;1;0;0;1;0;0;1;1;1;0;0;0;51714.32421875;14699.345703125;31809.50390625;2520.88623046875;883.0;349867;674.0;0.0;Calculated values ==>;1567000485.118;359.16;359.76;302.56;302.46000000000004;295.96000000000004;276.26000000000005;273.8482719121499;285.86;275.86;273.16;276.96000000000004;341.76;302.76000000000005;272.66;278.86;296.86;286.56;299.36;350.76;287.06;285.86;340.56000000000006;361.46000000000004;264.16;241.2770596917726;263.6948088759802;273.8482719121499;309.26000000000005;7600000.0;3550000.0;3600000.0;1340000.0;3570000.0000000005;2690000.0;7500000.0;0.0;0.0;0.25533333333333336;0.08916666666666666;0.043000000000000003;0.043000000000000003;0.0;14699.345703125;31809.50390625;2520.88623046875;51714.32421875;504099.8525482374;505807.8528944305;287275.69794302;286604.11705791985;257541.7271390029;430477.46260093397;449255.41685757245;448331.1505229825;473273.9119493556;524664.2174164696;483446.6335141923;447668.21376820636;455652.16317202843;464987.84065055486;451191.3470420962;269871.89135128976;493049.0251113325;451023.10260554776;449255.41685757245;282682.81946839223;370345.824517361;460653.97449614544;198443.33957884723;287275.69794302;272.5614885933812;4929327.546799934;2164288.0895734727;286418.6676206988;1897608.927928956;0;227;216;5;55;57;55;18;156;163;1841843893799.785;709823043319.9785;1399568573160.0952;63804.68772773589;23380.448280125755;-0.0;6965.127913325757;6541713.000067655;1257301.949940857;0.0;1151223.771076652;1.9202686351142177;0.2871714015530539
8574;2019-08-28 15:55:45.129;850;856;293;291;236;33;120;27;13;37;684;296;8;61;236;140;262;759;357;136;120;-90;756;353;358;136;355;267;747;-3.0;-1.0;895.0;402.0;255.0;0;75;100;1;0;0;1;0;0;1;1;1;0;0;0;51364.2734375;14621.3486328125;31719.37109375;2481.58374023438;883.0;349868;671.0;0.0;Calculated values ==>;1567000545.129;358.16;358.76;302.46000000000004;302.26000000000005;296.76000000000005;276.46000000000004;273.6339639331285;285.16;275.86;274.46000000000004;276.86;341.56000000000006;302.76000000000005;273.96000000000004;279.26000000000005;296.76000000000005;287.16;299.36;349.06000000000006;286.76000000000005;285.16;340.26;361.46000000000004;264.16;241.71165711629368;263.43189868330234;273.6339639331285;308.86;7559999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3550000.0;2670000.0;7470000.0;0.0;0.0;0.14916666666666664;0.06699999999999999;0.042499999999999996;0.042499999999999996;0.0;14621.3486328125;31719.37109375;2481.58374023438;51364.2734375;503058.132348499;504689.5379312597;287104.7397420641;285769.76839049486;260516.47336013964;430607.02586249536;448584.64890675823;450399.11328687094;472915.8103579757;524617.6011586952;483679.7828298537;449749.419244064;456480.5776664727;465148.9974776233;452409.37515660847;270140.42097993963;490849.892698333;450944.30644864263;448584.64890675823;281426.5920051367;370345.824517361;460349.06489204726;197288.84465957028;287104.7397420641;272.09265597892863;4930186.692593752;2164532.47348811;286460.36251306016;1898138.4322779025;0;227;216;5;55;57;55;18;156;163;1842059333289.4905;709904058169.8678;1399729402639.8755;37755.61507023901;17625.034755575954;-0.0;6862.8961394995;6542559.491084722;1257643.7249462865;0.0;1151339.0257364158;1.2748998213008347;0.1886153780959077
8575;2019-08-28 15:56:45.149;843;849;295;294;233;28;120;22;22;36;680;296;19;69;237;134;262;760;355;134;120;-89;759;348;353;136;350;266;752;1111.0;-1.0;995.0;348.0;272.0;0;69;100;1;0;0;1;0;0;1;1;1;0;0;0;51865.5625;14681.8447265625;32026.130859375;2450.07055664062;881.0;349869;668.0;0.0;Calculated values ==>;1567000605.149;357.46000000000004;358.06000000000006;302.66;302.56;296.46000000000004;275.96000000000004;273.0942459734351;285.16;275.36;275.36;276.76000000000005;341.16;302.76000000000005;275.06;280.06;296.86;286.56;299.36;349.16;286.56;285.16;339.96000000000004;361.26;264.26000000000005;241.71165711629368;263.299902668528;273.0942459734351;308.66;7590000.000000001;3479999.9999999995;3529999.9999999995;1360000.0;3500000.0;2660000.0;7520000.0;0.18516666666666665;0.0;0.16583333333333333;0.058;0.04533333333333334;0.23049999999999998;0.0;14681.8447265625;32026.130859375;2450.07055664062;51865.5625;501807.37989383197;503274.78185565653;287616.36704937177;286941.9709895578;259211.09381300848;430925.7729439634;449511.33614923514;451736.85850023315;472818.15071447083;524286.25251990877;483796.13401649304;451352.0502808316;457631.30196289765;466002.60233539104;452431.1542702348;269938.4163260873;490495.29131675727;451548.11806132726;449511.33614923514;280170.41352433193;369505.33540232555;460449.57616569684;198109.96635255395;215713.53901309948;272.4001568168485;4931047.227975836;2164776.7481637867;286501.47333122743;1898669.8218648485;0;227;216;5;55;57;55;18;156;163;1842272704389.4226;709985685369.8418;1399889355939.8247;42059.792947823466;15215.69736916229;-0.0;53890.392239879264;6543224.841194128;1257917.4889381616;0.0;1151845.4718985506;2.261397498070595;0.216957794168383
8576;2019-08-28 15:57:45.090;843;851;292;292;222;24;113;22;37;34;675;296;36;78;238;122;262;770;361;132;113;-89;768;343;349;137;346;266;761;576.0;-1.0;616.0;196.0;289.0;0;70;100;1;0;0;1;0;0;1;1;1;0;0;0;52481.68359375;14802.9091796875;32425.1015625;2458.302734375;878.0;349870;664.0;0.0;Calculated values ==>;1567000665.09;357.46000000000004;358.26;302.36;302.36;295.36;275.56;272.5487779782249;284.46000000000004;275.36;276.86;276.56;340.66;302.76000000000005;276.76000000000005;280.96000000000004;296.96000000000004;285.36;299.36;350.16;286.36;284.46000000000004;339.56000000000006;360.96000000000004;264.26000000000005;241.92719264551067;263.299902668528;272.5487779782249;309.26000000000005;7680000.0;3429999.9999999995;3490000.0;1370000.0;3460000.0;2660000.0;7609999.999999999;0.096;0.0;0.10266666666666667;0.03266666666666666;0.04816666666666667;0.14416666666666667;0.0;14802.9091796875;32425.1015625;2458.302734375;52481.68359375;500994.826694166;502752.3360353316;284359.7084484038;284359.7084484038;255066.2388237216;431237.1583312671;449221.50523940375;453644.53318076074;472491.6353866644;523772.4969455987;483796.13401649304;453518.175689324;458734.2439863231;466704.25484967197;451607.7430718248;269353.5376294396;491077.03421577316;451970.22021737404;449221.50523940375;278495.58437821403;368244.6692852564;460296.82502626866;196814.34090201752;226063.6024290761;271.86300962770747;4931915.933292018;2165022.2128350986;286542.33622058324;1899206.387326184;0;227;216;5;55;57;55;18;156;163;1842483097299.3691;710067504834.8209;1400048798999.7842;26367.89974061764;8607.094481392203;-0.0;32171.930988488904;6543794.51123946;1258115.816988988;0.0;1152561.9526923448;1.3514169297783099;0.13211971933673614
8577;2019-08-28 15:58:45.150;848;855;288;288;213;26;96;21;53;32;671;297;48;88;236;116;262;778;359;125;96;-89;765;345;350;137;348;269;760;-2.0;-1.0;1083.0;274.0;271.0;91;72;100;1;0;0;1;0;1;0;1;1;0;0;0;45754.82421875;14774.6376953125;25965.66015625;2489.06591796875;873.0;349871;660.0;0.0;Calculated values ==>;1567000725.15;357.96000000000004;358.66;301.96000000000004;301.96000000000004;294.46000000000004;275.76000000000005;272.7676641592781;282.76000000000005;275.26000000000005;278.46000000000004;276.36;340.26;302.86;277.96000000000004;281.96000000000004;296.76000000000005;284.76000000000005;299.36;350.96000000000004;285.66;282.76000000000005;339.16;360.46000000000004;264.26000000000005;241.92719264551067;263.6948088759802;272.7676641592781;309.06;7650000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;2690000.0;7600000.0;0.0;0.0;0.1805;0.04566666666666667;0.04516666666666667;0.04516666666666667;0.0;14774.6376953125;25965.66015625;2489.06591796875;45754.82421875;501972.3406928027;503401.6271667005;282197.780691009;282197.780691009;252151.80819861375;431113.4868728058;446504.92769052234;455151.0305933113;472295.8960165899;523120.0895325611;483556.8040674869;454522.18011340883;459481.3441473044;466161.6225134967;450389.5857781115;269545.1084608727;492359.16991012794;450785.9164199044;446504.92769052234;276820.84063482966;366143.7379439427;460296.82502626866;196645.53776241204;282197.780691009;271.8032967635166;4932735.38949716;2165268.9388726917;286583.6055208827;1899693.463598324;0;227;216;5;55;58;55;18;156;163;1842693007000.0024;710149787035.0692;1400209459500.2688;46660.24145597732;12040.075451716119;-0.0;7421.2061394780185;6544403.687652445;1258288.0487986996;0.0;1152892.2254455504;1.5295511495307959;0.21180700889469095
8578;2019-08-28 15:59:45.121;854;863;284;285;200;27;106;21;60;31;669;297;55;95;235;104;262;790;355;123;106;-90;790;346;351;137;350;271;786;-1.0;0.0;1271.0;317.0;268.0;63;71;100;1;0;0;1;0;1;0;1;1;0;0;0;45661.08984375;15189.8515625;25724.015625;2528.61596679688;870.0;349872;657.0;0.0;Calculated values ==>;1567000785.121;358.56000000000006;359.46000000000004;301.56;301.66;293.16;275.86;272.8767566201714;283.76000000000005;275.26000000000005;279.16;276.26000000000005;340.06000000000006;302.86;278.66;282.66;296.66;283.56;299.36;352.16;285.46000000000004;283.76000000000005;338.86;360.16;264.16;241.92719264551067;263.95629194202945;272.8767566201714;308.66;7900000.0;3460000.0;3510000.0;1370000.0;3500000.0;2710000.0;7859999.999999999;0.0;0.0;0.21183333333333335;0.05283333333333333;0.04466666666666667;0.04466666666666667;0.0;15189.8515625;25724.015625;2528.61596679688;45661.08984375;500575.09865442535;502218.6309497139;277573.49397704966;278039.6673471345;247317.74654065366;431051.2098666511;447813.0162209303;455695.6443231327;472198.00020708365;522752.7106106888;483323.33759703295;455067.43715841207;460022.3689399047;465744.66450271517;448457.81103794783;268040.2822788087;491580.4828808564;450315.1548429875;447813.0162209303;275564.83829863765;364883.28560102184;460196.1081007072;196938.0099159391;277573.49397704966;271.92440913617236;4933496.82057747;2165518.5222593537;286625.3993264509;1900124.0027016588;0;227;216;5;55;58;55;18;156;163;1842903205354.8486;710231947305.0092;1400371381200.1504;54813.49222192385;13908.802854095247;-0.0;7604.031993560003;6545248.893385493;1258504.1849347746;0.0;1153017.3752449139;1.7569512957739315;0.242907785447572
8579;2019-08-28 16:00:45.111;862;872;285;285;192;29;103;21;64;30;669;296;60;100;235;100;262;805;352;120;103;-90;818;349;354;137;353;274;814;0.0;-1.0;1362.0;414.0;249.0;53;72;100;1;0;0;1;0;1;0;1;1;0;0;0;46501.4921875;15632.1572265625;26192.26953125;2543.31079101562;863.0;349873;654.0;0.0;Calculated values ==>;1567000845.111;359.36;360.36;301.66;301.66;292.36;276.06;273.20264511476705;283.46000000000004;275.26000000000005;279.56;276.16;340.06000000000006;302.76000000000005;279.16;283.16;296.66;283.16;299.36;353.66;285.16;283.46000000000004;338.56000000000006;359.46000000000004;264.16;241.92719264551067;264.3458800820626;273.20264511476705;308.36;8180000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2740000.0;8140000.000000001;0.0;0.0;0.22699999999999998;0.06899999999999999;0.0415;0.0415;0.0;15632.1572265625;26192.26953125;2543.31079101562;46501.4921875;499200.2338932566;501012.8365789015;275831.7471403873;275831.7471403873;244252.01347346313;430862.6128555636;446789.94784018834;455699.93398979405;472100.0868749512;522510.32059246674;482861.12809731666;455195.55455716455;460165.69390379515;465309.9380718084;447297.74749324314;266561.92109260603;491091.7730972289;449327.1499780266;446789.94784018834;274308.8830629234;361942.53728597105;460196.1081007072;197353.61621890296;275831.7471403873;272.10260612450514;4934264.714090933;2165775.329524291;286667.65833843;1900556.5663054113;0;227;216;5;55;58;55;18;156;163;1843114670104.8823;710314133605.0222;1400534853950.1763;58644.614133992276;18136.131939844487;-0.0;7094.765329041743;6546194.220024573;1258771.181551246;0.0;1153139.8448076253;1.8904617642621695;0.26842014887104865
8580;2019-08-28 16:01:45.142;874;883;284;284;199;33;114;23;66;31;670;296;64;106;232;109;262;818;360;120;114;-90;825;354;359;139;357;276;820;-2.0;-1.0;1381.0;442.0;229.0;62;76;100;1;0;0;1;0;1;0;1;1;0;0;0;47284.1484375;15717.072265625;26716.94140625;2574.6201171875;856.0;349874;653.0;0.0;Calculated values ==>;1567000905.142;360.56000000000006;361.46000000000004;301.56;301.56;293.06;276.46000000000004;273.7412296467126;284.56;275.46000000000004;279.76000000000005;276.26000000000005;340.16;302.76000000000005;279.56;283.76000000000005;296.36;284.06;299.36;354.96000000000004;285.16;284.56;338.46000000000004;358.76;264.16;242.35481222062532;264.60387354146746;273.7412296467126;309.16;8250000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;2760000.0;8200000.0;0.0;0.0;0.23016666666666669;0.07366666666666667;0.03816666666666667;0.03816666666666667;0.0;15717.072265625;26716.94140625;2574.6201171875;47284.1484375;500319.97312668955;502068.70301668864;274992.05963041924;274992.05963041924;246138.00350964218;430542.39183029096;447495.3218870754;455619.69550148444;471934.1488268154;522451.97566195065;482625.86168019794;455366.90589584416;460589.257509914;464333.32306390855;447692.9617745428;266220.2351752468;492478.3492847946;448397.5584939198;447495.3218870754;273890.2417152289;359002.21368891856;459889.1795253615;198526.5555455363;274992.05963041924;272.590472118025;4935046.6648941105;2166036.7080788016;286710.32979812904;1900997.7041993614;0;227;216;5;55;58;55;18;156;163;1843328680619.522;710396976384.8827;1400699939199.8982;59174.2710465274;19253.713299847124;-0.0;6583.874509462376;6547176.551341845;1259082.924578441;0.0;1153253.8923668978;1.888790032024823;0.277026018179027
8581;2019-08-28 16:02:45.132;881;889;285;284;213;36;137;25;66;32;672;297;64;109;229;124;262;826;357;126;136;-91;820;357;362;138;360;277;816;-2.0;-1.0;1218.0;488.0;215.0;76;73;100;1;0;0;1;0;1;0;1;1;0;0;0;47706.6171875;15653.3681640625;27322.64453125;2566.92333984375;847.0;349875;653.0;0.0;Calculated values ==>;1567000965.132;361.26;362.06000000000006;301.66;301.56;294.46000000000004;276.76000000000005;274.0616903277293;286.86;275.66;279.76000000000005;276.36;340.36;302.86;279.56;284.06;296.06;285.56;299.36;355.76;285.76000000000005;286.76000000000005;338.46000000000004;357.86;264.06;242.14157278889297;264.73235714968143;274.0616903277293;308.86;8200000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2770000.0;8159999.999999999;0.0;0.0;0.20299999999999999;0.08133333333333333;0.035833333333333335;0.035833333333333335;0.0;15653.3681640625;27322.64453125;2566.92333984375;47706.6171875;501780.0822406143;503282.1591379073;275689.10630633734;275267.4898876176;250414.63329407797;430346.717906069;450368.9831162589;455453.16761822085;472164.23178385233;522578.1469490395;482619.31119222514;455199.74464283476;460801.7130751224;463493.82801193424;449364.3469875088;266463.2598179835;494065.0007547497;448735.2353024732;450221.53671311896;273890.2417152289;355222.41127806646;459941.8588226559;198738.28245032052;275689.10630633734;272.6870044755152;4935838.122676159;2166298.084845701;286753.16885257856;1901447.959027265;0;227;216;5;55;58;55;18;156;163;1843544944569.5564;710480062534.8959;1400865811549.9246;52113.12168908376;21244.557544949945;-0.0;6254.078756243008;6548103.791715632;1259420.3539212695;0.0;1153360.857480305;1.7480594120858064;0.26123909365475984
