;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8582;2019-08-28 16:03:45.113;883;891;290;288;217;31;154;26;62;34;674;297;63;112;227;126;262;828;349;134;153;-91;850;353;359;137;357;281;846;-1.0;-1.0;1197.0;296.0;235.0;50;71;100;1;0;0;1;0;1;0;1;1;0;0;0;48111.90234375;16149.3671875;27161.583984375;2613.51147460938;837.0;349876;656.0;0.0;Calculated values ==>;1567001025.113;361.46000000000004;362.26;302.16;301.96000000000004;294.86;276.26000000000005;273.6339639331285;288.56;275.76000000000005;279.36;276.56;340.56000000000006;302.86;279.46000000000004;284.36;295.86;285.76000000000005;299.36;355.96000000000004;286.56;288.46000000000004;338.76;356.86;264.06;241.92719264551067;265.2429198363724;273.6339639331285;308.06;8500000.0;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;2810000.0;8460000.0;0.0;0.0;0.1995;0.04933333333333333;0.03916666666666667;0.03916666666666667;0.0;16149.3671875;27161.583984375;2613.51147460938;48111.90234375;499402.64198178204;500935.24361540814;275724.45092934556;274920.887161192;250781.6729914014;430607.02586249536;453365.2895126709;454270.22820946336;472491.6353866644;522462.1031421429;482146.8938369858;454398.5279080716;460551.4491701609;463676.0370021611;450389.05476731225;265076.26274696534;491492.60949277715;450471.520473373;453222.3871060954;275146.1813398168;351023.42510137823;460095.3607636393;198726.19021156488;275724.45092934556;272.66564404618214;4936636.357483783;2166563.023716177;286796.3254720687;1901901.8504866657;0;227;216;5;55;58;55;18;156;163;1843761176074.3638;710562536409.8224;1401033158539.7756;50981.03558058075;12894.21241390234;-0.0;6952.002500256035;6548962.637638088;1259704.7535822527;0.0;1153470.8733079634;1.5422553996973352;0.21000795823804977
8583;2019-08-28 16:04:45.134;894;902;287;287;210;36;153;27;32;35;678;294;38;109;225;124;262;837;354;143;153;-91;836;358;363;139;361;280;832;-1.0;-1.0;1304.0;277.0;206.0;73;80;100;1;0;0;1;0;1;0;1;1;0;0;0;48438.1875;15960.869140625;27696.568359375;2616.24926757812;808.0;349877;671.0;0.0;Calculated values ==>;1567001085.134;362.56000000000006;363.36;301.86;301.86;294.16;276.76000000000005;274.1680685717883;288.46000000000004;275.86;276.36;276.66;340.96000000000004;302.56;276.96000000000004;284.06;295.66;285.56;299.36;356.86;287.46000000000004;288.46000000000004;340.26;353.96000000000004;264.06;242.35481222062532;265.11578078379944;274.1680685717883;308.56;8359999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2800000.0;8320000.0;0.0;0.0;0.21733333333333332;0.04616666666666667;0.034333333333333334;0.034333333333333334;0.0;15960.869140625;27696.568359375;2616.24926757812;48438.1875;502252.55794302735;503756.2240654764;275422.504983674;275422.504983674;249071.10539263266;430280.9020939914;452525.7912912428;450542.40305259055;472326.8440106818;522957.768987637;481929.8599439501;451331.37713193725;460337.1891084981;462813.44064817444;449179.6979440156;265702.91538329236;494198.5925506151;451070.3203772624;452525.7912912428;281426.5920051367;338850.9272812574;459788.0157187745;200299.55039512026;275422.504983674;273.30888383972297;4937441.223172212;2166830.702674422;286839.9220651624;1902359.1617602604;0;227;216;5;55;58;55;18;156;163;1843977851884.894;710645365390.025;1401201517445.1875;54386.11331089021;11979.71748244204;-0.0;6080.546163226531;6549841.004535184;1259912.1088808584;0.0;1153579.515892025;1.5656063308817376;0.21567500289454955
8584;2019-08-28 16:05:45.094;898;905;282;281;216;40;161;29;4;36;680;294;10;100;221;134;262;839;347;148;161;-91;828;362;368;138;365;278;822;-1.0;-1.0;1370.0;202.0;207.0;98;79;100;1;0;0;1;0;1;0;1;1;0;0;0;48905.78515625;15797.931640625;28579.224609375;2607.9423828125;784.0;349878;722.0;0.0;Calculated values ==>;1567001145.094;362.96000000000004;363.66;301.36;301.26000000000005;294.76000000000005;277.16;274.5913991737795;289.26000000000005;276.06;273.56;276.76000000000005;341.16;302.56;274.16;283.16;295.26000000000005;286.56;299.36;357.06000000000006;287.96000000000004;289.26000000000005;345.36;351.56000000000006;264.06;242.14157278889297;264.86050150153983;274.5913991737795;307.86;8280000.0;3620000.0000000005;3679999.9999999995;1380000.0;3650000.0;2780000.0;8220000.0;0.0;0.0;0.22833333333333333;0.033666666666666664;0.034499999999999996;0.034499999999999996;0.0;15797.931640625;28579.224609375;2607.9423828125;48905.78515625;503527.9925062956;505047.7218068578;274036.22957465897;273630.180665193;251155.87136873067;430014.67791919125;452810.80125636526;447171.5117959673;472556.2466753328;523325.8557233964;482166.94731555006;447980.89071828185;459540.1495801372;461671.84584197105;449926.01064825204;266076.83755756996;495439.50860522164;450908.32438996685;452810.80125636526;302789.4550866088;328782.02776382567;459941.8588226559;201920.45661712723;274036.22957465897;273.96202413004795;4938251.8821450155;2167095.182909985;286883.427972323;1902827.8140586705;0;227;216;5;55;58;55;18;156;163;1844197005685.0334;710728409990.0779;1401368805845.294;55998.990932501816;8686.720540919465;-0.0;6167.722723018866;6550760.267153885;1260084.2143842846;0.0;1153681.516753537;1.507997987833508;0.19702019090455083
8585;2019-08-28 16:06:45.125;893;899;286;285;225;43;170;31;-6;38;680;295;-3;89;220;141;262;834;348;155;170;-92;811;365;370;138;368;278;805;-1.0;0.0;1231.0;220.0;191.0;98;82;100;1;0;0;1;0;1;0;1;1;0;0;0;48165.64453125;15537.9296875;27876.869140625;2625.5849609375;764.0;349879;777.0;0.0;Calculated values ==>;1567001205.125;362.46000000000004;363.06000000000006;301.76000000000005;301.66;295.66;277.46000000000004;274.9066339382667;290.16;276.26000000000005;272.56;276.96000000000004;341.16;302.66;272.86;282.06;295.16;287.26000000000005;299.36;356.56000000000006;288.66;290.16;350.86;349.56000000000006;263.96000000000004;242.14157278889297;264.86050150153983;274.9066339382667;307.96000000000004;8109999.999999999;3650000.0;3700000.0;1380000.0;3679999.9999999995;2780000.0;8050000.0;0.0;0.0;0.20516666666666666;0.03666666666666667;0.03183333333333333;0.03183333333333333;0.0;15537.9296875;27876.869140625;2625.5849609375;48165.64453125;504288.4048532628;505656.30696913984;276935.8028555216;276496.2301277962;254492.5669801413;429811.8947417682;453766.337837709;445809.2009608759;472752.1489716358;523325.8557233964;482278.483395369;446219.69806647394;458176.7248117691;461076.52890312666;450415.5255331822;266914.0440061196;496290.5010251777;451582.38055935217;453766.337837709;325846.0620002231;320394.4760798638;459840.87278752984;202364.6453002713;276935.8028555216;274.1488124875104;4939061.228670815;2167356.4500055714;286927.06323335686;1903298.5245806426;0;227;216;5;55;58;55;18;156;163;1844418520074.6604;710811252769.9384;1401535692025.013;49946.708003034044;9440.795007866145;-0.0;5629.105363599631;6551643.604131953;1260235.3550626286;0.0;1153779.874445992;1.4121647784774847;0.1882357467414886
8586;2019-08-28 16:07:45.135;883;889;290;289;230;42;172;33;-13;40;680;294;-11;80;221;144;262;820;342;159;172;-92;797;365;370;138;368;278;791;-2.0;0.0;1267.0;317.0;200.0;98;83;100;1;0;0;1;0;1;0;1;1;0;0;0;47600.01171875;15358.3037109375;27366.16015625;2639.34350585938;754.0;349880;799.0;0.0;Calculated values ==>;1567001265.135;361.46000000000004;362.06000000000006;302.16;302.06;296.16;277.36;274.9066339382667;290.36;276.46000000000004;271.86;277.16;341.16;302.56;272.06;281.16;295.26000000000005;287.56;299.36;355.16;289.06;290.36;353.06000000000006;348.56000000000006;263.96000000000004;242.14157278889297;264.86050150153983;274.9066339382667;307.36;7970000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;2780000.0;7909999.999999999;0.0;0.0;0.21116666666666667;0.05283333333333333;0.03333333333333333;0.03333333333333333;0.0;15358.3037109375;27366.16015625;2639.34350585938;47600.01171875;504086.64341779257;505453.5806037475;279969.90347786585;279488.5243036989;256608.97733489273;429811.8947417682;454054.3140890567;444845.12020668347;472947.9820155742;523325.8557233964;482166.94731555006;445121.4821696445;457052.28699861636;461212.1597545428;450858.0416590267;267652.4194402408;495547.27213327575;452169.0574990603;454054.3140890567;335074.5858427641;316201.74473053816;459840.87278752984;201699.17069478385;279969.90347786585;273.8889931914281;4939859.408813961;2167613.9615286193;286970.9449496405;1903758.959884473;0;227;216;5;55;58;55;18;156;163;1844640557074.625;710894066569.9252;1401702519824.9863;51344.31967192947;13638.48659390008;-0.0;5802.813687039695;6552487.836711093;1260427.7144638372;0.0;1153875.156315731;1.560398565551772;0.21255235430552594
8587;2019-08-28 16:08:45.106;871;875;291;290;233;42;177;34;-13;41;680;294;-23;73;221;147;262;796;338;163;176;-92;779;365;370;138;368;279;773;-1.0;-2.0;1265.0;379.0;217.0;98;82;100;1;0;0;1;0;1;0;1;1;0;0;0;46759.21875;15075.578125;26644.9921875;2647.9423828125;747.0;349881;802.0;0.0;Calculated values ==>;1567001325.106;360.26;360.66;302.26000000000005;302.16;296.46000000000004;277.36;274.9066339382667;290.86;276.56;271.86;277.26000000000005;341.16;302.56;270.86;280.46000000000004;295.26000000000005;287.86;299.36;352.76;289.46000000000004;290.76000000000005;353.36;347.86;263.96000000000004;242.14157278889297;264.9883086891361;274.9066339382667;306.96000000000004;7790000.000000001;3650000.0;3700000.0;1380000.0;3679999.9999999995;2790000.0;7730000.0;0.0;0.0;0.21083333333333334;0.06316666666666666;0.036166666666666666;0.036166666666666666;0.0;15075.578125;26644.9921875;2647.9423828125;46759.21875;503968.5396977464;505053.7930415612;282323.7321828203;281790.98560619145;258318.3625162774;429811.8947417682;454771.10132512817;444646.6998227572;473045.8727645816;523245.5113934508;482048.4818936925;443248.5120105401;456006.7172219452;461212.1597545428;451298.6977195416;268677.8354310411;493740.15140509384;452752.5660642802;454628.09955475514;336333.2981666971;313267.23492439475;459840.87278752984;201278.02911388729;282323.7321828203;273.724001940847;4940645.355675947;2167867.454629487;287014.9843693346;1904208.8352754225;0;227;216;5;55;58;55;18;156;163;1844862449774.4626;710976826549.8646;1401869539059.8643;51310.228074453415;16332.55295871842;-0.0;6231.674619951643;6553342.877805314;1260677.352409906;0.0;1153975.3952459712;1.6650198793102269;0.2286116968316807
8588;2019-08-28 16:09:45.116;855;860;289;288;229;43;170;34;-23;42;682;295;-22;65;221;146;262;768;346;166;170;-92;771;366;371;138;369;281;765;-2.0;-2.0;1201.0;288.0;237.0;98;81;100;1;0;0;1;0;1;0;1;1;0;0;0;46385.828125;14986.2177734375;26394.638671875;2658.05102539062;738.0;349882;800.0;0.0;Calculated values ==>;1567001385.116;358.66;359.16;302.06;301.96000000000004;296.06;277.46000000000004;275.0112864084945;290.16;276.56;270.86;277.36;341.36;302.66;270.96000000000004;279.66;295.26000000000005;287.76000000000005;299.36;349.96000000000004;289.76000000000005;290.16;353.16;346.96000000000004;263.96000000000004;242.14157278889297;265.2429198363724;275.0112864084945;307.76000000000005;7709999.999999999;3660000.0;3710000.0;1380000.0;3690000.0;2810000.0;7650000.0;0.0;0.0;0.20016666666666666;0.048;0.0395;0.0395;0.0;14986.2177734375;26394.638671875;2658.05102539062;46385.828125;502422.7420783875;503658.42785159557;282158.7134334015;281616.54421267024;257272.551412353;429743.705733735;453594.3991694253;442839.31756590056;473143.7464358393;523292.124452047;481923.0586256808;442981.0732613948;454654.77027095796;461058.27275558974;450972.7320359552;269165.190271816;490379.2448610861;453014.65823422605;453594.3991694253;335494.14909123123;309494.7701623936;459840.87278752984;202008.97938165645;282158.7134334015;274.01458508358667;4941421.693767902;2168118.011347762;287059.2083504979;1904650.9058653344;0;227;216;5;55;58;55;18;156;163;1845084786824.4272;711059640349.8514;1402037567059.8376;48206.2060265462;12375.930883481922;-0.0;6771.709586572941;6554172.31963996;1260916.6296481139;0.0;1154083.7748412641;1.5294168353610544;0.20646594779025174
8589;2019-08-28 16:10:45.116;841;847;290;289;228;43;145;35;-35;43;685;295;-32;57;221;144;262;757;344;164;146;-93;774;366;371;137;369;283;768;-2.0;-1.0;1107.0;132.0;237.0;98;81;100;1;0;0;1;0;1;0;1;1;0;0;0;46538.8359375;15058.30859375;26461.271484375;2673.05908203125;725.0;349883;797.0;0.0;Calculated values ==>;1567001445.116;357.26;357.86;302.16;302.06;295.96000000000004;277.46000000000004;275.0112864084945;287.66;276.66;269.66;277.46000000000004;341.66;302.66;269.96000000000004;278.86;295.26000000000005;287.56;299.36;348.86;289.56;287.76000000000005;352.86;345.66;263.86;241.92719264551067;265.49620691782997;275.0112864084945;307.56;7740000.000000001;3660000.0;3710000.0;1370000.0;3690000.0;2830000.0;7680000.0;0.0;0.0;0.1845;0.022000000000000002;0.0395;0.0395;0.0;15058.30859375;26461.271484375;2673.05908203125;46538.8359375;500165.64108867926;501561.38905516436;282355.65689516504;281815.09142231365;256814.02154961106;429743.705733735;449918.83025600604;440695.56965359085;473371.616014766;523442.87098700664;481685.3242341561;441131.5070807713;453282.98984291893;461058.27275558974;450677.8943745114;268979.95136680355;488423.7925657819;452723.64657201397;450068.3528206645;334235.48183727637;304046.57827927166;459893.7742938652;203146.103969291;282355.65689516504;274.45714454658;4942196.065968423;2168368.382400822;287103.63426805974;1905091.371783303;0;227;216;5;55;58;55;18;156;163;1845307386824.4272;711142140349.8514;1402206767059.8376;43827.87641875332;5648.448747140633;-0.0;6624.65148905723;6554939.270327005;1261066.8328117023;0.0;1154195.411183561;1.2694642755242236;0.1578571503997684
8590;2019-08-28 16:11:45.087;832;838;290;289;227;42;133;35;-35;44;689;295;-34;51;222;141;262;762;338;158;133;-92;776;364;369;139;367;283;770;-2.0;0.0;1598.0;250.0;234.0;100;86;100;1;0;0;1;0;1;0;1;1;0;0;0;46883.62890625;15082.0927734375;26580.880859375;2702.6669921875;714.0;349884;791.0;0.0;Calculated values ==>;1567001505.087;356.36;356.96000000000004;302.16;302.06;295.86;277.36;274.8017692304317;286.46000000000004;276.66;269.66;277.56;342.06000000000006;302.66;269.76000000000005;278.26000000000005;295.36;287.26000000000005;299.36;349.36;288.96000000000004;286.46000000000004;352.26;344.56000000000006;263.96000000000004;242.35481222062532;265.49620691782997;274.8017692304317;306.96000000000004;7759999.999999999;3640000.0;3690000.0;1390000.0;3670000.0000000005;2830000.0;7700000.0;0.0;0.0;0.26633333333333337;0.041666666666666664;0.039;0.039;0.0;15082.0927734375;26580.880859375;2702.6669921875;46883.62890625;498692.95360626053;500102.2849876609;282126.22839231964;281591.96801491955;256399.32339565177;429879.7862731237;448482.2562697608;440695.56965359085;473209.3688182048;523858.0701603994;481685.3242341561;440841.1183914932;452502.75265017303;461500.9224690353;450596.44756964844;268858.13182657526;488974.5524671884;452198.9587589245;448482.2562697608;331718.34850182006;299437.39939995663;459686.8201820516;202232.88067532398;282126.22839231964;274.0929245115675;4942974.210223291;2168619.4310131925;287148.41033308214;1905533.1760771754;0;227;216;5;55;58;55;18;156;163;1845529279524.265;711224900329.7909;1402376484989.7134;63510.562831211755;10727.247479446985;-0.0;6487.885087220205;6555833.32498472;1261203.2309891586;0.0;1154304.6295072334;1.819554372723068;0.23473990097860956
8591;2019-08-28 16:12:45.097;828;835;289;288;225;41;138;35;-6;44;690;295;-13;47;224;138;263;766;341;154;137;-92;799;364;370;144;367;270;790;-2.0;0.0;1319.0;340.0;256.0;100;99;1;1;0;1;1;0;1;0;1;1;0;0;0;58999.3515625;26544.10546875;27555.5625;2619.2578125;705.0;349885;787.0;0.0;Calculated values ==>;1567001565.097;355.96000000000004;356.66;302.06;301.96000000000004;295.66;277.26000000000005;274.8017692304317;286.96000000000004;276.66;272.56;277.56;342.16;302.66;271.86;277.86;295.56;286.96000000000004;299.46000000000004;349.76;288.56;286.86;351.86;343.66;263.96000000000004;243.40439225979637;263.82572766246335;274.8017692304317;307.26000000000005;7990000.000000001;3640000.0;3700000.0;1440000.0;3670000.0000000005;2700000.0;7900000.0;0.0;0.0;0.21983333333333333;0.056666666666666664;0.042666666666666665;0.042666666666666665;0.0;26544.10546875;27555.5625;2619.2578125;58999.3515625;495969.5473195043;497832.63276122796;279580.15670067066;279101.938081309;255005.5946623619;429879.7862731237;449051.5073579547;447345.97649049107;472555.8254779879;524996.4094188424;483219.4870232938;446407.2633172061;454226.55341083976;461770.94730187;450153.3575985836;267924.25830850913;487543.09415098105;451435.20588761574;448900.63966652285;330040.4071292106;295666.80309349706;458911.338708814;201265.89132954023;279580.15670067066;273.7148327972902;4943856.715453419;2168966.373812653;287192.7670980097;1905984.3882946032;0;227;217;5;55;58;55;18;156;163;1845751016474.2297;711309814479.7773;1402542412639.687;54096.60538788236;14599.908684825514;-0.0;7224.340606543026;6556813.548063013;1261414.325800433;0.0;1154418.9170994211;1.3385453556024263;0.18006412482886697
8592;2019-08-28 16:13:45.138;839;846;289;289;224;43;119;36;15;44;679;294;9;37;224;140;263;781;336;149;119;-89;817;366;371;147;369;259;808;-1.0;-1.0;1454.0;313.0;242.0;100;99;1;1;0;1;1;0;1;0;1;1;0;0;0;59813.7734375;26775.853515625;28320.84765625;2468.47680664062;697.0;349886;782.0;0.0;Calculated values ==>;1567001625.138;357.06000000000006;357.76;302.06;302.06;295.56;277.46000000000004;275.0112864084945;285.06;276.76000000000005;274.66;277.56;341.06000000000006;302.56;274.06;276.86;295.56;287.16;299.46000000000004;351.26;288.06;285.06;351.36;342.86;264.26000000000005;244.02132995426717;262.3656120759269;275.0112864084945;306.76000000000005;8170000.0;3660000.0;3710000.0;1470000.0;3690000.0;2590000.0;8080000.0;0.0;0.0;0.24233333333333332;0.05216666666666667;0.04033333333333333;0.04033333333333333;0.0;26775.853515625;28320.84765625;2468.47680664062;59813.7734375;495907.5850313594;497774.3978428281;278034.23206512514;278034.23206512514;254075.01833428547;429743.705733735;445948.4360750497;452076.58373615495;472161.1242600225;524741.0541848252;484388.79216288746;451315.625355274;454831.6959477866;461465.2602404992;450085.6955253663;266978.68808212836;488016.81011602544;450515.6079917945;445948.4360750497;327943.14443680964;292315.56762988004;458750.4462886148;202206.48086482496;278034.23206512514;274.0916833361632;4944847.501405267;2169411.01043268;287235.193858415;1906450.3432320105;0;227;217;5;55;58;55;18;156;163;1845973468379.7031;711397174134.9633;1402701221085.025;60551.854929152294;13383.043529607705;-0.0;6772.5395617336235;6557769.604760311;1261647.67641675;0.0;1154535.637472195;1.4020183877589176;0.18390003399781854
8593;2019-08-28 16:14:45.138;866;874;286;285;228;43;110;36;29;44;654;295;26;50;225;144;263;802;334;141;109;-79;815;366;371;150;369;254;806;-1.0;-1.0;1277.0;405.0;231.0;100;99;0;1;0;1;1;0;1;0;1;1;0;0;0;59313.24609375;26645.017578125;28126.8671875;2386.47998046875;690.0;349887;775.0;0.0;Calculated values ==>;1567001685.138;359.76;360.56000000000006;301.76000000000005;301.66;295.96000000000004;277.46000000000004;275.0112864084945;284.16;276.76000000000005;276.06;277.56;338.56000000000006;302.66;275.76000000000005;278.16;295.66;287.56;299.46000000000004;353.36;287.26000000000005;284.06;350.66;342.16;265.26000000000005;244.62907804385475;261.6868853414304;275.0112864084945;306.56;8150000.0;3660000.0;3710000.0;1500000.0;3690000.0;2540000.0;8059999.999999999;0.0;0.0;0.21283333333333332;0.06749999999999999;0.0385;0.0385;0.0;26645.017578125;28126.8671875;2386.47998046875;59313.24609375;500053.7483192153;502012.4327512735;276858.6310195636;276420.4871849138;255421.32704134795;429743.705733735;444533.27346914914;454683.1238903817;471764.45720038965;522586.7260537727;485072.78021348035;454312.7651868588;457250.945269924;461600.66047729127;450677.8943745114;267079.99576944934;491421.11503518093;449318.5095145032;444374.60903562757;325007.27902157017;289383.54333396035;459312.71324615093;201583.80951062264;276858.6310195636;273.84828428910095;4945840.226568027;2169856.1843584613;287275.6518316409;1906920.7408557085;0;227;217;5;55;58;55;18;156;163;1846196068379.7031;711486274134.9633;1402855121085.025;53867.97074382538;17396.70100214816;-0.0;6449.365153618463;6558723.103307585;1261904.174287848;0.0;1154645.8200114898;1.359626666102323;0.18521689111314038
8594;2019-08-28 16:15:45.129;881;889;283;282;226;43;120;36;42;44;628;295;42;82;226;145;263;807;336;140;120;-68;781;365;370;142;368;272;774;-1.0;-1.0;1024.0;304.0;217.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47686.20703125;15079.662109375;26765.677734375;3540.82275390625;681.0;349888;764.0;0.0;Calculated values ==>;1567001745.129;361.26;362.06000000000006;301.46000000000004;301.36;295.76000000000005;277.46000000000004;274.9066339382667;285.16;276.76000000000005;277.36;277.56;335.96000000000004;302.66;277.36;281.36;295.76000000000005;287.66;299.46000000000004;353.86;287.16;285.16;349.56000000000006;341.26;266.36;242.98782864720522;264.08650396036035;274.9066339382667;306.76000000000005;7809999.999999999;3650000.0;3700000.0;1420000.0;3679999.9999999995;2720000.0;7740000.000000001;0.0;0.0;0.17066666666666666;0.050666666666666665;0.036166666666666666;0.036166666666666666;0.0;15079.662109375;26765.677734375;3540.82275390625;47686.20703125;505197.284346987;506915.3813507926;278160.773226386;277681.3563368047;255913.36915992704;429811.8947417682;446298.9277870779;453248.96302749077;472817.88148187683;518431.50051431864;482985.1527582249;453248.96302749077;458269.3293931512;461888.35613947245;451005.13174328953;268955.0531079535;495256.9616028298;449352.55401709455;446298.9277870779;320394.4760798638;285614.20965156396;461657.6030519332;201767.48494627082;278160.773226386;273.915715554698;4946731.754927151;2170203.8378663096;287325.0386119138;1907378.1101138964;0;227;217;5;55;58;55;18;156;164;1846418335034.47;711573860994.8713;1403012897414.8594;42919.5055925282;13167.765984020229;-0.0;6080.996589945024;6559529.544625197;1262158.8399735484;0.0;1154750.2240296244;1.369762601822253;0.18400740582526443
8595;2019-08-28 16:16:45.099;865;870;284;283;226;42;135;36;46;43;616;296;44;108;227;145;263;777;332;142;135;-60;766;365;370;139;368;280;760;-1.0;0.0;1170.0;242.0;219.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46940.28515625;14843.8515625;26172.689453125;3640.19702148438;691.0;349889;756.0;0.0;Calculated values ==>;1567001805.099;359.66;360.16;301.56;301.46000000000004;295.76000000000005;277.36;274.9066339382667;286.66;276.76000000000005;277.76000000000005;277.46000000000004;334.76000000000005;302.76000000000005;277.56;283.96000000000004;295.86;287.66;299.46000000000004;350.86;287.36;286.66;348.76;342.26;267.16;242.35481222062532;265.11578078379944;274.9066339382667;306.36;7659999.999999999;3650000.0;3700000.0;1390000.0;3679999.9999999995;2800000.0;7600000.0;0.0;0.0;0.19499999999999998;0.04033333333333333;0.0365;0.0365;0.0;14843.8515625;26172.689453125;3640.19702148438;46940.28515625;504269.51731656253;505490.1925844397;280044.7296327822;279525.6554654158;256449.76323591502;429811.8947417682;448598.2069456151;452375.7221043602;473111.3802909942;516509.0831178684;482153.48007118347;452115.43249431724;460214.0094865428;462023.20895925944;451005.13174328953;269892.10811849;492211.7686726979;449652.69363959454;448598.2069456151;317040.2365367038;289802.386634966;462910.0362244677;202573.85848118903;280044.7296327822;274.23026667467855;4947519.914752038;2170453.075799054;287384.8505224882;1907819.0425974727;0;227;217;5;55;58;55;18;156;164;1846640224034.576;711658118844.9115;1403178414614.9382;48711.363406518365;10500.225835645571;-0.0;6152.2019219184;6560292.7534052655;1262355.9746221737;0.0;1154852.1163789446;1.4636938127851067;0.18762975803959925
8596;2019-08-28 16:17:45.110;846;850;285;284;224;42;145;36;28;43;629;296;30;111;228;143;263;755;334;147;145;-59;767;364;369;137;367;284;761;-3.0;-2.0;960.0;281.0;234.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47123.2890625;14930.806640625;26298.623046875;3705.87719726562;771.0;349890;748.0;0.0;Calculated values ==>;1567001865.11;357.76;358.16;301.66;301.56;295.56;277.36;274.8017692304317;287.66;276.76000000000005;275.96000000000004;277.46000000000004;336.06;302.76000000000005;276.16;284.26000000000005;295.96000000000004;287.46000000000004;299.46000000000004;348.66;287.86;287.66;347.96000000000004;350.26;267.26000000000005;241.92719264551067;265.62235894841564;274.8017692304317;306.56;7670000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2840000.0;7609999.999999999;0.0;0.0;0.16;0.04683333333333333;0.039;0.039;0.0;14930.806640625;26298.623046875;3705.87719726562;47123.2890625;501510.0097840781;502611.9899704918;280462.0230910303;279938.56253132294;255735.61638491362;429879.7862731237;450283.0858763809;449282.90414307365;473371.616014766;517528.29374614503;481678.6032558191;449550.7574818626;459961.18168102;462309.46690527396;450890.79610542645;269827.14441297186;488837.30506237986;450580.12721338694;450283.0858763809;313686.43059754226;323329.7980282076;463304.8595252546;201782.81111406782;280462.0230910303;273.9172359219229;4948303.921577695;2170701.2434394686;287446.0790307297;1908256.3836988802;0;227;217;5;55;58;55;18;156;164;1846861964679.273;711740934024.7983;1403347645634.707;39600.014884640936;12247.949267257245;-0.0;6623.021448628673;6561028.816476847;1262545.5775019284;0.0;1154958.596091256;1.3012259101840078;0.17157744135431946
8597;2019-08-28 16:18:45.100;834;839;287;287;223;42;137;35;11;43;650;296;14;105;229;140;263;757;335;149;137;-60;773;365;370;135;368;285;767;-1.0;0.0;1054.0;305.0;236.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47706.55859375;15035.083984375;26522.0546875;3743.4677734375;817.0;349891;739.0;0.0;Calculated values ==>;1567001925.1;356.56000000000006;357.06000000000006;301.86;301.86;295.46000000000004;277.36;274.9066339382667;286.86;276.66;274.26000000000005;277.46000000000004;338.16;302.76000000000005;274.56;283.66;296.06;287.16;299.46000000000004;348.86;288.06;286.86;347.06000000000006;354.86;267.16;241.49495122638035;265.74818594083865;274.9066339382667;306.66;7730000.0;3650000.0;3700000.0;1350000.0;3679999.9999999995;2850000.0;7670000.0;0.0;0.0;0.17566666666666667;0.05083333333333333;0.03933333333333333;0.03933333333333333;0.0;15035.083984375;26522.0546875;3743.4677734375;47706.55859375;499256.1708143405;500517.7810467014;280864.50921907584;280864.50921907584;255176.14017470655;429811.8947417682;448900.63966652285;446789.11338597245;473631.01605711324;519637.5125695984;481559.4898626086;447200.2185180239;459057.1741615172;462292.53388251306;450267.5999175554;269445.08325183426;488525.9727107073;450696.2281397356;448900.63966652285;309913.9067706182;342627.88924589846;463498.7469733063;202048.26508654936;280864.50921907584;274.02542641379847;4949094.038600167;2170950.917575424;287508.14655918296;1908696.4826513508;0;227;217;5;55;58;55;18;156;164;1847083627729.308;711822520424.8113;1403518317184.7341;42992.80901793199;13290.399495910142;-0.0;6609.421130932916;6561716.975297223;1262758.3616050598;0.0;1155068.8480677106;1.388339684165153;0.18493714947469536
8598;2019-08-28 16:19:45.141;829;836;289;288;225;43;130;36;10;43;670;298;9;90;230;139;263;764;331;148;130;-61;800;365;370;134;368;272;791;78.0;-1.0;1300.0;405.0;258.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;59941.73046875;26535.69921875;27514.99609375;3559.3876953125;824.0;349892;733.0;0.0;Calculated values ==>;1567001985.141;356.06000000000006;356.76;302.06;301.96000000000004;295.66;277.46000000000004;274.9066339382667;286.16;276.76000000000005;274.16;277.46000000000004;340.16;302.96000000000004;274.06;282.16;296.16;287.06;299.46000000000004;349.56000000000006;287.96000000000004;286.16;346.46000000000004;355.56000000000006;267.06;241.2770596917726;264.08650396036035;274.9066339382667;306.26000000000005;8000000.0;3650000.0;3700000.0;1340000.0;3679999.9999999995;2720000.0;7909999.999999999;0.013000000000000001;0.0;0.21666666666666667;0.06749999999999999;0.043000000000000003;0.05600000000000001;0.0;26535.69921875;27514.99609375;3559.3876953125;59941.73046875;496022.7877349276;497885.3593488319;279488.5243036989;279012.3026091097;254970.62368676823;429811.8947417682;447837.9746098108;449096.2227627632;473760.40514917683;522775.18562947086;483316.9374355838;448964.1966118606;459253.88506585953;462427.0073949389;450119.4616669766;267869.6333877935;487133.36140827084;450547.80136836116;447837.9746098108;307399.1840295507;345565.9636080181;463545.8511228685;202002.05994020175;261500.59507645847;274.0073858585893;4949991.720674801;2171297.577492037;287569.0452739236;1909147.0991198039;0;228;217;5;55;58;55;18;156;164;1847305779429.781;711903275569.9832;1403685531370.09;53537.06861155498;17654.20590483;-0.0;10434.893253867733;6562521.940629874;1263016.4095296182;0.0;1155210.9810791211;1.4168729414811536;0.18419350004510238
8599;2019-08-28 16:20:45.111;844;851;287;287;224;45;105;37;13;44;681;298;11;66;230;140;263;782;332;141;106;-61;811;367;372;134;370;262;803;-1.0;-1.0;1524.0;420.0;240.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;60367.203125;26602.4453125;27993.05859375;3420.70092773438;826.0;349893;726.0;0.0;Calculated values ==>;1567002045.111;357.56000000000006;358.26;301.86;301.86;295.56;277.66;275.1157276137837;283.66;276.86;274.46000000000004;277.56;341.26;302.96000000000004;274.26000000000005;279.76000000000005;296.16;287.16;299.46000000000004;351.36;287.26000000000005;283.76000000000005;345.76;355.76;267.06;241.2770596917726;262.7682575881327;275.1157276137837;306.36;8109999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;2620000.0;8030000.0;0.0;0.0;0.254;0.07;0.04;0.04;0.0;26602.4453125;27993.05859375;3420.70092773438;60367.203125;497203.96967466234;498962.1339415413;277538.10553044564;277538.10553044564;254239.9926001231;429675.2189834977;443533.1794430939;451293.2194436414;473857.65670332924;524707.3289158663;484478.42663152784;451037.43277295196;457907.5627168128;462124.13199085207;449903.24351046415;267285.3218030936;488675.5835999918;449133.7149167817;443693.63077171904;304465.6318710359;346405.4846687502;463545.8511228685;202613.63025455349;277538.10553044564;274.2548847331479;4950993.79383467;2171740.1739544063;287627.1835954408;1909609.434958859;0;228;217;5;55;58;55;18;156;164;1847528268129.8872;711983635370.0215;1403845651270.1665;63164.61565402834;18265.255460782053;-0.0;6646.221009650936;6563493.968408867;1263315.588710052;0.0;1155353.2525267422;1.5181291567846342;0.20434058873999925
8600;2019-08-28 16:21:45.102;867;876;282;282;224;44;105;38;20;44;681;300;17;64;230;142;263;803;334;136;104;-63;810;366;372;133;370;256;802;-1.0;-1.0;1420.0;380.0;245.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;59930.8203125;26429.01953125;27959.638671875;3345.21899414062;827.0;349894;717.0;0.0;Calculated values ==>;1567002105.102;359.86;360.76;301.36;301.36;295.56;277.56;275.0112864084945;283.66;276.96000000000004;275.16;277.56;341.26;303.16;274.86;279.56;296.16;287.36;299.46000000000004;353.46000000000004;286.76000000000005;283.56;344.86;355.86;266.86;241.05796691057077;261.9595390733887;275.0112864084945;306.56;8100000.0;3660000.0;3720000.0000000005;1330000.0;3700000.0;2560000.0;8020000.0;0.0;0.0;0.23666666666666666;0.06333333333333332;0.04083333333333334;0.04083333333333334;0.0;26429.01953125;27959.638671875;3345.21899414062;59930.8203125;500647.80964894174;502652.48152513034;275417.0878181198;275417.0878181198;254273.29319634094;429743.705733735;443533.1794430939;453225.9738641032;473986.6944556456;525183.4476645989;485384.9375813145;452850.8113075221;458623.35685117065;462124.13199085207;450382.2195490983;267337.23038607754;491962.99123907497;448375.7998903849;443372.41967843083;300694.37409284414;346825.2571629905;463493.8196959918;202366.83749029622;275417.0878181198;274.15420995006923;4951996.126989735;2172182.0365383094;287683.55780399736;1910075.637494712;0;228;217;5;55;58;55;18;156;164;1847751434649.653;712063723354.9375;1404001027960.0034;59369.99560846765;16538.04220636072;-0.0;6858.176050962702;6564514.937000052;1263605.5726861851;0.0;1155465.7722882996;1.4335814236586735;0.19192115706500337
8601;2019-08-28 16:22:45.122;884;891;281;280;224;44;105;38;11;44;677;300;12;66;231;144;263;818;337;133;105;-64;808;367;372;133;370;255;799;-2.0;-1.0;1397.0;272.0;233.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;60057.1796875;26821.3125;27908.9453125;3351.080078125;827.0;349895;707.0;0.0;Calculated values ==>;1567002165.122;361.56000000000006;362.26;301.26000000000005;301.16;295.56;277.56;275.1157276137837;283.66;276.96000000000004;274.26000000000005;277.56;340.86;303.16;274.36;279.76000000000005;296.26000000000005;287.56;299.46000000000004;354.96000000000004;286.46000000000004;283.66;343.86;355.86;266.76000000000005;241.05796691057077;261.82340779136865;275.1157276137837;306.86;8080000.0;3670000.0000000005;3720000.0000000005;1330000.0;3700000.0;2550000.0;7990000.000000001;0.0;0.0;0.23283333333333334;0.04533333333333334;0.03883333333333334;0.03883333333333334;0.0;26821.3125;27908.9453125;3351.080078125;60057.1796875;503267.1556634861;505044.0209898136;275205.8541872356;274776.03896979924;254373.81765411113;429675.2189834977;443533.1794430939;452272.36108738004;473986.6944556456;524854.5574966555;485499.1533283089;452397.8611071685;459022.58001248643;462259.04860941705;450497.2150574152;267441.7553756967;494492.3951966204;447918.1868762528;443533.1794430939;296504.67125881097;346825.2571629905;463394.60583812575;203115.2773195522;275205.8541872356;274.44982616118443;4952996.360289417;2172625.9372226843;287739.37889707927;1910541.364218278;0;228;217;5;55;58;55;18;156;164;1847974709049.582;712143549954.9121;1404154379059.9546;58012.07433727592;11799.329559508667;-0.0;6536.711130769165;6565493.446977261;1263841.796165747;0.0;1155577.4335561318;1.3145033809539228;0.1712285356022276
8602;2019-08-28 16:23:45.133;878;884;281;280;226;44;114;38;6;45;675;301;7;86;231;146;263;796;334;132;113;-66;767;366;371;133;369;277;761;-1.0;-1.0;1195.0;234.0;214.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46986.51171875;14902.837890625;26269.970703125;3639.58666992188;825.0;349896;698.0;0.0;Calculated values ==>;1567002225.133;360.96000000000004;361.56000000000006;301.26000000000005;301.16;295.76000000000005;277.56;275.0112864084945;284.56;276.96000000000004;273.76000000000005;277.66;340.66;303.26000000000005;273.86;281.76000000000005;296.26000000000005;287.76000000000005;299.46000000000004;352.76;286.36;284.46000000000004;342.96000000000004;355.66;266.56;241.05796691057077;264.73235714968143;275.0112864084945;306.56;7670000.0;3660000.0;3710000.0;1330000.0;3690000.0;2770000.0;7609999.999999999;0.0;0.0;0.19916666666666666;0.039;0.035666666666666666;0.035666666666666666;0.0;14902.837890625;26269.970703125;3639.58666992188;46986.51171875;505992.21820326365;507337.85058491107;278409.8345347847;277913.1348187519;256410.55497259353;429743.705733735;445165.04355608666;447631.0376204087;474083.7854598241;522888.72001806635;483064.1816753562;447765.5855029603;457963.7041322066;462410.3593498618;450972.7320359552;269827.14441297186;494897.43324719055;447954.2784376018;445007.529367414;292734.4514702754;345985.720156464;463196.103065159;202799.1324235651;278409.8345347847;274.322450616826;4953888.55458889;2172973.702220694;287797.6451334187;1910992.9379578016;0;228;217;5;55;58;55;18;156;164;1848197649914.2773;712223364584.803;1404314008319.7363;48762.354451704676;10155.48185502216;-0.0;5941.984449030445;6566383.397010219;1264024.7864693578;0.0;1155681.441750495;1.4473633996604789;0.18637800373859045
8603;2019-08-28 16:24:45.143;854;857;286;285;228;43;137;36;-5;44;682;302;-1;91;232;146;263;763;327;138;136;-69;759;364;369;133;367;282;753;-2.0;-1.0;1199.0;315.0;222.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46792.37109375;14803.537109375;26005.27734375;3706.66650390625;832.0;349897;689.0;0.0;Calculated values ==>;1567002285.143;358.56000000000006;358.86;301.76000000000005;301.66;295.96000000000004;277.46000000000004;274.8017692304317;286.86;276.76000000000005;272.66;277.56;341.36;303.36;273.06;282.26000000000005;296.36;287.76000000000005;299.46000000000004;349.46000000000004;286.96000000000004;286.76000000000005;342.06000000000006;356.36;266.26000000000005;241.05796691057077;265.3697278774862;274.8017692304317;305.86;7590000.000000001;3640000.0;3690000.0;1330000.0;3670000.0000000005;2820000.0;7530000.0;0.0;0.0;0.19983333333333334;0.0525;0.037000000000000005;0.037000000000000005;0.0;14803.537109375;26005.27734375;3706.66650390625;46792.37109375;503350.5535471399;504299.5673848656;281925.39274562546;281367.79249005544;257417.0017962532;429879.7862731237;449086.1593797233;445163.531689204;473986.6944556456;523211.7707296678;482588.0270417803;445717.2378926056;457783.9257875217;462845.98393238056;451330.781055514;270357.7760116002;490839.33050715266;449236.558724979;448935.5311806599;288964.7057630673;348924.2399968048;462898.1595319388;201755.1700112892;281925.39274562546;273.9064295734256;4954670.175527318;2173221.296604509;287858.8741129869;1911428.6376293008;0;228;217;5;55;58;55;18;156;164;1848419686914.242;712303177884.7903;1404481736269.7097;48641.1042753033;13710.006949834102;-0.0;6179.375122096275;6567195.227782063;1264223.698689212;0.0;1155782.4699154599;1.5394753661851486;0.2010533801743772
8604;2019-08-28 16:25:45.104;836;839;286;285;225;41;145;36;-11;44;693;301;-11;86;233;141;263;747;329;144;144;-71;760;363;368;133;366;284;753;-2.0;0.0;1064.0;358.0;241.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46972.0;14807.572265625;26036.05859375;3735.41479492188;842.0;349898;682.0;0.0;Calculated values ==>;1567002345.104;356.76;357.06000000000006;301.76000000000005;301.66;295.66;277.26000000000005;274.69669130483857;287.66;276.76000000000005;272.06;277.56;342.46000000000004;303.26000000000005;272.06;281.76000000000005;296.46000000000004;287.26000000000005;299.46000000000004;347.86;287.56;287.56;341.36;357.36;266.06;241.05796691057077;265.62235894841564;274.69669130483857;306.06;7600000.0;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;2840000.0;7530000.0;0.0;0.0;0.17733333333333334;0.059666666666666666;0.04016666666666667;0.04016666666666667;0.0;14807.572265625;26036.05859375;3735.41479492188;46972.0;500728.9928922853;501785.9263508355;281925.39274562546;281367.79249005544;256386.20148553417;429947.3805835815;450464.39866353525;443925.8631891804;473986.6944556456;524193.4048482599;482239.90558425407;443925.8631891804;456829.2915610567;463129.6232463674;450776.83510836185;270290.0459107902;488455.1519005272;450315.9991963122;450315.9991963122;286033.001929769;353122.8147616358;462699.4029017954;200960.27761066868;281925.39274562546;273.5904853566854;4955451.037398747;2173467.8954566307;287920.85114608106;1911862.0335396854;0;228;217;5;55;58;55;18;156;164;1848640643199.994;712382926015.0618;1404651425900.2874;43085.89717592274;15617.10114237056;-0.0;6763.6893591025855;6567959.122608832;1264467.9324023095;0.0;1155890.2586782374;1.4685529202459653;0.19654515939667566
8605;2019-08-28 16:26:45.114;824;829;283;282;225;43;137;36;-16;43;704;300;-18;78;233;140;263;747;323;147;137;-73;744;368;374;135;371;284;736;-1.0;-1.0;1494.0;533.0;228.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45942.87109375;14513.419921875;25205.830078125;3725.6826171875;847.0;349899;675.0;0.0;Calculated values ==>;1567002405.114;355.56000000000006;356.06000000000006;301.46000000000004;301.36;295.66;277.46000000000004;275.2199585193972;286.86;276.76000000000005;271.56;277.46000000000004;343.56000000000006;303.16;271.36;280.96000000000004;296.46000000000004;287.16;299.46000000000004;347.86;287.86;286.86;340.66;357.86;265.86;241.49495122638035;265.62235894841564;275.2199585193972;305.46000000000004;7440000.000000001;3679999.9999999995;3740000.0;1350000.0;3710000.0;2840000.0;7359999.999999999;0.0;0.0;0.249;0.08883333333333333;0.038;0.038;0.0;14513.419921875;25205.830078125;3725.6826171875;45942.87109375;500496.00855762546;501924.1058297682;282372.9303578574;281775.98893806926;257085.0299936107;429606.4342157736;448152.7095880341;443218.564686004;473631.01605711324;525334.7274642726;482127.7264845612;442934.1909783852;455813.165103537;462377.44466069277;449720.239135731;271427.0960157936;490189.8492623788;449669.86270481755;448152.7095880341;283101.5729112263;355222.41127806646;462203.0314703883;202095.72789821576;282372.9303578574;274.0574628103187;4956225.457039504;2173712.2777817547;287983.03732047405;1912289.1204478396;0;228;217;5;55;58;55;18;156;164;1848863280299.9585;712463339415.049;1404821854300.2603;60039.58636015927;23106.19880066133;-0.0;6299.631610746715;6568818.644868001;1264790.6803508112;0.0;1155999.1378298036;2.0588227759428332;0.28153725008672065
8606;2019-08-28 16:27:45.135;810;815;287;286;234;46;133;37;-25;44;711;301;-24;64;230;145;263;724;325;146;133;-74;764;368;373;135;371;272;752;87.0;-2.0;1402.0;360.0;237.0;100;0;1;1;0;1;1;0;1;0;1;1;1;0;0;57634.89453125;25622.291015625;26113.73046875;3535.2333984375;848.0;349900;668.0;0.0;Calculated values ==>;1567002465.135;354.16;354.66;301.86;301.76000000000005;296.56;277.76000000000005;275.2199585193972;286.46000000000004;276.86;270.66;277.56;344.26;303.26000000000005;270.76000000000005;279.56;296.16;287.66;299.46000000000004;345.56000000000006;287.76000000000005;286.46000000000004;339.96000000000004;357.96000000000004;265.76000000000005;241.49495122638035;264.08650396036035;275.2199585193972;305.66;7640000.000000001;3679999.9999999995;3729999.9999999995;1350000.0;3710000.0;2720000.0;7520000.0;0.0145;0.0;0.23366666666666666;0.060000000000000005;0.0395;0.054;0.0;25622.291015625;26113.73046875;3535.2333984375;57634.89453125;496641.58639113157;498483.6664705919;282618.95423051296;282047.9912423352;259566.72662097338;429606.4342157736;447728.9535180644;444381.52726092975;473728.41363301896;526999.8175432679;483648.39543283195;444519.11855395994;456031.2574734189;461972.2184574451;450464.39866353525;270023.18062441604;485077.2888858106;449702.803357742;447728.9535180644;280170.41352433193;355642.35560766177;462103.17497911834;202837.28633883237;261196.09896330244;274.34647102064463;4957088.907186879;2174046.859101547;288043.566131517;1912716.9331337959;0;228;218;5;55;58;55;18;156;164;1849087458734.6165;712544367764.9253;1404988712680.0059;56440.837628796755;15555.95331841716;-0.0;10072.774145957146;6569789.654800998;1265112.9777159223;0.0;1156135.6222970847;1.484850764962312;0.1865890911895324
8607;2019-08-28 16:28:45.095;818;823;288;287;240;44;129;37;-19;45;710;301;-22;38;231;150;263;740;325;147;129;-75;761;366;371;136;369;263;751;-1.0;-1.0;1393.0;285.0;246.0;100;0;1;1;0;1;1;0;1;0;1;1;1;0;0;57601.234375;25480.099609375;25960.9296875;3418.50170898438;847.0;349901;659.0;0.0;Calculated values ==>;1567002525.095;354.96000000000004;355.46000000000004;301.96000000000004;301.86;297.16;277.56;275.0112864084945;286.06;276.86;271.26000000000005;277.66;344.16;303.26000000000005;270.96000000000004;276.96000000000004;296.26000000000005;288.16;299.46000000000004;347.16;287.86;286.06;339.06000000000006;357.86;265.66;241.71165711629368;262.9017227912062;275.0112864084945;305.66;7609999.999999999;3660000.0;3710000.0;1360000.0;3690000.0;2630000.0;7509999.999999999;0.0;0.0;0.23216666666666666;0.0475;0.041;0.041;0.0;25480.099609375;25960.9296875;3418.50170898438;57601.234375;498073.99930653366;499712.34353061614;283332.5358981081;282747.0454081253;261788.04840157402;429743.705733735;447495.2078367843;446946.58113216975;473696.4923814395;527597.8748960953;484690.6504454117;446548.16293838405;454281.31025820156;462410.3593498618;451559.94273781613;270222.7266690948;487609.50796673313;450217.65557552484;447495.2078367843;276402.16793126165;355222.41127806646;461853.6766833072;202570.55627211445;283332.5358981081;274.23355171682516;4958048.568060992;2174472.428454856;288101.475292254;1913150.5993317063;0;228;218;5;55;58;55;18;156;164;1849310509934.7583;712625613564.9769;1405149105680.108;56735.967105009506;12315.948219531656;-0.0;6730.669549485725;6570732.16608102;1265345.088718322;0.0;1156275.5576421707;1.3813932325803655;0.17448551524567557
8608;2019-08-28 16:29:45.106;831;839;284;283;231;43;121;36;6;45;701;301;1;39;232;148;263;758;323;146;121;-77;764;366;371;134;369;257;754;-3.0;0.0;1395.0;257.0;255.0;100;0;1;1;0;1;1;0;1;0;1;1;1;0;0;57375.67578125;25393.279296875;26151.529296875;3341.197265625;845.0;349902;651.0;0.0;Calculated values ==>;1567002585.106;356.26;357.06000000000006;301.56;301.46000000000004;296.26000000000005;277.46000000000004;275.0112864084945;285.26000000000005;276.76000000000005;273.76000000000005;277.66;343.26;303.26000000000005;273.26000000000005;277.06;296.36;287.96000000000004;299.46000000000004;348.96000000000004;287.76000000000005;285.26000000000005;338.26;357.66;265.46000000000004;241.2770596917726;262.0952818180154;275.0112864084945;305.46000000000004;7640000.000000001;3660000.0;3710000.0;1340000.0;3690000.0;2570000.0;7540000.000000001;0.0;0.0;0.23249999999999998;0.04283333333333333;0.042499999999999996;0.042499999999999996;0.0;25393.279296875;26151.529296875;3341.197265625;57375.67578125;499653.8056084987;501695.6699504035;280704.96578237705;280167.99073667085;258419.08589103495;429743.705733735;446259.88517787337;451289.36801950133;473954.89273139124;527145.5004378927;485378.9770917333;450653.66037205246;455413.50032756815;462544.86540630495;451266.74431298993;270023.18062441604;489996.5791214618;450068.3528206645;446259.88517787337;273052.9745269728;354382.54770086217;461953.1334022608;202714.89815530312;280704.96578237705;274.289705124881;4959006.884636819;2174896.451001713;288157.8164442833;1913584.9494389058;0;228;218;5;55;58;55;18;156;164;1849533150744.454;712706628414.8662;1405305134279.8948;57793.56424342608;11104.037743078019;-0.0;7036.084074308593;6571686.753816625;1265540.2910482779;0.0;1156390.3016214191;1.383479902971343;0.17100562796206104
8609;2019-08-28 16:30:45.116;841;849;285;284;233;42;96;36;18;44;689;300;14;50;232;148;263;774;320;142;97;-80;764;363;368;133;366;255;754;-2.0;0.0;1310.0;195.0;239.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40689.53515625;8305.96484375;25839.759765625;3370.60571289062;843.0;349903;645.0;0.0;Calculated values ==>;1567002645.116;357.26;358.06000000000006;301.66;301.56;296.46000000000004;277.36;274.69669130483857;282.76000000000005;276.76000000000005;274.96000000000004;277.56;342.06000000000006;303.16;274.56;278.16;296.36;287.96000000000004;299.46000000000004;350.56000000000006;287.36;282.86;337.66;357.46000000000004;265.16;241.05796691057077;261.82340779136865;274.69669130483857;305.16;7640000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;2550000.0;7540000.000000001;0.0;0.0;0.21833333333333332;0.0325;0.03983333333333334;0.03983333333333334;0.0;8305.96484375;25839.759765625;3370.60571289062;40689.53515625;501073.5836473537;503096.6234561246;281250.2269241955;280704.96578237705;259122.8606033738;429947.3805835815;442907.6018761441;453148.51209923427;473986.6944556456;526078.4608231486;485499.1533283089;452648.5229838137;457088.71109039267;462996.0789934827;451800.50639632315;270023.18062441604;492362.2573930539;450018.5547347135;443068.41153611307;270541.29595472733;353542.7174425113;461803.7073291271;202223.41797073738;281250.2269241955;274.084701056734;4959824.230929517;2175177.3248406793;288213.7574577106;1914018.2823911482;0;228;218;5;55;58;55;18;156;164;1849754887694.419;712786741764.8535;1405458759879.8704;54785.31221805515;8436.359404147666;-0.0;6445.757687041385;6572625.067479872;1265703.154830586;0.0;1156502.6690275262;1.856989441952354;0.22294140147389097
