;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8610;2019-08-28 16:31:45.097;836;844;282;281;223;37;111;33;30;43;682;298;27;80;233;142;263;763;313;144;111;-83;744;359;364;134;362;273;738;-2.0;-1.0;954.0;407.0;250.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46285.171875;14489.3271484375;25424.3515625;3590.09692382812;840.0;349904;640.0;0.0;Calculated values ==>;1567002705.097;356.76;357.56000000000006;301.36;301.26000000000005;295.46000000000004;276.86;274.27422755570615;284.26000000000005;276.46000000000004;276.16;277.46000000000004;341.36;302.96000000000004;275.86;281.16;296.46000000000004;287.36;299.46000000000004;349.46000000000004;287.56;284.26000000000005;337.16;357.16;264.86;241.2770596917726;264.2163659402789;274.27422755570615;304.46000000000004;7440000.000000001;3590000.0;3640000.0;1340000.0;3620000.0000000005;2730000.0;7380000.0;0.0;0.0;0.15899999999999997;0.06783333333333334;0.041666666666666664;0.041666666666666664;0.0;14489.3271484375;25424.3515625;3590.09692382812;46285.171875;502177.5288327027;503826.17150538304;281515.3176921135;280938.4523939519;256305.35529619004;430214.79039162316;446073.93905182;451530.5737194641;473760.40514917683;523933.2285014714;483199.97008221113;451141.2435561192;457861.56236386235;463725.85767764907;451638.2792240534;271427.0960157936;492335.0350221094;451037.6613601763;446073.93905182;268448.3696465944;352283.03420395456;461354.10625539906;199048.04174008087;281515.3176921135;272.8183200408465;4960548.790637544;2175367.225452869;288271.74494444416;1914445.3480382084;0;228;218;5;55;58;55;18;156;164;1849974418154.2234;712866816399.7822;1405617109719.7295;40144.72258472193;17793.09470962242;-0.0;6856.609223321104;6573415.900592711;1265921.6643980579;0.0;1156613.4869815456;1.4893977723139418;0.19538875133158168
8611;2019-08-28 16:32:45.117;822;829;281;281;215;36;107;31;45;41;685;296;43;97;234;131;263;756;312;144;107;-86;749;357;362;134;360;277;743;-2.0;-1.0;952.0;442.0;258.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46732.515625;14632.46875;25656.48046875;3635.66259765625;836.0;349905;635.0;0.0;Calculated values ==>;1567002765.117;355.36;356.06000000000006;301.26000000000005;301.26000000000005;294.66;276.76000000000005;274.0616903277293;283.86;276.26000000000005;277.66;277.26000000000005;341.66;302.76000000000005;277.46000000000004;282.86;296.56;286.26000000000005;299.46000000000004;348.76;287.56;283.86;336.66;356.76;264.56;241.2770596917726;264.73235714968143;274.0616903277293;304.36;7490000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2770000.0;7430000.0;0.0;0.0;0.15866666666666665;0.07366666666666667;0.043000000000000003;0.043000000000000003;0.0;14632.46875;25656.48046875;3635.66259765625;46732.515625;499754.9297286226;501289.0764436078;280334.271983913;280334.271983913;253402.36528133875;430346.717906069;445847.3500520015;452769.0138386148;473565.85517348704;523923.35033045243;482507.99821459246;452510.59276023495;459327.20905749116;464153.9787801302;450394.21882050455;271058.9515189451;490809.33216492634;451395.3355053036;445847.3500520015;266355.56789118156;350603.57178935205;461054.21914153715;198267.3788145305;280334.271983913;272.4996024713985;4961324.1964186765;2175609.987980121;288331.97967889754;1914871.1635312252;0;228;218;5;55;58;55;18;156;164;1850192290755.0195;712947243200.0762;1405782164720.3328;40380.926090488036;19358.63057075616;-0.0;7117.062356927807;6574087.171349815;1266231.3653090964;0.0;1156729.9730608943;1.5220764909116495;0.2012375722741321
8612;2019-08-28 16:33:45.128;815;823;279;278;209;35;97;30;56;39;691;295;51;103;236;125;263;758;308;138;97;-87;759;356;362;134;359;277;753;-2.0;-2.0;910.0;391.0;264.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46965.39453125;14769.1103515625;26060.943359375;3637.39208984375;831.0;349906;632.0;0.0;Calculated values ==>;1567002825.128;354.66;355.46000000000004;301.06;300.96000000000004;294.06;276.66;273.955091788801;282.86;276.16;278.76000000000005;277.06;342.26;302.66;278.26000000000005;283.46000000000004;296.76000000000005;285.66;299.46000000000004;348.96000000000004;286.96000000000004;282.86;336.36;356.26;264.46000000000004;241.2770596917726;264.73235714968143;273.955091788801;303.96000000000004;7590000.000000001;3560000.0;3620000.0000000005;1340000.0;3590000.0;2770000.0;7530000.0;0.0;0.0;0.15166666666666667;0.06516666666666666;0.044000000000000004;0.044000000000000004;0.0;14769.1103515625;26060.943359375;3637.39208984375;46965.39453125;497830.72938107967;499528.15773746464;278194.82627303986;277691.20978578035;251099.48498745306;430412.23801567365;444290.2209761422;454181.4972186479;473371.24222306634;524543.686470274;482396.64679498016;453541.28331856837;460066.10101887473;464564.1698029545;449695.73370871716;270357.7760116002;490097.59662154136;450516.22043594427;444290.2209761422;265099.94585879904;348504.4273212152;460954.200578503;198240.46535845735;278194.82627303986;272.484802325586;4962105.1554851625;2175855.046058045;288392.5995794885;1915302.221075268;0;228;218;5;55;58;55;18;156;164;1850409530574.7227;713027657939.9663;1405948395190.1055;38817.72316546224;17120.178411839643;-0.0;7308.197366936504;6574747.281090649;1266535.4111150496;0.0;1156850.20559702;1.4223011419991927;0.1820627665721938
8613;2019-08-28 16:34:45.108;815;824;279;278;207;35;87;28;60;38;697;295;55;109;237;123;263;765;300;133;87;-87;767;356;361;134;359;276;762;-2.0;-1.0;885.0;304.0;258.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47450.17578125;14896.001953125;26329.56640625;3623.30517578125;824.0;349907;631.0;0.0;Calculated values ==>;1567002885.108;354.66;355.56000000000006;301.06;300.96000000000004;293.86;276.66;273.955091788801;281.86;275.96000000000004;279.16;276.96000000000004;342.86;302.66;278.66;284.06;296.86;285.46000000000004;299.46000000000004;349.66;286.46000000000004;281.86;336.26000000000005;355.56000000000006;264.46000000000004;241.2770596917726;264.60387354146746;273.955091788801;303.16;7670000.0;3560000.0;3610000.0;1340000.0;3590000.0;2760000.0;7620000.0;0.0;0.0;0.1475;0.050666666666666665;0.043000000000000003;0.043000000000000003;0.0;14896.001953125;26329.56640625;3623.30517578125;47450.17578125;497081.1853763491;498839.5690199555;277329.6378165536;276846.80465901096;250174.5928211643;430412.23801567365;442911.52731137094;454859.9878152477;473273.9119493556;525242.8210953965;482514.65537882695;454223.7768936869;460955.8662298505;464695.37349921046;449400.90798176004;269827.14441297186;490232.9593455474;449960.7574489555;442911.52731137094;264681.4149301396;345565.9636080181;460954.200578503;198822.39148082174;277329.6378165536;272.7162783477005;4962891.689639211;2176102.172924239;288453.0852214511;1915738.6631275932;0;228;218;5;55;58;55;18;156;164;1850626358274.7915;713108031139.9918;1406114239890.1582;37765.54545932783;13281.344994282517;-0.0;7120.021248277147;6575385.2622647565;1266788.6726948384;0.0;1156970.4006738;1.2969536828230805;0.15596833379830208
8614;2019-08-28 16:35:45.129;819;828;279;278;207;35;90;28;63;37;701;294;59;113;237;121;263;772;304;128;90;-87;774;355;360;133;358;277;768;225.0;-1.0;1074.0;288.0;251.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47898.56640625;14985.564453125;26655.08203125;3631.65112304688;815.0;349908;634.0;0.0;Calculated values ==>;1567002945.129;355.06000000000006;355.96000000000004;301.06;300.96000000000004;293.86;276.66;273.8482719121499;282.16;275.96000000000004;279.46000000000004;276.86;343.26;302.56;279.06;284.46000000000004;296.86;285.26000000000005;299.46000000000004;350.36;285.96000000000004;282.16;336.56;354.66;264.46000000000004;241.05796691057077;264.73235714968143;273.8482719121499;303.56;7740000.000000001;3550000.0;3600000.0;1330000.0;3579999.9999999995;2770000.0;7680000.0;0.0375;0.0;0.179;0.048;0.04183333333333333;0.07933333333333333;0.0;14985.564453125;26655.08203125;3631.65112304688;47898.56640625;497002.6414581961;498857.19447248336;276788.92496283626;276318.2100011158;249988.010560187;430477.46260093397;443592.85282077984;455072.8645904201;473306.6277234293;525576.8674181566;482285.25678247225;454564.20559267775;461290.3486775426;464841.74997644586;449290.1005253707;269382.65171949996;490675.79098002263;449403.89151148876;443592.85282077984;265937.0223246507;341788.5100793522;461105.5541046259;199495.56466784948;240253.19793264294;272.9788210099614;4963686.540590059;2176351.2731318134;288513.56435080495;1916180.3564024565;0;228;218;5;55;58;55;18;156;164;1850842733979.4614;713188159174.8696;1406280197954.905;45748.33668614014;12557.279492965268;-0.0;16131.612621125525;6576081.45486373;1267004.0699278917;0.0;1157164.232106348;1.6442114214240318;0.1756363268440757
8615;2019-08-28 16:36:45.139;824;833;277;277;205;34;98;27;65;36;704;296;62;118;238;120;263;778;310;129;98;-87;777;355;360;133;358;280;772;-2.0;-1.0;1080.0;353.0;255.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48104.4375;15115.0;26853.96875;3667.26147460938;792.0;349909;649.0;0.0;Calculated values ==>;1567003005.139;355.56000000000006;356.46000000000004;300.86;300.86;293.66;276.56;273.8482719121499;282.96000000000004;275.86;279.66;276.76000000000005;343.56000000000006;302.76000000000005;279.36;284.96000000000004;296.96000000000004;285.16;299.46000000000004;350.96000000000004;286.06;282.96000000000004;338.06000000000006;352.36;264.46000000000004;241.05796691057077;265.11578078379944;273.8482719121499;304.16;7770000.0;3550000.0;3600000.0;1330000.0;3579999.9999999995;2800000.0;7720000.0;0.0;0.0;0.18000000000000002;0.05883333333333333;0.042499999999999996;0.042499999999999996;0.0;15115.0;26853.96875;3667.26147460938;48104.4375;497445.9727920747;499204.80944287754;275520.74887516384;275520.74887516384;249243.9105893588;430477.46260093397;444847.3262068442;454823.36731481174;473209.4130839679;525650.3852506864;482153.48007118347;454439.8120370909;461441.743942058;464972.5849072995;449142.3933010323;269197.40767193254;491172.20940688835;449552.1487710988;444847.3262068442;272215.72791638016;332137.8522128359;461105.5541046259;198728.12762995675;275520.74887516384;272.67469995582707;4964486.6989599895;2176602.1529752226;288574.398759821;1916626.3394770222;0;228;218;5;55;58;55;18;156;164;1851058769979.427;713267972474.8569;1406447325804.8784;46097.143143273905;15436.538590926366;-0.0;7196.379536596413;6576846.961425353;1267237.3906255234;0.0;1157358.6644409539;1.5060416018703913;0.18870937065719642
8616;2019-08-28 16:37:45.110;830;838;275;275;202;35;102;27;65;36;707;299;64;121;239;120;264;784;312;128;102;-88;786;356;361;135;359;282;780;298.0;-2.0;1101.0;438.0;252.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48488.06640625;15195.2099609375;27072.140625;3687.12280273438;770.0;349910;686.0;0.0;Calculated values ==>;1567003065.11;356.16;356.96000000000004;300.66;300.66;293.36;276.66;273.955091788801;283.36;275.86;279.66;276.76000000000005;343.86;303.06;279.56;285.26000000000005;297.06;285.16;299.56;351.56000000000006;285.96000000000004;283.36;341.76;350.16;264.36;241.49495122638035;265.3697278774862;273.955091788801;304.36;7859999.999999999;3560000.0;3610000.0;1350000.0;3590000.0;2820000.0;7800000.0;0.049666666666666665;0.0;0.1835;0.073;0.042;0.09166666666666667;0.0;15195.2099609375;27072.140625;3687.12280273438;48488.06640625;497477.4972281755;499187.69697013946;274006.2709734541;274006.2709734541;248090.11225132196;430412.23801567365;445270.404877211;454485.7265476367;472948.7829819323;525803.3293952264;482252.37100025156;454357.3346600176;461503.2635358457;464957.45143190527;448957.0610233306;269052.96673103835;491275.03187463153;449219.35959733767;445270.404877211;287708.2272785495;322910.4453824919;460702.2710313055;199052.29570126315;233394.84437143063;272.8075084750049;4965291.247438813;2176854.6159752556;288635.6556735952;1917075.5065191004;0;228;218;5;55;58;55;18;156;164;1851274965434.2688;713348333614.7981;1406615844314.7551;46872.03456030954;19100.44819909309;-0.0;19421.92637969654;6577621.330113128;1267525.0597412551;0.0;1157580.3764441398;1.8582393147420881;0.21196097999037075
8617;2019-08-28 16:38:45.100;835;844;276;275;202;35;101;27;62;35;710;300;62;123;240;121;264;790;311;128;101;-89;794;355;361;134;359;283;789;-2.0;-1.0;990.0;499.0;245.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48873.12890625;15383.603515625;27384.8828125;3701.1982421875;751.0;349911;731.0;0.0;Calculated values ==>;1567003125.1;356.66;357.56000000000006;300.76000000000005;300.66;293.36;276.66;273.8482719121499;283.26000000000005;275.86;279.36;276.66;344.16;303.16;279.36;285.46000000000004;297.16;285.26000000000005;299.56;352.16;285.96000000000004;283.26000000000005;346.26;348.26;264.26000000000005;241.2770596917726;265.49620691782997;273.8482719121499;304.26000000000005;7940000.000000001;3550000.0;3610000.0;1340000.0;3590000.0;2830000.0;7890000.000000001;0.0;0.0;0.165;0.08316666666666667;0.04083333333333334;0.04083333333333334;0.0;15383.603515625;27384.8828125;3701.1982421875;48873.12890625;497461.8113048509;499227.5407609114;273782.55442354153;273356.9308369377;247838.69456673603;430477.46260093397;445115.11632786837;453929.69354246114;472981.82504853373;526035.3848521935;482246.0889362997;453929.69354246114;461595.7422565736;465088.32681886124;449290.1005253707;268588.01599856286;491284.8037521718;449219.35959733767;445115.11632786837;306560.99450073834;314944.0575458753;460754.0783865975;197611.93379858675;273782.55442354153;272.22989426291775;4966102.45550933;2177109.39695036;288697.214754089;1917529.2394130635;0;228;218;5;55;58;55;18;156;164;1851491529334.3032;713429020164.8109;1406785316064.782;42292.43035773928;21884.65502490289;-0.0;6996.079611093347;6578364.243481361;1267866.5453444216;0.0;1157800.489802423;1.5316042200812572;0.2058164266459319
8618;2019-08-28 16:39:45.151;842;849;274;273;211;39;108;28;29;36;713;298;36;115;240;125;264;795;305;127;107;-90;789;364;370;136;367;266;778;-2.0;-1.0;1588.0;541.0;217.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;58670.2890625;26056.310546875;27130.322265625;3465.51586914062;737.0;349912;761.0;0.0;Calculated values ==>;1567003185.151;357.36;358.06000000000006;300.56;300.46000000000004;294.26000000000005;277.06;274.8017692304317;283.96000000000004;275.96000000000004;276.06;276.76000000000005;344.46000000000004;302.96000000000004;276.76000000000005;284.66;297.16;285.66;299.56;352.66;285.86;283.86;349.26;346.86;264.16;241.71165711629368;263.299902668528;274.8017692304317;303.66;7890000.000000001;3640000.0;3700000.0;1360000.0;3670000.0000000005;2660000.0;7780000.0;0.0;0.0;0.26466666666666666;0.09016666666666667;0.036166666666666666;0.036166666666666666;0.0;26056.310546875;27130.322265625;3465.51586914062;58670.2890625;498938.8245861657;500943.7117223067;273718.9433885192;273285.8196932516;250931.72026571483;429879.7862731237;444416.94416653336;452630.43480840453;472818.15071447083;527672.0903935683;484015.6018962598;453518.175689324;463194.8374793897;463913.1838744076;448210.6012403125;268876.3787804541;493107.44979999424;447378.91592964216;444258.2716986609;319136.5849023705;309075.640036128;460349.06489204726;200893.71150180994;273718.9433885192;273.56869723993816;4966999.412426713;2177455.0231009526;288756.9881360261;1917983.9189389793;0;229;218;5;55;58;55;18;156;164;1851711015739.7354;713510089014.9706;1406950156060.1067;66626.31943514537;23394.224364019734;-0.0;6167.839040550124;6579272.671239235;1268244.1900654687;0.0;1157910.2823691599;1.6978770457630887;0.21934139340950565
8619;2019-08-28 16:40:45.111;849;853;278;277;232;45;126;32;0;38;708;296;4;81;235;141;264;790;311;129;125;-91;770;366;371;136;369;262;760;0.0;-1.0;1431.0;439.0;196.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;57477.31640625;25557.896484375;26385.966796875;3410.49633789062;724.0;349913;772.0;0.0;Calculated values ==>;1567003245.111;358.06000000000006;358.46000000000004;300.96000000000004;300.86;296.36;277.66;275.0112864084945;285.76000000000005;276.36;273.16;276.96000000000004;343.96000000000004;302.76000000000005;273.56;281.26000000000005;296.66;287.26000000000005;299.56;352.16;286.06;285.66;350.36;345.56000000000006;264.06;241.71165711629368;262.7682575881327;275.0112864084945;304.26000000000005;7700000.0;3660000.0;3710000.0;1360000.0;3690000.0;2620000.0;7600000.0;0.0;0.0;0.23850000000000002;0.07316666666666666;0.03266666666666666;0.03266666666666666;0.0;25557.896484375;26385.966796875;3410.49633789062;57477.31640625;501664.4387258834;503121.75465300895;277028.83998704446;276547.2819399748;258513.0065359938;429743.705733735;447033.88953171973;449621.4794556614;473013.45329280203;527471.0271455831;484260.0612212173;450138.1913660688;459729.12073183834;462947.63682529377;450234.0644493307;270044.31070820394;494119.2864072899;447495.2078367843;446879.60811876;323749.15769815433;303627.53096179874;460248.523782683;201585.31327915954;277028.83998704446;273.8488732590169;4967966.663875093;2177884.8547475585;288814.25003771996;1918429.5907020667;0;229;218;5;55;58;55;18;156;164;1851933167539.8767;713591634615.0225;1407108450460.2075;59156.62563309569;18925.52490184113;-0.0;5548.45842563604;6580320.1636546645;1268596.6195331903;0.0;1158007.8530908986;1.5108224453499917;0.19572910153335984
8620;2019-08-28 16:41:45.162;852;856;287;287;238;37;153;33;-2;40;697;297;-1;66;235;148;264;777;309;139;152;-92;774;357;363;135;361;259;765;289.0;-1.0;1474.0;184.0;230.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;58495.87890625;25635.265625;26616.26953125;3361.63452148438;721.0;349914;774.0;0.0;Calculated values ==>;1567003305.162;358.36;358.76;301.86;301.86;296.96000000000004;276.86;274.0616903277293;288.46000000000004;276.46000000000004;272.96000000000004;277.16;342.86;302.86;273.06;279.76000000000005;296.66;287.96000000000004;299.56;350.86;287.06;288.36;350.56000000000006;345.26;263.96000000000004;241.49495122638035;262.3656120759269;274.0616903277293;304.06;7740000.000000001;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2590000.0;7650000.0;0.04816666666666667;0.0;0.24566666666666667;0.03066666666666667;0.03833333333333333;0.0865;0.0;25635.265625;26616.26953125;3361.63452148438;58495.87890625;501730.0244485118;503097.76249080396;281082.3646108205;281082.3646108205;260407.56857874384;430346.717906069;452525.7912912428;449909.0507717567;473338.7274854557;526580.9003531123;484715.26035409106;450037.55522680585;458387.69506395434;464138.1880892104;452854.5153439343;269788.1853609246;491717.63269189047;450482.52649919456;452381.11837450357;324587.8981780222;302370.42649719206;460300.9844949015;201002.35929085987;236490.60827658424;273.5806382252765;4968933.928644228;2178311.8270491804;288870.7324306953;1918871.6514364239;0;229;218;5;55;58;55;18;156;164;1852153554709.4358;713673003719.8596;1407264883314.8945;61148.07720714032;7951.824506257277;-0.0;18674.52912347002;6581323.555001304;1268820.7878257008;0.0;1158209.8828995654;1.578302969341622;0.16005777576083094
8621;2019-08-28 16:42:45.142;862;866;281;281;219;34;153;31;-10;38;686;296;-9;58;236;138;264;790;309;149;153;-93;784;356;361;134;359;257;776;165.0;-1.0;1441.0;351.0;256.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;59269.515625;25785.95703125;27069.994140625;3339.15844726562;711.0;349915;773.0;0.0;Calculated values ==>;1567003365.142;359.36;359.76;301.26000000000005;301.26000000000005;295.06;276.56;273.955091788801;288.46000000000004;276.26000000000005;272.16;276.96000000000004;341.76;302.76000000000005;272.26000000000005;278.96000000000004;296.76000000000005;286.96000000000004;299.56;352.16;288.06;288.46000000000004;350.46000000000004;344.26;263.86;241.2770596917726;262.0952818180154;273.955091788801;304.06;7840000.000000001;3560000.0;3610000.0;1340000.0;3590000.0;2570000.0;7759999.999999999;0.0275;0.0;0.24016666666666667;0.058499999999999996;0.042666666666666665;0.07016666666666667;0.0;25785.95703125;27069.994140625;3339.15844726562;59269.515625;502254.64360281493;503529.15599988226;277033.2433420022;277033.2433420022;253545.38021989499;430412.23801567365;452875.0488804389;449244.0607981676;473273.9119493556;525614.7962564694;484836.68450979574;449372.85290695494;457737.34308384603;464564.1698029545;451592.06498555734;269172.23505811463;492561.96698937746;452298.44156383985;452875.0488804389;324168.52440917626;298180.4796168596;460353.49006412283;199654.90159086103;246706.81486471405;273.04603623227376;4969914.979806204;2178740.194401389;288926.5537588055;1919318.887838655;0;229;218;5;55;58;55;18;156;164;1852370682309.505;713753676819.8853;1407419631714.9438;59942.99640295479;15250.867425685814;-0.0;14466.137753436695;6582332.310917615;1269014.0791399397;0.0;1158485.9630662194;1.5955125310679739;0.18210792427777056
8622;2019-08-28 16:43:45.133;876;883;275;275;205;33;121;28;-11;36;678;294;-13;53;237;128;264;810;304;150;123;-94;826;355;360;133;358;264;820;-3.0;-1.0;1430.0;551.0;240.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47584.26171875;12713.689453125;28435.91796875;3483.50952148438;698.0;349916;774.0;0.0;Calculated values ==>;1567003425.133;360.76;361.46000000000004;300.66;300.66;293.66;276.46000000000004;273.8482719121499;285.26000000000005;275.96000000000004;272.06;276.76000000000005;340.96000000000004;302.56;271.86;278.46000000000004;296.86;285.96000000000004;299.56;354.16;288.16;285.46000000000004;350.56000000000006;342.96000000000004;263.76000000000005;241.05796691057077;263.0348170998261;273.8482719121499;303.56;8259999.999999999;3550000.0;3600000.0;1330000.0;3579999.9999999995;2640000.0;8200000.0;0.0;0.0;0.23833333333333334;0.09183333333333334;0.04;0.04;0.0;12713.689453125;28435.91796875;3483.50952148438;47584.26171875;500521.8316273619;502068.70301668864;271365.99893730064;271365.99893730064;247903.18371452723;430477.46260093397;448359.9133019282;447814.7809813953;473209.4130839679;524240.4391805941;483809.342547209;447550.9071443582;455982.54772463517;464841.74997644586;450318.13848889776;266896.51368608756;491265.0131312675;452617.9766110549;448659.31221096753;324587.8981780222;292734.4514702754;460406.0403189201;198148.58794125894;271365.99893730064;272.44411568866855;4970805.29438258;2179060.976663864;288983.40079681715;1919781.3677233576;0;229;218;5;55;58;55;18;156;164;1852586949864.278;713833764804.8013;1407575908269.7798;59503.77600789916;24083.976043348546;-0.0;7091.732530946676;6583327.551378196;1269341.8203332834;0.0;1158665.5850377295;2.0316637239847952;0.26336927754242134
8623;2019-08-28 16:44:45.113;887;895;268;267;196;34;90;27;0;35;676;293;-8;74;238;124;264;822;304;138;89;-95;808;355;360;133;358;274;803;96.0;-1.0;1144.0;533.0;227.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;49237.66015625;15521.22265625;27991.84375;3600.75170898438;687.0;349917;770.0;0.0;Calculated values ==>;1567003485.113;361.86;362.66;299.96000000000004;299.86;292.76000000000005;276.56;273.8482719121499;282.16;275.86;273.16;276.66;340.76;302.46000000000004;272.36;280.56;296.96000000000004;285.56;299.56;355.36;286.96000000000004;282.06;350.16;341.86;263.66;241.05796691057077;264.3458800820626;273.8482719121499;303.56;8080000.0;3550000.0;3600000.0;1330000.0;3579999.9999999995;2740000.0;8030000.0;0.016;0.0;0.19066666666666665;0.08883333333333333;0.03783333333333334;0.05383333333333334;0.0;15521.22265625;27991.84375;3600.75170898438;49237.66015625;503695.02981541294;505263.56178144255;269626.21157602925;269237.8561330821;245683.4705530883;430477.46260093397;443592.85282077984;447391.5850778385;473112.1826642056;523233.63317842805;482528.26230815594;446311.93194185686;456953.3821998456;464972.5849072995;449731.94308762124;267817.2427669906;494705.0373892621;450876.9354813904;443434.7502509792;322910.4453824919;288127.0477506168;460305.9961327142;197859.94702007208;248296.30012905743;272.32897932876205;4971611.874782012;2179296.1891678725;289042.4166285864;1920251.4423273809;0;229;218;5;55;58;55;18;156;164;1852802877864.3467;713913538204.8267;1407737254469.831;47577.36565634746;23313.95736283971;-0.0;10504.953231563457;6584219.596778066;1269736.6714508678;0.0;1158812.1752061143;1.727651875966956;0.21897704487991393
8624;2019-08-28 16:45:45.134;882;887;269;268;204;39;129;28;10;36;683;292;5;83;237;130;264;817;307;137;128;-96;794;360;365;132;363;275;788;-2.0;-1.0;1047.0;463.0;209.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48446.05859375;15235.72265625;27435.474609375;3627.49462890625;676.0;349918;769.0;0.0;Calculated values ==>;1567003545.134;361.36;361.86;300.06;299.96000000000004;293.56;277.06;274.38016830617;286.06;275.96000000000004;274.16;276.76000000000005;341.46000000000004;302.36;273.66;281.46000000000004;296.86;286.16;299.56;354.86;286.86;285.96000000000004;350.06000000000006;340.76;263.56;240.83765695389522;264.4750485637546;274.38016830617;303.86;7940000.000000001;3600000.0;3650000.0;1320000.0;3629999.9999999995;2750000.0;7880000.0;0.0;0.0;0.17450000000000002;0.07716666666666666;0.034833333333333334;0.034833333333333334;0.0;15235.72265625;27435.474609375;3627.49462890625;48446.05859375;504206.8664440783;505431.98875641834;270933.5404056197;270528.39196386177;248472.78536092653;430148.3826014536;448626.03839070926;448541.2335422638;473339.41292369686;523876.5450369598;482299.09685515554;447873.4832867092;457912.11492434895;464106.9778253677;449700.19021006493;268588.01599856286;495390.59928434785;449822.5411104487;448475.45613632165;322491.0997442508;283520.3318566784;460358.76591463014;199039.3014254655;270933.5404056197;272.81900678900536;4972426.190684434;2179552.586753861;289102.6730972681;1920713.4983111848;0;229;218;5;55;58;55;18;156;164;1853020453989.8792;713993066030.0212;1407902012115.2341;43538.087154381305;20165.152009747202;-0.0;6184.376731286117;6584979.157973418;1270099.124177262;0.0;1158951.3016333575;1.5094943946714328;0.19923824067224175
8625;2019-08-28 16:46:45.104;869;873;276;275;212;38;141;28;18;37;692;293;19;87;237;135;264;803;301;141;140;-97;779;359;364;132;362;276;773;-1.0;-2.0;1203.0;258.0;200.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47803.49609375;15042.3623046875;26823.466796875;3638.13940429688;667.0;349919;772.0;0.0;Calculated values ==>;1567003605.104;360.06000000000006;360.46000000000004;300.76000000000005;300.66;294.36;276.96000000000004;274.27422755570615;287.26000000000005;275.96000000000004;274.96000000000004;276.86;342.36;302.46000000000004;275.06;281.86;296.86;286.66;299.56;353.46000000000004;287.26000000000005;287.16;350.36;339.86;263.46000000000004;240.83765695389522;264.60387354146746;274.27422755570615;303.26000000000005;7790000.000000001;3590000.0;3640000.0;1320000.0;3620000.0000000005;2760000.0;7730000.0;0.0;0.0;0.20049999999999998;0.043000000000000003;0.03333333333333333;0.03333333333333333;0.0;15042.3623046875;26823.466796875;3638.13940429688;47803.49609375;503687.0882113101;504774.33582419343;274986.81528933276;274538.5167692278;251405.06930533558;430214.79039162316;450596.44756964844;449418.82904013904;473436.4806182908;524726.4935459282;482292.12798569945;449551.1319171869;458248.3511025769;464254.5134180436;450618.06980366615;269476.0138951298;494767.5769368472;450596.44756964844;450448.96135751536;323749.15769815433;279751.69817897916;460258.868364172;200431.02848213582;274986.81528933276;273.3649698913986;4973227.869267401;2179804.7779699685;289163.1897740985;1921165.43007753;0;229;218;5;55;58;55;18;156;164;1853239044639.9834;714072226430.059;1408067229465.313;49922.05401187964;11172.597114927556;-0.0;5848.738202272753;6585757.6030662535;1270360.1415128042;0.0;1159051.527453206;1.4711549679553748;0.1736450634501816
8626;2019-08-28 16:47:45.125;857;860;276;275;216;36;158;28;39;37;700;293;36;93;238;137;264;782;302;148;158;-98;767;358;363;136;361;277;760;-1.0;-1.0;1142.0;239.0;207.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46665.2265625;14878.4736328125;26300.64453125;2903.9130859375;657.0;349920;776.0;0.0;Calculated values ==>;1567003665.125;358.86;359.16;300.76000000000005;300.66;294.76000000000005;276.76000000000005;274.1680685717883;288.96000000000004;275.96000000000004;277.06;276.86;343.16;302.46000000000004;276.76000000000005;282.46000000000004;296.96000000000004;286.86;299.56;351.36;287.96000000000004;288.96000000000004;350.76;338.86;263.36;241.71165711629368;264.73235714968143;274.1680685717883;303.36;7670000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2770000.0;7600000.0;0.0;0.0;0.19033333333333333;0.03983333333333334;0.034499999999999996;0.034499999999999996;0.0;14878.4736328125;26300.64453125;2903.9130859375;46665.2265625;503060.48477585614;504099.8525482374;276071.10380356817;275600.09699621506;253124.51357891882;430280.9020939914;453246.3397903811;451992.21766540984;472915.8103579757;525473.588639868;482173.8280254038;451602.07058080134;458832.74068814603;464533.37255708285;451090.0219290575;270240.3187584309;492947.6472053157;451800.50639632315;453246.3397903811;325426.6669566859;275564.83829863765;459543.8889846631;200182.2381046208;276071.10380356817;273.2626699095866;4974015.384155443;2180054.205538172;289217.725959087;1921608.2859499136;0;229;218;5;55;58;55;18;156;164;1853457220974.6506;714152654569.9363;1408233187530.0598;47927.83277640351;10331.239093388354;-0.0;6112.545641545044;6586573.304183748;1270539.4028671223;0.0;1159151.239705497;1.4602357343867298;0.17091541464883145
8627;2019-08-28 16:48:45.085;845;849;275;275;214;36;167;29;51;38;709;292;47;92;239;137;264;761;301;156;166;-97;758;358;363;139;361;277;752;-2.0;-1.0;1185.0;260.0;219.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46042.8984375;14707.9814453125;26030.080078125;2754.52709960938;647.0;349921;779.0;0.0;Calculated values ==>;1567003725.085;357.66;358.06000000000006;300.66;300.66;294.56;276.76000000000005;274.1680685717883;289.86;276.06;278.26000000000005;276.96000000000004;344.06000000000006;302.36;277.86;282.36;297.06;286.86;299.56;349.26;288.76000000000005;289.76000000000005;351.06000000000006;337.86;263.46000000000004;242.35481222062532;264.73235714968143;274.1680685717883;303.26000000000005;7580000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2770000.0;7520000.0;0.0;0.0;0.19749999999999998;0.043333333333333335;0.0365;0.0365;0.0;14707.9814453125;26030.080078125;2754.52709960938;46042.8984375;502178.53163717;503274.78185565653;276308.49072997656;276308.49072997656;252751.29192719585;430280.9020939914;454531.8863664253;453541.28331856837;472621.17715536855;526402.7903563485;482062.3603713548;453026.932019493;458708.8848099951;464664.8766729168;451090.0219290575;270849.9040382177;490643.4880379941;452958.6785604905;454389.7536915715;326684.87348024134;271378.50176498963;459180.3614032639;200078.00622908285;276308.49072997656;273.2215809201118;4974787.436819129;2180300.5949614514;289264.8481915511;1922044.0845956877;0;229;218;5;55;58;55;18;156;164;1853674875774.789;714235099569.9888;1408399276730.1655;50058.997225173385;11227.768724214511;-0.0;6499.9660980982135;6587389.3167296685;1270718.941493451;0.0;1159256.273900551;1.558581224838056;0.18249154221158037
8628;2019-08-28 16:49:45.106;835;839;275;274;214;37;166;29;56;38;714;289;53;96;240;136;264;748;300;161;165;-97;753;358;363;139;361;278;747;-1.0;-1.0;1175.0;299.0;225.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45712.26171875;14635.9248046875;25763.732421875;2769.19213867188;637.0;349922;778.0;0.0;Calculated values ==>;1567003785.106;356.66;357.06000000000006;300.66;300.56;294.56;276.86;274.1680685717883;289.76000000000005;276.06;278.76000000000005;276.96000000000004;344.56000000000006;302.06;278.46000000000004;282.76000000000005;297.16;286.76000000000005;299.56;347.96000000000004;289.26000000000005;289.66;350.96000000000004;336.86;263.46000000000004;242.35481222062532;264.86050150153983;274.1680685717883;303.16;7530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2780000.0;7470000.0;0.0;0.0;0.19583333333333333;0.049833333333333334;0.0375;0.0375;0.0;14635.9248046875;25763.732421875;2769.19213867188;45712.26171875;501223.6083023225;502326.41793881817;276776.09692456294;276283.0924321556;252927.8101068246;430280.9020939914;454389.7536915715;454011.28783387266;472621.17715536855;526840.6528403828;481608.6768945262;453626.51368498756;459045.7052457623;464796.26975366054;450944.30644864263;271203.6395459625;489218.8510081899;453676.4608853369;454247.4472455145;326265.46416910045;267192.67376467976;459180.3614032639;199769.9616356272;276776.09692456294;273.09999422483656;4975552.330771814;2180545.2130995546;289310.89529598097;1922475.8507644823;0;229;218;5;55;58;55;18;156;164;1853892752004.4568;714318528759.8616;1408565835004.9114;49788.926380489735;12927.284921753893;-0.0;6655.1756370356825;6588221.673981557;1270920.3040590999;0.0;1159365.9384506734;1.606977900947874;0.1907953765585842
8629;2019-08-28 16:50:45.096;826;830;277;276;216;38;158;29;59;39;714;288;57;100;240;137;264;741;301;163;158;-98;748;360;365;140;363;280;742;-2.0;-1.0;1380.0;390.0;226.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45511.40234375;14526.8935546875;25635.5859375;2776.5224609375;629.0;349923;776.0;0.0;Calculated values ==>;1567003845.096;355.76;356.16;300.86;300.76000000000005;294.76000000000005;276.96000000000004;274.38016830617;288.96000000000004;276.06;279.06;277.06;344.56000000000006;301.96000000000004;278.86;283.16;297.16;286.86;299.56;347.26;289.46000000000004;288.96000000000004;350.76;336.06;263.36;242.56692532238324;265.11578078379944;274.38016830617;303.26000000000005;7480000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;2800000.0;7420000.0;0.0;0.0;0.23;0.065;0.03766666666666666;0.03766666666666666;0.0;14526.8935546875;25635.5859375;2776.5224609375;45511.40234375;500411.4785652931;501519.88146193756;278296.38520027883;277777.20788074733;253771.9123716088;430148.3826014536;452899.1375264246;454055.1912390764;472588.21769833704;526684.3866890023;481258.0367656576;453798.1761961078;459225.2199677742;464503.06872351485;450730.56595860166;271569.13780450966;488688.1507447487;453618.9998577814;452899.1375264246;325426.6669566859;263844.3676079864;458923.2969905021;200008.54534567962;278296.38520027883;273.20273746164486;4976312.401272923;2180788.196082007;289357.101881937;1922904.107029603;0;229;218;5;55;58;55;18;156;164;1854111115604.4915;714402214809.8749;1408733207104.938;58430.728555481255;16829.45885691346;-0.0;6576.70367095149;6589123.354134424;1271168.2355951506;0.0;1159476.1857339807;1.9058871273413545;0.2334285825559493
8630;2019-08-28 16:51:45.117;817;822;277;276;218;38;149;29;62;39;713;287;60;103;240;137;264;735;300;162;149;-98;742;359;364;139;362;282;735;-1.0;-1.0;1447.0;284.0;232.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45449.94140625;14404.087890625;25264.330078125;2797.47509765625;622.0;349924;773.0;0.0;Calculated values ==>;1567003905.117;354.86;355.36;300.86;300.76000000000005;294.96000000000004;276.96000000000004;274.27422755570615;288.06;276.06;279.36;277.06;344.46000000000004;301.86;279.16;283.46000000000004;297.16;286.86;299.56;346.66;289.36;288.06;350.46000000000004;335.36;263.36;242.35481222062532;265.3697278774862;274.27422755570615;303.16;7420000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;2820000.0;7350000.0;0.0;0.0;0.24116666666666667;0.04733333333333333;0.03866666666666666;0.03866666666666666;0.0;14404.087890625;25264.330078125;2797.47509765625;45449.94140625;499693.98201735;501038.4780669664;279063.5683187005;278522.92660827015;254711.32641967532;430214.79039162316;451768.9547489059;454100.1898912975;472719.2527797885;526424.4537461175;480906.11282602383;453842.55909850844;459282.00487160747;464649.81302044657;450910.5575686874;272024.5376476356;488516.01839893777;453647.6657075979;451768.9547489059;324168.52440917626;260914.8530628454;459078.972389739;200520.1610954603;279063.5683187005;273.4000430621947;4977070.677776614;2181029.371976671;289403.56811919855;1923328.4214555265;0;229;218;5;55;58;55;18;156;164;1854329892150.0269;714485944105.0797;1408901866115.3506;61155.050277929404;12238.450401262526;-0.0;6677.941608634609;6590120.251085663;1271410.552954297;0.0;1159586.679770963;1.8855471180746022;0.22000780470061201
8631;2019-08-28 16:52:45.107;809;815;275;275;214;37;144;30;65;39;713;288;63;106;241;134;264;729;299;160;144;-97;742;359;364;140;362;284;735;-2.0;-1.0;1498.0;268.0;239.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45469.51171875;14443.5400390625;25406.876953125;2827.1162109375;616.0;349925;768.0;0.0;Calculated values ==>;1567003965.107;354.06000000000006;354.66;300.66;300.66;294.56;276.86;274.27422755570615;287.56;276.16;279.66;277.06;344.46000000000004;301.96000000000004;279.46000000000004;283.76000000000005;297.26000000000005;286.56;299.56;346.06000000000006;289.16;287.56;349.96000000000004;334.76000000000005;263.46000000000004;242.56692532238324;265.62235894841564;274.27422755570615;303.06;7420000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;2840000.0;7350000.0;0.0;0.0;0.24966666666666668;0.04466666666666667;0.03983333333333334;0.03983333333333334;0.0;14443.5400390625;25406.876953125;2827.1162109375;45469.51171875;498562.8541446545;500058.14063772175;277990.5816954906;277990.5816954906;253363.869047739;430214.79039162316;451037.6613601763;454146.28526668745;472588.21769833704;526267.7045356153;480778.37021715974;453888.042546181;459339.8140632183;464781.3556694665;450471.520473373;272024.5376476356;487621.8706907178;453360.68676331674;451037.6613601763;322071.7610967587;258404.02479325983;459024.90053713735;200699.77481789084;277990.5816954906;273.4706612679549;4977828.213609091;2181269.728809973;289450.4319015119;1923750.611137511;0;229;218;5;55;58;55;18;156;164;1854548255750.0615;714569630155.093;1409071637815.3777;63277.14544204956;11538.522282126345;-0.0;6893.042006643315;6591157.013227667;1271608.6613697836;0.0;1159699.75245252;1.9145602755886606;0.22034656075686143
8632;2019-08-28 16:53:45.148;807;813;276;275;212;38;132;30;61;39;712;287;60;93;242;131;264;737;298;157;132;-97;776;359;365;140;362;265;767;123.0;-1.0;1802.0;177.0;256.0;100;100;0;1;0;1;1;0;1;0;1;0;1;0;0;57667.17578125;25743.92578125;26708.08203125;2610.16455078125;610.0;349926;762.0;0.0;Calculated values ==>;1567004025.148;353.86;354.46000000000004;300.76000000000005;300.66;294.36;276.96000000000004;274.27422755570615;286.36;276.16;279.26000000000005;277.06;344.36;301.86;279.16;282.46000000000004;297.36;286.26000000000005;299.56;346.86;288.86;286.36;349.36;334.16;263.46000000000004;242.56692532238324;263.1675429290057;274.27422755570615;302.96000000000004;7759999.999999999;3590000.0;3650000.0;1400000.0;3620000.0000000005;2650000.0;7670000.0;0.0205;0.0;0.30033333333333334;0.029500000000000002;0.042666666666666665;0.06316666666666666;0.0;25743.92578125;26708.08203125;2610.16455078125;57667.17578125;495066.1135221711;496792.2730992839;275474.05431693135;275015.8410893418;251599.0344951966;430214.79039162316;449076.409183834;456807.9033684444;472588.21769833704;527647.2772364118;482924.27602634346;456684.40183009306;460710.86870234786;464912.7873590418;450030.6332733984;269662.27770744846;485481.2533390142;452754.6071615651;449076.409183834;319555.8750819185;255893.36323571714;459024.90053713735;201615.97500458662;251504.28187519414;273.8296495378921;4978688.273309477;2181604.85320315;289495.7735367359;1924185.1992273186;0;229;219;5;55;58;55;18;156;164;1854767105194.6582;714653687554.9381;1409236450360.074;76642.64248527863;7593.563303210247;-0.0;12479.972708329082;6592323.808223704;1271768.2043626325;0.0;1159861.3045600697;1.756490424291979;0.18324307567234147
8633;2019-08-28 16:54:45.088;828;835;273;273;213;37;109;31;47;39;701;286;49;84;242;133;264;761;299;149;110;-95;791;359;364;139;362;260;783;326.0;-1.0;1917.0;214.0;239.0;100;100;0;1;0;1;1;0;1;0;1;0;1;0;0;58723.58984375;26024.1875;27296.765625;2576.11303710938;604.0;349927;755.0;0.0;Calculated values ==>;1567004085.088;355.96000000000004;356.66;300.46000000000004;300.46000000000004;294.46000000000004;276.86;274.27422755570615;284.06;276.26000000000005;277.86;277.06;343.26;301.76000000000005;278.06;281.56;297.36;286.46000000000004;299.56;349.26;288.06;284.16;348.66;333.56;263.66;242.35481222062532;262.5002047102346;274.27422755570615;303.06;7909999.999999999;3590000.0;3640000.0;1390000.0;3620000.0000000005;2600000.0;7830000.0;0.05433333333333333;0.0;0.3195;0.035666666666666666;0.03983333333333334;0.09416666666666668;0.0;26024.1875;27296.765625;2576.11303710938;58723.58984375;496719.65964512486;498479.5727598711;272929.21302884904;272929.21302884904;251403.30731930464;430214.79039162316;445764.64951268205;455901.90446988266;472719.2527797885;526911.3465232652;483400.0805858455;456148.38543321594;460401.7896749278;464912.7873590418;450324.76558622235;268760.1572114829;487495.07767350227;451768.9547489059;445919.4259606557;316620.98725437425;253382.8652305231;459383.04172519856;201596.52268746338;231770.8819646159;273.8220492183968;4979657.22643423;2182035.822746628;289538.9492976963;1924634.789584486;0;229;219;5;55;58;55;18;156;164;1854985586494.8667;714737303855.018;1409393792860.224;81250.56947948296;9194.38584567922;-0.0;20165.65455962708;6593638.269214565;1271907.9640394305;0.0;1160133.0794073348;1.9788267520875404;0.19788002197287197
8634;2019-08-28 16:55:45.129;852;859;271;270;215;39;118;32;16;39;688;286;21;76;243;136;264;784;290;143;117;-93;787;361;366;140;364;257;778;125.0;-1.0;2095.0;320.0;229.0;100;100;0;1;0;1;1;0;1;0;1;0;1;0;0;58120.23046875;26072.07421875;27099.53515625;2531.72143554688;623.0;349928;749.0;0.0;Calculated values ==>;1567004145.129;358.36;359.06000000000006;300.26000000000005;300.16;294.66;277.06;274.4858918419099;284.96000000000004;276.36;274.76000000000005;277.06;341.96000000000004;301.76000000000005;275.26000000000005;280.76000000000005;297.46000000000004;286.76000000000005;299.56;351.56000000000006;287.46000000000004;284.86;348.06000000000006;335.46000000000004;263.86;242.56692532238324;262.0952818180154;274.4858918419099;302.16;7870000.0;3610000.0;3660000.0;1400000.0;3640000.0;2570000.0;7780000.0;0.020833333333333332;0.0;0.3491666666666667;0.05333333333333334;0.03816666666666667;0.059;0.0;26072.07421875;27099.53515625;2531.72143554688;58120.23046875;500559.3656944461;502363.8072238343;272430.26755354874;272007.6273833812;252195.6514321258;430081.6785162784;446764.16245628224;452551.84666775604;472588.21769833704;525818.980325046;483749.7297819821;453178.7886765142;459908.81732628745;464751.8981387732;450403.0346948328;268993.79890365433;491472.81025699363;450530.16235338734;446610.4118461461;314105.63291466556;261333.34086894934;459430.9838903956;201622.95777884196;247427.6864184122;273.841327176908;4980631.590295683;2182470.2549194186;289581.5436711696;1925088.4018468736;0;229;219;5;55;58;55;18;156;164;1855204736144.463;714821061049.8636;1409548998844.9382;87616.0037037125;13749.761392616196;-0.0;11751.7808002363;6595046.452256483;1272099.2959202356;0.0;1160399.2397869057;2.0307142185319247;0.21930808438826344
8635;2019-08-28 16:56:45.129;866;871;272;271;218;39;128;33;0;40;675;283;3;64;243;139;264;798;289;143;127;-91;782;361;366;141;364;256;773;133.0;-1.0;1856.0;352.0;222.0;100;100;0;1;0;1;1;0;1;0;1;0;1;0;0;57628.1953125;25805.841796875;26977.921875;2513.34326171875;720.0;349929;743.0;15.0;Calculated values ==>;1567004205.129;359.76;360.26;300.36;300.26000000000005;294.96000000000004;277.06;274.4858918419099;285.96000000000004;276.46000000000004;273.16;277.16;340.66;301.46000000000004;273.46000000000004;279.56;297.46000000000004;287.06;299.56;352.96000000000004;287.46000000000004;285.86;347.46000000000004;345.16;264.06;242.77792619122317;261.9595390733887;274.4858918419099;302.06;7820000.0;3610000.0;3660000.0;1410000.0;3640000.0;2560000.0;7730000.0;0.022166666666666668;0.0;0.3093333333333333;0.058666666666666666;0.037000000000000005;0.05916666666666667;0.037561772371899206;25805.841796875;26977.921875;2513.34326171875;57628.1953125;502998.97935138264;504494.5502906091;273217.71683057636;272785.05718047183;253324.73311248832;430081.6785162784;448288.01017826376;450705.4496541824;472555.3283204977;524570.8955567708;483539.6788147939;451086.5248879182;458623.35685117065;464751.8981387732;450843.4406997151;269292.77053651225;494034.2489147798;450530.16235338734;448136.7144873547;311590.51834565785;301951.40411888575;459479.2969377436;201314.40951921677;246279.29465477125;273.7205885827501;4981596.160510526;2182902.5708862157;289623.58587698016;1925539.047322134;0;229;219;5;55;58;55;18;156;164;1855424336144.463;714905361049.8636;1409702898844.9382;77144.96174841603;15145.673395220241;-0.0;11943.230673427854;6596419.460301917;1272340.091210134;0.0;1160596.698215853;1.8849786471150918;0.2052781566870109
8636;2019-08-28 16:57:45.130;863;866;272;271;217;38;137;33;0;40;666;283;0;73;244;140;264;782;293;147;137;-89;743;360;365;142;363;276;736;456.0;-1.0;1587.0;344.0;204.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45255.25;14456.5712890625;25275.998046875;2736.36791992188;808.0;349930;733.0;15.0;Calculated values ==>;1567004265.13;359.46000000000004;359.76;300.36;300.26000000000005;294.86;276.96000000000004;274.38016830617;286.86;276.46000000000004;273.16;277.16;339.76;301.46000000000004;273.16;280.46000000000004;297.56;287.16;299.56;351.36;287.86;286.86;346.46000000000004;353.96000000000004;264.26000000000005;242.98782864720522;264.60387354146746;274.38016830617;302.46000000000004;7430000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2760000.0;7359999.999999999;0.076;0.0;0.2645;0.05733333333333333;0.034;0.11;0.03735707275497576;14456.5712890625;25275.998046875;2736.36791992188;45255.25;506004.49349091743;507022.3297675176;276340.8269764453;275840.2579216436;254333.88503186105;430148.3826014536;449822.5411104487;447011.39388903015;472424.0149512065;522037.93936910166;481177.15567552455;447011.39388903015;456501.0290787299;465029.61547741666;451169.0687444768;271947.2987757965;495280.0709074623;451298.6977195416;449822.5411104487;307399.1840295507;338850.9272812574;459527.9807975978;201160.96164940947;224398.37456867512;273.6560416620842;4982453.536846535;2183238.096588195;289667.334199408;1925974.5039135094;0;229;219;5;55;58;55;18;156;164;1855643639800.0693;714990262465.0985;1409862501505.3796;65027.439327379674;14813.042431162798;-0.0;24796.658319595095;6597604.2500603255;1272589.7513369771;0.0;1160902.8690610705;2.463851154262188;0.24202061888784895
8637;2019-08-28 16:58:45.150;837;837;272;271;219;37;153;32;-5;40;669;283;-3;80;244;141;264;731;293;152;153;-87;732;359;364;142;362;281;725;-1.0;-1.0;1590.0;243.0;218.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44670.50390625;14315.4560546875;24888.642578125;2776.2353515625;843.0;349931;720.0;0.0;Calculated values ==>;1567004325.15;356.86;356.86;300.36;300.26000000000005;295.06;276.86;274.27422755570615;288.46000000000004;276.36;272.66;277.16;340.06000000000006;301.46000000000004;272.86;281.16;297.56;287.26000000000005;299.56;346.26;288.36;288.46000000000004;345.16;357.46000000000004;264.46000000000004;242.98782864720522;265.2429198363724;274.27422755570615;302.46000000000004;7320000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;2810000.0;7250000.0;0.0;0.0;0.265;0.0405;0.036333333333333336;0.036333333333333336;0.0;14315.4560546875;24888.642578125;2776.2353515625;44670.50390625;503393.6815753219;504018.38487072714;277478.6764953922;276947.4638871477;255453.93510322255;430214.79039162316;452350.433217933;445360.24252448283;472424.0149512065;521943.016338734;480576.63067823165;445636.51650767354;456561.92366318416;465175.32018785755;451493.1290991957;272829.0391390959;488954.63273795054;452205.3545344903;452350.433217933;301951.40411888575;353542.7174425113;459731.4119511117;201075.42838857454;277478.6764953922;273.61810092241564;4983203.16792261;2183477.943404948;289713.287872776;1926392.6819314754;0;229;219;5;55;58;55;18;156;164;1855862412699.9998;715075490865.0714;1410029657205.3264;64735.4757460157;10475.567334282754;-0.0;6353.673827585649;6598685.968138135;1272800.5599977605;0.0;1161162.541690915;1.9429268223126173;0.2181215809518725
