;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8638;2019-08-28 16:59:45.141;814;815;273;272;215;36;158;31;-8;40;676;282;-7;73;245;138;264;712;291;158;157;-86;732;358;364;142;361;284;725;145.0;-1.0;1433.0;218.0;229.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44890.1171875;14322.2109375;25008.576171875;2804.955078125;848.0;349932;705.0;0.0;Calculated values ==>;1567004385.141;354.56000000000006;354.66;300.46000000000004;300.36;294.66;276.76000000000005;274.1680685717883;288.96000000000004;276.26000000000005;272.36;277.16;340.76;301.36;272.46000000000004;280.46000000000004;297.66;286.96000000000004;299.56;344.36;288.96000000000004;288.86;343.66;357.96000000000004;264.56;242.98782864720522;265.62235894841564;274.1680685717883;302.26000000000005;7320000.0;3579999.9999999995;3640000.0;1420000.0;3610000.0;2840000.0;7250000.0;0.024166666666666666;0.0;0.23883333333333334;0.036333333333333336;0.03816666666666667;0.06233333333333334;0.0;14322.2109375;25008.576171875;2804.955078125;44890.1171875;500194.315336582;500976.936786332;278018.25674508506;277478.6764953922;254080.93240772295;430280.9020939914;453072.97611673607;444347.8105909679;472424.0149512065;522427.2366183469;480101.4152295076;444488.0633696608;455174.41107977345;465451.58992337313;451235.5386775235;272829.0391390959;486128.65998235915;453072.97611673607;452928.8433368577;295666.80309349706;355642.35560766177;459833.07803840877;200968.12432569987;248145.87920281006;273.57162185234864;4983949.394480166;2183716.554832549;289759.7908164865;1926808.4297157659;0;229;219;5;55;58;55;18;156;164;1856080779939.7708;715160678084.982;1410199131780.1487;58127.18173635485;9405.426651561756;-0.0;12764.804764355637;6599709.670037759;1272966.2100962263;0.0;1161321.8384475824;1.905684081579873;0.19559273712809386
8639;2019-08-28 17:00:45.121;800;803;275;274;214;37;150;31;-4;39;682;282;-5;68;246;134;264;714;289;160;150;-85;735;358;364;141;361;286;728;151.0;-1.0;1282.0;300.0;240.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45308.203125;14387.228515625;25065.787109375;2844.62158203125;840.0;349933;695.0;0.0;Calculated values ==>;1567004445.121;353.16;353.46000000000004;300.66;300.56;294.56;276.86;274.1680685717883;288.16;276.26000000000005;272.76000000000005;277.06;341.36;301.36;272.66;279.96000000000004;297.76000000000005;286.56;299.56;344.56000000000006;289.16;288.16;342.66;357.16;264.66;242.77792619122317;265.87368984753493;274.1680685717883;302.06;7350000.0;3579999.9999999995;3640000.0;1410000.0;3610000.0;2860000.0;7280000.0;0.025166666666666667;0.0;0.21366666666666667;0.05;0.04;0.06516666666666666;0.0;14387.228515625;25065.787109375;2844.62158203125;45308.203125;497942.7500134041;499021.50129061023;278770.80769660254;278223.8649818849;253626.7919721595;430280.9020939914;451914.6166339385;444510.20484036824;472456.96783784614;522889.87344858696;479858.75314671884;444369.5480655072;454193.47877775703;465582.3289076539;450652.27371114545;272581.28213607986;486110.6154166624;453360.68676331674;451914.6166339385;291477.81744585035;352283.03420395456;460088.3224911634;200355.2840674999;248487.5747861307;273.33082783362784;4984700.7965987865;2183955.720412958;289806.8549287343;1927225.5769811221;0;229;219;5;55;58;55;18;156;164;1856299107139.84;715245549785.009;1410370074780.2031;52167.76807180287;12986.651921183176;-0.0;13256.662227082143;6600628.488244925;1273152.7485508402;0.0;1161538.6117240605;1.8537934361741062;0.1958229115152583
8640;2019-08-28 17:01:45.132;794;798;275;275;213;37;137;31;-4;39;687;281;-5;57;246;131;264;723;290;159;137;-84;762;359;364;141;362;269;753;-3.0;-2.0;1242.0;329.0;253.0;100;100;0;1;1;0;1;0;1;0;1;0;1;0;0;57261.5703125;25450.234375;26218.955078125;2665.10717773438;831.0;349934;686.0;0.0;Calculated values ==>;1567004505.132;352.56000000000006;352.96000000000004;300.66;300.66;294.46000000000004;276.86;274.27422755570615;286.86;276.26000000000005;272.76000000000005;277.06;341.86;301.26000000000005;272.66;278.86;297.76000000000005;286.26000000000005;299.56;345.46000000000004;289.06;286.86;341.76;356.26;264.76000000000005;242.77792619122317;263.6948088759802;274.27422755570615;302.16;7620000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;2690000.0;7530000.0;0.0;0.0;0.207;0.05483333333333333;0.042166666666666665;0.042166666666666665;0.0;25450.234375;26218.955078125;2665.10717773438;57261.5703125;494509.81091174314;495952.79689938016;276217.36520161876;276217.36520161876;252390.56897505725;430214.79039162316;450005.2370249497;447801.10389639664;472456.96783784614;524767.0916303833;481789.7370218955;447668.21376820636;455652.16317202843;465437.41611875535;450030.6332733984;270574.8434190177;484817.782728772;453216.9235134053;450005.2370249497;287708.2272785495;348504.4273212152;460189.7137364073;200189.06359142566;276217.36520161876;273.2696608903605;4985555.701413418;2184287.7601327165;289852.7777526441;1927653.02818379;0;230;219;5;55;58;55;18;156;164;1856517547179.5415;715330165294.8934;1410536605304.9756;51255.69234312899;14256.70231628316;-0.0;7328.055261883787;6601490.508421935;1273379.8181242999;0.0;1161710.182485108;1.3405980096911;0.15483741065419637
8641;2019-08-28 17:02:45.112;811;816;272;272;212;37;115;31;2;39;682;281;-2;40;247;131;264;745;289;153;115;-83;779;358;363;141;361;258;770;-2.0;-1.0;1253.0;439.0;246.0;100;100;0;1;1;0;1;0;1;0;1;0;1;0;0;58021.453125;25695.220703125;26778.41015625;2541.19140625;823.0;349935;676.0;0.0;Calculated values ==>;1567004565.112;354.26;354.76;300.36;300.36;294.36;276.86;274.1680685717883;284.66;276.26000000000005;273.36;277.06;341.36;301.26000000000005;272.96000000000004;277.16;297.86;286.26000000000005;299.56;347.66;288.46000000000004;284.66;340.76;355.46000000000004;264.86;242.77792619122317;262.23063862743834;274.1680685717883;302.06;7790000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;2580000.0;7700000.0;0.0;0.0;0.20883333333333332;0.07316666666666666;0.041;0.041;0.0;25695.220703125;26778.41015625;2541.19140625;58021.453125;495365.6386490051;496943.87942037993;273440.30157627654;273440.30157627654;251501.60502273683;430280.9020939914;446882.05092554615;450601.940231455;472456.96783784614;525127.1243201571;483087.9412912046;450090.1774035204;455370.2367519299;465712.960854355;450212.6988455641;269476.0138951298;486393.05103253113;452525.7912912428;446882.05092554615;283520.3318566784;345146.215005415;460291.07308573613;199339.90529416877;273440.30157627654;272.92986803455375;4986516.073045082;2184713.8301877943;289896.1491122506;1928094.5256793133;0;230;219;5;55;58;55;18;156;164;1856735574479.6108;715414737094.9203;1410694652605.026;52471.88829606994;19092.92711008301;-0.0;7111.111723320054;6602354.6167953685;1273657.6390650817;0.0;1161830.4687678926;1.430086000271098;0.17255424589001211
8642;2019-08-28 17:03:45.143;835;842;266;265;209;37;111;31;14;39;667;281;10;42;247;133;264;769;287;146;110;-82;771;359;364;141;362;256;767;286.0;0.0;1421.0;424.0;224.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42151.49609375;10565.765625;26401.423828125;2528.45141601562;817.0;349936;663.0;0.0;Calculated values ==>;1567004625.143;356.66;357.36;299.76000000000005;299.66;294.06;276.86;274.27422755570615;284.26000000000005;276.26000000000005;274.56;277.06;339.86;301.26000000000005;274.16;277.36;297.86;286.46000000000004;299.56;350.06000000000006;287.76000000000005;284.16;339.46000000000004;354.86;264.96000000000004;242.77792619122317;261.9595390733887;274.27422755570615;301.86;7709999.999999999;3590000.0;3640000.0;1410000.0;3620000.0000000005;2560000.0;7670000.0;0.04766666666666666;0.0;0.23683333333333334;0.07066666666666667;0.037333333333333336;0.08499999999999999;0.0;10565.765625;26401.423828125;2528.45141601562;42151.49609375;499582.72404623055;500943.5618369353;271076.205240279;270656.6416080546;250647.74085495225;430214.79039162316;446073.93905182;452474.6473264268;472456.96783784614;523753.7471747992;483321.9807677733;451971.5073544868;455948.12673956703;465568.3016696177;450324.76558622235;269979.72951333626;490327.9537760196;451330.781055514;445919.4259606557;278076.8904731985;342627.88924589846;460392.4006851617;200357.62293667733;231418.33359551418;273.3360707388427;4987351.278920697;2185016.161197044;289938.41796332714;1928537.9199304995;0;230;219;5;55;58;55;18;156;164;1856953787164.2434;715499380804.7777;1410848932274.766;59709.71527630567;18375.790960892897;-0.0;18232.592851037025;6603289.946494357;1273970.0397054611;0.0;1162041.7754243845;2.4387020179609857;0.2570248529637298
8643;2019-08-28 17:04:45.153;838;845;265;263;208;35;117;30;30;39;656;281;26;65;248;132;264;761;285;146;117;-82;746;357;362;142;360;270;739;140.0;-2.0;1318.0;305.0;220.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45276.8125;14462.9541015625;25537.681640625;2666.67065429688;810.0;349937;651.0;0.0;Calculated values ==>;1567004685.153;356.96000000000004;357.66;299.66;299.46000000000004;293.96000000000004;276.66;274.0616903277293;284.86;276.16;276.16;277.06;338.76;301.26000000000005;275.76000000000005;279.66;297.96000000000004;286.36;299.56;349.26;287.76000000000005;284.86;338.26;354.16;264.96000000000004;242.98782864720522;263.82572766246335;274.0616903277293;301.66;7459999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;2700000.0;7390000.000000001;0.02333333333333333;0.0;0.21966666666666665;0.05083333333333333;0.03666666666666667;0.06;0.0;14462.9541015625;25537.681640625;2666.67065429688;45276.8125;502276.690781768;503875.5710603125;272715.63857128995;271808.1498852872;251246.41428562856;430346.717906069;447378.2344853216;452059.45111957355;472325.50216173066;521492.4440120837;481670.7805606059;451544.42432787793;456485.49683021253;465987.6186816921;450540.5129264227;271718.8285755209;491943.57272481715;451686.7665824193;447378.2344853216;273052.9745269728;339690.1980837097;460239.41597243433;200143.58315606462;244493.1725764801;273.2431345995704;4988079.969589964;2185224.7686243383;289981.7178628589;1928970.8179487034;0;230;219;5;55;58;55;18;156;164;1857171623465.0742;715584294955.1016;1411006758575.3682;55337.51899598412;13221.53816816546;-0.0;12173.10371453049;6604248.833238108;1274233.3946677204;0.0;1162295.1984601982;1.8921316506010344;0.2000837075829581
8644;2019-08-28 17:05:45.144;822;827;270;269;211;36;138;30;44;38;655;280;39;79;248;134;264;741;285;149;137;-82;736;357;362;142;360;274;729;305.0;-1.0;1147.0;257.0;208.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44977.67578125;14375.904296875;25199.068359375;2704.65356445312;805.0;349938;640.0;0.0;Calculated values ==>;1567004745.144;355.36;355.86;300.16;300.06;294.26000000000005;276.76000000000005;274.0616903277293;286.96000000000004;276.16;277.56;276.96000000000004;338.66;301.16;277.06;281.06;297.96000000000004;286.56;299.56;347.26;288.06;286.86;337.16;353.66;264.96000000000004;242.98782864720522;264.3458800820626;274.0616903277293;301.66;7359999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;2740000.0;7290000.000000001;0.05083333333333333;0.0;0.19116666666666668;0.04283333333333333;0.034666666666666665;0.08549999999999999;0.0;14375.904296875;25199.068359375;2704.65356445312;44977.67578125;500947.1411042422;502279.53501067206;276019.07003674883;275514.0736954805;252584.81500631166;430346.717906069;450516.22043594427;453159.8949702265;472226.9707426428;521062.29944175907;481081.86502421915;452517.50555498485;457576.22644774226;465987.6186816921;450832.4929032535;272499.95805357385;490017.91247254686;452122.4443351143;450368.9831162589;268448.3696465944;337592.078488485;460239.41597243433;200431.7903675446;231079.26438546757;273.3566021597557;4988831.977506741;2185465.0563955;290026.47218381293;1929393.5607773224;0;230;219;5;55;58;55;18;156;164;1857388790884.8464;715669482175.0122;1411169934095.197;48313.18932987936;11128.426630076108;-0.0;18749.27095148266;6605112.459576532;1274436.2806033702;0.0;1162552.8462625097;1.8493750749657833;0.1759261136306876
8645;2019-08-28 17:06:45.144;809;813;273;272;216;33;149;29;51;38;659;279;48;88;249;135;264;725;281;155;148;-81;730;355;360;140;358;277;724;270.0;-1.0;1325.0;257.0;221.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45073.765625;14241.79296875;24942.201171875;2749.14526367188;802.0;349939;630.0;0.0;Calculated values ==>;1567004805.144;354.06000000000006;354.46000000000004;300.46000000000004;300.36;294.76000000000005;276.46000000000004;273.8482719121499;288.06;276.06;278.26000000000005;276.96000000000004;339.06000000000006;301.06;277.96000000000004;281.96000000000004;298.06;286.66;299.56;345.66;288.66;287.96000000000004;336.16;353.36;265.06;242.56692532238324;264.73235714968143;273.8482719121499;301.26000000000005;7300000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2770000.0;7240000.000000001;0.045000000000000005;0.0;0.22083333333333333;0.04283333333333333;0.036833333333333336;0.08183333333333334;0.0;14241.79296875;24942.201171875;2749.14526367188;45073.765625;499678.15594100754;500790.285073448;278131.598803321;277588.65975608677;254461.36149367288;430477.46260093397;452473.9457314294;453541.28331856837;472489.9908694221;521231.3162517032;480609.6704853592;453155.70438121865;458212.4907801694;466404.73984073254;451336.18998713646;272997.4764907945;488170.964608708;453335.3603122476;452329.7272228385;264262.8888514036;336333.2981666971;460646.13932767586;200066.18992780373;235203.57355609152;273.20403495133786;4989582.406185126;2185703.5372060467;290071.9205073806;1929811.4046900829;0;230;219;5;55;58;55;18;156;164;1857605390884.8464;715754082175.0122;1411335234095.197;55975.749790460526;11161.507832627854;-0.0;17768.156908395464;6605981.534069202;1274622.030057226;0.0;1162857.158161342;2.0247807757218292;0.1934695306541759
8646;2019-08-28 17:07:45.145;800;805;272;271;213;32;159;28;56;37;663;278;53;94;249;133;264;717;282;161;158;-81;728;354;359;141;357;279;721;-2.0;0.0;1193.0;401.0;232.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45084.30078125;14206.0185546875;24905.1953125;2761.84106445312;799.0;349940;621.0;0.0;Calculated values ==>;1567004865.145;353.16;353.66;300.36;300.26000000000005;294.46000000000004;276.36;273.7412296467126;289.06;275.96000000000004;278.76000000000005;276.86;339.46000000000004;300.96000000000004;278.46000000000004;282.56;298.06;286.46000000000004;299.56;344.86;289.26000000000005;288.96000000000004;335.26000000000005;353.06000000000006;265.06;242.77792619122317;264.9883086891361;273.7412296467126;301.36;7280000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;2790000.0;7209999.999999999;0.0;0.0;0.19883333333333333;0.06683333333333333;0.03866666666666666;0.03866666666666666;0.0;14206.0185546875;24905.1953125;2761.84106445312;45084.30078125;498599.4186581697;499951.96476935287;277925.97732020105;277381.6374689056;253556.53828709078;430542.39183029096;454077.13592351135;453840.6187008232;472260.1919623333;521482.9407045571;480256.0764055929;453454.8315084036;458638.94906055555;466547.812170346;451225.3723491666;273168.6373531453;487297.08785611345;454360.65208595496;453935.118180479;260496.36997498586;335074.5858427641;460493.6966799801;198486.87036799142;277925.97732020105;272.5746934915878;4990333.735926224;2185940.606252874;290117.84615880763;1930226.8065835338;0;230;219;5;55;58;55;18;156;164;1857821094479.586;715838383579.9104;1411502036874.9956;50772.83696017806;17510.789558517907;-0.0;6805.686779930746;6606871.120450575;1274860.969850794;0.0;1163061.9436048644;1.7932609268947042;0.2100321201495982
8647;2019-08-28 17:08:45.125;794;801;269;268;208;33;152;27;59;36;668;278;56;97;250;129;264;716;281;164;152;-81;729;354;359;141;357;279;722;3.0;-1.0;1196.0;420.0;235.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45067.6484375;14222.904296875;24883.533203125;2772.23950195312;796.0;349941;614.0;0.0;Calculated values ==>;1567004925.125;352.56000000000006;353.26;300.06;299.96000000000004;293.96000000000004;276.46000000000004;273.7412296467126;288.36;275.86;279.06;276.76000000000005;339.96000000000004;300.96000000000004;278.76000000000005;282.86;298.16;286.06;299.56;344.76;289.56;288.36;334.56;352.76;265.06;242.77792619122317;264.9883086891361;273.7412296467126;301.26000000000005;7290000.000000001;3540000.0;3590000.0;1410000.0;3570000.0000000005;2790000.0;7220000.0;0.0005;0.0;0.19933333333333333;0.07;0.03916666666666667;0.03966666666666667;0.0;14222.904296875;24883.533203125;2772.23950195312;45067.6484375;497658.4031998895;499300.06629735767;276214.4443469031;275697.6363840551;251842.74634893658;430542.39183029096;453079.30423720385;454225.31687248964;472161.77640367835;522001.6410997028;480256.0764055929;453840.6187008232;459011.3412223188;466677.1382597011;450644.94249262166;273082.7102934206;487043.2533407046;454784.6447233047;453079.30423720385;257567.11924055516;333815.9410454577;460493.6966799801;198420.02236218695;275233.84238911263;272.5481066770889;4991084.751747871;2186177.434974149;290163.9481244297;1930641.5743526055;0;230;219;5;55;58;55;18;156;164;1858036422679.6543;715922955379.9373;1411669381075.0488;50990.52203905367;18345.157202245522;-0.0;7054.5366533076185;6607718.865766508;1275159.6698073766;0.0;1163177.406966224;1.824083790685273;0.2138912725909913
8648;2019-08-28 17:09:45.076;788;793;267;265;217;38;145;29;61;36;671;279;59;101;247;133;264;692;278;162;145;-80;711;359;365;142;362;282;703;-2.0;-1.0;1559.0;446.0;220.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43809.62890625;13891.6064453125;24088.19140625;2793.0625;794.0;349942;609.0;0.0;Calculated values ==>;1567004985.076;351.96000000000004;352.46000000000004;299.86;299.66;294.86;276.96000000000004;274.27422755570615;287.66;276.06;279.26000000000005;276.76000000000005;340.26;301.06;279.06;283.26000000000005;297.86;286.46000000000004;299.56;342.36;289.36;287.66;334.06;352.56000000000006;265.16;242.98782864720522;265.3697278774862;274.27422755570615;300.96000000000004;7109999.999999999;3590000.0;3650000.0;1420000.0;3620000.0000000005;2820000.0;7030000.0;0.0;0.0;0.2598333333333333;0.07433333333333333;0.03666666666666667;0.03666666666666667;0.0;13891.6064453125;24088.19140625;2793.0625;43809.62890625;498511.45322615054;499955.28076385387;277247.09589131345;276131.5189062053;255681.41128376653;430214.79039162316;451005.13174328953;453971.4356033254;472029.85167895287;522069.5772157968;480005.2774122456;453713.5596585232;459033.3168318815;465568.3016696177;450324.76558622235;274749.62551118335;485490.7248722777;453475.3951927411;451005.13174328953;255474.93562877487;332976.8817968329;460442.3911758126;200180.52136673604;277247.09589131345;273.26629355141614;4991824.79086618;2186411.5312287053;290210.2877661215;1931049.3387777226;0;230;219;5;55;58;55;18;156;164;1858253445299.5645;716007786044.9022;1411837543629.9792;65943.33921580712;19346.13232247469;-0.0;6371.127981239123;6608692.518810006;1275473.5073764545;0.0;1163289.1961356925;2.2480787153312467;0.2597133952989429
8649;2019-08-28 17:10:45.106;775;779;274;273;221;37;148;30;63;37;674;279;61;104;246;137;264;662;278;162;148;-80;711;359;364;142;362;286;703;-2.0;-1.0;1413.0;282.0;225.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44371.25390625;13923.2880859375;24070.021484375;2842.56372070312;790.0;349943;606.0;0.0;Calculated values ==>;1567005045.106;350.66;351.06000000000006;300.56;300.46000000000004;295.26000000000005;276.86;274.27422755570615;287.96000000000004;276.16;279.46000000000004;276.86;340.56000000000006;301.06;279.26000000000005;283.56;297.76000000000005;286.86;299.56;339.36;289.36;287.96000000000004;333.76000000000005;352.16;265.16;242.98782864720522;265.87368984753493;274.27422755570615;300.96000000000004;7109999.999999999;3590000.0;3640000.0;1420000.0;3620000.0000000005;2860000.0;7030000.0;0.0;0.0;0.23550000000000001;0.047;0.0375;0.0375;0.0;13923.2880859375;24070.021484375;2842.56372070312;44371.25390625;496686.8221064175;498009.9746631972;281531.68458469765;280875.7857098153;257118.25420102663;430214.79039162316;451623.09577240044;453545.4122989743;472128.42060986464;522057.11970116897;479518.7524432086;453285.3001210337;458773.50035047;465437.41611875535;450910.5575686874;274749.62551118335;480966.32463304914;453647.6657075979;451623.09577240044;254219.67992080047;331298.85215519386;460442.3911758126;200813.85679343526;281531.68458469765;273.51547366005326;4992559.998976279;2186643.437911749;290257.2747997142;1931450.8578775069;0;230;219;5;55;58;55;18;156;164;1858472254649.4602;716093028644.8616;1412008028829.898;59518.281321554445;12202.541115971733;-0.0;6378.427919538854;6609738.555070737;1275736.5444411223;0.0;1163395.4955579645;1.9125157383189306;0.20860043624404004
8650;2019-08-28 17:11:45.137;772;777;275;274;222;35;147;30;59;38;677;278;58;92;246;135;264;667;277;164;147;-80;732;357;362;141;360;269;722;325.0;-1.0;1752.0;220.0;255.0;100;100;1;1;0;1;1;0;1;0;1;0;1;0;0;56319.9296875;24655.26953125;24983.31640625;2653.708984375;785.0;349944;605.0;0.0;Calculated values ==>;1567005105.137;350.36;350.86;300.66;300.56;295.36;276.66;274.0616903277293;287.86;276.16;279.06;276.96000000000004;340.86;300.96000000000004;278.96000000000004;282.36;297.76000000000005;286.66;299.56;339.86;289.56;287.86;333.66;351.66;265.16;242.77792619122317;263.6948088759802;274.0616903277293;300.86;7320000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2690000.0;7220000.0;0.05416666666666667;0.0;0.292;0.03666666666666667;0.042499999999999996;0.09666666666666666;0.0;24655.26953125;24983.31640625;2653.708984375;56319.9296875;494229.7498481934;495914.0444786498;279491.06522267906;278921.5844739089;256629.24743858853;430346.717906069;451832.1870000479;455902.093392346;472358.58907936385;523737.97200429713;481457.35712715663;455777.18079776154;459968.8628452397;465726.964571486;450978.18160896865;272829.0391390959;479583.28730323724;454275.5563783949;451832.1870000479;253801.27034056993;329201.48028520535;460594.96121477685;201107.7967532149;235569.4061665138;273.6219511684157;4993399.525706299;2186965.0919947512;290303.10073686886;1931859.8468960691;0;230;220;5;55;58;55;18;156;164;1858690167179.9587;716177972510.0559;1412174614855.279;74399.93461862627;9514.529363590605;-0.0;20905.402147241628;6610855.116798446;1275917.6135329197;0.0;1163622.9782810875;2.00449925339976;0.18263280014541483
8651;2019-08-28 17:12:45.127;792;799;268;267;211;35;127;30;44;37;670;278;46;83;247;131;264;703;272;160;128;-80;744;357;363;142;360;264;734;85.0;-1.0;1794.0;287.0;256.0;100;100;1;1;0;1;1;0;1;0;1;0;1;0;0;56762.84375;24925.740234375;25518.119140625;2605.693359375;778.0;349945;608.0;0.0;Calculated values ==>;1567005165.127;352.36;353.06000000000006;299.96000000000004;299.86;294.26000000000005;276.66;274.0616903277293;285.86;276.16;277.56;276.86;340.16;300.96000000000004;277.76000000000005;281.46000000000004;297.86;286.26000000000005;299.56;343.46000000000004;289.16;285.96000000000004;333.96000000000004;350.96000000000004;265.16;242.98782864720522;263.0348170998261;274.0616903277293;300.36;7440000.000000001;3570000.0000000005;3629999.9999999995;1420000.0;3600000.0;2640000.0;7340000.000000001;0.014166666666666666;0.0;0.29900000000000004;0.04783333333333333;0.042666666666666665;0.05683333333333333;0.0;24925.740234375;25518.119140625;2605.693359375;56762.84375;495948.235477556;497895.1019021382;274554.55798181344;274073.6448832155;252403.72255902662;430346.717906069;448698.70791018114;454862.83014053997;472128.42060986464;523419.2588794188;482051.9594961263;455112.38588102453;459657.8712528913;465857.34435233945;450394.21882050455;271870.6066215979;483801.82469253324;453533.268337165;448848.5733682798;255056.51255035817;326265.46416910045;460442.3911758126;200686.05704614948;256141.5885403723;273.4565393821664;4994341.725092353;2187378.1982136834;290346.9217850149;1932280.6220514772;0;230;220;5;55;58;55;18;156;164;1858907630929.9934;716262858360.0695;1412334488205.3044;75998.85515522277;12425.011315868884;-0.0;10952.180304386076;6612108.231159552;1276100.4125670267;0.0;1163888.413888251;1.8732683246749438;0.18943629815657956
8652;2019-08-28 17:13:45.088;812;820;265;265;207;34;105;30;13;37;659;277;18;73;248;131;264;735;271;154;105;-81;756;356;361;141;359;260;747;-2.0;-1.0;1605.0;256.0;241.0;100;100;1;1;0;1;1;0;1;0;1;0;1;0;0;57291.0234375;25216.4140625;26012.259765625;2568.40405273438;772.0;349946;612.0;0.0;Calculated values ==>;1567005225.088;354.36;355.16;299.66;299.66;293.86;276.56;273.955091788801;283.66;276.16;274.46000000000004;276.86;339.06000000000006;300.86;274.96000000000004;280.46000000000004;297.96000000000004;286.26000000000005;299.56;346.66;288.56;283.66;334.36;350.36;265.06;242.77792619122317;262.5002047102346;273.955091788801;300.26000000000005;7559999.999999999;3560000.0;3610000.0;1410000.0;3590000.0;2600000.0;7470000.0;0.0;0.0;0.2675;0.042666666666666665;0.04016666666666667;0.04016666666666667;0.0;25216.4140625;26012.259765625;2568.40405273438;57291.0234375;497681.6013325235;499656.37612376135;272086.7809267709;272086.7809267709;250656.20613642604;430412.23801567365;445734.66423797165;451647.1909244019;472260.1919623333;522613.08434756426;482415.24745889794;452280.9878680821;459076.68949236337;466131.47824129247;450575.1978509147;270990.0400234421;487272.1891386615;453018.7353767087;445734.66423797165;256730.23209357203;323749.15769815433;460493.6966799801;200353.6544098871;272086.7809267709;273.3215286989247;4995291.556193258;2187795.777895916;290390.0112370635;1932709.7627525644;0;230;220;5;55;58;55;18;156;164;1859124689749.8691;716347703175.0209;1412491586025.2146;67221.02101763272;11099.308470190634;-0.0;6974.856646333232;6613300.954352647;1276296.3211417329;0.0;1164037.7087579714;1.5854984972056265;0.1648397575397992
8653;2019-08-28 17:14:45.108;829;837;263;262;207;34;111;30;0;37;649;276;1;61;248;131;264;760;271;149;111;-81;762;356;361;140;359;256;753;233.0;-2.0;1586.0;399.0;232.0;100;100;0;1;0;1;1;0;1;0;1;0;1;0;0;57384.3046875;25366.37890625;26229.8671875;2531.32543945312;766.0;349947;619.0;0.0;Calculated values ==>;1567005285.108;356.06000000000006;356.86;299.46000000000004;299.36;293.86;276.56;273.955091788801;284.26000000000005;276.16;273.16;276.86;338.06000000000006;300.76000000000005;273.26000000000005;279.26000000000005;297.96000000000004;286.26000000000005;299.56;349.16;288.06;284.26000000000005;335.06;349.76;265.06;242.56692532238324;261.9595390733887;273.955091788801;300.26000000000005;7620000.0;3560000.0;3610000.0;1400000.0;3590000.0;2560000.0;7530000.0;0.03883333333333334;0.0;0.2643333333333333;0.0665;0.03866666666666666;0.0775;0.0;25366.37890625;26229.8671875;2531.32543945312;57384.3046875;499552.6261832046;501504.941202458;270773.1024664768;270346.1857701327;250460.88397920693;430412.23801567365;446656.14520981186;450705.4496541824;472391.7460337592;521913.36233572155;482777.15733611054;450832.5966769625;458261.1180039729;466131.47824129247;450575.1978509147;270574.8434190177;490394.6457533317;452298.44156383985;446656.14520981186;259659.41789560125;321233.1047070471;460646.13932767586;199859.32054518914;235239.96012742296;273.1267531567218;4996247.502469907;2188217.4416782795;290432.5231487335;1933145.2589273881;0;230;220;5;55;58;55;18;156;164;1859341361949.8003;716432031274.994;1412646437625.1653;66306.99346114388;17342.323449035368;-0.0;16384.75434388514;6614414.058717434;1276533.4137455176;0.0;1164232.4370706363;1.8481167438428519;0.18535578300758557
8654;2019-08-28 17:15:45.089;839;847;261;260;207;34;118;30;-6;37;641;276;-5;58;249;132;264;773;272;148;118;-81;738;355;360;140;358;271;731;-1.0;-1.0;1446.0;343.0;215.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45675.33984375;14376.6025390625;25253.2265625;2698.16064453125;757.0;349948;631.0;0.0;Calculated values ==>;1567005345.089;357.06000000000006;357.86;299.26000000000005;299.16;293.86;276.56;273.8482719121499;284.96000000000004;276.16;272.56;276.86;337.26;300.76000000000005;272.66;278.96000000000004;298.06;286.36;299.56;350.46000000000004;287.96000000000004;284.96000000000004;336.26000000000005;348.86;265.06;242.56692532238324;263.95629194202945;273.8482719121499;300.36;7380000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2710000.0;7309999.999999999;0.0;0.0;0.24100000000000002;0.05716666666666667;0.035833333333333335;0.035833333333333335;0.0;14376.6025390625;25253.2265625;2698.16064453125;45675.33984375;503133.80241601146;504859.5667089254;271530.890757332;271079.60978697013;251195.6708843585;430477.46260093397;447909.0937431863;447156.15232383995;472391.7460337592;519860.55313598923;480996.02971336746;447290.04613548267;455444.685413733;466404.73984073254;450901.0736769584;272339.13867149956;494471.1175360165;452329.7272228385;447909.0937431863;264681.4149301396;317459.4925940039;460646.13932767586;199457.7956166841;271530.890757332;272.96388670765117;4997106.060877285;2188548.528312717;290476.0883993618;1933574.1488500922;0;230;220;5;55;58;55;18;156;164;1859557593454.6077;716516004674.9192;1412804487560.0247;59695.303966424566;14931.26698214503;-0.0;6320.218940326448;6615463.745355667;1276802.2751657856;0.0;1164421.5852652679;1.9123702867643566;0.21020984178652619
8655;2019-08-28 17:16:48.119;823;830;262;260;205;33;135;29;-9;36;644;276;-7;70;249;131;265;751;268;151;135;-80;729;355;360;140;358;277;722;91.0;0.0;1367.0;250.0;219.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45032.52734375;14253.50390625;24904.54296875;2767.20092773438;743.0;349949;656.0;0.0;Calculated values ==>;1567005408.119;355.46000000000004;356.16;299.36;299.16;293.66;276.46000000000004;273.8482719121499;286.66;276.06;272.26000000000005;276.76000000000005;337.56000000000006;300.76000000000005;272.46000000000004;280.16;298.06;286.26000000000005;299.66;348.26;288.26000000000005;286.66;338.76;347.46000000000004;265.16;242.56692532238324;264.73235714968143;273.8482719121499;299.96000000000004;7290000.000000001;3550000.0;3600000.0;1400000.0;3579999.9999999995;2770000.0;7220000.0;0.015166666666666667;0.0;0.22783333333333333;0.041666666666666664;0.0365;0.051666666666666666;0.0;14253.50390625;24904.54296875;2767.20092773438;45032.52734375;501724.38553529145;503324.23910513753;272737.61609632924;271797.74194571195;250853.96546717774;430477.46260093397;450437.21398841986;445592.91824208293;472293.48310962116;519675.1515175673;480273.46053290414;445866.89295651467;455958.6826844033;466404.73984073254;450755.6405243873;273557.39928990783;492182.74571578234;452761.82112387515;450437.21398841986;275146.1813398168;311590.51834565785;460747.1981388801;200019.71815853653;251391.39444362232;273.18572291597206;4997900.132664261;2188799.16103611;290523.9330854373;1934013.2383239977;0;230;220;5;55;58;55;18;156;164;1859784501454.5046;716604246674.8792;1412977189759.9463;55949.76075236799;10863.64499918098;-0.0;10284.034009814539;6616476.121525933;1277028.0881243197;0.0;1164566.941662903;1.8389262747860295;0.18200698457842807
8656;2019-08-28 17:17:45.140;805;811;266;265;208;34;149;28;-19;36;652;276;-17;69;250;131;264;738;264;155;149;-79;724;356;361;138;359;278;717;138.0;-1.0;1180.0;184.0;213.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45042.58984375;14176.0927734375;24611.798828125;2780.84375;731.0;349950;690.0;0.0;Calculated values ==>;1567005465.14;353.66;354.26;299.76000000000005;299.66;293.96000000000004;276.56;273.955091788801;288.06;275.96000000000004;271.26000000000005;276.76000000000005;338.36;300.76000000000005;271.46000000000004;280.06;298.16;286.26000000000005;299.56;346.96000000000004;288.66;288.06;342.16;346.26;265.26000000000005;242.14157278889297;264.86050150153983;273.955091788801;299.56;7240000.000000001;3560000.0;3610000.0;1380000.0;3590000.0;2780000.0;7170000.0;0.023;0.0;0.19666666666666668;0.03066666666666667;0.0355;0.058499999999999996;0.0;14176.0927734375;24611.798828125;2780.84375;45042.58984375;499673.9353456637;501154.6018956091;275174.27296898013;274665.463170689;252024.80728465153;430412.23801567365;452298.44156383985;444011.52752856055;472556.2466753328;520423.1728828753;480152.45450303017;444290.1537589614;455666.4565528745;466391.21630984533;450575.1978509147;273519.54087486543;490797.97337211046;453162.23822637077;452298.44156383985;289383.54333396035;306560.99450073834;461151.30288772174;200575.1152321328;245844.6895852624;273.4085952265414;4998613.490062925;2189024.311596728;290567.8712877128;1934405.38712023;0;230;220;5;55;58;55;18;156;164;1859990062160.0342;716683505865.0833;1413135423035.3538;47875.82775163079;7991.003088104728;-0.0;12077.54449074678;6617298.376928341;1277177.4090814523;0.0;1164744.0360477592;1.6345066732449534;0.14880909899720898
8657;2019-08-28 17:18:45.111;791;796;267;267;213;33;157;27;-15;36;660;275;-16;64;250;133;264;724;261;161;157;-78;719;354;359;139;357;279;712;144.0;-1.0;1125.0;156.0;224.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45069.06640625;14116.2841796875;24444.423828125;2793.7236328125;721.0;349951;721.0;0.0;Calculated values ==>;1567005525.111;352.26;352.76;299.86;299.86;294.46000000000004;276.46000000000004;273.7412296467126;288.86;275.86;271.66;276.76000000000005;339.16;300.66;271.56;279.56;298.16;286.46000000000004;299.56;345.56000000000006;289.26000000000005;288.86;345.26;345.26;265.36;242.35481222062532;264.9883086891361;273.7412296467126;299.26000000000005;7190000.000000001;3540000.0;3590000.0;1390000.0;3570000.0000000005;2790000.0;7120000.0;0.024;0.0;0.1875;0.026000000000000002;0.037333333333333336;0.06133333333333334;0.0;14116.2841796875;24444.423828125;2793.7236328125;45069.06640625;498178.56875533937;499533.68186407065;276218.7766677947;276218.7766677947;253909.0913698751;430542.39183029096;453792.92581969226;444368.6185487174;472424.9728513876;521171.5985591111;479918.8207444455;444229.29107075906;454864.1114221241;466677.1382597011;451225.3723491666;273975.43182203814;489265.5937587308;454360.65208595496;453792.92581969226;302370.42649719206;302370.42649719206;461100.7225198773;200207.2411365683;246475.1323294887;273.25526121472103;4999364.0575814;2189259.967449091;290614.30356275034;1934813.9913878362;0;230;220;5;55;58;55;18;156;164;1860205957759.8762;716766565700.0225;1413302442270.2317;45780.258264777956;6783.230515966035;-0.0;12715.491334065819;6618078.467085338;1277300.4681873997;0.0;1164950.5448186428;1.5785244174576505;0.13735238252675983
8658;2019-08-28 17:19:48.111;781;787;266;265;209;32;161;26;-3;35;665;275;-14;60;251;130;264;717;258;166;161;-78;716;354;359;139;357;278;710;-1.0;-1.0;855.0;314.0;229.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44967.265625;14076.3701171875;24456.37890625;2759.14184570312;710.0;349952;744.0;0.0;Calculated values ==>;1567005588.111;351.26;351.86;299.76000000000005;299.66;294.06;276.36;273.7412296467126;289.26000000000005;275.76000000000005;272.86;276.66;339.66;300.66;271.76000000000005;279.16;298.26000000000005;286.16;299.56;344.86;289.76000000000005;289.26000000000005;347.56000000000006;344.16;265.36;242.35481222062532;264.86050150153983;273.7412296467126;298.96000000000004;7159999.999999999;3540000.0;3590000.0;1390000.0;3570000.0000000005;2780000.0;7100000.0;0.0;0.0;0.14250000000000002;0.052333333333333336;0.03816666666666667;0.03816666666666667;0.0;14076.3701171875;24456.37890625;2759.14184570312;44967.265625;497055.0851806823;498465.8464923387;275900.73777573946;275371.71139986336;252622.89272753877;430542.39183029096;454360.65208595496;446219.69806647394;472326.8440106818;521771.81950252637;480040.14785739937;444706.660921196;454522.6512896496;466806.3634841397;450790.34610119683;274258.93302251695;488446.29897367244;455066.4648223092;454360.65208595496;312009.6876057385;297761.5184850505;461100.7225198773;198431.54892783996;275900.73777573946;272.55269177750824;5000151.875486673;2189506.6531741885;290662.89113568736;1935241.873411762;0;230;220;5;55;58;55;18;156;164;1860432127759.8762;716854135700.0225;1413477897270.2317;35309.81125225534;13746.353417983288;-0.0;6811.220062839892;6618788.005193613;1277480.1020468217;0.0;1165121.4035433657;1.352986834875873;0.14406994911814525
8659;2019-08-28 17:20:45.091;774;780;265;264;204;32;153;25;7;35;668;275;0;59;251;126;264;713;256;168;153;-78;717;353;358;140;356;276;711;199.0;-1.0;972.0;312.0;236.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44960.26953125;14072.134765625;24483.24609375;2763.85083007812;705.0;349953;747.0;0.0;Calculated values ==>;1567005645.091;350.56000000000006;351.16;299.66;299.56;293.56;276.36;273.6339639331285;288.46000000000004;275.66;273.86;276.66;339.96000000000004;300.66;273.16;279.06;298.26000000000005;285.76000000000005;299.56;344.46000000000004;289.96000000000004;288.46000000000004;347.86;343.66;265.36;242.56692532238324;264.60387354146746;273.6339639331285;298.76000000000005;7170000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;2760000.0;7109999.999999999;0.033166666666666664;0.0;0.162;0.052000000000000005;0.03933333333333333;0.0725;0.0;14072.134765625;24483.24609375;2763.85083007812;44960.26953125;495969.23053285124;497390.4192904852;275267.74758624914;274749.62551118335;250912.67235220954;430607.02586249536;453395.3457919151;447953.6225815398;472195.2020149266;522244.9768455874;480282.3004718437;447011.39388903015;454732.9756511011;466948.68245374196;450389.05476731225;274163.5617083649;487753.12223659223;455514.98661037174;453395.3457919151;313267.23492439475;295666.80309349706;460949.22368635854;198817.87960929816;240294.12982208078;272.70203076512644;5000863.552008189;2189729.417314294;290706.59948607226;1935629.1761664057;0;230;220;5;55;58;55;18;156;164;1860636401059.9446;716933622800.0491;1413635731870.2844;40359.99036150314;13630.829892007141;-0.0;15449.838157812987;6619386.847596029;1277696.7620337002;0.0;1165297.575084732;1.6805892939448883;0.15363062636195013
8660;2019-08-28 17:21:45.122;771;777;263;262;200;31;142;26;15;34;669;275;14;63;252;123;264;714;254;167;142;-79;719;351;357;140;354;277;713;-2.0;-2.0;1142.0;328.0;243.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45020.24609375;14143.43359375;24573.568359375;2765.25805664062;701.0;349954;748.0;0.0;Calculated values ==>;1567005705.122;350.26;350.86;299.46000000000004;299.36;293.16;276.26000000000005;273.4187578820637;287.36;275.76000000000005;274.66;276.56;340.06000000000006;300.66;274.56;279.46000000000004;298.36;285.46000000000004;299.56;344.56000000000006;289.86;287.36;347.96000000000004;343.26;265.26000000000005;242.56692532238324;264.73235714968143;273.4187578820637;298.56;7190000.000000001;3510000.0;3570000.0000000005;1400000.0;3540000.0;2770000.0;7130000.0;0.0;0.0;0.19033333333333333;0.05466666666666666;0.0405;0.0405;0.0;14143.43359375;24573.568359375;2765.25805664062;45020.24609375;495349.7864004898;496777.3770644601;274045.13837127015;273546.5578335722;249531.53172081767;430735.4089219946;451992.507158283;448836.3105985386;472096.9026672395;522267.4872317554;480161.30755205115;448703.0104806584;455072.8645904201;467360.9363845398;450315.1548429875;273975.43182203814;487691.2544448808;455542.1458410124;451992.507158283;313686.43059754226;293991.1381695566;460848.2262115993;198146.88268509996;274045.13837127015;272.427122738399;5001613.7770532435;2189964.6685339226;290752.6991992694;1936038.1941696664;0;230;220;5;55;58;55;18;156;164;1860851011884.5833;717017666199.9076;1413801717585.005;47714.554446191156;14361.00677944863;-0.0;7206.868435874022;6620121.181344702;1277930.1478593105;0.0;1165486.4785224034;1.6701700834333417;0.17201141512496118
8661;2019-08-28 17:22:45.122;769;776;261;260;198;30;129;25;28;34;669;274;30;70;252;120;264;716;251;164;129;-79;722;351;356;140;354;277;716;-2.0;-1.0;1181.0;283.0;245.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45179.81640625;14165.939453125;24678.328125;2760.81616210938;698.0;349955;748.0;0.0;Calculated values ==>;1567005765.122;350.06000000000006;350.76;299.26000000000005;299.16;292.96000000000004;276.16;273.4187578820637;286.06;275.66;275.96000000000004;276.56;340.06000000000006;300.56;276.16;280.16;298.36;285.16;299.56;344.76;289.56;286.06;347.96000000000004;342.96000000000004;265.26000000000005;242.56692532238324;264.73235714968143;273.4187578820637;298.26000000000005;7220000.0;3510000.0;3560000.0;1400000.0;3540000.0;2770000.0;7159999.999999999;0.0;0.0;0.19683333333333333;0.04716666666666667;0.04083333333333334;0.04083333333333334;0.0;14165.939453125;24678.328125;2760.81616210938;45179.81640625;494773.2462235982;496348.70182287355;272784.58561179356;272305.1906727386;248785.42954585294;430735.4089219946;450282.8667781186;450555.7779328581;472096.9026672395;522267.4872317554;480049.1127952889;450818.17062064377;455958.6826844033;467360.9363845398;449878.0169853479;273699.5052046656;487672.7979220232;455289.7775501878;450282.8667781186;313686.43059754226;292734.4514702754;460848.2262115993;198482.35467139966;272784.58561179356;272.56053591409403;5002365.444240743;2190200.57997598;290798.749817759;1936448.6266403694;0;230;220;5;55;58;55;18;156;164;1861064911884.5833;717101666199.9076;1413967917585.005;49616.452145297066;12374.923607646082;-0.0;7247.846480958273;6620932.273066298;1278152.947279203;0.0;1165606.9344800436;1.6642010064492025;0.16490308881939258
8662;2019-08-28 17:23:45.103;770;777;261;260;195;29;125;24;47;33;669;274;43;77;252;118;265;721;249;160;125;-80;725;350;355;139;353;277;719;193.0;-1.0;1195.0;195.0;237.0;81;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44471.80078125;14246.5048828125;24032.97265625;2775.00854492188;691.0;349956;749.0;0.0;Calculated values ==>;1567005825.103;350.16;350.86;299.26000000000005;299.16;292.66;276.06;273.3108153835814;285.66;275.56;277.86;276.46000000000004;340.06000000000006;300.56;277.46000000000004;280.86;298.36;284.96000000000004;299.66;345.26;289.16;285.66;348.06000000000006;342.26;265.16;242.35481222062532;264.73235714968143;273.3108153835814;298.06;7250000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;2770000.0;7190000.000000001;0.03216666666666666;0.0;0.19916666666666666;0.0325;0.0395;0.07166666666666666;0.0;14246.5048828125;24032.97265625;2775.00854492188;44471.80078125;494624.4495216143;496202.38931324054;272521.5796358297;272048.3903230844;247732.1358185572;430799.1582183253;449878.8026637932;453026.932019493;472130.5325463717;522267.4872317554;480049.1127952889;452510.59276023495;456839.1663166335;467502.23246962274;449768.95874085533;273913.8039959746;488099.0672832921;454897.47462011676;449878.8026637932;314105.63291466556;289802.386634966;460899.1040995481;199009.28110605627;239526.52471432678;272.7653571684985;5003112.304469318;2190437.2753679515;290844.8670818502;1936854.4256028081;0;230;220;5;55;58;55;18;156;164;1861278144339.3933;717185339694.8331;1414134064954.857;50591.84880692615;8511.419247288484;-0.0;15075.246586378425;6621767.077801584;1278326.9450194344;0.0;1165792.901347277;1.8068309146252002;0.1497663436860512
8663;2019-08-28 17:24:45.173;772;778;260;259;195;29;133;25;53;32;670;274;50;85;253;118;264;724;248;158;132;-80;726;350;356;139;353;279;720;-2.0;-1.0;1174.0;319.0;233.0;67;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43965.49609375;14193.4580078125;23518.302734375;2793.9013671875;680.0;349957;749.0;0.0;Calculated values ==>;1567005885.173;350.36;350.96000000000004;299.16;299.06;292.66;276.06;273.3108153835814;286.46000000000004;275.66;278.46000000000004;276.36;340.16;300.56;278.16;281.66;298.46000000000004;284.96000000000004;299.56;345.56000000000006;288.96000000000004;286.36;348.06000000000006;341.16;265.16;242.35481222062532;264.9883086891361;273.3108153835814;297.96000000000004;7259999.999999999;3500000.0;3560000.0;1390000.0;3529999.9999999995;2790000.0;7200000.0;0.0;0.0;0.19566666666666668;0.05316666666666667;0.03883333333333334;0.03883333333333334;0.0;14193.4580078125;23518.302734375;2793.9013671875;43965.49609375;494813.7504515352;496248.23348448303;271964.1738343346;271498.2133494369;247700.82704899053;430799.1582183253;450866.7206853634;453454.8315084036;472032.3497595296;522209.05102864245;479806.3171866619;453067.93596961396;457516.43018749484;467630.302541127;449768.95874085533;273342.62299229385;488438.3241611267;454446.891000169;450721.0595892504;314105.63291466556;285195.4229665811;460899.1040995481;198014.04028215897;271964.1738343346;272.3701461334912;5003850.141752438;2190674.551559024;290891.3288067636;1937251.1485362633;0;230;220;5;55;58;55;18;156;164;1861491693190.0037;717268836995.0718;1414301059555.3342;49981.2481499352;13976.722559624519;-0.0;6941.725730149232;6622606.164739287;1278514.5648364068;0.0;1165976.590171004;1.7503650785478526;0.175707835536876
8664;2019-08-28 17:25:45.144;773;779;260;259;195;31;139;24;58;32;672;273;55;91;254;119;265;726;249;158;139;-80;726;352;357;139;355;280;721;181.0;-1.0;1106.0;275.0;224.0;60;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43634.36328125;14207.517578125;23271.78125;2804.02905273438;668.0;349958;749.0;0.0;Calculated values ==>;1567005945.144;350.46000000000004;351.06000000000006;299.16;299.06;292.66;276.26000000000005;273.5264737036516;287.06;275.56;278.96000000000004;276.36;340.36;300.46000000000004;278.66;282.26000000000005;298.56;285.06;299.66;345.76;288.96000000000004;287.06;348.06000000000006;339.96000000000004;265.16;242.35481222062532;265.11578078379944;273.5264737036516;298.06;7259999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;2800000.0;7209999.999999999;0.030166666666666668;0.0;0.18433333333333335;0.04583333333333333;0.037333333333333336;0.0675;0.0;14207.517578125;23271.78125;2804.02905273438;43634.36328125;494956.9391868025;496294.1828175114;271880.6283562639;271416.5459939395;247669.6140592165;430671.36484660726;451558.9602677456;453926.7443031921;472032.3497595296;522335.48462135915;479571.9645215864;453540.67361991486;458105.4773942511;467476.37365174666;449548.3921141807;273823.5602476478;488629.8831121115;454276.7513207329;451558.9602677456;314105.63291466556;280170.41352433193;460899.1040995481;198960.394178858;239291.58542759612;272.7543694023026;5004579.787747262;2190911.111962582;290937.95567967574;1937640.8774424542;0;230;220;5;55;58;55;18;156;164;1861705489804.8472;717352196685.0107;1414468678500.2117;46998.79720625226;12005.524204698295;-0.0;14328.04780171009;6623413.94116926;1278730.9789085684;0.0;1166153.7526137186;1.8204148731094412;0.16076787666207334
8665;2019-08-28 17:26:45.104;773;779;258;257;196;31;145;24;62;32;674;273;59;96;254;121;265;727;249;159;144;-80;728;352;357;140;355;282;723;284.0;-1.0;1255.0;428.0;226.0;50;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43297.9453125;14275.6494140625;22885.359375;2825.00170898438;655.0;349959;747.0;0.0;Calculated values ==>;1567006005.104;350.46000000000004;351.06000000000006;298.96000000000004;298.86;292.76000000000005;276.26000000000005;273.5264737036516;287.66;275.56;279.36;276.36;340.56000000000006;300.46000000000004;279.06;282.76000000000005;298.56;285.26000000000005;299.66;345.86;289.06;287.56;347.86;338.66;265.16;242.56692532238324;265.3697278774862;273.5264737036516;298.06;7280000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;2820000.0;7230000.0;0.04733333333333333;0.0;0.20916666666666667;0.07133333333333333;0.03766666666666666;0.08499999999999999;0.0;14275.6494140625;22885.359375;2825.00170898438;43297.9453125;494762.80507999816;496102.2925100846;270799.45990139805;270348.4468797134;247923.45442316827;430671.36484660726;452424.34740285604;454100.1898912975;471900.24888135743;522381.2049925884;479327.8411946574;453713.5596585232;458409.8766563556;467476.37365174666;449841.3141294995;273645.372429397;488570.53378487186;454418.0184064888;452280.5881406855;313267.23492439475;274727.5295995403;460747.1981388801;198493.67766412828;230535.06351829096;272.56916080200557;5005303.7406954;2191148.313447851;290984.83299699344;1938025.2638526815;0;230;220;5;55;58;55;18;156;164;1861919547004.9834;717435840885.064;1414637166100.3188;53464.36214084956;18707.41779386563;-0.0;18848.369592903535;6624250.576035689;1278986.7494645969;0.0;1166430.0384454196;2.276299845718907;0.20760282929397975
