;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8666;2019-08-28 17:27:45.125;777;782;258;258;197;34;149;26;63;33;674;272;61;89;254;121;265;730;248;161;148;-80;742;359;364;140;362;263;731;-2.0;-1.0;1499.0;497.0;204.0;70;100;1;1;1;0;1;0;1;0;1;0;1;0;0;54487.2109375;24736.92578125;23988.138671875;2606.0;644.0;349960;744.0;0.0;Calculated values ==>;1567006065.125;350.86;351.36;298.96000000000004;298.96000000000004;292.86;276.56;274.27422755570615;288.06;275.76000000000005;279.46000000000004;276.46000000000004;340.56000000000006;300.36;279.26000000000005;282.06;298.56;285.26000000000005;299.66;346.16;289.26000000000005;287.96000000000004;347.56000000000006;337.56000000000006;265.16;242.56692532238324;262.9017227912062;274.27422755570615;297.96000000000004;7420000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;2630000.0;7309999.999999999;0.0;0.0;0.24983333333333332;0.08283333333333333;0.034;0.034;0.0;24736.92578125;23988.138671875;2606.0;54487.2109375;493977.10063809645;495761.40982948453;270190.12878466636;270190.12878466636;247990.25631938243;430214.79039162316;451768.9547489059;457379.14680568065;471998.58498376724;523909.9393929929;481509.90225504414;457133.60651810706;460538.12605448626;466481.5206930663;448547.12472752633;272475.50930717494;488186.4731932716;453504.26709067414;451623.09577240044;312009.6876057385;270122.7006405761;460747.1981388801;199956.50838294707;270190.12878466636;273.17792490722144;5006118.902202946;2191473.532027327;291030.1071849209;1938416.0130501788;0;231;220;5;55;58;55;18;156;164;1862135922709.6533;717519870284.9358;1414800723325.0693;64312.75583261294;21602.162134783117;-0.0;6168.7208775829595;6625232.395533897;1279322.7801997645;0.0;1166638.5871655361;1.79391640960551;0.19175924818029352
8667;2019-08-28 17:28:45.125;793;797;257;256;215;37;148;28;62;34;665;272;60;83;249;133;265;731;247;161;148;-81;727;358;363;140;361;261;716;-3.0;-1.0;1300.0;354.0;199.0;76;100;0;1;1;0;1;0;1;0;1;0;1;0;0;53617.1953125;24314.287109375;23874.20703125;2586.408203125;635.0;349961;741.0;0.0;Calculated values ==>;1567006125.125;352.46000000000004;352.86;298.86;298.76000000000005;294.66;276.86;274.1680685717883;287.96000000000004;275.96000000000004;279.36;276.56;339.66;300.36;279.16;281.46000000000004;298.06;286.46000000000004;299.66;346.26;289.26000000000005;287.96000000000004;347.26;336.66;265.06;242.56692532238324;262.63441904999945;274.1680685717883;297.86;7270000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2610000.0;7159999.999999999;0.0;0.0;0.21666666666666667;0.059000000000000004;0.033166666666666664;0.033166666666666664;0.0;24314.287109375;23874.20703125;2586.408203125;53617.1953125;497705.8360391884;499300.14837850636;270899.6659293037;270441.31893061806;254437.25196052255;430280.9020939914;451800.50639632315;457579.9506683751;472096.9026672395;523147.4801181207;481748.0623227922;457335.37642303173;460126.30571894493;465973.9058467576;450505.95362676814;273734.08797853667;489878.737404148;453676.4608853369;451800.50639632315;310752.19949742197;266355.56789118156;460646.13932767586;200045.65493430753;270899.6659293037;273.20882245678837;5007019.7722550295;2191882.292134749;291073.3772532803;1938814.865931038;0;231;220;5;55;58;55;18;156;164;1862354022709.6533;717603870284.9358;1414957923325.0693;55799.09740904798;15375.428579208732;-0.0;5999.877875489478;6626233.327644244;1279630.926789048;0.0;1166739.9921551452;1.5199320983676052;0.15522390012392823
8668;2019-08-28 17:29:45.126;803;806;265;265;222;35;166;29;57;35;653;273;57;84;249;140;265;728;248;166;166;-81;719;355;360;141;358;260;710;129.0;-1.0;1349.0;187.0;198.0;65;100;0;1;1;0;1;0;1;0;1;0;1;0;0;53291.7109375;24202.69921875;23059.060546875;2563.80908203125;628.0;349962;736.0;0.0;Calculated values ==>;1567006185.126;353.46000000000004;353.76;299.66;299.66;295.36;276.66;273.8482719121499;289.76000000000005;276.06;278.86;276.66;338.46000000000004;300.46000000000004;278.86;281.56;298.06;287.16;299.66;345.96000000000004;289.76000000000005;289.76000000000005;346.76;335.96000000000004;265.06;242.77792619122317;262.5002047102346;273.8482719121499;297.96000000000004;7190000.000000001;3550000.0;3600000.0;1410000.0;3579999.9999999995;2600000.0;7100000.0;0.021500000000000002;0.0;0.22483333333333333;0.03116666666666667;0.033;0.05450000000000001;0.0;24202.69921875;23059.060546875;2563.80908203125;53291.7109375;499858.3040940402;501105.2537301707;275371.71139986336;275371.71139986336;257160.03295622283;430477.46260093397;454897.94588362187;457130.4236791988;472063.34231996303;521997.9128165984;481976.6432300472;457130.4236791988;460401.7896749278;466404.73984073254;452057.52073246514;274472.3558342751;490054.9820809669;454897.94588362187;454897.94588362187;308656.51637580903;263425.85118522606;460493.6966799801;200410.33450564815;245799.79207462247;273.3394806572741;5007910.694654495;2192286.607092132;291116.29644591274;1939205.983012226;0;231;220;5;55;58;55;18;156;164;1862570926324.3914;717688171689.834;1415114225929.8806;57719.23338251997;8105.931454433346;-0.0;11395.849382590468;6627179.329499465;1279826.6080503918;0.0;1166884.9589648605;1.5498270467448199;0.13463098814210667
8669;2019-08-28 17:30:45.096;810;813;268;269;212;29;171;27;25;34;643;272;31;80;250;135;265;735;246;173;170;-82;726;351;356;139;355;255;719;347.0;-2.0;1472.0;180.0;221.0;29;100;0;1;1;0;1;0;1;0;1;0;1;0;0;53500.28515625;24279.01953125;21992.505859375;2531.8759765625;622.0;349963;730.0;0.0;Calculated values ==>;1567006245.096;354.16;354.46000000000004;299.96000000000004;300.06;294.36;276.06;273.4187578820637;290.26000000000005;275.86;275.66;276.56;337.46000000000004;300.36;276.26000000000005;281.16;298.16;286.66;299.66;346.66;290.46000000000004;290.16;346.16;335.36;264.96000000000004;242.35481222062532;261.82340779136865;273.4187578820637;297.76000000000005;7259999.999999999;3510000.0;3560000.0;1390000.0;3550000.0;2550000.0;7190000.000000001;0.057833333333333334;0.0;0.24533333333333335;0.030000000000000002;0.036833333333333336;0.09466666666666668;0.0;24279.01953125;21992.505859375;2531.8759765625;53500.28515625;500187.88136462634;501248.5719498983;276004.32979138364;276529.91076951695;253294.51049345423;430735.4089219946;456265.7794717768;454019.3154335267;472228.6972694908;521381.0372170637;482458.75202645245;454761.61950278626;460696.965933693;466961.99702802964;452046.03455996263;273823.5602476478;490157.068103668;456543.2252788729;456126.82417621085;306141.9092990094;260914.8530628454;460697.3650072661;199618.4523721332;229339.01383279223;273.0103626185643;5008800.182989051;2192690.4194080797;291158.73925606685;1939581.225017597;0;231;220;5;55;58;55;18;156;164;1862785618924.494;717772129689.874;1415268648679.9543;62413.01173772854;7832.367379053988;-0.0;21469.246045843633;6628179.93099159;1279959.3607978225;0.0;1167158.6978223305;1.879267071419526;0.14296235975109084
8670;2019-08-28 17:31:45.097;814;820;257;256;199;31;167;26;7;33;637;271;11;81;251;130;265;742;243;176;167;-82;713;353;358;139;356;273;708;217.0;0.0;1447.0;431.0;232.0;22;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41890.39453125;13916.49609375;21197.142578125;2727.0654296875;614.0;349964;724.0;0.0;Calculated values ==>;1567006305.097;354.56000000000006;355.16;298.86;298.76000000000005;293.06;276.26000000000005;273.6339639331285;289.86;275.76000000000005;273.86;276.46000000000004;336.86;300.26000000000005;274.26000000000005;281.26000000000005;298.26000000000005;286.16;299.66;347.36;290.76000000000005;289.86;345.56000000000006;334.56;264.96000000000004;242.35481222062532;264.2163659402789;273.6339639331285;297.46000000000004;7130000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2730000.0;7080000.0;0.036166666666666666;0.0;0.24116666666666667;0.07183333333333333;0.03866666666666666;0.07483333333333334;0.0;13916.49609375;21197.142578125;2727.0654296875;41890.39453125;501934.58827749133;503211.3384871922;271567.32895379944;271093.7826611693;249375.8099252701;430607.02586249536;455374.8496969889;448514.082397922;472130.5325463717;519280.76255615114;480197.7037783057;449044.09211351146;457985.4410881629;466948.68245374196;450970.15323592996;275062.98539615294;492283.1455997963;456630.3391571923;455374.8496969889;303627.53096179874;257567.11924055516;460697.3650072661;198831.7356996306;236414.4921249472;272.7075277873757;5009595.118567525;2193008.7206761697;291202.5644981412;1939941.1447527036;0;231;220;5;55;58;55;18;156;164;1862999822494.235;717855531079.7733;1415427051319.763;60215.05927873794;18810.681038598483;-0.0;16385.533424974452;6629201.848613836;1280181.389901458;0.0;1167474.1595751478;2.5213926645294955;0.2308369036460376
8671;2019-08-28 17:32:45.127;797;804;256;255;193;35;156;26;0;34;642;270;3;84;249;125;265;734;240;174;156;-82;715;356;361;140;359;280;710;-2.0;-1.0;1213.0;428.0;224.0;32;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41986.51171875;13978.8759765625;21625.564453125;2799.0263671875;616.0;349965;719.0;0.0;Calculated values ==>;1567006365.127;352.86;353.56000000000006;298.76000000000005;298.66;292.46000000000004;276.66;273.955091788801;288.76000000000005;275.76000000000005;273.16;276.56;337.36;300.16;273.46000000000004;281.56;298.06;285.66;299.66;346.56000000000006;290.56;288.76000000000005;345.06000000000006;334.76000000000005;264.96000000000004;242.56692532238324;265.11578078379944;273.955091788801;297.16;7150000.0;3560000.0;3610000.0;1400000.0;3590000.0;2800000.0;7100000.0;0.0;0.0;0.2021666666666667;0.07133333333333333;0.037333333333333336;0.037333333333333336;0.0;13978.8759765625;21625.564453125;2799.0263671875;41986.51171875;499393.4072515757;500828.8550640894;270926.7954023471;270462.472396557;247380.55766259096;430412.23801567365;453305.55865111935;446243.25685506145;472096.9026672395;519218.5213561006;479233.5970974227;446653.34789456025;457228.9475220165;466261.3989570346;449695.73370871716;274862.28389139054;490926.66941563133;455855.4553565791;453305.55865111935;301532.38793589;258404.02479325983;460545.04963677423;198959.34406667217;270926.7954023471;272.77063868009225;5010294.442275829;2193241.298341619;291248.63828865864;1940298.1790738245;0;231;220;5;55;58;55;18;156;164;1863215630344.9893;717939272930.066;1415593034270.343;49992.56436871937;18659.78033066728;-0.0;6808.807161287497;6630120.704679208;1280493.799874216;0.0;1167667.5423904615;1.9649567644454078;0.20226026239219574
8672;2019-08-28 17:33:45.077;782;788;258;257;196;34;137;27;-8;34;651;269;-6;79;249;124;265;731;240;169;137;-82;720;355;360;140;359;283;714;-1.0;-2.0;1221.0;426.0;215.0;28;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42145.16796875;14104.8857421875;21663.474609375;2836.41723632812;656.0;349966;713.0;0.0;Calculated values ==>;1567006425.077;351.36;351.96000000000004;298.96000000000004;298.86;292.76000000000005;276.56;273.8482719121499;286.86;275.86;272.36;276.56;338.26;300.06;272.56;281.06;298.06;285.56;299.66;346.26;290.06;286.86;344.46000000000004;338.76;264.96000000000004;242.56692532238324;265.49620691782997;273.8482719121499;297.16;7200000.0;3550000.0;3600000.0;1400000.0;3590000.0;2830000.0;7140000.000000001;0.0;0.0;0.20350000000000001;0.071;0.035833333333333335;0.035833333333333335;0.0;14104.8857421875;21663.474609375;2836.41723632812;42145.16796875;496814.86596869654;498228.8424003957;271529.67396808014;271062.612132621;248209.2980211321;430477.46260093397;450730.56595860166;444547.4167596012;472096.9026672395;519907.103657372;478752.38055586326;444826.7402634172;456105.9862760309;466261.3989570346;449731.94308762124;274377.14549992257;490083.24131343997;455320.5203350088;450730.56595860166;299018.4200587347;275146.1813398168;460545.04963677423;198721.8371759082;271529.67396808014;272.67220138725554;5010994.955356553;2193475.134662408;291295.5611835136;1940658.6204465386;0;231;220;5;55;58;55;18;156;164;1863431750094.3018;718023202929.7991;1415761793519.8062;50025.50544528153;18589.448084721487;-0.0;6421.3652963270215;6630953.494021745;1280803.951434827;0.0;1167777.7019510602;1.9437055078350487;0.20101355186906827
8673;2019-08-28 17:34:45.128;773;779;257;257;196;34;148;27;-10;35;661;268;-9;72;250;123;265;728;240;167;147;-81;721;355;361;141;359;285;716;-2.0;0.0;1263.0;295.0;218.0;24;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42249.1953125;14114.8984375;21524.884765625;2838.86987304688;705.0;349967;708.0;0.0;Calculated values ==>;1567006485.128;350.46000000000004;351.06000000000006;298.86;298.86;292.76000000000005;276.56;273.8482719121499;287.96000000000004;275.86;272.16;276.66;339.26;299.96000000000004;272.26000000000005;280.36;298.16;285.46000000000004;299.66;345.96000000000004;289.86;287.86;343.96000000000004;343.66;265.06;242.77792619122317;265.74818594083865;273.8482719121499;297.16;7209999.999999999;3550000.0;3610000.0;1410000.0;3590000.0;2850000.0;7159999.999999999;0.0;0.0;0.21050000000000002;0.04916666666666667;0.036333333333333336;0.036333333333333336;0.0;14114.8984375;21524.884765625;2838.86987304688;42249.1953125;495441.14356923645;496772.8127153752;270899.6659293037;270899.6659293037;248145.08318120937;430477.46260093397;452153.818075147;443865.3583673618;472063.34231996303;520784.44861963677;478392.2277581038;444006.5134756437;454878.2288214866;466391.21630984533;449584.8738826683;274282.8058123767;489439.657750504;454870.3809290121;452009.00334685703;296923.61432157;295666.80309349706;460493.6966799801;199519.08996768572;270899.6659293037;272.98812144620786;5011698.839512023;2193710.4994211732;291342.895442802;1941018.8293595852;0;231;220;5;55;58;55;18;156;164;1863648233949.728;718107574584.9652;1415932338360.142;51434.88949813182;12831.251496687808;-0.0;6580.305926171106;6631799.715992404;1281066.01316181;0.0;1167886.1413066324;1.8411883279995265;0.1774497037081941
8674;2019-08-28 17:35:45.149;768;774;256;255;195;36;156;27;-7;35;669;268;-8;66;250;123;265;727;237;168;156;-81;731;357;362;140;360;281;723;-1.0;-1.0;1403.0;275.0;225.0;30;100;0;1;1;0;1;0;1;0;1;0;1;0;0;58004.20703125;29498.4453125;22315.185546875;2788.09619140625;736.0;349968;703.0;0.0;Calculated values ==>;1567006545.149;349.96000000000004;350.56000000000006;298.76000000000005;298.66;292.66;276.76000000000005;274.0616903277293;288.76000000000005;275.86;272.46000000000004;276.66;340.06000000000006;299.96000000000004;272.36;279.76000000000005;298.16;285.46000000000004;299.66;345.86;289.96000000000004;288.76000000000005;343.46000000000004;346.76;265.06;242.56692532238324;265.2429198363724;274.0616903277293;296.86;7309999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2810000.0;7230000.0;0.0;0.0;0.2338333333333333;0.04583333333333333;0.0375;0.0375;0.0;29498.4453125;22315.185546875;2788.09619140625;58004.20703125;493750.7314720623;495390.3393321861;269901.87686158123;269459.59047537786;247607.4731274134;430346.717906069;453132.35556440166;445083.23208763177;472195.2020149266;521943.016338734;478885.0345118876;444944.4474040622;454782.71430586115;466247.85315236123;449216.37395764614;273383.6251323848;488570.53378487186;454842.94378697337;453132.35556440166;294828.9587717387;308656.51637580903;460646.13932767586;200341.75810756523;269901.87686158123;273.3211780113434;5012534.576936036;2194074.0711574545;291389.80323858524;1941384.2911451703;0;232;220;5;55;58;55;18;156;164;1863865209864.397;718191904089.8365;1416102197789.883;57228.71466567222;11930.617472588403;-0.0;6871.142951355766;6632705.562961233;1281272.4342916904;0.0;1167998.2759471666;1.3924554990523608;0.12978308951439121
8675;2019-08-28 17:36:45.089;781;787;260;260;190;33;143;27;-11;35;670;266;-12;40;250;117;265;735;238;169;143;-81;793;357;362;139;360;261;787;-2.0;-2.0;1738.0;266.0;229.0;22;100;0;1;1;0;1;0;1;0;1;0;1;0;0;56433.9453125;26078.509765625;23999.205078125;2584.74438476562;750.0;349969;698.0;0.0;Calculated values ==>;1567006605.089;351.26;351.86;299.16;299.16;292.16;276.46000000000004;274.0616903277293;287.46000000000004;275.86;272.06;276.66;340.16;299.76000000000005;271.96000000000004;277.16;298.16;284.86;299.66;346.66;290.06;287.46000000000004;342.96000000000004;348.16;265.06;242.35481222062532;262.63441904999945;274.0616903277293;296.96000000000004;7930000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2610000.0;7870000.0;0.0;0.0;0.28966666666666663;0.044333333333333336;0.03816666666666667;0.03816666666666667;0.0;26078.509765625;23999.205078125;2584.74438476562;56433.9453125;489528.152313657;491031.9229262928;267437.16769076296;267437.16769076296;244322.23660123252;430346.717906069;451249.3221069942;448375.6516885187;472326.8440106818;523659.98562012776;481087.9995286064;448245.0140702997;454868.3240118638;466247.85315236123;448323.9277563798;269035.01225120755;483042.99413567875;454984.3640256855;451249.3221069942;292734.4514702754;314524.84189198195;460798.24970661505;200704.24036489573;267437.16769076296;273.4636801192494;5013487.274555207;2194536.7493089214;291434.53213642456;1941769.8584474914;0;232;220;5;55;58;55;18;156;164;1864082192664.604;718275520389.9164;1416264635190.038;71742.15214674278;11530.834414149558;-0.0;7015.49722688616;6633779.245428471;1281467.750878834;0.0;1168113.8822267607;1.7144752658814153;0.15771220294494834
8676;2019-08-28 17:37:45.140;818;826;250;249;196;38;123;29;-11;36;660;266;-12;31;248;124;265;757;241;159;123;-82;777;359;365;139;363;253;769;-1.0;-2.0;1702.0;252.0;202.0;40;100;0;1;1;0;1;0;1;0;1;0;1;0;0;55418.2109375;25519.609375;24073.787109375;2498.00634765625;757.0;349970;692.0;0.0;Calculated values ==>;1567006665.14;354.96000000000004;355.76;298.16;298.06;292.76000000000005;276.96000000000004;274.27422755570615;285.46000000000004;276.06;272.06;276.76000000000005;339.16;299.76000000000005;271.96000000000004;276.26000000000005;297.96000000000004;285.56;299.66;348.86;289.06;285.46000000000004;342.36;348.86;264.96000000000004;242.35481222062532;261.54996906429363;274.27422755570615;297.26000000000005;7770000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;2530000.0;7690000.000000001;0.0;0.0;0.2836666666666667;0.042;0.033666666666666664;0.033666666666666664;0.0;25519.609375;24073.787109375;2498.00634765625;55418.2109375;496575.73317896307;498477.9789779674;264602.3126073148;264227.0252013892;246575.79945188705;430214.79039162316;447719.02652105974;449845.40342082403;472424.9728513876;523279.89918197755;482041.247279877;449717.86729374784;455096.98620464467;465554.39734395995;448994.4748392721;270005.1048922555;488321.5396023023;453043.4802602214;447719.02652105974;290221.2356813373;317459.4925940039;460697.3650072661;201245.61586942454;264602.3126073148;273.68478344791856;5014420.168145235;2194967.099122618;291476.92439542926;1942170.8072335382;0;232;220;5;55;58;55;18;156;164;1864300478050.034;718358991280.0808;1416418966260.342;70519.473068747;10896.973463789347;-0.0;6164.929368429413;6634965.766660782;1281654.8081418243;0.0;1168223.8124766266;1.6813019258354769;0.1571505758063091
8677;2019-08-28 17:38:45.120;833;838;245;243;195;37;151;30;-17;37;647;269;-16;43;248;130;265;747;241;158;150;-83;737;359;364;138;362;269;731;-2.0;-1.0;1430.0;354.0;199.0;44;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42372.5625;14379.45703125;22847.037109375;2700.5458984375;762.0;349971;684.0;0.0;Calculated values ==>;1567006725.12;356.46000000000004;356.96000000000004;297.66;297.46000000000004;292.66;276.86;274.27422755570615;288.26000000000005;276.16;271.46000000000004;276.86;337.86;300.06;271.56;277.46000000000004;297.96000000000004;286.16;299.66;347.86;288.96000000000004;288.16;341.56000000000006;349.36;264.86;242.14157278889297;263.6948088759802;274.27422755570615;297.26000000000005;7370000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2690000.0;7309999.999999999;0.0;0.0;0.23833333333333334;0.059000000000000004;0.033166666666666664;0.033166666666666664;0.0;14379.45703125;22847.037109375;2700.5458984375;42372.5625;502390.42241428356;503621.0765132614;264765.8953659192;263977.60882096115;247362.62838132173;430214.79039162316;452060.08278219687;446061.27295805246;472654.2065195329;520645.31368336576;480458.1441581793;446196.0724652348;453890.5520835053;465699.07969398145;449883.2528742092;272878.75792758225;490695.98700581334;453072.97611673607;451914.6166339385;286870.6033266602;319555.8750819185;460748.638071022;200395.6533395146;264765.8953659192;273.35104462489124;5015234.819613198;2195299.4805107145;291520.2312235654;1942561.6837649755;0;232;220;5;55;58;55;18;156;164;1864519105149.2344;718442063579.777;1416575514059.7695;58550.30600908486;15360.826099158938;-0.0;6207.099255389306;6636040.989622001;1281873.5501990502;0.0;1168326.8783480353;2.0066158494406214;0.199087983286394
8678;2019-08-28 17:39:45.091;813;815;254;253;198;36;163;30;-14;37;647;270;-20;55;249;131;265;724;241;164;162;-83;726;358;363;139;361;274;720;71.0;-1.0;1278.0;387.0;192.0;44;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42251.60546875;14212.2783203125;22425.619140625;2739.27758789062;774.0;349972;675.0;0.0;Calculated values ==>;1567006785.091;354.46000000000004;354.66;298.56;298.46000000000004;292.96000000000004;276.76000000000005;274.1680685717883;289.46000000000004;276.16;271.76000000000005;276.86;337.86;300.16;271.16;278.66;298.06;286.26000000000005;299.66;345.56000000000006;289.56;289.36;340.66;350.56000000000006;264.86;242.35481222062532;264.3458800820626;274.1680685717883;297.26000000000005;7259999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2740000.0;7200000.0;0.011833333333333333;0.0;0.213;0.0645;0.032;0.043833333333333335;0.0;14212.2783203125;22425.619140625;2739.27758789062;42251.60546875;500606.58975433174;501434.3067585037;269240.04676089;268801.53328977386;248655.28668177692;430280.9020939914;453962.3084892643;445495.1337888658;472523.0838727012;520233.9917342107;479964.6985039607;444672.0013947449;454562.58251487085;465973.9058467576;450212.6988455641;273823.5602476478;488438.3241611267;454104.9658933827;453819.4738760611;283101.5729112263;324587.8981780222;460596.44986223;199837.6629030198;250504.04199317598;273.1267358288139;5015939.680167881;2195537.629811594;291565.54117569834;1942938.7735534166;0;232;220;5;55;58;55;18;156;164;1864737099734.9417;718525123415.0464;1416738335325.2979;52325.041298685195;16818.941758869056;-0.0;8911.993097533132;6636964.504271301;1282141.585319116;0.0;1168452.809888374;1.9822644986161946;0.1942781721344528
8679;2019-08-28 17:40:45.131;793;794;259;259;205;35;165;29;-29;38;651;269;-28;53;249;133;265;705;239;168;165;-83;710;356;361;140;359;277;704;527.0;-1.0;1434.0;265.0;183.0;36;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41699.87109375;13938.283203125;21598.259765625;2773.5302734375;796.0;349973;666.0;0.0;Calculated values ==>;1567006845.131;352.46000000000004;352.56000000000006;299.06;299.06;293.66;276.66;273.955091788801;289.66;276.06;270.26000000000005;276.96000000000004;338.26;300.06;270.36;278.46000000000004;298.06;286.46000000000004;299.66;343.66;289.96000000000004;289.66;339.76;352.76;264.86;242.56692532238324;264.73235714968143;273.955091788801;297.06;7100000.0;3560000.0;3610000.0;1400000.0;3590000.0;2770000.0;7040000.000000001;0.08783333333333333;0.0;0.239;0.04416666666666667;0.030500000000000003;0.11833333333333333;0.0;13938.283203125;21598.259765625;2773.5302734375;41699.87109375;499302.678930062;500000.65971792047;272900.46898926096;272900.46898926096;251500.55121141224;430412.23801567365;454587.42908880144;442812.277844082;472489.9908694221;520401.6531527072;479487.5064682676;442953.16731238796;453797.7280035201;466261.3989570346;450866.7206853634;275371.71139986336;487309.2336905499;455011.60331462673;454587.42908880144;279332.9882161641;333815.9410454577;460443.92892427085;200538.20381850292;219189.32286955748;273.3940919500053;5016639.742202549;2195772.3742161486;291611.51186789054;1943305.8837878404;0;232;220;5;55;58;55;18;156;164;1864954444534.8035;718608879214.9932;1416903745525.1929;57903.503692113394;11479.16952550475;-0.0;27855.442569277202;6637883.687859779;1282377.5601247319;0.0;1168759.4094489343;2.5381866323297864;0.18199691330166212
8680;2019-08-28 17:41:45.112;776;777;258;257;205;34;174;30;-31;37;658;267;-31;47;250;134;265;683;238;173;173;-83;700;356;361;139;359;281;694;-2.0;-1.0;1725.0;198.0;198.0;29;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41038.265625;13734.56640625;20932.416015625;2812.16259765625;805.0;349974;659.0;0.0;Calculated values ==>;1567006905.112;350.76;350.86;298.96000000000004;298.86;293.66;276.56;273.955091788801;290.56;276.16;270.06;276.86;338.96000000000004;299.86;270.06;277.86;298.16;286.56;299.66;341.46000000000004;290.46000000000004;290.46000000000004;339.06000000000006;353.66;264.86;242.35481222062532;265.2429198363724;273.955091788801;296.96000000000004;7000000.0;3560000.0;3610000.0;1390000.0;3590000.0;2810000.0;6940000.000000001;0.0;0.0;0.2875;0.033;0.033;0.033;0.0;13734.56640625;20932.416015625;2812.16259765625;41038.265625;497876.06143994327;498583.3488012782;273365.27098287357;272851.8332004709;251877.9358565864;430412.23801567365;455855.4553565791;441697.5706399253;472523.0838727012;520800.12284853676;478771.9103430182;441697.5706399253;452330.93776269705;466391.21630984533;451012.18253807427;276476.01907625626;485123.8628303754;455715.22267118655;455715.22267118655;276402.16793126165;337592.078488485;460596.44986223;200744.24345364084;273365.27098287357;273.47500665478265;5017329.008337842;2196002.908270446;291658.0445684187;1943660.1938519743;0;232;220;5;55;58;55;18;156;164;1865170975944.6106;718692552709.9187;1417071092515.044;69274.08156605678;8575.122811483443;-0.0;6017.5484057143285;6638943.165461804;1282544.6263063422;0.0;1169041.594986415;2.2376911943842273;0.2016736569866386
8681;2019-08-28 17:42:45.112;761;764;258;257;204;35;178;29;-22;37;665;266;-22;45;250;134;265;666;239;177;177;-83;696;357;362;139;361;285;690;166.0;-1.0;1653.0;237.0;213.0;32;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41076.50390625;13680.9921875;20942.212890625;2852.02026367188;803.0;349975;653.0;0.0;Calculated values ==>;1567006965.112;349.26;349.56000000000006;298.96000000000004;298.86;293.56;276.66;274.0616903277293;290.96000000000004;276.06;270.96000000000004;276.86;339.66;299.76000000000005;270.96000000000004;277.66;298.16;286.56;299.66;339.76;290.86;290.86;338.46000000000004;353.46000000000004;264.86;242.35481222062532;265.74818594083865;274.0616903277293;297.06;6959999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2850000.0;6900000.0;0.027666666666666666;0.0;0.2755;0.0395;0.0355;0.06316666666666666;0.0;13680.9921875;20942.212890625;2852.02026367188;41076.50390625;496161.42138852377;497158.19387379324;273776.45438037615;273251.2376624108;251691.34892888955;430346.717906069;456249.6922589759;442155.18672011903;472523.0838727012;521201.18509225885;478164.6467311601;442155.18672011903;451363.32787700737;466104.2199880029;450832.4929032535;276955.32528178825;483025.82184057205;456109.75032730796;456109.75032730796;273890.2417152289;336752.88402864704;460596.44986223;200859.67151148184;241839.2882689343;273.5246861368299;5018013.298083936;2196231.3712587273;291705.2460922631;1944009.1490928598;0;232;220;5;55;58;55;18;156;164;1865387875944.6106;718775952709.9187;1417240892515.044;66476.91443997955;10259.602744854552;-0.0;13534.750853353937;6640074.423761854;1282701.582352645;0.0;1169204.5308135739;2.408825222926856;0.20279792659317755
8682;2019-08-28 17:43:45.113;748;753;258;257;202;36;170;29;-16;37;673;267;-17;43;249;132;265;663;239;179;170;-83;716;358;363;138;361;276;707;136.0;-1.0;1543.0;241.0;232.0;37;100;0;1;0;1;1;0;1;0;1;0;1;0;0;52362.6015625;24195.025390625;21818.58984375;2750.9072265625;800.0;349976;645.0;0.0;Calculated values ==>;1567007025.113;347.96000000000004;348.46000000000004;298.96000000000004;298.86;293.36;276.76000000000005;274.1680685717883;290.16;276.06;271.56;276.86;340.46000000000004;299.86;271.46000000000004;277.46000000000004;298.06;286.36;299.66;339.46000000000004;291.06;290.16;337.66;353.16;264.86;242.14157278889297;264.60387354146746;274.1680685717883;297.06;7159999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2760000.0;7070000.0;0.02266666666666667;0.0;0.25716666666666665;0.04016666666666667;0.03866666666666666;0.06133333333333333;0.0;24195.025390625;21818.58984375;2750.9072265625;52362.6015625;492347.8426484646;493957.1891763487;272135.2331614959;271653.89462539373;250393.88794021256;430280.9020939914;454957.25294993835;444826.7622868867;472654.2065195329;522762.40203878476;479384.79788568267;444688.7114371115;452684.7699143947;465973.9058467576;450359.4291554148;274763.39917407127;480667.54264161934;456224.3229510757;454957.25294993835;270541.29595472733;335494.14909123123;460748.638071022;201002.0260312379;245846.8740046614;273.5849154955378;5018791.970272888;2196547.0099987215;291751.9379328097;1944365.4950542161;0;232;221;5;55;58;55;18;156;164;1865605379569.348;718859054094.8184;1417409195319.8406;62703.594673744345;10433.155583597994;-0.0;12825.43657531032;6641150.945944905;1282874.024879168;0.0;1169424.2027030177;1.7628017766709825;0.14982785735254533
8683;2019-08-28 17:44:45.133;755;760;257;256;200;36;149;30;-10;37;673;267;-13;23;250;129;265;684;240;176;149;-83;735;358;363;139;361;264;727;125.0;-1.0;1547.0;299.0;235.0;41;100;0;1;0;1;1;0;1;0;1;0;1;0;0;53640.9453125;24690.857421875;22701.73828125;2620.85693359375;796.0;349977;636.0;0.0;Calculated values ==>;1567007085.133;348.66;349.16;298.86;298.76000000000005;293.16;276.76000000000005;274.1680685717883;288.06;276.16;272.16;276.86;340.46000000000004;299.86;271.86;275.46000000000004;298.16;286.06;299.66;341.56000000000006;290.76000000000005;288.06;336.76000000000005;352.76;264.86;242.35481222062532;263.0348170998261;274.1680685717883;297.16;7350000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2640000.0;7270000.0;0.020833333333333332;0.0;0.25783333333333336;0.049833333333333334;0.03916666666666667;0.06;0.0;24690.857421875;22701.73828125;2620.85693359375;53640.9453125;491465.3577679824;492988.6987547025;270045.8718386251;269605.4922279932;249068.39421208808;430280.9020939914;451945.9500721777;447946.4954451301;472523.0838727012;523727.2629476441;480838.4174463671;447550.9071443582;452215.85512865015;466104.2199880029;449918.61482626194;273044.40174469934;481655.37470840674;455803.4427082957;451945.9500721777;266774.11836628895;333815.9410454577;460596.44986223;200687.15676055368;245962.98465873918;273.46133944466317;5019675.62761753;2196954.528149482;291796.7175556972;1944736.6214560512;0;232;221;5;55;58;55;18;156;164;1865823252169.2786;718942181794.792;1417571249319.789;63751.69949083996;12952.14643956687;-0.0;12358.97792480631;6642205.091327314;1283068.9673551382;0.0;1169634.1427804923;1.7807773540878322;0.15784523579687856
8684;2019-08-28 17:45:45.114;778;784;251;250;195;36;129;31;9;37;664;268;3;25;250;128;265;711;238;168;129;-83;742;357;363;140;361;259;734;320.0;-1.0;1588.0;346.0;226.0;41;100;0;1;0;1;1;0;1;0;1;0;1;0;0;53765.546875;24877.052734375;22871.23828125;2566.88012695312;792.0;349978;627.0;0.0;Calculated values ==>;1567007145.114;350.96000000000004;351.56000000000006;298.26000000000005;298.16;292.66;276.76000000000005;274.0616903277293;286.06;276.26000000000005;274.06;276.86;339.56000000000006;299.96000000000004;273.46000000000004;275.66;298.16;285.96000000000004;299.66;344.26;289.96000000000004;286.06;335.86;352.36;264.86;242.56692532238324;262.3656120759269;274.0616903277293;296.96000000000004;7420000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;2590000.0;7340000.000000001;0.05333333333333334;0.0;0.26466666666666666;0.057666666666666665;0.03766666666666666;0.091;0.0;24877.052734375;22871.23828125;2566.88012695312;53765.546875;494121.9675969835;495759.2309254559;267007.0349601898;266597.17260694253;247272.30717055098;430346.717906069;448998.212695669;451315.625355274;472391.7460337592;523205.99598790245;481546.8535527736;450550.2896508503;453335.5304366992;466104.2199880029;449954.1027053573;272475.50930717494;485018.8777914779;454673.8463940547;448998.212695669;263007.33956846996;332137.8522128359;460443.92892427085;200400.43468802364;227970.19963584334;273.344267173169;5020570.398288053;2197367.463264517;291839.93500814005;1945116.2759998883;0;232;221;5;55;58;55;18;156;164;1866040983199.9502;719025855290.05;1417728099635.273;66408.88712993226;14995.841500956922;-0.0;20113.549188444133;6643289.419406506;1283301.793503726;0.0;1169904.6614825462;2.0176474712102426;0.16648565787313704
8685;2019-08-28 17:46:45.134;797;803;248;247;197;36;132;31;18;37;653;267;15;36;251;131;265;732;238;164;132;-83;743;358;363;140;361;257;734;214.0;-1.0;1769.0;385.0;213.0;41;100;0;1;0;1;1;0;1;0;1;0;1;0;0;53282.7109375;24909.767578125;22887.81640625;2552.48657226562;788.0;349979;619.0;0.0;Calculated values ==>;1567007205.134;352.86;353.46000000000004;297.96000000000004;297.86;292.86;276.76000000000005;274.1680685717883;286.36;276.26000000000005;274.96000000000004;276.86;338.46000000000004;299.86;274.66;276.76000000000005;298.26000000000005;286.26000000000005;299.66;346.36;289.56;286.36;335.06;351.96000000000004;264.86;242.56692532238324;262.0952818180154;274.1680685717883;296.96000000000004;7430000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2570000.0;7340000.000000001;0.035666666666666666;0.0;0.29483333333333334;0.06416666666666666;0.0355;0.07116666666666666;0.0;24909.767578125;22887.81640625;2552.48657226562;53282.7109375;496760.1470155955;498461.0726411793;265786.5732236103;265385.66727301985;247897.95504667624;430280.9020939914;449445.79046799336;452802.9593343046;472391.7460337592;522241.4724947192;481675.4193088941;452426.1204590945;455043.3806885206;466234.42928284;450212.6988455641;272396.6397387468;488173.1198360669;454104.9658933827;449445.79046799336;259659.41789560125;330459.8814860452;460443.92892427085;200553.89351773539;233093.8484998229;273.4089648483463;5021462.764459146;2197782.491730379;291882.6106177497;1945497.7285639816;0;232;221;5;55;58;55;18;156;164;1866258855799.8809;719109883290.0233;1417882951235.2236;74371.43290491849;16676.277271919356;-0.0;15397.046536734795;6644462.979796202;1283565.815804857;0.0;1170200.681754039;2.114093496529048;0.18692876925687937
8686;2019-08-28 17:47:45.125;809;815;248;247;199;36;143;31;26;37;644;268;25;49;251;132;265;746;238;162;143;-83;722;358;363;139;361;270;716;191.0;0.0;1406.0;245.0;198.0;43;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42152.5859375;14146.90234375;22268.005859375;2694.44262695312;784.0;349980;612.0;0.0;Calculated values ==>;1567007265.125;354.06000000000006;354.66;297.96000000000004;297.86;293.06;276.76000000000005;274.1680685717883;287.46000000000004;276.26000000000005;275.76000000000005;276.86;337.56000000000006;299.96000000000004;275.66;278.06;298.26000000000005;286.36;299.66;347.76;289.36;287.46000000000004;334.36;351.56000000000006;264.86;242.35481222062532;263.82572766246335;274.1680685717883;296.96000000000004;7220000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2700000.0;7159999.999999999;0.03183333333333333;0.0;0.23433333333333334;0.04083333333333334;0.033;0.06483333333333333;0.0;14146.90234375;22268.005859375;2694.44262695312;42152.5859375;500417.23627178604;501799.2343927215;266931.8646520561;266510.6584556076;249107.3726295404;430280.9020939914;451070.3203772624;451544.42432787793;472523.0838727012;520253.2149719776;480226.0296005653;451415.3493911695;454479.2919047325;466234.42928284;450359.4291554148;274189.3188636092;492058.99473854946;453819.4738760611;451070.3203772624;256730.23209357203;328782.02776382567;460596.44986223;200910.08993321104;234515.00354331726;273.54885866982767;5022257.939304816;2198107.915158549;291926.3284690358;1945873.970637689;0;232;221;5;55;58;55;18;156;164;1866476623129.6523;719193570734.9355;1418041027520.0579;58731.97902648361;10603.859697101609;-0.0;14040.003041400776;6645572.0085152015;1283793.1161791892;0.0;1170445.9537039541;2.1318646307180202;0.17773072101073134
8687;2019-08-28 17:48:45.145;796;801;252;251;201;36;153;30;35;38;644;268;35;73;252;133;265;720;238;165;153;-83;705;357;362;139;361;278;699;178.0;0.0;1195.0;169.0;189.0;45;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41487.40234375;13884.41015625;21632.484375;2770.607421875;780.0;349981;606.0;0.0;Calculated values ==>;1567007325.145;352.76;353.26;298.36;298.26000000000005;293.26000000000005;276.76000000000005;274.0616903277293;288.46000000000004;276.16;276.66;276.96000000000004;337.56000000000006;299.96000000000004;276.66;280.46000000000004;298.36;286.46000000000004;299.66;345.16;289.66;288.46000000000004;333.76000000000005;351.16;264.86;242.35481222062532;264.86050150153983;274.0616903277293;296.96000000000004;7050000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2780000.0;6990000.000000001;0.029666666666666668;0.0;0.19916666666666666;0.028166666666666666;0.0315;0.06116666666666667;0.0;13884.41015625;21632.484375;2770.607421875;41487.40234375;500184.5274131276;501427.26030939847;269967.59803845413;269503.18309502536;250347.85802418046;430346.717906069;452700.66189737874;451294.1996549894;472621.17715536855;519592.3601965929;479252.81033204787;451294.1996549894;456171.90429789264;466364.5342688999;450686.6038123809;275908.41412321443;490020.6240123938;454417.6614094304;452700.66189737874;254219.67992080047;327104.2899505934;460596.44986223;200916.59776493243;236476.92215647356;273.5470146014212;5022955.171540239;2198341.587294065;291971.8857334561;1946239.9300019988;0;232;221;5;55;58;55;18;156;164;1866694195629.5833;719276998534.909;1418205482320.0056;49866.872376436346;7314.315834073881;-0.0;13225.685414152034;6646477.300606747;1283942.484081278;0.0;1170673.2435123683;1.8388996417384629;0.14584714885833858
8688;2019-08-28 17:49:45.116;773;777;257;256;206;35;166;28;44;37;651;267;41;82;252;134;265;693;237;169;165;-82;693;356;361;139;359;280;687;-2.0;-1.0;959.0;243.0;186.0;38;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41219.66796875;13677.083984375;21036.05078125;2793.49633789062;777.0;349982;601.0;0.0;Calculated values ==>;1567007385.116;350.46000000000004;350.86;298.86;298.76000000000005;293.76000000000005;276.66;273.955091788801;289.76000000000005;275.96000000000004;277.56;276.86;338.26;299.86;277.26000000000005;281.36;298.36;286.56;299.66;342.46000000000004;290.06;289.66;333.26000000000005;350.86;264.96000000000004;242.35481222062532;265.11578078379944;273.955091788801;296.86;6930000.0;3560000.0;3610000.0;1390000.0;3590000.0;2800000.0;6870000.0;0.0;0.0;0.15983333333333333;0.0405;0.031000000000000003;0.031000000000000003;0.0;13677.083984375;21036.05078125;2793.49633789062;41219.66796875;498123.20534353924;499243.0922766927;273561.82994718524;273035.61341906653;252495.1149681555;430412.23801567365;454728.989882783;452115.43249431724;472523.0838727012;520154.61302863905;478894.83440361085;451724.0083656932;456977.57757367886;466650.54303335864;451012.18253807427;277331.3159770999;487345.27828590194;455152.65811648633;454587.42908880144;252127.67657613798;325846.0620002231;460697.3650072661;199581.53528094108;273561.82994718524;273.01704229269654;5023644.063999972;2198571.155400162;292018.2308537801;1946595.3292686632;0;232;221;5;55;58;55;18;156;164;1866910990794.4246;719360358224.848;1418372801409.8833;40363.33457127129;10575.191103916164;-0.0;5611.793573390103;6647228.8555702055;1284091.4912506938;0.0;1170830.146630637;1.507741900159007;0.14358471657640534
8689;2019-08-28 17:50:45.106;757;760;259;258;208;34;175;27;49;37;659;266;45;86;252;136;265;667;236;175;174;-82;686;355;361;140;359;281;680;170.0;-1.0;926.0;364.0;195.0;30;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41101.84375;13541.31640625;20440.37890625;2797.51782226562;773.0;349983;596.0;0.0;Calculated values ==>;1567007445.106;348.86;349.16;299.06;298.96000000000004;293.96000000000004;276.56;273.8482719121499;290.66;275.86;278.06;276.86;339.06000000000006;299.76000000000005;277.66;281.76000000000005;298.36;286.76000000000005;299.66;339.86;290.66;290.56;332.76000000000005;350.46000000000004;264.96000000000004;242.56692532238324;265.2429198363724;273.8482719121499;296.76000000000005;6859999.999999999;3550000.0;3610000.0;1400000.0;3590000.0;2810000.0;6800000.0;0.028333333333333332;0.0;0.15433333333333332;0.06066666666666667;0.0325;0.060833333333333336;0.0;13541.31640625;20440.37890625;2797.51782226562;41101.84375;496568.04068953043;497561.17611122766;275459.1169287885;274888.08530773316;253480.8041103042;430477.46260093397;455995.526710799;452591.1573749446;472391.7460337592;520904.0744990263;478658.74127358577;452070.1938294837;457317.84573108045;466650.54303335864;451480.83890531765;278272.52281669376;484276.86124177737;455995.526710799;455855.4553565791;250035.78352995744;324168.52440917626;460545.04963677423;198756.18823647682;239734.4652090817;272.6858444906901;5024329.9622623045;2198797.9376001195;292064.81487315806;1946940.9085766282;0;232;221;5;55;58;55;18;156;164;1867127554694.459;719444044274.8613;1418541073359.9102;39175.19690370352;15881.857591618043;-0.0;13147.360233972759;6647891.566195753;1284311.929910624;0.0;1170986.4468580098;1.8544283282891656;0.1676307943752343
8690;2019-08-28 17:51:45.127;745;749;256;255;204;33;178;27;52;36;665;266;48;89;253;132;265;637;230;179;177;-81;683;354;359;139;358;282;677;88.0;-1.0;1034.0;416.0;217.0;19;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40663.140625;13459.2314453125;20006.322265625;2822.25903320312;769.0;349984;592.0;0.0;Calculated values ==>;1567007505.127;347.66;348.06000000000006;298.76000000000005;298.66;293.56;276.46000000000004;273.7412296467126;290.96000000000004;275.86;278.36;276.76000000000005;339.66;299.76000000000005;277.96000000000004;282.06;298.46000000000004;286.36;299.66;336.86;291.06;290.86;332.36;350.06000000000006;265.06;242.35481222062532;265.3697278774862;273.7412296467126;296.16;6830000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2820000.0;6770000.0;0.014666666666666666;0.0;0.17233333333333334;0.06933333333333333;0.036166666666666666;0.050833333333333335;0.0;13459.2314453125;20006.322265625;2822.25903320312;40663.140625;495183.63385230314;496325.9505225866;274114.682328145;273563.4808702147;252204.4541229469;430542.39183029096;456743.7428912312;452807.05975916487;472424.9728513876;521446.04484923964;478535.48238594417;452286.24042164447;457532.8270815435;466922.41498093086;451080.55965983507;278707.7207072668;480120.3596895896;456882.49295791436;456604.83898887376;248362.34728340767;322491.0997442508;460798.24970661505;198302.1391601202;252240.89938130506;272.5011965221454;5025011.575614968;2199023.020917698;292111.6627380841;1947278.0823900972;0;232;221;5;55;58;55;18;156;164;1867343630294.9878;719527773570.0662;1418710032475.3235;43859.6813165687;18199.73033122364;-0.0;10388.500263384742;6648583.765701011;1284596.0425486409;0.0;1171182.647675561;1.9964805380251316;0.18883908438890237
8691;2019-08-28 17:52:45.087;736;740;253;251;207;38;172;29;54;36;670;264;50;91;250;131;265;618;231;181;172;-81;673;360;365;141;363;283;666;-1.0;-1.0;1184.0;365.0;207.0;46;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40639.921875;13294.4755859375;20502.705078125;2827.03979492188;762.0;349985;591.0;0.0;Calculated values ==>;1567007565.087;346.76;347.16;298.46000000000004;298.26000000000005;293.86;276.96000000000004;274.38016830617;290.36;276.06;278.56;276.76000000000005;340.16;299.56;278.16;282.26000000000005;298.16;286.26000000000005;299.66;334.96000000000004;291.26000000000005;290.36;332.26000000000005;349.36;265.06;242.77792619122317;265.49620691782997;274.38016830617;296.26000000000005;6730000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;2830000.0;6659999.999999999;0.0;0.0;0.19733333333333333;0.06083333333333333;0.034499999999999996;0.034499999999999996;0.0;13294.4755859375;20502.705078125;2827.03979492188;40639.921875;494907.44677467475;496148.13346525485;273705.6252827381;272590.45178586966;253729.16193850894;430148.3826014536;454903.41714869894;452893.4521073204;472161.77640367835;521884.45819983067;478184.9291170441;452372.25769724976;457622.56751673645;465816.1379094171;449848.0173849151;280338.9811824515;478511.2524664167;456173.9696025402;454903.41714869894;247943.99896000302;319555.8750819185;460493.6966799801;200270.04167949618;273705.6252827381;273.3058802066028;5025688.64944986;2199245.8198438417;292158.7088431678;1947615.432566683;0;232;221;5;55;58;55;18;156;164;1867560685494.2627;719611717569.7858;1418879419474.7578;49851.019657757315;15830.27234586277;-0.0;6251.323819375647;6649364.167591518;1284879.4368477662;0.0;1171321.2204323206;1.9640722702495022;0.19114713051555868
8692;2019-08-28 17:53:48.118;723;728;259;259;211;37;164;29;53;37;674;264;51;91;249;135;265;598;234;180;163;-81;685;358;364;139;362;273;675;-1.0;-1.0;1383.0;168.0;224.0;46;100;0;1;1;0;1;0;1;0;1;0;1;0;0;52060.5546875;23223.53125;21037.958984375;2723.39038085938;754.0;349986;595.0;0.0;Calculated values ==>;1567007628.118;345.46000000000004;345.96000000000004;299.06;299.06;294.26000000000005;276.86;274.1680685717883;289.56;276.06;278.46000000000004;276.86;340.56000000000006;299.56;278.26000000000005;282.26000000000005;298.06;286.66;299.66;332.96000000000004;291.16;289.46000000000004;332.66;348.56000000000006;265.06;242.35481222062532;264.2163659402789;274.1680685717883;296.56;6850000.0;3579999.9999999995;3640000.0;1390000.0;3620000.0000000005;2730000.0;6750000.0;0.0;0.0;0.2305;0.028;0.037333333333333336;0.037333333333333336;0.0;23223.53125;21037.958984375;2723.39038085938;52060.5546875;491878.06048894674;493589.35108017165;276091.31575032393;276091.31575032393;254770.06262059926;430280.9020939914;453933.9225991938;454477.9794367209;472523.0838727012;523107.52596169815;479414.6102548169;454224.19252856105;459218.9526082182;465829.7507489795;450798.3908447404;278415.2545190771;474336.88122880924;456199.0819308778;453790.8838142899;249617.41799618208;316201.74473053816;460798.24970661505;201226.42152450993;276091.31575032393;273.6728348136534;5026500.177748602;2199565.50963466;292207.29900499724;1947979.0922336592;0;233;221;5;55;58;55;18;156;164;1867790433489.7632;719699960969.978;1419054645655.1396;58374.48409876463;7268.011189098944;-0.0;6634.117207721396;6650311.606722371;1285081.6462800805;0.0;1171434.0235205358;1.5382951185396863;0.13322574969789389
8693;2019-08-28 17:54:45.098;731;736;260;260;214;35;156;29;48;37;673;264;47;74;249;137;265;623;235;180;156;-81;691;357;362;139;360;265;682;187.0;-1.0;1635.0;165.0;234.0;39;100;0;1;1;0;1;0;1;0;1;0;1;0;0;52777.6328125;23334.953125;20987.72265625;2631.56469726562;739.0;349987;606.0;0.0;Calculated values ==>;1567007685.098;346.26;346.76;299.16;299.16;294.56;276.66;274.0616903277293;288.76000000000005;276.06;277.96000000000004;276.86;340.46000000000004;299.56;277.86;280.56;298.06;286.86;299.66;335.46000000000004;291.16;288.76000000000005;333.76000000000005;347.06000000000006;265.06;242.35481222062532;263.1675429290057;274.0616903277293;296.66;6909999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2650000.0;6820000.0;0.03116666666666667;0.0;0.2725;0.0275;0.039;0.07016666666666667;0.0;23334.953125;20987.72265625;2631.56469726562;52777.6328125;492413.0890734773;494018.7828009885;275791.65166541404;275791.65166541404;255539.73760515839;430346.717906069;453132.35556440166;455194.5301542041;472523.0838727012;523647.12375323556;480385.99615985877;455069.7027408463;458404.68134630343;466117.788102169;451268.963431207;277590.5978947843;477394.0848416705;456529.09967249434;453132.35556440166;254219.67992080047;309913.9067706182;460798.24970661505;201260.85552544077;242686.52368875133;273.6818744723736;5027329.855516067;2199933.9683069624;292249.6775245047;1948311.6788087543;0;233;221;5;55;58;55;18;156;164;1867997270889.8325;719779163170.0045;1419207921855.191;69196.92633633802;7137.278339982293;-0.0;14766.282536608132;6651321.1926902905;1285195.6481408642;0.0;1171603.383906347;1.9401972278651252;0.1517687576544179
