;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8694;2019-08-28 17:55:45.159;750;756;255;255;209;35;145;30;47;37;664;266;46;70;250;136;265;655;230;175;145;-81;693;357;363;138;361;261;683;341.0;-1.0;1722.0;246.0;232.0;41;100;0;1;1;0;1;0;1;0;1;0;1;0;0;52792.60546875;23334.76953125;21095.79296875;2595.11206054688;725.0;349988;628.0;0.0;Calculated values ==>;1567007745.159;348.16;348.76;298.66;298.66;294.06;276.66;274.0616903277293;287.66;276.16;277.86;276.86;339.56000000000006;299.76000000000005;277.76000000000005;280.16;298.16;286.76000000000005;299.66;338.66;290.66;287.66;335.96000000000004;345.66;265.06;242.14157278889297;262.63441904999945;274.0616903277293;296.16;6930000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;2610000.0;6830000.0;0.05683333333333333;0.0;0.287;0.041;0.03866666666666666;0.0955;0.0;23334.76953125;21095.79296875;2595.11206054688;52792.60546875;494906.8048949227;496718.3071093657;272922.4050649901;272922.4050649901;253706.79010581115;430346.717906069;451362.99381817644;455736.3202760886;472654.2065195329;523044.95464353537;481087.9995286064;455612.62700522714;458554.57631565107;466104.2199880029;451123.67132472567;277331.3159770999;482155.24130589707;455662.82465649385;451362.99381817644;263425.85118522606;304046.57827927166;460950.02995983476;200987.5243108379;230112.9908640025;273.57482332432176;5028210.501914361;2200323.278057852;292293.277445626;1948662.7313124342;0;233;221;5;55;58;55;18;156;164;1868214992014.3623;719862347654.8248;1419365882284.8499;73112.90444202695;10658.462731608872;-0.0;21129.375282123612;6652508.313624724;1285344.09675228;0.0;1171902.818503513;2.2307121255793314;0.16709945073524218
8695;2019-08-28 17:56:45.109;762;768;254;253;206;34;134;29;49;37;654;264;48;71;250;134;265;678;231;171;134;-82;693;355;361;138;359;258;684;158.0;-1.0;1710.0;263.0;226.0;32;100;0;1;1;0;1;0;1;0;1;0;1;0;0;52198.8203125;23354.599609375;20815.26171875;2568.31420898438;714.0;349989;656.0;0.0;Calculated values ==>;1567007805.109;349.36;349.96000000000004;298.56;298.46000000000004;293.76000000000005;276.56;273.8482719121499;286.56;276.06;278.06;276.86;338.56000000000006;299.56;277.96000000000004;280.26000000000005;298.16;286.56;299.66;340.96000000000004;290.26000000000005;286.56;338.76;344.56000000000006;264.96000000000004;242.14157278889297;262.23063862743834;273.8482719121499;296.26000000000005;6930000.0;3550000.0;3610000.0;1380000.0;3590000.0;2580000.0;6840000.000000001;0.026333333333333334;0.0;0.28500000000000003;0.04383333333333333;0.03766666666666666;0.064;0.0;23354.599609375;20815.26171875;2568.31420898438;52198.8203125;496590.9067295975;498285.34364210867;272300.57060544105;271789.30054276873;252615.75478579034;430477.46260093397;450108.39359056647;456477.09640699456;472654.2065195329;522262.75008402776;481227.23500680365;456354.50165650685;459150.8545672082;466391.21630984533;451191.3470420962;277331.3159770999;485466.0204978745;455434.2692257803;450108.39359056647;275146.1813398168;299437.39939995663;460849.3489538047;200252.83706682548;242655.93024319812;273.2775298089729;5029084.701356109;2200712.031902603;292336.2701407794;1949011.6990527834;0;233;221;5;55;58;55;18;156;164;1868432011014.535;719945078654.8906;1419521452534.9736;73023.9139119482;11422.813771045921;-0.0;13276.957654231575;6653725.105606291;1285527.9540477502;0.0;1172189.2990120095;2.0908750547961508;0.17334131366359035
8696;2019-08-28 17:57:45.110;771;776;252;251;201;33;134;29;48;36;646;263;47;73;251;132;265;696;231;170;133;-82;696;354;360;139;358;258;688;-1.0;-1.0;1987.0;369.0;227.0;21;100;0;1;1;0;1;0;1;0;1;0;1;0;0;52176.390625;23466.859375;20515.478515625;2558.46728515625;702.0;349990;681.0;0.0;Calculated values ==>;1567007865.11;350.26;350.76;298.36;298.26000000000005;293.26000000000005;276.46000000000004;273.7412296467126;286.56;276.06;277.96000000000004;276.76000000000005;337.76;299.46000000000004;277.86;280.46000000000004;298.26000000000005;286.36;299.66;342.76;290.16;286.46000000000004;341.26;343.36;264.96000000000004;242.35481222062532;262.23063862743834;273.7412296467126;296.26000000000005;6959999.999999999;3540000.0;3600000.0;1390000.0;3579999.9999999995;2580000.0;6880000.0;0.0;0.0;0.33116666666666666;0.0615;0.03783333333333334;0.03783333333333334;0.0;23466.859375;20515.478515625;2558.46728515625;52176.390625;497559.6382294261;499011.13414694864;270916.7444012925;270429.38549963915;250750.52199865258;430542.39183029096;450290.22863845585;456354.50165650685;472424.9728513876;521443.20526006;481117.46496368956;456231.8107227515;459391.8057102196;466663.7800689285;451080.55965983507;276955.32528178825;487677.3911718831;455461.04788358515;450143.0350842623;285614.20965156396;294410.04551340896;460697.3650072661;199610.15427367456;270916.7444012925;273.01986160978936;5029954.509276095;2201102.217229982;292378.9940318986;1949356.1276280344;0;233;221;5;55;58;55;18;156;164;1868648314619.2737;720028180039.7903;1419676255114.7866;85025.16970828129;16056.86346011588;-0.0;6780.727997505691;6655042.203252797;1285756.955174355;0.0;1172356.4491780284;2.317595511261849;0.2151257722923106
8697;2019-08-28 17:58:45.110;776;782;250;248;200;33;139;29;25;36;640;263;30;78;251;132;265;705;230;167;138;-83;679;354;360;138;358;276;673;285.0;-1.0;1871.0;354.0;212.0;17;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41495.12890625;13346.6025390625;19741.759765625;2761.787109375;690.0;349991;702.0;0.0;Calculated values ==>;1567007925.11;350.76;351.36;298.16;297.96000000000004;293.16;276.46000000000004;273.7412296467126;287.06;276.06;275.66;276.76000000000005;337.16;299.46000000000004;276.16;280.96000000000004;298.26000000000005;286.36;299.66;343.66;289.86;286.96000000000004;343.36;342.16;264.86;242.14157278889297;264.60387354146746;273.7412296467126;296.16;6790000.000000001;3540000.0;3600000.0;1380000.0;3579999.9999999995;2760000.0;6730000.0;0.0475;0.0;0.31183333333333335;0.059000000000000004;0.035333333333333335;0.08283333333333334;0.0;13346.6025390625;19741.759765625;2761.787109375;41495.12890625;499856.64112295676;501232.78465000284;271329.4701704175;270313.5974182467;250982.47491414324;430542.39183029096;451023.10260554776;450341.9257935794;472556.2466753328;519342.7974982267;478935.02692598756;450997.05962746596;457127.3699855043;466663.7800689285;451080.55965983507;279323.4332079099;490537.1892862839;455038.97038927546;450876.9354813904;294410.04551340896;289383.54333396035;460748.638071022;199781.65234768498;230301.0434511443;273.08756241540874;5030735.105272189;2201408.9960792656;292423.3294851864;1949691.6046137116;0;233;221;5;55;58;55;18;156;164;1868864314619.2737;720111280039.7903;1419836455114.7866;78133.04526954473;15397.052157676884;-0.0;18271.03638983872;6656401.855044279;1286019.0711378367;0.0;1172565.2138812563;3.118568141119252;0.2554705232217641
8698;2019-08-28 17:59:45.121;758;764;250;249;197;33;147;28;11;36;646;263;15;87;252;129;265;682;229;167;147;-83;676;354;360;138;358;284;671;232.0;-1.0;1598.0;220.0;212.0;10;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41148.1171875;13332.619140625;19417.390625;2850.21948242188;676.0;349992;720.0;0.0;Calculated values ==>;1567007985.121;348.96000000000004;349.56000000000006;298.16;298.06;292.86;276.46000000000004;273.7412296467126;287.86;275.96000000000004;274.26000000000005;276.76000000000005;337.76;299.46000000000004;274.66;281.86;298.36;286.06;299.66;341.36;289.86;287.86;345.16;340.76;264.86;242.14157278889297;265.62235894841564;273.7412296467126;296.06;6759999.999999999;3540000.0;3600000.0;1380000.0;3579999.9999999995;2840000.0;6709999.999999999;0.03866666666666666;0.0;0.26633333333333337;0.03666666666666667;0.035333333333333335;0.074;0.0;13332.619140625;19417.390625;2850.21948242188;41148.1171875;497667.8666984784;498968.0605065605;271529.318612657;271011.87799553183;250035.88744439202;430542.39183029096;452185.31981032476;446980.45877983834;472556.2466753328;519303.1252810553;477947.201460865;447526.48589990253;456955.81173356925;466793.1479323858;450644.94249262166;279815.8633875674;487443.3377963609;455038.97038927546;452185.31981032476;301951.40411888575;283520.3318566784;460748.638071022;200179.79054472083;234247.5832258075;273.24445785694195;5031423.925251947;2201631.363687098;292470.10478080553;1950017.9906942972;0;233;221;5;55;58;55;18;156;164;1869080354219.8367;720194095220.0061;1420004485915.2246;65731.24463995297;9554.191075964376;-0.0;16127.392507254277;6657600.943922648;1286227.0362852807;0.0;1172851.9200093013;2.5677595384638363;0.1981720442992698
8699;2019-08-28 18:00:45.131;739;744;251;250;194;33;157;27;4;35;659;263;6;82;252;124;265;667;228;170;157;-82;680;354;360;137;358;288;674;-1.0;-1.0;1462.0;172.0;213.0;6;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41408.05078125;13351.427734375;19425.642578125;2875.87866210938;662.0;349993;730.0;0.0;Calculated values ==>;1567008045.131;347.06000000000006;347.56000000000006;298.26000000000005;298.16;292.56;276.46000000000004;273.7412296467126;288.86;275.86;273.56;276.66;339.06000000000006;299.46000000000004;273.76000000000005;281.36;298.36;285.56;299.66;339.86;290.16;288.86;346.16;339.36;264.96000000000004;241.92719264551067;266.1237361191953;273.7412296467126;295.96000000000004;6800000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;2880000.0;6740000.000000001;0.0;0.0;0.24366666666666664;0.028666666666666667;0.0355;0.0355;0.0;13351.427734375;19425.642578125;2875.87866210938;41408.05078125;494637.6943392961;495923.1119546539;271747.6911196749;271231.07946160866;248916.61342012772;430542.39183029096;453621.0436104021;445235.9354860615;472589.4791058512;520329.4304062677;477449.00270784495;445515.509565791;455660.0202268734;466793.1479323858;449914.9000606128;279165.38381193404;484932.79475640436;455461.04788358515;453621.0436104021;306141.9092990094;277658.20189090865;461001.0036110699;200227.10901551455;271747.6911196749;273.2630792029694;5032112.007979588;2201853.7678055307;292517.8302182498;1950341.7365862625;0;233;221;5;55;58;55;18;156;164;1869296390219.8022;720276608969.993;1420176114515.1973;59700.48404998994;7475.518311739253;-0.0;6456.504013420816;6658646.382538966;1286368.9741825298;0.0;1173040.1505134667;2.065257110361001;0.17531086650209482
8700;2019-08-28 18:01:45.112;728;733;249;249;192;34;162;27;2;35;672;262;2;69;253;121;265;664;228;172;161;-82;705;355;361;137;359;272;697;317.0;-1.0;1390.0;217.0;233.0;3;100;1;1;0;1;1;0;1;0;1;0;1;0;0;52217.61328125;23956.841796875;20258.53125;2719.6123046875;643.0;349994;734.0;0.0;Calculated values ==>;1567008105.112;345.96000000000004;346.46000000000004;298.06;298.06;292.36;276.56;273.8482719121499;289.36;275.86;273.36;276.66;340.36;299.36;273.36;280.06;298.46000000000004;285.26000000000005;299.66;339.56000000000006;290.36;289.26000000000005;346.56000000000006;337.46000000000004;264.96000000000004;241.92719264551067;264.08650396036035;273.8482719121499;295.96000000000004;7050000.0;3550000.0;3610000.0;1370000.0;3590000.0;2720000.0;6970000.0;0.05283333333333333;0.0;0.23166666666666666;0.036166666666666666;0.03883333333333334;0.09166666666666667;0.0;23956.841796875;20258.53125;2719.6123046875;52217.61328125;490565.61418442137;492095.66893246677;268744.4848989528;268744.4848989528;247476.96860131057;430477.46260093397;454161.71719194663;448035.86079940846;472589.4791058512;522981.60329194716;479312.82110912993;448035.86079940846;456656.2351293225;466780.0534477276;449290.1005253707;275908.41412321443;481945.0240433824;455574.8276367245;454019.4663252484;307818.28838856175;269704.110367413;461001.0036110699;200402.73195305694;229354.78365559102;273.33649161922574;5032891.974778356;2202164.57159897;292564.44454371935;1950672.3333124104;0;233;222;5;55;58;55;18;156;164;1869512621724.6096;720358782939.9199;1420344061315.0479;57368.341516071436;9424.970824964801;-0.0;20594.26257805193;6659621.647152859;1286509.766993364;0.0;1173265.5021842276;1.861885633169351;0.13321959760400376
8701;2019-08-28 18:02:45.122;742;747;245;245;188;35;151;28;4;36;672;261;2;44;253;121;265;681;229;173;151;-82;724;356;362;138;360;259;717;137.0;-1.0;1393.0;318.0;219.0;7;100;1;1;0;1;1;0;1;0;1;0;1;0;0;53319.44921875;24377.880859375;21007.20703125;2573.73022460938;644.0;349995;731.0;0.0;Calculated values ==>;1567008165.122;347.36;347.86;297.66;297.66;291.96000000000004;276.66;273.955091788801;288.26000000000005;275.96000000000004;273.56;276.76000000000005;340.36;299.26000000000005;273.36;277.56;298.46000000000004;285.26000000000005;299.66;341.26;290.46000000000004;288.26000000000005;346.26;337.56000000000006;264.96000000000004;242.14157278889297;262.3656120759269;273.955091788801;296.06;7240000.000000001;3560000.0;3620000.0000000005;1380000.0;3600000.0;2590000.0;7170000.0;0.022833333333333334;0.0;0.23216666666666666;0.053000000000000005;0.0365;0.059333333333333335;0.0;24377.880859375;21007.20703125;2573.73022460938;53319.44921875;490672.17518391134;492103.4790092478;265615.2329543252;265615.2329543252;245599.00901535456;430412.23801567365;452411.93249857856;450678.1562791073;472556.2466753328;524024.91061622015;480777.6874362923;450422.2969990097;455697.50911575207;466637.4274074692;449105.22654045874;274004.83445135737;482304.82746594946;455548.371065044;452411.93249857856;306560.99450073834;270122.7006405761;460849.3489538047;199957.76017807398;240348.17180166667;273.16558713364645;5033771.596878303;2202567.428085934;292608.5630833211;1951016.271778225;0;233;222;5;55;58;55;18;156;164;1869729557874.5752;720441296689.9069;1420503387865.0225;58208.91862812324;13827.25420511373;-0.0;12582.449801350105;6660584.951511213;1286703.5678300075;0.0;1173542.0208661126;1.7644017505032614;0.15064513321786854
8702;2019-08-28 18:03:45.143;765;770;236;234;197;38;137;29;18;36;661;262;14;41;252;126;265;696;232;167;137;-82;700;359;365;136;363;253;691;-2.0;-1.0;1581.0;359.0;195.0;22;100;1;1;0;1;1;0;1;0;1;0;1;0;0;50538.23046875;23678.193359375;20609.28515625;2524.50415039062;638.0;349996;726.0;0.0;Calculated values ==>;1567008225.143;349.66;350.16;296.76000000000005;296.56;292.86;276.96000000000004;274.27422755570615;286.86;276.06;274.96000000000004;276.76000000000005;339.26;299.36;274.56;277.26000000000005;298.36;285.76000000000005;299.66;342.76;289.86;286.86;345.76;336.96000000000004;264.96000000000004;241.71165711629368;261.54996906429363;274.27422755570615;296.36;7000000.0;3590000.0;3650000.0;1360000.0;3629999.9999999995;2530000.0;6909999.999999999;0.0;0.0;0.2635;0.05983333333333333;0.0325;0.0325;0.0;23678.193359375;20609.28515625;2524.50415039062;50538.23046875;496336.77875833045;497896.8111970535;263541.6611409982;262724.1648536395;249307.69096677838;430214.79039162316;449822.5411104487;453492.1586810699;472818.15071447083;523381.9233315597;481605.1371623651;452994.8156518856;456320.04435671825;466077.4508732314;449291.6008762429;276476.01907625626;487360.48657497705;454191.6157821054;449822.5411104487;304465.6318710359;267611.2341011182;461152.331091589;200599.303198313;263541.6611409982;273.43116882304247;5034637.380459278;2202968.035534029;292651.0632395648;1951363.1972606939;0;233;222;5;55;58;55;18;156;164;1869947734209.2424;720523525459.7815;1420657041624.788;66637.26741970645;15589.75616894768;-0.0;6054.128599007143;6661625.700528067;1286948.7953823642;0.0;1173697.3800425655;1.8858665486892803;0.17970091263948054
8703;2019-08-28 18:04:45.113;764;769;242;240;183;32;156;28;33;36;653;263;29;62;252;125;265;680;232;171;155;-83;691;354;359;132;358;271;687;-2.0;0.0;1167.0;253.0;210.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39950.7109375;13616.638671875;19693.861328125;2741.64624023438;628.0;349997;722.0;0.0;Calculated values ==>;1567008285.113;349.56000000000006;350.06000000000006;297.36;297.16;291.46000000000004;276.36;273.7412296467126;288.76000000000005;275.96000000000004;276.46000000000004;276.76000000000005;338.46000000000004;299.46000000000004;276.06;279.36;298.36;285.66;299.66;341.16;290.26000000000005;288.66;345.36;335.96000000000004;264.86;240.83765695389522;263.95629194202945;273.7412296467126;296.36;6909999.999999999;3540000.0;3590000.0;1320000.0;3579999.9999999995;2710000.0;6870000.0;0.0;0.0;0.1945;0.042166666666666665;0.035;0.035;0.0;13616.638671875;19693.861328125;2741.64624023438;39950.7109375;497062.2962471394;498138.588912457;266362.15287677146;265490.66322060645;244929.36316330347;430542.39183029096;453650.55769495555;452269.67985763925;473339.41292369686;521100.9725554275;479546.74397569516;451754.7430646106;455946.17688706075;466793.1479323858;450061.3165606151;277590.5978947843;485436.7228292038;455768.1312034748;453508.0126488679;302789.4550866088;263425.85118522606;461654.8987925339;199365.13017847523;266362.15287677146;272.92301286031125;5035391.0779341;2203278.670405971;292694.925883881;1951698.8888851134;0;233;222;5;55;58;55;18;156;164;1870164825609.346;720603885259.8198;1420814163024.863;49189.934912597404;11059.885243226141;-0.0;6550.1050920233765;6662590.444601286;1287170.764687399;0.0;1173802.362805734;1.8528695851482446;0.16946484039517032
8704;2019-08-28 18:05:45.134;750;754;248;248;187;31;158;27;43;36;660;262;39;76;253;122;265;678;231;174;158;-83;686;352;357;131;355;273;681;-2.0;-1.0;1081.0;100.0;189.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40672.85546875;13536.431640625;19596.654296875;2775.55590820312;617.0;349998;719.0;0.0;Calculated values ==>;1567008345.134;348.16;348.56000000000006;297.96000000000004;297.96000000000004;291.86;276.26000000000005;273.5264737036516;288.96000000000004;275.86;277.46000000000004;276.76000000000005;339.16;299.36;277.06;280.76000000000005;298.46000000000004;285.36;299.66;340.96000000000004;290.56;288.96000000000004;345.06000000000006;334.86;264.86;240.61611355647437;264.2163659402789;273.5264737036516;296.26000000000005;6859999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3550000.0;2730000.0;6809999.999999999;0.0;0.0;0.18016666666666667;0.016666666666666666;0.0315;0.0315;0.0;13536.431640625;19596.654296875;2775.55590820312;40672.85546875;495590.5595746098;496633.3675707822;269593.3167000742;269593.3167000742;246388.1977846396;430671.36484660726;454276.7513207329;453204.3866702287;473469.2039465459;521661.1301431516;479190.4942585671;452691.6119330984;457365.06229053467;467347.9261667814;449987.46547042;278272.52281669376;485789.9301050824;456517.28431931394;454276.7513207329;301532.38793589;258822.4845140824;461804.81683192484;199932.8022663187;269593.3167000742;273.1385810436674;5036063.176141199;2203505.0251889173;292740.91866040346;1952026.4244467937;0;233;222;5;55;58;55;18;156;164;1870379700789.8718;720682812875.013;1420977420145.2625;45631.09712343778;4364.533576093436;-0.0;5817.528190550749;6663380.896431531;1287299.3464990961;0.0;1173905.4624889381;1.5543099382568448;0.12777904613469554
8705;2019-08-28 18:06:45.084;741;745;246;245;188;28;162;25;49;34;671;261;46;82;253;122;265;677;230;178;161;-84;687;350;355;128;353;275;682;235.0;-1.0;1202.0;197.0;206.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40905.34765625;13513.7216796875;19612.3828125;2806.33618164062;606.0;349999;717.0;0.0;Calculated values ==>;1567008405.084;347.26;347.66;297.76000000000005;297.66;291.96000000000004;275.96000000000004;273.3108153835814;289.36;275.66;278.06;276.56;340.26;299.26000000000005;277.76000000000005;281.36;298.46000000000004;285.36;299.66;340.86;290.96000000000004;289.26000000000005;344.86;333.76000000000005;264.76000000000005;239.943914813709;264.4750485637546;273.3108153835814;296.16;6870000.0;3500000.0;3550000.0;1280000.0;3529999.9999999995;2750000.0;6820000.0;0.03916666666666667;0.0;0.20033333333333334;0.03283333333333333;0.034333333333333334;0.07350000000000001;0.0;13513.7216796875;19612.3828125;2806.33618164062;40905.34765625;494228.4629083326;495281.5036785218;268559.80546096404;268094.58336119185;246677.52878254856;430799.1582183253;455177.70759846305;453628.0846117082;473664.3179132749;522636.2687939959;478832.88638076885;453243.81922765734;457787.85445092205;467630.302541127;450351.2758579816;278132.00938396086;485534.985629349;457396.8574222039;455037.6728021549;300694.37409284414;254219.67992080047;462153.9202412002;199005.08297489415;231495.49756022383;272.7636950273761;5036742.427985814;2203730.2552851452;292787.39566471626;1952352.8941379848;0;233;222;5;55;58;55;18;156;164;1870593122790.0415;720760448125.0747;1421141683145.393;51009.474661241744;8640.053490243716;-0.0;16430.349880281938;6664185.5634152945;1287407.627748436;0.0;1174090.7069738558;2.117303378369764;0.15810838991691234
8706;2019-08-28 18:07:45.145;739;743;244;243;185;30;172;25;53;34;682;261;50;86;253;120;265;680;230;180;172;-85;688;351;356;133;354;274;684;239.0;-1.0;1081.0;417.0;212.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40787.609375;13557.0224609375;19661.376953125;2780.27514648438;596.0;350000;715.0;0.0;Calculated values ==>;1567008465.145;347.06000000000006;347.46000000000004;297.56;297.46000000000004;291.66;276.16;273.4187578820637;290.36;275.66;278.46000000000004;276.56;341.36;299.26000000000005;278.16;281.76000000000005;298.46000000000004;285.16;299.66;341.16;291.16;290.36;344.66;332.76000000000005;264.66;241.05796691057077;264.3458800820626;273.4187578820637;296.16;6880000.0;3510000.0;3560000.0;1330000.0;3540000.0;2740000.0;6840000.000000001;0.03983333333333334;0.0;0.18016666666666667;0.06949999999999999;0.035333333333333335;0.07516666666666667;0.0;13557.0224609375;19661.376953125;2780.27514648438;40787.609375;493847.34817475657;494805.2031459714;267479.3431077565;267027.80180468434;245653.9013472238;430735.4089219946;456404.5795205577;454308.6002973701;473014.93639070686;523853.2576277074;478955.71656085836;453926.760543954;458444.03341852216;467489.2432430611;449878.0169853479;277993.63381428097;485760.4648640887;457509.50399660534;456404.5795205577;299856.38484229014;250035.78352995744;461305.1633757946;197845.63695637052;230578.1108013679;272.3070956624755;5037423.894747156;2203956.074168523;292833.9980900293;1952680.5082046778;0;233;222;5;55;58;55;18;156;164;1870806639644.5803;720838827729.9054;1421306550590.037;46206.077228603426;18310.437086149974;-0.0;16974.622898725767;6664996.516644385;1287632.4434999656;0.0;1174369.364760765;2.263726045702533;0.19456906806698815
8707;2019-08-28 18:08:45.095;738;742;243;242;184;31;169;24;56;33;686;262;54;90;254;120;265;683;229;181;169;-85;688;352;357;138;355;274;683;183.0;-1.0;1100.0;369.0;212.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40486.0234375;13565.8720703125;19638.78125;2742.94555664062;588.0;350001;713.0;0.0;Calculated values ==>;1567008525.095;346.96000000000004;347.36;297.46000000000004;297.36;291.56;276.26000000000005;273.5264737036516;290.06;275.56;278.76000000000005;276.46000000000004;341.76;299.36;278.56;282.16;298.56;285.16;299.66;341.46000000000004;291.26000000000005;290.06;344.46000000000004;331.96000000000004;264.66;242.14157278889297;264.3458800820626;273.5264737036516;296.06;6880000.0;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;2740000.0;6830000.0;0.030500000000000003;0.0;0.18333333333333332;0.0615;0.035333333333333335;0.06583333333333334;0.0;13565.8720703125;19638.78125;2742.94555664062;40486.0234375;493706.0287975198;494763.16342701257;267103.4132066624;266654.8926339933;245367.54598109575;430671.36484660726;455821.5469402733;454689.4023167429;472262.261994151;524266.1610943243;479067.9949292847;454435.6487264574;458937.798030907;467476.37365174666;449694.9568355539;277993.63381428097;486308.4371091329;457484.8681455614;455821.5469402733;299018.4200587347;246688.97952812296;460547.1261251337;198303.71408342296;235229.1222204527;272.4936294258383;5038100.610620904;2204181.909936362;292879.98657355923;1953007.7366055322;0;233;222;5;55;58;55;18;156;164;1871020361394.7502;720920059979.97;1421470813590.1677;47004.04284277532;16127.96984056521;-0.0;14522.334627388193;6665772.620353096;1287919.1910689792;0.0;1174631.620678153;2.1602095755139525;0.18572430439170914
8708;2019-08-28 18:09:48.096;736;741;243;242;183;32;162;23;59;33;682;262;57;95;254;118;265;685;229;180;162;-84;687;352;357;141;356;274;682;168.0;-1.0;940.0;456.0;211.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40217.5859375;13554.255859375;19499.478515625;2708.0390625;581.0;350002;709.0;0.0;Calculated values ==>;1567008588.096;346.76;347.26;297.46000000000004;297.36;291.46000000000004;276.36;273.5264737036516;289.36;275.46000000000004;279.06;276.46000000000004;341.36;299.36;278.86;282.66;298.56;284.96000000000004;299.66;341.66;291.16;289.36;344.06000000000006;331.26000000000005;264.76000000000005;242.77792619122317;264.3458800820626;273.5264737036516;296.06;6870000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;2740000.0;6820000.0;0.028;0.0;0.15666666666666668;0.076;0.035166666666666666;0.06316666666666666;0.0;13554.255859375;19499.478515625;2708.0390625;40217.5859375;493522.559574427;494721.23199871666;267179.5885470199;266729.40140266326;245081.7221594457;430671.36484660726;454840.80745482986;455069.1842652718;471866.4182417926;523853.2576277074;479067.9949292847;454816.10878090456;459552.89120060037;467335.0359168276;449401.61847502086;278132.00938396086;486708.1331256543;457347.09222704766;454840.80745482986;297342.5633918147;243760.74795305103;460189.7137364073;197516.01147998442;236299.69158854507;272.17952869853696;5038806.778410957;2204419.214822158;292927.68344600307;1953350.201813957;0;233;222;5;55;58;55;18;156;164;1871245274964.4915;721007946374.8689;1421643436329.9692;40349.997069695026;19963.201371488136;-0.0;13804.513818886988;6666536.980333957;1288234.993829384;0.0;1174879.484536057;2.0725401772818652;0.19046780995533785
8709;2019-08-28 18:10:45.126;735;739;242;241;184;32;159;23;60;33;674;263;59;98;254;119;265;686;230;178;159;-81;687;352;357;143;356;273;683;277.0;-1.0;933.0;323.0;208.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40137.90234375;13545.4052734375;19535.8125;2692.63427734375;576.0;350003;706.0;0.0;Calculated values ==>;1567008645.126;346.66;347.06000000000006;297.36;297.26000000000005;291.56;276.36;273.5264737036516;289.06;275.46000000000004;279.16;276.46000000000004;340.56000000000006;299.46000000000004;279.06;282.96000000000004;298.56;285.06;299.66;341.76;290.96000000000004;289.06;343.76;330.76000000000005;265.06;243.1966462407574;264.2163659402789;273.5264737036516;296.16;6870000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;2730000.0;6830000.0;0.04616666666666667;0.0;0.1555;0.05383333333333333;0.034666666666666665;0.08083333333333334;0.0;13545.4052734375;19535.8125;2692.63427734375;40137.90234375;493381.08717898634;494341.84986638866;266654.8926339933;266210.922839453;245367.54598109575;430671.36484660726;454418.0184064888;455362.68259601;471601.4229191921;523107.52596169815;479302.5733139504;455236.62953312014;460076.88124568114;467335.0359168276;449548.3921141807;278132.00938396086;486747.59827581636;457071.09370510135;454418.0184064888;296085.73418796173;241669.27786274583;460187.80589274515;198515.6466130236;227738.25109211984;272.57789038015767;5039443.260840733;2204633.8667212734;292970.4612793943;1953659.3938480548;0;233;222;5;55;58;55;18;156;164;1871448872064.3894;721088928974.8282;1421799413379.8909;39939.714095354386;14086.684574558343;-0.0;18323.281191244827;6667172.941754158;1288504.6973008462;0.0;1175133.9634455722;2.0224179313554673;0.1594994999567355
8710;2019-08-28 18:11:45.117;734;739;242;241;183;30;160;24;62;33;665;263;60;101;255;118;265;687;230;178;160;-79;687;351;356;143;355;274;682;170.0;0.0;1158.0;279.0;208.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40138.1875;13530.3857421875;19596.130859375;2708.76147460938;572.0;350004;704.0;0.0;Calculated values ==>;1567008705.117;346.56000000000006;347.06000000000006;297.36;297.26000000000005;291.46000000000004;276.16;273.4187578820637;289.16;275.56;279.36;276.46000000000004;339.66;299.46000000000004;279.16;283.26000000000005;298.66;284.96000000000004;299.66;341.86;290.96000000000004;289.16;343.56000000000006;330.36;265.26000000000005;243.1966462407574;264.3458800820626;273.4187578820637;296.16;6870000.0;3510000.0;3560000.0;1430000.0;3550000.0;2740000.0;6820000.0;0.028333333333333332;0.0;0.193;0.0465;0.034666666666666665;0.063;0.0;13530.3857421875;19596.130859375;2708.76147460938;40138.1875;493239.51660665305;494440.5358791028;266729.40140266326;266283.8338337352;245081.7221594457;430735.4089219946;454728.515857866;455447.963381487;471601.4229191921;522096.7928586843;479180.2305822645;455195.55455716455;460287.9848056689;467604.7241699096;449585.57046002086;278132.00938396086;487000.2209826194;457234.1725856539;454728.515857866;295247.87795992935;239996.17471937067;460391.1333099879;198710.5121665096;236138.89566153593;272.6511195487206;5040112.127912941;2204859.4644689914;293015.4661590475;1953985.4444620742;0;233;222;5;55;58;55;18;156;164;1871662739980.015;721174716105.0792;1421963488765.3708;49550.32808449064;12168.14888317174;-0.0;13771.146072368792;6667918.580245284;1288723.4547617587;0.0;1175401.3768888505;2.106572826910107;0.17349303440993297
8711;2019-08-28 18:12:45.117;734;739;241;240;182;30;161;25;63;32;660;262;62;103;255;117;265;688;229;178;160;-79;688;351;356;141;355;279;683;180.0;-1.0;1443.0;237.0;211.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39921.109375;13531.02734375;19573.166015625;2773.287109375;568.0;350005;700.0;0.0;Calculated values ==>;1567008765.117;346.56000000000006;347.06000000000006;297.26000000000005;297.16;291.36;276.16;273.4187578820637;289.26000000000005;275.66;279.46000000000004;276.36;339.16;299.36;279.36;283.46000000000004;298.66;284.86;299.66;341.96000000000004;290.96000000000004;289.16;343.16;329.96000000000004;265.26000000000005;242.77792619122317;264.9883086891361;273.4187578820637;296.06;6880000.0;3510000.0;3560000.0;1410000.0;3550000.0;2790000.0;6830000.0;0.030000000000000002;0.0;0.2405;0.0395;0.035166666666666666;0.06516666666666666;0.0;13531.02734375;19573.166015625;2773.287109375;39921.109375;493139.7730547469;494341.84986638866;266210.922839453;265771.3327850949;244735.70283096525;430735.4089219946;454869.0781991784;454736.5862419578;471767.92807864514;521171.5985591111;478452.8870518478;454608.9448693419;459753.5387055793;467604.7241699096;449439.0364241475;277993.63381428097;487039.77711295395;457234.1725856539;454728.515857866;293572.2367247113;238323.1353838712;460696.1944334292;199246.03828725056;235383.09874892503;272.86324908430737;5040779.288720233;2205084.9762447076;293061.1498972474;1954311.855269366;0;233;222;5;55;58;55;18;156;164;1871876339980.015;721259916105.0792;1422129388765.3708;61445.476783107086;10327.281167774057;-0.0;14294.009681599318;6668843.545285848;1288910.9166788498;0.0;1175635.2531868003;2.398907796979956;0.1910024892496947
8712;2019-08-28 18:13:45.138;734;740;241;240;181;31;160;25;65;32;660;261;63;105;255;116;264;690;226;178;160;-80;689;352;357;140;356;283;684;335.0;0.0;1419.0;222.0;207.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40054.515625;13560.05078125;19586.791015625;2818.71704101562;564.0;350006;697.0;0.0;Calculated values ==>;1567008825.138;346.56000000000006;347.16;297.26000000000005;297.16;291.26000000000005;276.26000000000005;273.5264737036516;289.16;275.66;279.66;276.36;339.16;299.26000000000005;279.46000000000004;283.66;298.66;284.76000000000005;299.56;342.16;290.96000000000004;289.16;342.86;329.56;265.16;242.56692532238324;265.49620691782997;273.5264737036516;295.76000000000005;6890000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2830000.0;6840000.000000001;0.05583333333333333;0.0;0.2365;0.037000000000000005;0.034499999999999996;0.09033333333333332;0.0;13560.05078125;19586.791015625;2818.71704101562;40054.515625;493039.9561110292;494383.76211968646;266138.5258881753;265700.44670608785;244391.55806535648;430671.36484660726;454559.116067804;454316.2327068528;471900.24888135743;520844.2286859994;477843.9033609652;454058.6620710459;459372.95988140895;467463.62394289;449107.43840066146;277254.8913323257;487225.40943293547;457071.09370510135;454559.116067804;292315.56762988004;236650.15891445865;460747.1981388801;199667.44770852823;225054.00339706504;273.0339617180311;5041445.985523122;2205310.8142443825;293107.76624177495;1954638.3024606698;0;233;222;5;55;58;55;18;156;164;1872090314844.6885;721344245609.9506;1422298047775.1135;60224.437652103756;9659.95076592302;-0.0;20731.96184459008;6669857.816108512;1289077.535240803;0.0;1175927.23844149;2.5195312735457978;0.17978232352826243
8713;2019-08-28 18:14:45.108;733;739;240;240;182;32;158;25;66;32;665;260;65;106;256;117;265;691;225;177;158;-81;691;352;358;139;356;285;686;346.0;-1.0;1381.0;359.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40104.35546875;13589.2998046875;19664.564453125;2850.61865234375;561.0;350007;693.0;0.0;Calculated values ==>;1567008885.108;346.46000000000004;347.06000000000006;297.16;297.16;291.36;276.36;273.5264737036516;288.96000000000004;275.66;279.76000000000005;276.36;339.66;299.16;279.66;283.76000000000005;298.76000000000005;284.86;299.66;342.26;290.86;288.96000000000004;342.46000000000004;329.26000000000005;265.06;242.35481222062532;265.74818594083865;273.5264737036516;295.66;6909999.999999999;3520000.0000000005;3579999.9999999995;1390000.0;3560000.0;2850000.0;6859999.999999999;0.057666666666666665;0.0;0.23016666666666669;0.05983333333333333;0.034;0.09166666666666667;0.0;13589.2998046875;19664.564453125;2850.61865234375;40104.35546875;492697.8650971489;494045.3635575576;265560.11919111287;265560.11919111287;244645.30767410286;430671.36484660726;454106.1615174019;454105.15422887943;472032.3497595296;521201.18509225885;477480.77166254586;453975.8807005082;459182.0196408881;467592.11455659237;449254.6344115161;277590.5978947843;487159.15649950574;456769.0551310784;454106.1615174019;290640.09048841946;235395.46725036926;460798.24970661505;198987.08725230052;223679.63000778726;272.76494645655845;5042113.642120592;2205536.9457104127;293154.98708367674;1954965.2335424176;0;233;222;5;55;58;55;18;156;164;1872304707594.7908;721427903759.9905;1422468362575.1948;58719.67508244258;15665.034553516485;-0.0;21122.43205504801;6670848.52144797;1289288.4712644601;0.0;1176275.8506641788;2.645298699573419;0.20409751807893337
8714;2019-08-28 18:15:45.129;738;743;241;240;182;30;159;24;56;32;670;258;58;93;256;115;264;695;220;178;159;-81;750;348;353;138;352;266;743;-1.0;-1.0;1115.0;206.0;240.0;0;100;0;1;0;1;1;0;1;0;1;0;1;0;0;53250.2265625;25193.37109375;21780.75390625;2653.70751953125;564.0;350008;691.0;0.0;Calculated values ==>;1567008945.129;346.96000000000004;347.46000000000004;297.26000000000005;297.16;291.36;276.16;273.0942459734351;289.06;275.56;278.76000000000005;276.36;340.16;298.96000000000004;278.96000000000004;282.46000000000004;298.76000000000005;284.66;299.56;342.66;290.96000000000004;289.06;342.26;329.56;265.06;242.14157278889297;263.299902668528;273.0942459734351;295.16;7500000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2660000.0;7430000.0;0.0;0.0;0.18583333333333335;0.034333333333333334;0.04;0.04;0.0;25193.37109375;21780.75390625;2653.70751953125;53250.2265625;487412.033554445;488883.4290389159;262562.6648261469;262187.2012605114;243067.7522625845;430925.7729439634;455094.4432237686;456024.44544099725;472164.23178385233;523258.5324574579;479598.7988809773;456272.74777275196;460556.3034768516;468154.0428263464;449697.834362018;271421.4717714747;481583.219047296;457721.05570040725;455094.4432237686;289802.386634966;236650.15891445865;460950.02995983476;198115.17483226978;262562.6648261469;272.40222877707026;5042891.869253864;2205860.2477501966;293200.87252265704;1955310.732077064;0;233;223;5;55;58;55;18;156;164;1872518082249.4653;721511032844.8636;1422633720429.9426;47928.13945478853;9023.996692713064;-0.0;7701.271135904868;6671737.56429055;1289494.2852008725;0.0;1176516.132259538;1.3027650816295842;0.10761233551170504
8715;2019-08-28 18:16:45.109;772;777;237;237;178;33;146;26;24;32;664;256;29;76;255;112;265;715;222;175;146;-81;756;354;359;139;357;254;749;-1.0;-1.0;1714.0;427.0;182.0;0;100;0;1;0;1;1;0;1;0;1;0;1;0;0;53071.0078125;25153.138671875;21878.95703125;2517.27514648438;576.0;350009;689.0;0.0;Calculated values ==>;1567009005.109;350.36;350.86;296.86;296.86;290.96000000000004;276.46000000000004;273.7412296467126;287.76000000000005;275.76000000000005;275.56;276.36;339.56000000000006;298.76000000000005;276.06;280.76000000000005;298.66;284.36;299.66;344.66;290.66;287.76000000000005;342.06000000000006;330.76000000000005;265.06;242.35481222062532;261.6868853414304;273.7412296467126;295.36;7559999.999999999;3540000.0;3590000.0;1390000.0;3570000.0000000005;2540000.0;7490000.000000001;0.0;0.0;0.2856666666666667;0.07116666666666666;0.030333333333333334;0.030333333333333334;0.0;25153.138671875;21878.95703125;2517.27514648438;53071.0078125;491870.0575309297;493293.0910649295;260785.64986512327;260785.64986512327;241738.57589410935;430542.39183029096;452216.9490557991;454065.3458474884;472032.3497595296;523607.7465674024;480829.8910829577;454683.1238903817;460375.3435875911;467322.2658829515;448141.32662060857;271420.1894071308;484019.11406375316;456326.56586780044;452216.9490557991;288964.7057630673;241669.27786274583;460798.24970661505;199206.42508374038;260785.64986512327;272.86020598276576;5043777.584203841;2206279.662146961;293243.94968104677;1955674.441724684;0;233;223;5;55;58;55;18;156;164;1872731611049.5332;721594105144.89;1422789668429.9922;72804.69836484402;18616.618185661246;-0.0;5806.749408783834;6672743.335903706;1289724.5468787798;0.0;1176628.6615751667;1.9622462261810045;0.18412579666467604
8716;2019-08-28 18:17:45.110;803;807;229;227;184;33;149;26;9;33;650;257;12;68;254;122;265;729;224;171;149;-80;714;355;360;139;358;267;709;-2.0;0.0;1614.0;306.0;174.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39583.9921875;13960.8037109375;20414.98828125;2674.25610351562;602.0;350010;685.0;0.0;Calculated values ==>;1567009065.11;353.46000000000004;353.86;296.06;295.86;291.56;276.46000000000004;273.8482719121499;288.06;275.76000000000005;274.06;276.46000000000004;338.16;298.86;274.36;279.96000000000004;298.56;285.36;299.66;346.06000000000006;290.26000000000005;288.06;341.66;333.36;265.16;242.35481222062532;263.43189868330234;273.8482719121499;295.56;7140000.000000001;3550000.0;3600000.0;1390000.0;3579999.9999999995;2670000.0;7090000.000000001;0.0;0.0;0.269;0.051000000000000004;0.029;0.029;0.0;13960.8037109375;20414.98828125;2674.25610351562;39583.9921875;500321.2152438925;501335.0426880032;259783.40330896797;259036.23799425666;244593.35170951913;430477.46260093397;452473.9457314294;449879.6288246074;472130.5325463717;521118.70323784254;479365.52674705326;450269.4435799883;457346.4778140661;467051.5817240092;449437.5935377937;274962.13860970055;490302.6716953463;455601.41187188966;452473.9457314294;287289.4124756198;252546.06836287308;460899.1040995481;199919.73925139618;259783.40330896797;273.1463088586942;5044549.722071659;2206605.617098916;293287.21316245716;1956026.8971426883;0;233;223;5;55;58;55;18;156;164;1872947314644.2727;721677506534.7893;1422945971034.8035;67239.21029519383;13309.947607255748;-0.0;5588.025730251381;6673910.387925006;1289990.6060276446;0.0;1176723.6196171516;2.3248872284916335;0.21060669145753488
8717;2019-08-28 18:18:45.120;793;795;235;234;186;34;171;27;7;33;646;259;8;80;254;127;265;700;225;173;170;-80;698;355;360;138;359;277;693;-2.0;-1.0;1485.0;238.0;169.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38894.984375;13708.9287109375;19853.71875;2770.05810546875;656.0;350011;682.0;0.0;Calculated values ==>;1567009125.12;352.46000000000004;352.66;296.66;296.56;291.76000000000005;276.56;273.8482719121499;290.26000000000005;275.86;273.86;276.46000000000004;337.76;299.06;273.96000000000004;281.16;298.56;285.86;299.66;343.16;290.46000000000004;290.16;341.36;338.76;265.16;242.14157278889297;264.73235714968143;273.8482719121499;295.66;6980000.0;3550000.0;3600000.0;1380000.0;3590000.0;2770000.0;6930000.0;0.0;0.0;0.2475;0.03966666666666666;0.028166666666666666;0.028166666666666666;0.0;13708.9287109375;19853.71875;2770.05810546875;38894.984375;500419.6837572853;501156.7812040972;263009.3643908131;262604.39908195473;245692.07503368813;430477.46260093397;455601.41187188966;447765.5855029603;472262.261994151;519882.77630177804;478361.062101078;447899.9737946197;457214.93419936363;466909.46258657274;450171.89889340504;276712.6817033095;487734.43617570336;455881.6532774192;455461.04788358515;286033.001929769;275146.1813398168;461050.68122579856;200161.0794294831;263009.3643908131;273.24140955918773;5045203.822541487;2206836.2366325785;293332.59000907233;1956362.5256299884;0;233;223;5;55;58;55;18;156;164;1873163350644.2383;721760620384.7761;1423109198234.7776;61282.115253185606;10348.620871253845;-0.0;5420.722418379746;6674981.577472914;1290187.793624057;0.0;1176815.3744749702;2.1207189869741523;0.18773678629998147
8718;2019-08-28 18:19:45.141;771;771;247;247;197;32;179;26;23;34;653;259;19;80;254;130;264;681;226;178;179;-80;683;353;358;137;357;282;677;-1.0;-2.0;1317.0;224.0;150.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39269.515625;13409.5615234375;19361.646484375;2822.12036132812;718.0;350012;677.0;0.0;Calculated values ==>;1567009185.141;350.26;350.26;297.86;297.86;292.86;276.36;273.6339639331285;291.06;275.76000000000005;275.46000000000004;276.56;338.46000000000004;299.06;275.06;281.16;298.56;286.16;299.56;341.26;290.96000000000004;291.06;340.86;344.96000000000004;265.16;241.92719264551067;265.3697278774862;273.6339639331285;295.76000000000005;6830000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2820000.0;6770000.0;0.0;0.0;0.2195;0.037333333333333336;0.025;0.025;0.0;13409.5615234375;19361.646484375;2822.12036132812;39269.515625;498793.8538122823;499359.93567637895;269459.4485847613;269459.4485847613;249811.93986494697;430607.02586249536;457046.02887352445;448981.09960208036;472491.6353866644;520197.8436012098;477740.8922091947;448443.70157146896;456397.6522730385;467193.43905229;450970.15323592996;278071.06985427375;486658.46758827294;456907.6180581302;457046.02887352445;283939.0963198885;301113.3779324612;461201.9316245727;199542.784420788;269459.4485847613;272.98900239826804;5045855.421356207;2207062.303147348;293379.20780693024;1956689.4347192233;0;233;223;5;55;58;55;18;156;164;1873378826034.7656;721843149259.978;1423276956930.188;54751.710182293675;9768.608162274631;-0.0;4689.6645072190795;6675948.864452567;1290355.4958749982;0.0;1176899.657188185;1.9444650450782899;0.17458495492708495
8719;2019-08-28 18:20:48.111;752;752;248;248;202;29;183;25;43;34;663;259;38;82;255;132;264;657;224;183;182;-80;671;350;355;137;353;284;666;320.0;-1.0;1284.0;256.0;154.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39458.875;13187.0458984375;19028.490234375;2844.7919921875;750.0;350013;671.0;0.0;Calculated values ==>;1567009248.111;348.36;348.36;297.96000000000004;297.96000000000004;293.36;276.06;273.3108153835814;291.46000000000004;275.66;277.46000000000004;276.56;339.46000000000004;299.06;276.96000000000004;281.36;298.66;286.36;299.56;338.86;291.46000000000004;291.36;340.26;348.16;265.16;241.92719264551067;265.62235894841564;273.3108153835814;295.56;6709999.999999999;3500000.0;3550000.0;1370000.0;3529999.9999999995;2840000.0;6659999.999999999;0.05333333333333334;0.0;0.214;0.042666666666666665;0.025666666666666667;0.079;0.0;13187.0458984375;19028.490234375;2844.7919921875;39458.875;497320.32416950224;497800.3329651903;270990.6178258208;270990.6178258208;251955.61523468187;430799.1582183253;458082.44237734104;451277.33402523777;472491.6353866644;521074.6490315842;477491.5630991922;450616.17186585657;456322.1176974432;467886.156361153;451793.3098185262;279972.0386568164;484339.44942172826;458082.44237734104;457945.6142810069;281426.5920051367;314524.84189198195;461201.9316245727;198838.95975741334;222280.6376952504;272.6978890740794;5046543.966739527;2207294.9126431975;293428.7696779112;1957025.1884567619;0;233;223;5;55;58;55;18;156;164;1873603314084.8677;721929418160.0172;1423455162030.269;54021.812093314424;11194.153466332133;-0.0;18617.533150274765;6676900.179549901;1290538.8326944916;0.0;1177103.4980544571;2.3911213383694285;0.17649874082698733
8720;2019-08-28 18:21:45.132;739;740;245;244;196;28;187;23;55;32;671;258;51;86;255;131;264;629;226;188;187;-80;668;350;355;138;353;283;663;280.0;-1.0;1222.0;464.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39190.09765625;13182.1337890625;18911.650390625;2836.25170898438;759.0;350014;664.0;0.0;Calculated values ==>;1567009305.132;347.06000000000006;347.16;297.66;297.56;292.76000000000005;275.96000000000004;273.3108153835814;291.86;275.46000000000004;278.66;276.36;340.26;298.96000000000004;278.26000000000005;281.76000000000005;298.66;286.26000000000005;299.56;336.06;291.96000000000004;291.86;339.56000000000006;349.06000000000006;265.16;242.14157278889297;265.49620691782997;273.3108153835814;295.76000000000005;6680000.0;3500000.0;3550000.0;1380000.0;3529999.9999999995;2830000.0;6630000.0;0.04666666666666666;0.0;0.2036666666666667;0.07733333333333332;0.030833333333333334;0.0775;0.0;13182.1337890625;18911.650390625;2836.25170898438;39190.09765625;495814.70506491617;496439.9941386659;269744.9373986946;269243.328305999;249999.86764637037;430799.1582183253;458628.33589585364;453023.4260705453;472164.23178385233;521988.4235111128;477502.4551281868;452502.75265017303;456992.54479810013;467886.156361153;451649.9647030255;280523.4636121159;480521.2534430446;458764.45873459685;458628.33589585364;278495.58437821403;318298.0250993184;461050.68122579856;197769.87785732228;226405.11659958865;272.27283245735174;5047166.833831559;2207503.745558829;293473.7611768507;1957325.6585616376;0;233;223;5;55;58;55;18;156;164;1873805738634.5427;722007822034.8914;1423616816565.0095;51986.639319426424;20360.382127162164;-0.0;17997.299495460535;6677739.722313554;1290788.7314682677;0.0;1177393.4722723656;2.5864365335893797;0.2208906754488635
8721;2019-08-28 18:22:45.112;730;732;245;244;194;31;187;24;60;32;677;258;57;91;254;130;264;608;225;190;187;-81;678;353;359;138;357;274;668;-2.0;-1.0;1366.0;462.0;203.0;0;100;0;1;1;0;1;0;1;0;1;0;1;0;0;50348.55859375;24053.595703125;19167.048828125;2729.51318359375;759.0;350015;658.0;0.0;Calculated values ==>;1567009365.112;346.16;346.36;297.66;297.56;292.56;276.26000000000005;273.6339639331285;291.86;275.56;279.16;276.36;340.86;298.96000000000004;278.86;282.26000000000005;298.56;286.16;299.56;333.96000000000004;292.16;291.86;338.96000000000004;349.06000000000006;265.06;242.14157278889297;264.3458800820626;273.6339639331285;295.66;6780000.0;3529999.9999999995;3590000.0;1380000.0;3570000.0000000005;2740000.0;6680000.0;0.0;0.0;0.22766666666666666;0.077;0.03383333333333333;0.03383333333333333;0.0;24053.595703125;19167.048828125;2729.51318359375;50348.55859375;493571.70537796355;494842.65323558624;269283.1042896703;268793.9581693944;249134.50675169905;430607.02586249536;457987.06664988684;455195.55455716455;472164.23178385233;523336.9266185901;478618.6234235481;454816.10878090456;459061.00279978494;467193.43905229;450970.15323592996;278812.86572556896;476742.68916436314;458398.85392048856;457987.06664988684;275983.5004908252;318298.0250993184;460950.02995983476;198349.633643378;269283.1042896703;272.5160000237937;5047912.740582056;2207813.939872114;293520.12709051225;1957642.8752810636;0;234;223;5;55;58;55;18;156;164;1874019867234.6108;722090594434.9177;1423783860865.0627;58475.25466137207;20220.230516367166;-0.0;6384.484059853993;6678659.931258425;1291126.7905164806;0.0;1177596.5860748813;1.8515707773100627;0.1812382264095371
