;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8722;2019-08-28 18:23:45.103;732;734;246;246;198;33;179;25;57;32;676;257;56;77;253;131;264;628;223;190;179;-81;685;354;359;138;358;261;677;-2.0;-1.0;1380.0;326.0;217.0;0;100;0;1;1;0;1;0;1;0;1;0;1;0;0;49971.69140625;23181.939453125;19420.54296875;2598.28735351562;756.0;350016;651.0;0.0;Calculated values ==>;1567009425.103;346.36;346.56000000000006;297.76000000000005;297.76000000000005;292.96000000000004;276.46000000000004;273.7412296467126;291.06;275.66;278.86;276.36;340.76;298.86;278.76000000000005;280.86;298.46000000000004;286.26000000000005;299.56;335.96000000000004;292.16;291.06;338.26;348.76;265.06;242.14157278889297;262.63441904999945;273.7412296467126;295.46000000000004;6850000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2610000.0;6770000.0;0.0;0.0;0.23;0.05433333333333333;0.036166666666666666;0.036166666666666666;0.0;23181.939453125;19420.54296875;2598.28735351562;49971.69140625;493155.91103643854;494232.9374956916;268978.2418990837;268978.2418990837;250149.04901429501;430542.39183029096;456882.49295791436;456967.8106930169;472164.23178385233;524274.72841023386;480095.4119865495;456845.09893422684;459402.6962458517;466922.41498093086;450935.5513646778;277790.8129899645;478750.2432607565;458398.85392048856;456882.49295791436;273052.9745269728;317040.2365367038;460950.02995983476;199304.0236909705;268978.2418990837;272.8988373543761;5048748.6172642;2208207.5102869174;293564.5187685242;1957964.3903112104;0;234;223;5;55;58;55;18;156;164;1874235234924.3848;722173382014.8308;1423944336789.8943;59262.67101047068;14216.099673941624;-0.0;6795.870413294375;6679640.933465588;1291413.7168890194;0.0;1177706.405886599;1.775957389588792;0.16072024648781216
8723;2019-08-28 18:24:45.133;748;752;242;241;194;33;163;26;55;33;665;258;54;75;253;130;264;660;221;187;163;-82;688;355;360;138;358;257;680;-2.0;-1.0;1458.0;193.0;222.0;0;100;0;1;1;0;1;0;1;0;1;0;1;0;0;50124.55078125;23291.923828125;19571.634765625;2548.99072265625;751.0;350017;646.0;0.0;Calculated values ==>;1567009485.133;347.96000000000004;348.36;297.36;297.26000000000005;292.56;276.46000000000004;273.8482719121499;289.46000000000004;275.76000000000005;278.66;276.46000000000004;339.66;298.96000000000004;278.56;280.66;298.46000000000004;286.16;299.56;339.16;291.86;289.46000000000004;337.76;348.26;264.96000000000004;242.14157278889297;262.0952818180154;273.8482719121499;295.26000000000005;6880000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;2570000.0;6800000.0;0.0;0.0;0.243;0.03216666666666666;0.037000000000000005;0.037000000000000005;0.0;23291.923828125;19571.634765625;2548.99072265625;50124.55078125;495114.9035020078;496452.11744670826;266880.06931671535;266431.23141896277;248703.28362596274;430477.46260093397;454473.8613734468;457372.66746323043;472262.261994151;523469.10108149116;480688.4797927558;457250.92665609595;459788.90011735196;466922.41498093086;450610.00787959766;277385.9744704018;483237.41321190173;457825.80360019417;454473.8613734468;270959.89632461156;314944.0575458753;460849.3489538047;200375.5917598744;266880.06931671535;273.32581996482963;5049583.16968304;2208594.9861218403;293607.43419946387;1958289.4875929158;0;234;223;5;55;58;55;18;156;164;1874451042774.282;722256223414.7914;1424099814489.82;62450.28939591551;8378.572523071423;-0.0;6940.970306099065;6680655.715272493;1291602.0999683721;0.0;1177820.9367960424;1.712518530576965;0.14172952278883627
8724;2019-08-28 18:25:45.124;762;765;243;242;193;34;145;26;51;34;653;257;51;77;253;130;264;684;222;180;145;-82;678;355;360;137;358;261;672;-1.0;-1.0;1429.0;158.0;199.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;36240.65234375;9436.5625;19091.265625;2617.22192382812;743.0;350018;639.0;0.0;Calculated values ==>;1567009545.124;349.36;349.66;297.46000000000004;297.36;292.46000000000004;276.56;273.8482719121499;287.66;275.76000000000005;278.26000000000005;276.56;338.46000000000004;298.86;278.26000000000005;280.86;298.46000000000004;286.16;299.56;341.56000000000006;291.16;287.66;337.06;347.46000000000004;264.96000000000004;241.92719264551067;262.63441904999945;273.8482719121499;295.36;6780000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2610000.0;6720000.0;0.0;0.0;0.23816666666666667;0.026333333333333334;0.033166666666666664;0.033166666666666664;0.0;9436.5625;19091.265625;2617.22192382812;36240.65234375;498028.3984384729;499010.27629697573;267974.6217972574;267506.18226016377;248655.16094575732;430477.46260093397;451895.93310863426;456230.09309013357;472491.6353866644;521916.62578223745;480095.4119865495;456230.09309013357;459402.6962458517;466922.41498093086;450610.00787959766;278812.86572556896;487626.5785770704;456857.4943786723;451895.93310863426;268029.79939014546;311590.51834565785;461001.0036110699;200565.7533141453;267974.6217972574;273.400554552452;5050302.771754683;2208867.6825980977;293650.479513878;1958611.6301018212;0;234;223;5;55;58;55;18;156;164;1874667010374.9136;722338711040.0327;1424255191180.2747;60890.72358998121;6858.128257819014;-0.0;6100.0568251606655;6681683.402874115;1291729.053429375;0.0;1177929.59572117;2.3711282710152384;0.1952483135622798
8725;2019-08-28 18:26:45.114;755;759;241;240;192;31;145;25;53;34;647;258;53;94;253;129;264;667;220;179;145;-82;662;352;357;137;356;277;657;402.0;-2.0;1146.0;302.0;194.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39392.68359375;13031.0478515625;18640.787109375;2775.1748046875;739.0;350019;631.0;0.0;Calculated values ==>;1567009605.114;348.66;349.06000000000006;297.26000000000005;297.16;292.36;276.26000000000005;273.5264737036516;287.66;275.66;278.46000000000004;276.56;337.86;298.96000000000004;278.46000000000004;282.56;298.46000000000004;286.06;299.56;339.86;291.06;287.66;336.26000000000005;347.06000000000006;264.96000000000004;241.92719264551067;264.73235714968143;273.5264737036516;295.16;6620000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2770000.0;6570000.0;0.06699999999999999;0.0;0.191;0.050333333333333334;0.03233333333333333;0.09933333333333333;0.0;13031.0478515625;18640.787109375;2775.1748046875;39392.68359375;498592.7911841561;499610.54735963553;268302.7050341864;267813.79644490784;248866.6929284279;430671.36484660726;452424.34740285604;453797.7280035201;472491.6353866644;519986.5727483131;478248.17549816717;453797.7280035201;458956.50054518564;467206.3499891093;451004.8787789079;391402.27295022487;486772.2706744318;457209.1677149482;452424.34740285604;264681.4149301396;309913.9067706182;461001.0036110699;199044.70464216042;221588.41617916216;272.787771393198;5050932.944507962;2209054.881479376;293695.4086638495;1958926.011469029;0;234;223;5;55;58;55;18;156;164;1874882074524.9478;722420897340.0458;1424416564280.3003;48657.827462019704;13185.133714768443;-0.0;22929.70250155359;6682596.155315595;1291896.0527746426;0.0;1178171.4700631544;2.460958563751365;0.17201559339308162
8726;2019-08-28 18:27:45.115;737;739;244;243;192;30;163;25;44;33;654;257;47;101;254;127;264;640;217;179;162;-82;659;352;357;137;355;281;654;158.0;-1.0;1252.0;347.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39677.60546875;12944.6533203125;18540.7421875;2824.841796875;738.0;350020;625.0;0.0;Calculated values ==>;1567009665.115;346.86;347.06000000000006;297.56;297.46000000000004;292.36;276.16;273.5264737036516;289.46000000000004;275.66;277.56;276.46000000000004;338.56000000000006;298.86;277.86;283.26000000000005;298.56;285.86;299.56;337.16;291.06;289.36;335.66;346.96000000000004;264.96000000000004;241.92719264551067;265.2429198363724;273.5264737036516;294.86;6590000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2810000.0;6540000.000000001;0.026333333333333334;0.0;0.20866666666666667;0.057833333333333334;0.03266666666666666;0.059;0.0;12944.6533203125;18540.7421875;2824.841796875;39677.60546875;496415.9432375084;497175.1742708766;270109.2194317764;269590.00398559216;248979.01690466548;430671.36484660726;454981.4033238106;451939.623249648;472393.7743832905;520384.20980639616;477638.1685598994;452330.93776269705;459191.4162618628;467476.37365174666;450715.18339636864;393850.46617553884;483172.82183675794;457209.1677149482;454840.80745482986;262170.3306944222;309494.7701623936;461001.0036110699;198670.44904424268;238224.1185243461;272.6393703050993;5051591.874564672;2209271.349263283;293742.0762465863;1959235.8627102298;0;234;223;5;55;58;55;18;156;164;1875096278094.689;722503098709.9465;1424583967070.0981;52848.83435086125;15171.450405781507;-0.0;12780.384646898541;6683442.058261161;1292132.3615804429;0.0;1178469.0590820997;2.3550017648086112;0.19404075425073528
8727;2019-08-28 18:28:45.105;723;725;244;243;190;30;169;24;19;33;663;255;25;97;254;123;264;604;215;181;169;-83;660;351;356;138;354;283;655;170.0;-1.0;998.0;315.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40309.46484375;12970.400390625;18593.419921875;2840.83666992188;741.0;350021;619.0;0.0;Calculated values ==>;1567009725.105;345.46000000000004;345.66;297.56;297.46000000000004;292.16;276.16;273.4187578820637;290.06;275.56;275.06;276.46000000000004;339.46000000000004;298.66;275.66;282.86;298.56;285.46000000000004;299.56;333.56;291.26000000000005;290.06;335.06;347.26;264.86;242.14157278889297;265.49620691782997;273.4187578820637;294.66;6600000.0;3510000.0;3560000.0;1380000.0;3540000.0;2830000.0;6550000.0;0.028333333333333332;0.0;0.16633333333333333;0.0525;0.03266666666666666;0.061;0.0;12970.400390625;18593.419921875;2840.83666992188;40309.46484375;494382.6567336744;495154.2426045804;270009.0080149673;269492.7846365432;248265.86312200825;430735.4089219946;455987.71266879217;448257.06744516466;472262.261994151;521156.4086714994;477160.57915980404;449064.70781730366;458375.153756076;467617.4535800144;450315.1548429875;393066.1933020484;477680.0207575437;457646.94884360844;455987.71266879217;259659.41789560125;310752.19949742197;460748.638071022;198211.2138756236;236660.30581909727;272.45272701257164;5052258.322390895;2209487.272051112;293789.2823648192;1959545.2624859654;0;234;223;5;55;58;55;18;156;164;1875310142444.723;722585584959.9596;1424753138870.125;41590.96031040033;13783.214770258415;-0.0;13378.971817831389;6684228.9253837485;1292373.6102421356;0.0;1178687.017386901;1.9983674574525676;0.15876459737876092
8728;2019-08-28 18:29:45.106;714;718;241;240;187;30;171;23;11;32;671;254;13;87;254;120;264;595;217;183;171;-82;661;351;356;138;354;282;655;-2.0;-1.0;1002.0;212.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40239.27734375;13039.4384765625;18621.923828125;2826.07543945312;741.0;350022;612.0;0.0;Calculated values ==>;1567009785.106;344.56000000000006;344.96000000000004;297.26000000000005;297.16;291.86;276.16;273.4187578820637;290.26000000000005;275.46000000000004;274.26000000000005;276.36;340.26;298.56;274.46000000000004;281.86;298.56;285.16;299.56;332.66;291.46000000000004;290.26000000000005;334.36;347.26;264.96000000000004;242.14157278889297;265.3697278774862;273.4187578820637;294.86;6609999.999999999;3510000.0;3560000.0;1380000.0;3540000.0;2820000.0;6550000.0;0.0;0.0;0.16699999999999998;0.035333333333333335;0.034333333333333334;0.034333333333333334;0.0;13039.4384765625;18621.923828125;2826.07543945312;40239.27734375;493028.23105442047;494185.72660653904;268483.62114035955;267989.85595390893;247263.68971428648;430735.4089219946;456265.7794717768;447361.2241519379;472164.23178385233;522069.5772157968;477171.9257556521;447632.82512284874;457281.3111227753;467617.4535800144;449878.0169853479;392251.32023064635;476305.37582491065;457921.40123190166;456265.7794717768;256730.23209357203;310752.19949742197;460849.3489538047;198680.88109933087;268483.62114035955;272.6393623216689;5052929.573095639;2209704.024320554;293836.5074194114;1959855.3955189718;0;234;223;5;55;58;55;18;156;164;1875523746004.4648;722668386339.8596;1424922641694.9202;41529.61728978536;9263.28586419141;-0.0;6447.187436045326;6684921.608407438;1292565.66761476;0.0;1178852.2381341169;1.6597374097397866;0.139775530475006
8729;2019-08-28 18:30:45.096;706;709;237;236;194;35;171;25;24;33;676;255;20;80;251;125;264;584;218;183;171;-82;646;357;362;139;360;283;640;-1.0;0.0;967.0;195.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38997.94921875;12720.9443359375;17984.064453125;2829.32763671875;740.0;350023;604.0;0.0;Calculated values ==>;1567009845.096;343.76;344.06000000000006;296.86;296.76000000000005;292.56;276.66;274.0616903277293;290.26000000000005;275.66;275.56;276.46000000000004;340.76;298.66;275.16;281.16;298.26000000000005;285.66;299.56;331.56;291.46000000000004;290.26000000000005;333.56;347.16;264.96000000000004;242.35481222062532;265.49620691782997;274.0616903277293;294.96000000000004;6459999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2830000.0;6400000.0;0.0;0.0;0.16116666666666665;0.0325;0.03183333333333333;0.03183333333333333;0.0;12720.9443359375;17984.064453125;2829.32763671875;38997.94921875;493423.03546893626;494437.50959125196;267866.03963574115;267362.3007158811;250218.08371610488;430346.717906069;455266.7001950955;448930.4937666105;472130.5325463717;522508.0959533336;477160.57915980404;448392.07030888693;456232.96747305035;466377.8143668663;449512.1048328064;402194.76936220535;476438.51692322973;456947.03434989735;455266.7001950955;253382.8652305231;310333.04987691523;460697.3650072661;200315.83604603814;267866.03963574115;273.3109750461827;5053589.773265394;2209918.6583990497;293883.6279236605;1960160.3945797137;0;234;223;5;55;58;55;18;156;164;1875739110104.499;722751472489.8728;1425092113444.947;40068.39566929891;8462.399691239909;-0.0;5965.58769447278;6685601.478518298;1292713.3570420712;0.0;1178955.6606869223;1.6250920359084455;0.13693174297266358
8730;2019-08-28 18:31:45.117;697;699;246;245;201;33;171;25;41;33;678;256;36;67;249;129;264;564;216;184;170;-82;661;354;359;137;358;262;651;-2.0;-1.0;786.0;159.0;195.0;0;100;0;1;0;1;1;0;1;0;1;0;1;0;0;50302.96484375;22455.130859375;18530.330078125;2615.20727539062;738.0;350024;597.0;0.0;Calculated values ==>;1567009905.117;342.86;343.06000000000006;297.76000000000005;297.66;293.26000000000005;276.46000000000004;273.7412296467126;290.26000000000005;275.66;277.26000000000005;276.46000000000004;340.96000000000004;298.76000000000005;276.76000000000005;279.86;298.06;286.06;299.56;329.56;291.56;290.16;332.86;346.96000000000004;264.96000000000004;241.92719264551067;262.7682575881327;273.7412296467126;294.76000000000005;6609999.999999999;3540000.0;3590000.0;1370000.0;3579999.9999999995;2620000.0;6509999.999999999;0.0;0.0;0.131;0.026500000000000003;0.0325;0.0325;0.0;22455.130859375;18530.330078125;2615.20727539062;50302.96484375;490636.23406966677;491942.53347738896;271502.01574625354;270954.32963426725;252233.6811384052;430542.39183029096;455768.1312034748;454824.7643176052;472393.7743832905;524399.9135900923;479863.55991680187;454200.5832515131;458029.626017564;466404.73984073254;450644.94249262166;392251.32023064635;471978.1299706859;457573.9684186735;455628.1233537539;250454.15340279948;309494.7701623936;461001.0036110699;199530.06964944708;271502.01574625354;272.98822304669477;5054334.20801207;2210211.894956614;293929.01492793264;1960464.7877018696;0;234;224;5;55;58;55;18;156;164;1875955485810.0286;722834301470.0754;1425255670670.3472;33443.60500152871;6928.979749983005;-0.0;5984.098497243761;6686214.29293539;1292841.663429252;0.0;1179055.2762586817;1.0632103852722614;0.08626471660187034
8731;2019-08-28 18:32:45.137;712;715;244;243;200;31;170;25;50;34;669;255;47;63;250;131;264;587;217;185;169;-81;659;353;358;137;357;250;650;475.0;-1.0;896.0;185.0;199.0;0;100;0;1;0;1;1;0;1;0;1;0;1;0;0;50500.5546875;22367.978515625;18500.82421875;2489.39721679688;737.0;350025;590.0;0.0;Calculated values ==>;1567009965.137;344.36;344.66;297.56;297.46000000000004;293.16;276.26000000000005;273.6339639331285;290.16;275.66;278.16;276.56;340.06000000000006;298.66;277.86;279.46000000000004;298.16;286.26000000000005;299.56;331.86;291.66;290.06;332.16;346.86;265.06;241.92719264551067;261.13683023647616;273.6339639331285;294.86;6590000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2500000.0;6500000.0;0.07916666666666666;0.0;0.14933333333333335;0.030833333333333334;0.033166666666666664;0.11233333333333333;0.0;22367.978515625;18500.82421875;2489.39721679688;50500.5546875;492949.8429661858;494268.23047764756;270521.2046676512;269989.2728172592;251920.04269159236;430607.02586249536;455794.7758783006;457895.93577920616;472491.6353866644;524437.1912966598;481200.2197972574;457535.0496650144;459451.0062173106;466677.1382597011;451114.9348329381;393850.46617553884;475683.1507147041;457873.3507479363;455654.961665661;247525.65490268572;309075.640036128;461101.48220809177;199829.62979426477;220701.47460109548;273.1022091602356;5055174.517351006;2210585.5453765905;293971.56747814425;1960773.483518563;0;234;224;5;55;58;55;18;156;164;1876170657509.9602;722916528870.0493;1425409321870.2983;38537.90169375125;8055.882116092999;-0.0;26393.10838025286;6686814.338772956;1292966.5789027126;0.0;1179325.1762525942;1.683346916437762;0.09425079878410461
8732;2019-08-28 18:33:45.138;720;724;241;239;192;29;170;23;56;33;654;256;53;80;250;129;264;580;216;187;170;-81;642;350;355;138;353;269;636;129.0;0.0;817.0;295.0;208.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40641.24609375;12769.1396484375;17948.66796875;2684.6328125;734.0;350026;585.0;0.0;Calculated values ==>;1567010025.138;345.16;345.56000000000006;297.26000000000005;297.06;292.36;276.06;273.3108153835814;290.16;275.46000000000004;278.76000000000005;276.46000000000004;338.56000000000006;298.76000000000005;278.46000000000004;281.16;298.16;286.06;299.56;331.16;291.86;290.16;331.66;346.56000000000006;265.06;242.14157278889297;263.6948088759802;273.3108153835814;294.76000000000005;6420000.0;3500000.0;3550000.0;1380000.0;3529999.9999999995;2690000.0;6360000.0;0.021500000000000002;0.0;0.13616666666666666;0.04916666666666667;0.034666666666666665;0.05616666666666667;0.0;12769.1396484375;17948.66796875;2684.6328125;40641.24609375;495747.3716606813;496879.17826637154;270402.79778377264;269307.4852858354;249680.49073688727;430799.1582183253;456292.2259040405;455527.0399303971;472262.261994151;521367.6759452756;479009.16030264075;455151.0305933113;458501.98490670754;467245.80361557176;451362.71143001004;404306.40483245696;476315.87865974323;458628.33589585364;456292.2259040405;245433.99809710225;307818.28838856175;460950.02995983476;197703.76355298757;242574.38408712196;272.246457887378;5055934.045015182;2210878.359574426;294014.68511361827;1961077.2343488547;0;234;224;5;55;58;55;18;156;164;1876384561074.702;722999030244.9497;1425565024465.1104;35106.9361333906;12942.941431669986;-0.0;12003.818782050259;6687428.055982557;1293141.572015236;0.0;1179645.1559781334;1.7978834951752858;0.14516080348034163
8733;2019-08-28 18:34:45.098;708;710;240;239;188;27;166;22;59;32;651;255;57;95;251;123;264;547;213;189;166;-82;644;348;353;138;352;272;639;190.0;-1.0;745.0;329.0;215.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40757.265625;12742.4765625;18057.154296875;2716.08740234375;731.0;350027;582.0;0.0;Calculated values ==>;1567010085.098;343.96000000000004;344.16;297.16;297.06;291.96000000000004;275.86;273.0942459734351;289.76000000000005;275.36;279.06;276.36;338.26;298.66;278.86;282.66;298.26000000000005;285.46000000000004;299.56;327.86;292.06;289.76000000000005;331.36;346.26;264.96000000000004;242.14157278889297;264.08650396036035;273.0942459734351;294.46000000000004;6440000.000000001;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2720000.0;6390000.0;0.03166666666666666;0.0;0.12416666666666668;0.05483333333333333;0.035833333333333335;0.0675;0.0;12742.4765625;18057.154296875;2716.08740234375;40757.265625;493900.24564304535;494674.36861347465;269530.1323390549;268998.1981815508;248183.11472795345;430925.7729439634;456068.57679068804;455403.63984674186;472164.23178385233;520812.3498503127;478528.1777473604;455151.83698219666;459866.23335163214;467515.3410838486;450857.1374347884;403270.0822181785;470833.85921786085;459217.5880108091;456068.57679068804;244179.05427248686;306560.99450073834;460849.3489538047;196918.85301039816;235465.58154289494;271.9246602248773;5056611.913732649;2211090.8146451176;294059.661111436;1961377.0828355798;0;234;224;5;55;58;55;18;156;164;1876596819474.837;723081775045.0023;1425727216265.2136;32095.194365512678;14472.188860896791;-0.0;14890.702179226035;6687987.700391902;1293369.8791282065;0.0;1179869.1275722813;1.8337093338033035;0.1422066946576895
8734;2019-08-28 18:35:45.099;699;701;239;239;181;26;157;21;60;31;655;253;58;99;251;115;264;522;214;188;157;-82;648;345;351;137;349;274;643;139.0;-1.0;681.0;184.0;217.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41394.9921875;12810.2578125;18240.107421875;2736.64013671875;728.0;350028;579.0;0.0;Calculated values ==>;1567010145.099;343.06000000000006;343.26;297.06;297.06;291.26000000000005;275.76000000000005;272.7676641592781;288.86;275.26000000000005;279.16;276.26000000000005;338.66;298.46000000000004;278.96000000000004;283.06;298.26000000000005;284.66;299.56;325.36;291.96000000000004;288.86;331.06;345.96000000000004;264.96000000000004;241.92719264551067;264.3458800820626;272.7676641592781;294.56;6480000.0;3450000.0;3510000.0;1370000.0;3490000.0;2740000.0;6430000.0;0.023166666666666665;0.0;0.11349999999999999;0.03066666666666667;0.036166666666666666;0.059333333333333335;0.0;12810.2578125;18240.107421875;2736.64013671875;41394.9921875;492247.9670661873;493032.6923227574;268601.4296886921;268601.4296886921;245697.1076677863;431113.4868728058;455151.7111609148;455195.55455716455;472198.00020708365;521062.29944175907;478055.930846587;454942.7025509455;460043.3137445127;467937.6243209808;450245.27994730085;401076.1657206642;466276.65424623893;459398.5449976466;455151.7111609148;242924.1476594651;305303.7579410727;461001.0036110699;197016.30285758618;240651.05713385018;271.9517654121081;5057296.527290295;2211303.757646976;294105.1012648633;1961679.5650574903;0;234;224;5;55;58;55;18;156;164;1876808022994.5818;723164276419.9027;1425891018995.0159;29303.34506790214;8095.530823106834;-0.0;12727.038805605835;6688499.363414137;1293557.9465930848;0.0;1180099.279249341;1.4835856018035771;0.10361511637395958
8735;2019-08-28 18:36:45.119;697;702;235;235;173;24;154;19;61;29;659;253;60;100;252;106;264;550;214;187;154;-82;655;344;349;136;347;273;650;-1.0;-1.0;840.0;64.0;222.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41561.21875;12968.0595703125;18505.267578125;2735.20043945312;723.0;350029;578.0;0.0;Calculated values ==>;1567010205.119;342.86;343.36;296.66;296.66;290.46000000000004;275.56;272.6583383277491;288.56;275.06;279.26000000000005;276.06;339.06000000000006;298.46000000000004;279.16;283.16;298.36;283.76000000000005;299.56;328.16;291.86;288.56;330.96000000000004;345.46000000000004;264.96000000000004;241.71165711629368;264.2163659402789;272.6583383277491;294.56;6550000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;2730000.0;6500000.0;0.0;0.0;0.14;0.010666666666666666;0.037000000000000005;0.037000000000000005;0.0;12968.0595703125;18505.267578125;2735.20043945312;41561.21875;491253.0308390884;492463.20457664557;266014.7151403807;266014.7151403807;242895.23183937994;431175.4696738307;455070.4682098209;455488.6262873726;472134.0588697756;521557.7451184299;478179.8591636652;455362.68259601;460321.19472302566;468344.64183256973;449122.88203729416;396735.1119530529;469880.95652902185;459579.16196155606;455070.4682098209;242505.85365607988;303208.48990285693;461152.331091589;198025.0491528282;266014.7151403807;272.34998720067745;5057988.059481807;2211518.648564868;294150.71513587405;1961985.8785862124;0;234;224;5;55;58;55;18;156;164;1877018092994.5151;723246203719.8767;1426055173694.9636;36044.90079883622;2806.6910073467816;-0.0;6995.062863569288;6689044.113652425;1293648.8287255927;0.0;1180263.6848801477;1.3402112836327225;0.0936333607757862
8736;2019-08-28 18:37:45.100;701;699;229;229;167;32;155;22;63;28;662;252;61;101;244;104;264;562;214;182;155;-82;625;361;366;138;366;276;626;653.0;0.0;1244.0;282.0;148.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27971.861328125;12319.5732421875;6229.6796875;2754.40454101562;719.0;350030;580.0;0.0;Calculated values ==>;1567010265.1;343.26;343.06000000000006;296.06;296.06;289.86;276.36;274.4858918419099;288.66;275.36;279.46000000000004;275.96000000000004;339.36;298.36;279.26000000000005;283.26000000000005;297.56;283.56;299.56;329.36;291.36;288.66;331.16;345.06000000000006;264.96000000000004;242.14157278889297;264.60387354146746;274.4858918419099;294.56;6250000.0;3610000.0;3660000.0;1380000.0;3660000.0;2760000.0;6260000.0;0.10883333333333334;0.0;0.20733333333333331;0.047;0.024666666666666667;0.1335;0.0;12319.5732421875;6229.6796875;2754.40454101562;27971.861328125;494838.04956025776;494465.8482616841;265154.74512212357;265154.74512212357;241722.0618286134;430081.6785162784;452289.45172749745;455240.3446814246;471771.9322026706;521623.7472554329;477694.54096093745;454986.8862788728;459976.46423173224;464590.79660714185;445580.17666919954;411944.2998342976;474805.5040380109;456148.98637023335;452289.45172749745;243342.44575359824;301532.38793589;460849.3489538047;201866.99229227254;213560.60954423;273.93665368356665;5058567.318325203;2211729.312106865;294196.4473575463;1962191.9378737982;0;234;224;5;55;58;55;18;156;164;1877232525069.3242;723328377689.8036;1426219821539.8171;52532.74172868419;12172.170763092012;-0.0;31870.300431466203;6689782.0269262735;1293773.6130460168;0.0;1180587.4603459428;4.533269137285607;0.26908570719464386
8737;2019-08-28 18:38:45.120;711;687;228;229;169;52;165;23;65;29;664;252;64;103;229;106;264;434;213;178;164;-81;642;367;372;139;372;281;643;-1.0;0.0;1194.0;271.0;144.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28080.5234375;12659.2275390625;6461.53662109375;2801.84594726562;712.0;350031;581.0;0.0;Calculated values ==>;1567010325.12;344.26;341.86;295.96000000000004;296.06;290.06;278.36;275.1157276137837;289.66;275.46000000000004;279.66;276.06;339.56000000000006;298.36;279.56;283.46000000000004;296.06;283.76000000000005;299.56;316.56;290.96000000000004;289.56;331.26000000000005;344.36;265.06;242.35481222062532;265.2429198363724;275.1157276137837;294.46000000000004;6420000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;2810000.0;6430000.0;0.0;0.0;0.19899999999999998;0.04516666666666667;0.024;0.024;0.0;12659.2275390625;6461.53662109375;2801.84594726562;28080.5234375;494513.24101070303;491083.8587613888;263347.68806084496;263796.5671048556;241844.44924287812;429675.2189834977;452694.8597749553;454654.77027095796;471737.69219339563;521423.6750544735;477069.5553066761;454526.7083658545;459439.5446940776;461684.3631077792;444702.2561249344;404306.40483245696;450769.22253744607;454575.6967648418;452548.8533188294;243760.74795305103;298599.4468028795;460798.24970661505;202817.87930475146;263347.68806084496;274.3343330025143;5059034.577232503;2211937.5381655334;294242.76487896306;1962297.733263048;0;234;224;5;55;58;55;18;156;164;1877453998869.254;723411505389.7772;1426386977239.764;50115.54130227509;11652.113396484172;-0.0;4540.827966191626;6690637.714418712;1293972.2149258505;0.0;1180890.98755785;3.024661860063015;0.2667556541050041
8738;2019-08-28 18:39:45.101;712;707;232;232;172;72;181;23;68;30;666;251;67;106;223;100;264;475;212;181;180;-82;679;372;377;139;377;287;681;84.0;-1.0;1145.0;232.0;154.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29704.416015625;13379.6083984375;6911.54052734375;2880.80395507812;704.0;350032;586.0;0.0;Calculated values ==>;1567010385.101;344.36;343.86;296.36;296.36;290.36;280.36;275.63479819532273;291.26000000000005;275.46000000000004;279.96000000000004;276.16;339.76;298.26000000000005;279.86;283.76000000000005;295.46000000000004;283.16;299.56;320.66;291.26000000000005;291.16;331.76000000000005;343.56000000000006;264.96000000000004;242.35481222062532;265.9988726020314;275.63479819532273;294.36;6790000.000000001;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;2870000.0;6809999.999999999;0.014;0.0;0.19083333333333333;0.03866666666666666;0.025666666666666667;0.03966666666666667;0.0;13379.6083984375;6911.54052734375;2880.80395507812;29704.416015625;490920.08288334525;489999.09935109963;262517.2163039334;262517.2163039334;241694.51423250054;429328.3091220336;454157.7009041262;454023.169585486;471835.9296657252;521141.9894520786;476198.5734918439;453893.46783171676;458865.32847030606;460091.3394483789;442726.24171376997;278659.4186322394;452276.2367424194;454157.7009041262;454012.76534610963;245852.32104278926;295247.87795992935;460697.3650072661;204366.3215517252;241993.37109727168;274.9571332452149;5059515.965908063;2212154.459752087;294290.10529908026;1962409.1402828973;0;234;224;5;55;58;55;18;156;164;1877678627714.9468;723494878980.0344;1426557323280.2893;47642.84849977602;9911.467013614247;-0.0;8410.102638537239;6691452.1096960455;1294151.8545259293;0.0;1180998.877803822;2.8467353826882587;0.22743189355399898
8739;2019-08-28 18:40:45.131;719;722;226;230;160;90;190;26;67;32;671;250;66;96;214;99;264;558;212;186;190;-84;729;384;389;141;388;268;727;-2.0;-1.0;1339.0;417.0;147.0;0;100;0;1;1;0;1;1;0;0;1;0;1;0;0;56604.35546875;24773.375;23437.791015625;2648.30029296875;693.0;350033;595.0;0.0;Calculated values ==>;1567010445.131;345.06000000000006;345.36;295.76000000000005;296.16;289.16;282.16;276.8598123268743;292.16;275.76000000000005;279.86;276.36;340.26;298.16;279.76000000000005;282.76000000000005;294.56;283.06;299.56;328.96000000000004;291.76000000000005;292.16;332.66;342.46000000000004;264.76000000000005;242.77792619122317;263.56353331371673;276.8598123268743;294.36;7290000.000000001;3840000.0;3890000.0;1410000.0;3879999.9999999995;2680000.0;7270000.0;0.0;0.0;0.22316666666666668;0.06949999999999999;0.0245;0.0245;0.0;24773.375;23437.791015625;2648.30029296875;56604.35546875;486754.62908202613;487412.5249727347;257830.62528713077;259274.93549974237;237048.32550655486;428465.0848360747;453415.3824915199;457060.57793600933;471767.92807864514;523200.55565698893;478461.5666004103;456936.7813661786;460609.79807320295;457071.74136237963;440008.20373035176;273082.7102934206;460728.6868224991;452822.462551337;453415.3824915199;249617.41799618208;290640.09048841946;460189.7137364073;206465.28600515984;257830.62528713077;275.82077355947973;5060235.5652899705;2212472.56025102;294336.2042057264;1962662.1778345162;0;235;224;5;56;58;55;18;156;164;1877908542614.8372;723578920979.9944;1426723906530.21;55924.515982567915;17633.847727321696;-0.0;4791.8265515075345;6692315.602597006;1294381.5135874725;0.0;1181108.9488883915;1.5405232486318534;0.14352628417494281
8740;2019-08-28 18:41:45.112;748;751;210;208;182;66;190;37;65;37;665;250;64;85;213;123;264;617;212;191;189;-90;709;372;377;140;375;258;698;-2.0;-1.0;1196.0;338.0;184.0;20;100;0;1;1;0;1;1;0;0;1;0;1;0;0;49521.34765625;23850.552734375;20641.064453125;2541.5107421875;680.0;350034;611.0;0.0;Calculated values ==>;1567010505.112;347.96000000000004;348.26;294.16;293.96000000000004;291.36;279.76000000000005;275.63479819532273;292.16;276.86;279.66;276.86;339.66;298.16;279.56;281.66;294.46000000000004;285.46000000000004;299.56;334.86;292.26000000000005;292.06;334.26000000000005;341.16;264.16;242.56692532238324;262.23063862743834;275.63479819532273;294.36;7090000.000000001;3720000.0000000005;3770000.0000000005;1400000.0;3750000.0;2580000.0;6980000.0;0.0;0.0;0.19933333333333333;0.05633333333333333;0.03066666666666667;0.03066666666666667;0.0;23850.552734375;20641.064453125;2541.5107421875;49521.34765625;493044.78687570087;494557.8810200847;253436.12081611066;252747.08481234865;244291.71590435525;429328.3091220336;455453.9214466156;458425.9422942382;472391.7460337592;523388.7688202067;479687.1183558096;458304.8186297473;460830.54843506066;459021.8945046417;446376.5627921048;274952.7528715022;474533.8197515614;455597.0565178243;455310.6115649659;256311.7953858065;285195.4229665811;459735.20326503087;203346.3440141497;253436.12081611066;274.5626617351006;5061119.66609462;2212877.631335303;294379.4389356462;1963029.3853105602;0;235;224;5;56;58;55;18;156;164;1878138269844.6326;723663194284.9193;1426881656560.0696;50845.86659049764;14443.239071132972;-0.0;6190.817716298228;6693205.074029147;1294648.7379960204;0.0;1181200.4419418972;1.5197782185524262;0.13467049309425327
8741;2019-08-28 18:42:45.122;771;773;220;219;184;53;181;41;58;41;652;250;58;83;216;129;264;639;214;193;181;-96;677;370;375;138;373;257;672;-1.0;-2.0;1527.0;299.0;188.0;55;100;100;1;0;0;1;1;0;0;1;0;1;0;0;35223.26953125;8805.9248046875;20632.2421875;2577.41943359375;669.0;350035;630.0;0.0;Calculated values ==>;1567010565.122;350.26;350.46000000000004;295.16;295.06;291.56;278.46000000000004;275.4277932560699;291.26000000000005;277.26000000000005;278.96000000000004;277.26000000000005;338.36;298.16;278.96000000000004;281.46000000000004;294.76000000000005;286.06;299.56;337.06;292.46000000000004;291.26000000000005;336.16;340.06000000000006;263.56;242.14157278889297;262.0952818180154;275.4277932560699;294.56;6770000.0;3700000.0;3750000.0;1380000.0;3729999.9999999995;2570000.0;6720000.0;0.0;0.0;0.2545;0.049833333333333334;0.03133333333333333;0.03133333333333333;0.0;8805.9248046875;20632.2421875;2577.41943359375;35223.26953125;499359.93567637895;500102.56197324814;258267.7012503985;257884.72946853164;245714.03549490028;429467.9694778635;454498.0877881651;457737.34308384603;473045.8727645816;522139.1179488976;479808.72691028885;457737.34308384603;460745.96470681834;459752.3174708852;447685.2020685774;278969.07640106225;480994.01034358895;456214.3250769302;454498.0877881651;264262.8888514036;280589.13426710566;459436.6143945837;203389.9434577634;258267.7012503985;274.5702790796011;5061825.988938594;2213149.8140043044;294422.1037967295;1963373.3868565478;0;235;224;5;56;58;55;18;156;164;1878363907444.5967;723746608184.906;1427036182310.045;64731.41320483803;12759.659101684876;-0.0;6148.552111516686;6694168.378551288;1294875.4665958942;0.0;1181303.2871617929;2.612465794182266;0.2244178601330131
8742;2019-08-28 18:43:45.093;756;757;241;241;202;43;134;37;57;43;645;252;58;100;219;133;264;614;214;194;135;-100;648;358;363;138;362;280;641;-1.0;-1.0;987.0;1.0;162.0;24;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39899.91015625;12771.7353515625;18672.99609375;2803.6142578125;656.0;350036;658.0;0.0;Calculated values ==>;1567010625.093;348.76;348.86;297.26000000000005;297.26000000000005;293.36;277.46000000000004;274.1680685717883;286.56;276.86;278.86;277.46000000000004;337.66;298.36;278.96000000000004;283.16;295.06;286.46000000000004;299.56;334.56;292.56;286.66;338.96000000000004;338.76;263.16;242.14157278889297;265.11578078379944;274.1680685717883;294.56;6480000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2800000.0;6409999.999999999;0.0;0.0;0.16449999999999998;0.00016666666666666666;0.027000000000000003;0.027000000000000003;0.0;12771.7353515625;18672.99609375;2803.6142578125;39899.91015625;500053.88662546553;500845.3123883261;269857.54817610135;269857.54817610135;253039.15740814884;430280.9020939914;449743.0750631276;453798.1761961078;473241.6031071014;519530.6506279353;477194.9197527553;453926.7443031921;459225.2199677742;461860.70334265823;450505.95362676814;401076.1657206642;480815.63496863894;458307.65034547617;449891.39196786226;275983.5004908252;275146.1813398168;459031.84620053536;202482.0405591549;269857.54817610135;274.16248287901146;5062451.712856059;2213329.540928788;294466.9240705172;1963700.7721958868;0;235;224;5;56;58;55;18;156;164;1878585200434.4348;723829368164.8455;1427197204444.9272;41341.50431227875;42.75830094023007;-0.0;4860.913782377545;6695051.89229181;1294982.1018422125;0.0;1181394.9883671594;1.3502893481765126;0.0926535406883215
8743;2019-08-28 18:44:45.143;731;730;243;243;193;31;139;24;57;40;653;252;57;106;222;126;264;595;212;196;139;-100;645;349;354;134;353;280;639;-1.0;-2.0;848.0;33.0;189.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41230.3671875;12708.431640625;18079.927734375;2820.67456054688;642.0;350037;690.0;0.0;Calculated values ==>;1567010685.143;346.26;346.16;297.46000000000004;297.46000000000004;292.46000000000004;276.26000000000005;273.20264511476705;287.06;275.56;278.86;277.16;338.46000000000004;298.36;278.86;283.76000000000005;295.36;285.76000000000005;299.56;332.66;292.76000000000005;287.06;342.16;337.36;263.16;241.2770596917726;265.11578078379944;273.20264511476705;294.36;6450000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;2800000.0;6390000.0;0.0;0.0;0.14133333333333334;0.0055000000000000005;0.0315;0.0315;0.0;12708.431640625;18079.927734375;2820.67456054688;41230.3671875;496955.49672838533;497401.3625204261;271186.39309164864;271186.39309164864;249908.68217096824;430862.6128555636;452090.2153152323;453798.1761961078;473468.5566066367;520362.5139330341;477194.9197527553;453798.1761961078;459967.3737911282;463613.17710080923;451109.7923322658;402737.5510538072;478219.2737698445;460005.1178186515;452090.2153152323;289383.54333396035;269285.52512055053;459651.33476077084;199610.97250443962;271186.39309164864;272.998872054886;5063128.361904757;2213542.052599158;294513.8322015275;1964007.3017895154;0;235;224;5;56;58;55;18;156;164;1878800479684.264;723911036164.7806;1427365344444.7937;35925.12478842244;1430.221992409822;-0.0;5698.470400042885;6695696.317440951;1294994.3869070106;0.0;1181483.0565643332;1.2810191826233635;0.08760729861230919
8744;2019-08-28 18:45:45.144;720;721;234;234;181;30;154;24;57;36;665;251;57;103;223;117;264;605;211;193;154;-97;649;346;352;135;350;281;644;230.0;-1.0;1082.0;486.0;226.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40562.3125;12743.962890625;18298.642578125;2837.2998046875;628.0;350038;705.0;0.0;Calculated values ==>;1567010745.144;345.16;345.26;296.56;296.56;291.26000000000005;276.16;272.8767566201714;288.56;275.56;278.86;276.76000000000005;339.66;298.26000000000005;278.86;283.46000000000004;295.46000000000004;284.86;299.56;333.66;292.46000000000004;288.56;343.66;335.96000000000004;263.46000000000004;241.49495122638035;265.2429198363724;272.8767566201714;294.26000000000005;6490000.000000001;3460000.0;3520000.0000000005;1350000.0;3500000.0;2810000.0;6440000.000000001;0.03833333333333333;0.0;0.18033333333333335;0.081;0.03766666666666666;0.07599999999999998;0.0;12743.962890625;18298.642578125;2837.2998046875;40562.3125;495057.2781496065;495687.53347309184;266036.22991635534;266036.22991635534;245663.1406022499;431051.2098666511;454563.63400504214;453626.9166139574;472948.7829819323;521527.5638986504;476955.69017693074;453626.9166139574;459439.5446940776;464188.3465130001;450352.6282329093;400499.06250648026;479128.6316546757;459914.4856856361;454563.63400504214;295666.80309349706;263425.85118522606;459798.7106894949;195779.3846883959;230599.66324435826;271.45906329278307;5063809.978930799;2213754.15942256;294560.98277386464;1964310.4615955371;0;235;224;5;56;58;55;18;156;164;1879012283214.8496;723991737510.0038;1427533647250.2593;46498.50492390959;21385.565406089023;-0.0;17021.26177781197;6696383.1924715135;1295184.52163805;0.0;1181672.3908218571;2.5060675767112612;0.2062040999852567
8745;2019-08-28 18:46:45.124;714;717;230;229;171;30;143;22;60;33;676;250;58;102;225;112;264;624;209;185;143;-93;654;347;352;137;351;281;648;294.0;-1.0;1382.0;441.0;223.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40163.79296875;12869.73828125;18491.21484375;2815.12084960938;614.0;350039;706.0;0.0;Calculated values ==>;1567010805.124;344.56000000000006;344.86;296.16;296.06;290.26000000000005;276.16;272.9856168485579;287.46000000000004;275.36;279.16;276.46000000000004;340.76;298.16;278.96000000000004;283.36;295.66;284.36;299.56;335.56;291.66;287.46000000000004;343.76;334.56;263.86;241.92719264551067;265.2429198363724;272.9856168485579;294.06;6540000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2810000.0;6480000.0;0.049;0.0;0.23033333333333333;0.0735;0.03716666666666667;0.08616666666666667;0.0;12869.73828125;18491.21484375;2815.12084960938;40163.79296875;493730.38168635126;494743.0615946409;263876.0664373248;263430.7162789545;242324.71762080022;430988.63858405815;453011.52196117316;454013.2683084627;472393.7743832905;522669.66766776505;476841.77709302027;453755.8230418441;459315.5285184013;464301.610533057;449444.13933002675;397403.41111667355;481492.34093305713;458834.6142869762;453011.52196117316;296085.73418796173;257567.11924055516;459893.7742938652;196995.1331303897;225843.1952724526;271.95124339911604;5064482.472237404;2213967.535783224;294608.0705781636;1964616.9415467684;0;235;224;5;56;58;55;18;156;164;1879223412814.9167;724073310310.0298;1427702191050.313;59199.843802682815;19323.050125515445;-0.0;19574.337483011423;6697263.718437991;1295523.6470214336;0.0;1181977.2524946851;2.8703481705970555;0.21945746505157293
8746;2019-08-28 18:47:45.105;710;714;227;227;167;29;117;20;64;31;681;249;62;101;226;109;264;640;210;179;117;-90;660;345;350;137;349;280;655;-2.0;0.0;1221.0;341.0;206.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40275.828125;12985.9677734375;18739.0703125;2802.17724609375;597.0;350040;704.0;0.0;Calculated values ==>;1567010865.105;344.16;344.56000000000006;295.86;295.86;289.86;276.06;272.7676641592781;284.86;275.16;279.56;276.26000000000005;341.26;298.06;279.36;283.26000000000005;295.76000000000005;284.06;299.56;337.16;291.06;284.86;343.56000000000006;332.86;264.16;241.92719264551067;265.11578078379944;272.7676641592781;294.16;6600000.0;3450000.0;3500000.0;1370000.0;3490000.0;2800000.0;6550000.0;0.0;0.0;0.20350000000000001;0.05683333333333333;0.034333333333333334;0.034333333333333334;0.0;12985.9677734375;18739.0703125;2802.17724609375;40275.828125;492569.050247728;493630.30425213586;262083.4283004561;262083.4283004561;240878.70938791684;431113.4868728058;449622.8706441287;454695.63281060004;472198.00020708365;523268.7792750836;476853.68103476777;454439.8120370909;459349.14919432846;464725.47885546635;449375.27778246085;393066.1933020484;483061.0488955969;458340.24663667777;449622.8706441287;295247.87795992935;250454.15340279948;460196.1081007072;196448.2106990498;262083.4283004561;271.72415038933576;5065152.590141366;2214182.931769819;294654.8665721606;1964927.0956762086;0;235;224;5;56;58;55;18;156;164;1879433946124.7292;724155484279.9567;1427870437755.163;52553.350399700474;14989.672168994193;-0.0;6438.85418713276;6698194.700151253;1295809.4958261717;0.0;1182193.9604458208;2.1427119460512554;0.18831175259920108
8747;2019-08-28 18:48:45.135;711;715;226;225;164;27;125;19;68;29;683;250;66;102;227;107;264;652;209;177;125;-87;667;343;348;135;347;278;662;-1.0;-1.0;1121.0;204.0;205.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40493.14453125;13125.4296875;19024.548828125;2795.96899414062;581.0;350041;700.0;0.0;Calculated values ==>;1567010925.135;344.26;344.66;295.76000000000005;295.66;289.56;275.86;272.5487779782249;285.66;275.06;279.96000000000004;276.06;341.46000000000004;298.16;279.76000000000005;283.36;295.86;283.86;299.56;338.36;290.86;285.66;343.16;331.26000000000005;264.46000000000004;241.49495122638035;264.86050150153983;272.5487779782249;294.06;6670000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2780000.0;6620000.0;0.0;0.0;0.18683333333333335;0.034;0.034166666666666665;0.034166666666666665;0.0;13125.4296875;19024.548828125;2795.96899414062;40493.14453125;492000.73353055224;493067.5916957942;261220.35014991128;260810.01047602313;239772.42782418898;431237.1583312671;451145.00746037747;455539.81900768477;472265.74392498133;523636.40401435725;477218.3136033953;455286.2088161959;459786.8078037514;465147.06212606;449452.8756619274;280716.1192027727;484046.13501750125;458389.55609836883;451145.00746037747;293572.2367247113;243760.74795305103;460802.5198328593;196771.47070597718;261220.35014991128;271.84584896549865;5065826.001450567;2214400.635546046;294701.54111641634;1965241.9498506435;0;235;224;5;56;58;55;18;156;164;1879643450824.6294;724237125079.9177;1428037921455.0833;48346.55307436904;8977.055670313992;-0.0;6489.092458107594;6699035.953096067;1296009.3184194367;0.0;1182301.7472009242;1.8260400919150417;0.14663643307205254
8748;2019-08-28 18:49:45.086;716;719;224;223;163;25;137;18;69;28;684;250;68;103;228;106;264;661;209;176;136;-86;674;341;346;135;345;276;669;0.0;-1.0;1093.0;259.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40403.27734375;13283.0595703125;19317.322265625;2787.98217773438;576.0;350042;697.0;0.0;Calculated values ==>;1567010985.086;344.76;345.06000000000006;295.56;295.46000000000004;289.46000000000004;275.66;272.3289490889957;286.86;274.96000000000004;280.06;275.96000000000004;341.56000000000006;298.16;279.96000000000004;283.46000000000004;295.96000000000004;283.76000000000005;299.56;339.26;290.76000000000005;286.76000000000005;342.86;330.76000000000005;264.56;241.49495122638035;264.60387354146746;272.3289490889957;294.06;6740000.000000001;3410000.0;3460000.0;1350000.0;3450000.0;2760000.0;6690000.000000001;0.0;0.0;0.18216666666666667;0.043166666666666666;0.03283333333333333;0.03283333333333333;0.0;13283.0595703125;19317.322265625;2787.98217773438;40403.27734375;491997.4798993861;492925.04126587266;259995.73986415015;259599.13300272127;239288.46752521134;431359.6534126046;453204.00941393146;455998.05715364416;472168.09959432366;523899.90926337714;477468.41496381804;455872.0454851437;460221.85112301;465566.397539545;449675.48117845407;279455.57714468526;484597.6333814508;458574.2778946514;453063.14495409996;292315.56762988004;241669.27786274583;460902.7397682947;195845.0478832235;259995.73986415015;271.4662613311658;5066499.587754153;2214620.526565329;294748.0360409395;1965561.2045052256;0;235;224;5;56;58;55;18;156;164;1879851480794.5435;724318058929.8843;1428203985725.0146;47391.20652209496;11441.657033038906;-0.0;6339.046467120019;6699833.116210399;1296179.3353978773;0.0;1182408.561055978;1.8416197481487269;0.15470780785073063
8749;2019-08-28 18:50:45.116;724;727;222;222;162;23;144;17;70;26;685;250;69;105;229;105;264;670;209;177;144;-88;685;340;345;134;343;276;681;371.0;0.0;1090.0;313.0;185.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40557.62890625;13472.748046875;19718.666015625;2782.28002929688;573.0;350043;692.0;0.0;Calculated values ==>;1567011045.116;345.56000000000006;345.86;295.36;295.36;289.36;275.46000000000004;272.21867820750657;287.56;274.86;280.16;275.76000000000005;341.66;298.16;280.06;283.66;296.06;283.66;299.56;340.16;290.86;287.56;342.36;330.46000000000004;264.36;241.2770596917726;264.60387354146746;272.21867820750657;294.06;6850000.0;3400000.0;3450000.0;1340000.0;3429999.9999999995;2760000.0;6809999.999999999;0.06183333333333333;0.0;0.18166666666666667;0.05216666666666667;0.030833333333333334;0.09266666666666666;0.0;13472.748046875;19718.666015625;2782.28002929688;40557.62890625;492020.4471978271;492848.61192680284;258564.4373471457;258564.4373471457;238688.58667468757;431420.45991060114;454355.6945414888;456123.9607488607;472104.6820821746;524003.263755217;477468.41496381804;455998.05715364416;460466.87795472605;465983.5213068541;449714.4480176175;277790.8129899645;484611.26569563063;458868.26619600336;454355.6945414888;290221.2356813373;240414.4444865203;460854.15370368265;195751.0095348883;216651.16087529768;271.4245725172945;5067174.59930969;2214843.6031112312;294794.4781020685;1965886.6670573654;0;235;224;5;56;58;55;18;156;164;1880058884444.4446;724398799279.8458;1428369668524.9358;47301.08613720499;13829.547354138775;-0.0;22027.286786400375;6700622.613200069;1296390.0340643548;0.0;1182645.0653593666;2.3116313844650924;0.15591961994571454
