;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8750;2019-08-28 18:51:45.127;736;728;220;219;169;38;151;18;71;26;686;251;70;108;222;112;264;646;210;174;151;-92;649;359;363;137;363;274;648;-1.0;-1.0;1756.0;431.0;110.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;37093.48046875;23618.689453125;6637.07470703125;2742.36547851562;566.0;350044;689.0;0.0;Calculated values ==>;1567011105.127;346.76;345.96000000000004;295.16;295.06;290.06;276.96000000000004;274.27422755570615;288.26000000000005;274.96000000000004;280.26000000000005;275.76000000000005;341.76;298.26000000000005;280.16;283.96000000000004;295.36;284.36;299.56;337.76;290.56;288.26000000000005;342.06000000000006;329.76000000000005;263.96000000000004;241.92719264551067;264.3458800820626;274.27422755570615;294.16;6490000.000000001;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;2740000.0;6480000.0;0.0;0.0;0.29266666666666663;0.07183333333333333;0.018333333333333333;0.018333333333333333;0.0;23618.689453125;6637.07470703125;2742.36547851562;37093.48046875;497249.1800898585;496253.6765788423;259610.3411977192;259204.14056482137;241698.0234303141;430214.79039162316;452236.2547372325;456578.4500420801;471708.256711685;524266.1610943243;477830.54490463145;456453.26501091133;461141.56021175906;462110.72912221303;447192.6905723509;400499.06250648026;484713.8297662812;455522.04257374874;452236.2547372325;288964.7057630673;237486.63934987856;459994.5828749552;200449.62509012187;259610.3411977192;273.37228914396445;5067821.810523141;2215152.755092011;294840.5252551842;1966106.3384963418;0;235;225;5;56;58;55;18;156;164;1880271323384.9983;724480114185.0577;1428534698775.366;74960.36943593976;18643.97946754386;-0.0;3531.4750815577445;6701641.645454169;1296660.696400907;0.0;1182858.0940902631;2.9436766583038056;0.269702443678767
8751;2019-08-28 18:52:45.087;746;739;226;225;184;49;158;21;69;27;682;250;68;93;217;122;264;635;210;173;157;-96;679;362;367;138;367;265;678;-2.0;-1.0;1833.0;478.0;101.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;37206.12109375;23106.568359375;6990.337890625;2638.69287109375;559.0;350045;686.0;0.0;Calculated values ==>;1567011165.087;347.76;347.06000000000006;295.76000000000005;295.66;291.56;278.06;274.5913991737795;288.96000000000004;275.26000000000005;280.06;275.86;341.36;298.16;279.96000000000004;282.46000000000004;294.86;285.36;299.56;336.66;290.46000000000004;288.86;341.76;329.06;263.56;242.14157278889297;263.1675429290057;274.5913991737795;294.16;6790000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2650000.0;6780000.0;0.0;0.0;0.3055;0.07966666666666668;0.016833333333333332;0.016833333333333332;0.0;23106.568359375;6990.337890625;2638.69287109375;37206.12109375;495714.1319765429;494834.5686784995;260279.04246892413;259885.45373349523;245523.55588836348;430014.67791919125;452550.02064573544;457792.42658361327;471673.81221397576;524571.2896041255;478831.05849407334;457669.69556869747;460710.86870234786;460823.58251197264;448134.4637879286;278659.4186322394;479701.646807521;454707.69032699516;452404.6852713271;287708.2272785495;234559.02529450474;459436.6143945837;201010.28574761227;260279.04246892413;273.60574137211984;5068440.5610918645;2215541.872654383;294885.33751317934;1966219.8245597621;0;235;225;5;56;58;55;18;156;164;1880490177384.2673;724562559184.7823;1428696290974.8262;78446.9440253983;20587.964182208725;-0.0;3234.114987173783;6702919.187465894;1296987.4113083212;0.0;1182914.4364207028;3.124091995887193;0.2903788763044459
8752;2019-08-28 18:53:45.098;770;764;226;227;192;50;163;25;67;30;673;250;66;89;216;130;264;668;209;176;163;-98;741;351;355;137;355;262;742;-2.0;0.0;1515.0;225.0;9.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;40110.93359375;24861.599609375;7956.92919921875;2615.5234375;553.0;350046;682.0;0.0;Calculated values ==>;1567011225.098;350.16;349.56000000000006;295.76000000000005;295.86;292.36;278.16;273.4187578820637;289.46000000000004;275.66;279.86;276.16;340.46000000000004;298.16;279.76000000000005;282.06;294.76000000000005;286.16;299.56;339.96000000000004;290.76000000000005;289.46000000000004;341.36;328.46000000000004;263.36;241.92719264551067;262.7682575881327;273.4187578820637;294.06;7409999.999999999;3510000.0;3550000.0;1370000.0;3550000.0;2620000.0;7420000.0;0.0;0.0;0.2525;0.0375;0.0015;0.0015;0.0;24861.599609375;7956.92919921875;2615.5234375;40110.93359375;493058.4928576416;492084.081358884;257180.9777484173;257530.4166242398;246111.87981033867;430735.4089219946;455317.5800407417;458029.626017564;472100.0868749512;523887.3973013039;479198.9766429956;457907.5627168128;460692.69573925534;462522.44405874936;451328.1919913709;272102.33198216837;477442.5658923767;457121.6000675776;455317.5800407417;286033.001929769;232049.79005350024;459389.2660266468;199013.15081833408;257180.9777484173;272.7710831298833;5069084.988005885;2215941.6806731992;294929.1306764733;1966344.4079552714;0;235;225;5;56;58;55;18;156;164;1880706817094.832;724645074309.9974;1428854419960.2383;65401.65998780555;9764.104320311726;-0.0;297.2049034384866;6704118.145604496;1297240.391584384;0.0;1182943.8694816066;2.1296737016544527;0.188230380457756
8753;2019-08-28 18:54:45.098;811;799;220;220;199;36;165;25;63;30;664;249;63;87;218;136;264;705;208;182;165;-99;726;351;356;136;356;255;724;-1.0;-1.0;1441.0;290.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;39016.2734375;24296.59375;7714.654296875;2530.9560546875;550.0;350047;680.0;0.0;Calculated values ==>;1567011285.098;354.26;353.06000000000006;295.16;295.16;293.06;276.76000000000005;273.4187578820637;289.66;275.66;279.46000000000004;276.16;339.56000000000006;298.06;279.46000000000004;281.86;294.96000000000004;286.76000000000005;299.56;343.66;291.36;289.66;341.16;328.16;263.26000000000005;241.71165711629368;261.82340779136865;273.4187578820637;293.96000000000004;7259999.999999999;3510000.0;3560000.0;1360000.0;3560000.0;2550000.0;7240000.000000001;0.0;0.0;0.24016666666666667;0.04833333333333333;0.0;0.0;0.0;24296.59375;7714.654296875;2530.9560546875;39016.2734375;500327.5368099479;498833.0126307502;255842.75474345134;255842.75474345134;248845.76094624985;430735.4089219946;455429.6849068524;458661.67608000233;472231.8376443816;523527.4936225587;479941.6012562959;458661.67608000233;461528.3270141973;462636.5820206667;452189.0443958406;273342.62299229385;485183.1627505474;457784.2476305463;455429.6849068524;285195.4229665811;230795.22267914342;459443.1041840647;198514.25377716377;257180.9777484173;272.5732079834967;5069744.381397812;2216351.3322845274;294972.0180055749;1966475.0044844055;0;235;225;5;56;58;55;18;156;164;1880920117094.832;724726974309.9974;1429009519960.2383;62478.739256398396;12611.561103000213;-0.0;0.0;6705183.815598197;1297426.8554629115;0.0;1182946.3461891352;2.1738711327920712;0.20003567654300575
8754;2019-08-28 18:55:45.119;847;827;207;205;188;35;166;22;60;31;653;249;60;92;219;144;264;698;208;183;166;-101;665;350;355;136;355;270;665;-2.0;-2.0;1043.0;90.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25164.587890625;13064.876953125;6890.6904296875;2713.14892578125;546.0;350048;677.0;0.0;Calculated values ==>;1567011345.119;357.86;355.86;293.86;293.66;291.96000000000004;276.66;273.3108153835814;289.76000000000005;275.36;279.16;276.26000000000005;338.46000000000004;298.06;279.16;282.36;295.06;287.56;299.56;342.96000000000004;291.46000000000004;289.76000000000005;340.86;327.76000000000005;263.06;241.71165711629368;263.82572766246335;273.3108153835814;293.96000000000004;6650000.0;3500000.0;3550000.0;1360000.0;3550000.0;2700000.0;6650000.0;0.0;0.0;0.17383333333333334;0.015000000000000001;0.0;0.0;0.0;13064.876953125;6890.6904296875;2713.14892578125;25164.587890625;510582.1257052004;507961.9820974054;253773.39944357515;253057.10744905533;247246.17348825015;430799.1582183253;455736.23341735575;455861.48441687645;472329.59916539915;521182.76673552854;478102.19545777113;455861.48441687645;459812.6318007862;462919.32119116804;453499.2941070498;281116.4234277981;490365.4740620742;458082.44237734104;455736.23341735575;283939.0963198885;229122.51738040973;459241.4411475646;199353.15195084864;257180.9777484173;272.90136056452417;5070279.409102242;2216662.7868442014;295015.7341756516;1966596.7582891965;0;235;225;5;56;58;55;18;156;164;1881133491749.5066;724808602869.8729;1429167075084.998;44589.6984603445;3898.32433795074;-0.0;0.0;6706076.364860752;1297564.4859952088;0.0;1182946.3461891352;2.1389840579509722;0.17917069032874833
8755;2019-08-28 18:56:45.109;839;818;211;210;185;33;167;19;60;30;654;248;60;105;220;148;264;645;207;185;166;-104;654;349;354;136;353;275;654;-2.0;-1.0;990.0;256.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24574.60546875;12873.369140625;6819.607421875;2768.13208007812;656.0;350049;672.0;18.0;Calculated values ==>;1567011405.109;357.06000000000006;354.96000000000004;294.26000000000005;294.16;291.66;276.46000000000004;273.20264511476705;289.86;275.06;279.16;276.16;338.56000000000006;297.96000000000004;279.16;283.66;295.16;287.96000000000004;299.56;337.66;291.66;289.76000000000005;340.36;338.76;262.76000000000005;241.71165711629368;264.4750485637546;273.20264511476705;293.86;6540000.000000001;3490000.0;3540000.0;1360000.0;3529999.9999999995;2750000.0;6540000.000000001;0.0;0.0;0.165;0.042666666666666665;0.0;0.0;0.04524084708550001;12873.369140625;6819.607421875;2768.13208007812;24574.60546875;510479.8953661742;507741.2167436264;255761.24358892298;255385.71178328822;246637.08410177377;430862.6128555636;456041.49723122193;455027.99073138676;472231.8376443816;520876.8667318753;477367.209905072;455027.99073138676;460621.7440722597;463350.48658631596;454233.0602774565;397403.41111667355;483905.59111695096;458515.6908689271;455902.61431192263;281845.32903042674;275146.1813398168;458938.71084035496;197397.35806967661;257180.9777484173;272.1200874078705;5070693.83329809;2216878.9028696753;295061.4039044841;1966710.9917292306;0;235;225;5;56;58;55;18;156;164;1881346156299.5403;724890189269.8859;1429330547835.024;42509.05438918217;11159.09771821561;-0.0;0.0;6706802.06683079;1297689.9435992774;0.0;1182946.3461891352;2.3893812616917054;0.22798033706726475
8756;2019-08-28 18:57:45.100;814;798;226;225;196;31;167;18;60;30;661;247;60;107;221;150;263;636;206;187;167;-103;638;348;353;136;353;278;638;-1.0;-1.0;970.0;369.0;0.0;80;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24111.158203125;12543.296875;5823.03271484375;2786.859375;774.0;350050;666.0;17.0;Calculated values ==>;1567011465.1;354.56000000000006;352.96000000000004;295.76000000000005;295.66;292.76000000000005;276.26000000000005;273.0942459734351;289.86;274.96000000000004;279.16;276.16;339.26;297.86;279.16;283.86;295.26000000000005;288.16;299.46000000000004;336.76000000000005;291.86;289.86;339.76;350.56000000000006;262.86;241.71165711629368;264.86050150153983;273.0942459734351;293.76000000000005;6380000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2780000.0;6380000.0;0.0;0.0;0.16166666666666665;0.0615;0.0;0.0;0.042429716566177285;12543.296875;5823.03271484375;2786.859375;24111.158203125;508617.9760852257;506535.9132050366;262818.75200048357;262375.9049893263;251007.47101541932;430925.7729439634;456207.11207956326;454522.6512896496;472231.8376443816;521357.03513697005;476877.7888912415;454522.6512896496;460401.83986424;463481.8882278805;454682.3601576184;405788.99437737704;484369.5605891314;458946.73561710375;456207.11207956326;279332.9882161641;324587.8981780222;459039.652569958;196228.458737284;257180.9777484173;271.64755201052463;5071099.487137726;2217090.676648751;295107.68855615525;1966816.3312602926;0;235;225;5;56;58;55;18;156;164;1881558224484.3179;724971777029.8003;1429496422949.8499;41757.5611292991;16162.88842070945;-0.0;0.0;6707504.183292771;1297917.5926643803;0.0;1182946.3461891352;2.7381426812889242;0.27858323865002455
8757;2019-08-28 18:58:45.090;791;771;233;233;208;30;168;17;61;29;668;247;60;106;222;154;263;571;207;189;168;-101;625;345;350;136;350;280;626;163.0;-1.0;852.0;249.0;0.0;35;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23278.5625;12276.7099609375;4259.73974609375;2815.06811523438;795.0;350051;658.0;17.0;Calculated values ==>;1567011525.09;352.26;350.26;296.46000000000004;296.46000000000004;293.96000000000004;276.16;272.7676641592781;289.96000000000004;274.86;279.26000000000005;276.06;339.96000000000004;297.86;279.16;283.76000000000005;295.36;288.56;299.46000000000004;330.26000000000005;292.06;289.96000000000004;338.96000000000004;352.66;263.06;241.71165711629368;265.11578078379944;272.7676641592781;293.86;6250000.0;3450000.0;3500000.0;1360000.0;3500000.0;2800000.0;6260000.0;0.027166666666666665;0.0;0.142;0.0415;0.0;0.027166666666666665;0.04237338022320095;12276.7099609375;4259.73974609375;2815.06811523438;23278.5625;506780.1765345667;504083.3526262208;267155.175652032;267155.175652032;256059.07665764642;431113.4868728058;456838.85020633845;454311.7244101019;472134.0588697756;521920.4297634521;476625.9495354365;454183.5177084397;459967.3737911282;464057.96313179616;455740.1701311428;411542.99769482185;476169.8740482468;459690.5981947787;456838.85020633845;275983.5004908252;333396.4077044029;459241.4411475646;196528.5779819563;196528.5779819563;271.7563958753535;5071494.335657924;2217297.4755668514;295154.3635047931;1966900.3403602964;0;235;225;5;56;58;55;18;156;164;1881769089334.3513;725053363429.8132;1429663795049.8765;36605.20679279667;10902.583821372746;-0.0;7071.762395429048;6708157.097521714;1298143.1006754998;0.0;1183005.2677205475;2.8204274988083817;0.23276681649354738
8758;2019-08-28 18:59:45.121;776;739;229;228;213;31;158;19;61;28;674;247;61;105;223;159;263;470;206;190;158;-96;610;348;352;136;353;283;610;-1.0;-1.0;933.0;283.0;0.0;20;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22551.923828125;11925.33984375;3642.45727539062;2837.05224609375;790.0;350052;647.0;15.0;Calculated values ==>;1567011585.121;350.76;347.06000000000006;296.06;295.96000000000004;294.46000000000004;276.26000000000005;273.0942459734351;288.96000000000004;275.06;279.26000000000005;275.96000000000004;340.56000000000006;297.86;279.26000000000005;283.66;295.46000000000004;289.06;299.46000000000004;320.16;292.16;288.96000000000004;337.86;352.16;263.56;241.71165711629368;265.49620691782997;273.0942459734351;293.76000000000005;6100000.0;3479999.9999999995;3520000.0000000005;1360000.0;3529999.9999999995;2830000.0;6100000.0;0.0;0.0;0.1555;0.04716666666666667;0.0;0.0;0.03740019051065044;11925.33984375;3642.45727539062;2837.05224609375;22551.923828125;506179.23284556204;501364.58930633083;402748.7016002726;402179.44144529046;259067.32262379222;430925.7729439634;455123.01521695126;453800.60191658465;472036.2627623985;522300.2576466604;476246.7778254525;453800.60191658465;459372.95988140895;463744.35380676674;455930.2288962042;417173.2531533954;462352.68551150215;459510.5320478229;455123.01521695126;271378.50176498963;331298.85215519386;459745.36586501705;197003.4814700475;196528.5779819563;271.9585528868643;5071876.4537039045;2217499.2635189556;295201.4888434302;1966966.2260256412;0;235;225;5;56;58;55;18;156;164;1881979798144.8333;725135005590.0;1429832782315.263;39931.95222943653;12392.658880629398;-0.0;0.0;6708795.236716683;1298337.3279974223;0.0;1183064.2295218436;2.8429795904172908;0.2779441724878585
8759;2019-08-28 19:00:45.111;761;719;225;225;210;33;156;18;63;28;680;248;62;105;223;164;263;401;206;190;156;-92;608;348;352;135;353;284;609;-2.0;-2.0;982.0;152.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21640.140625;11879.43359375;3036.01708984375;2855.8125;781.0;350053;635.0;0.0;Calculated values ==>;1567011645.111;349.26;345.06000000000006;295.66;295.66;294.16;276.46000000000004;273.0942459734351;288.76000000000005;274.96000000000004;279.46000000000004;275.96000000000004;341.16;297.96000000000004;279.36;283.66;295.46000000000004;289.56;299.46000000000004;313.26000000000005;292.16;288.76000000000005;336.66;351.26;263.96000000000004;241.49495122638035;265.62235894841564;273.0942459734351;293.76000000000005;6080000.0;3479999.9999999995;3520000.0000000005;1350000.0;3529999.9999999995;2840000.0;6090000.0;0.0;0.0;0.16366666666666668;0.025333333333333333;0.0;0.0;0.0;11879.43359375;3036.01708984375;2855.8125;21640.140625;504420.1307911583;498820.5193116679;264679.17575624137;264679.17575624137;257858.91377338365;430925.7729439634;454843.65025127376;453888.042546181;472168.09959432366;522843.0651538849;476234.57512346917;453758.7355770381;459215.25007850735;463744.35380676674;456618.1066066568;417863.91722690524;450377.62396797386;459510.5320478229;454843.65025127376;266355.56789118156;327523.71359711495;460300.9844949015;198273.29126366135;196528.5779819563;272.46509786998377;5072244.659529872;2217697.6035687807;295248.9214762319;1967021.8707030348;0;235;225;5;56;58;55;18;156;164;1882190962944.867;725216292040.013;1430002853965.29;41835.61429323906;6638.034895191417;-0.0;0.0;6709476.519538416;1298495.8906807269;0.0;1183064.2295218436;2.727642300249138;0.24099754075697866
8760;2019-08-28 19:01:45.112;750;723;225;226;208;33;157;16;64;28;686;248;63;104;223;167;263;414;205;192;157;-88;617;346;351;135;351;282;618;92.0;-1.0;806.0;141.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21875.091796875;12124.1025390625;3111.93627929688;2835.70043945312;775.0;350054;620.0;0.0;Calculated values ==>;1567011705.112;348.16;345.46000000000004;295.66;295.76000000000005;293.96000000000004;276.46000000000004;272.8767566201714;288.86;274.76000000000005;279.56;275.96000000000004;341.76;297.96000000000004;279.46000000000004;283.56;295.46000000000004;289.86;299.46000000000004;314.56;292.36;288.86;335.16;350.66;264.36;241.49495122638035;265.3697278774862;272.8767566201714;293.66;6170000.0;3460000.0;3510000.0;1350000.0;3510000.0;2820000.0;6180000.0;0.015333333333333334;0.0;0.13433333333333333;0.0235;0.0;0.015333333333333334;0.0;12124.1025390625;3111.93627929688;2835.70043945312;21875.091796875;502156.0735902184;498487.05268839706;263902.5148643862;264383.52322468586;256503.56237143144;431051.2098666511;455151.7111609148;454357.3346600176;472168.09959432366;523626.8171561723;476487.58507181826;454228.8226747377;459406.20354250475;464040.6454654783;457355.01675759477;414652.7814026017;451258.96690772264;459936.72070397437;455151.7111609148;260077.89159075968;325007.27902157017;460702.2710313055;197777.85570833794;197777.85570833794;272.25978762593166;5072607.292510065;2217897.636370137;295296.3515411579;1967073.104501598;0;235;225;5;56;58;55;18;156;164;1882401866459.612;725297293389.915;1430172656795.085;34467.17667250896;6178.723760089738;-0.0;3946.399116939512;6710112.386726638;1298602.6987828305;0.0;1183097.1167292227;2.4675156559853937;0.19707180276970546
8761;2019-08-28 19:02:45.142;745;732;227;228;207;32;158;15;65;27;689;247;64;103;224;169;263;480;205;194;158;-86;629;345;349;134;349;280;630;-1.0;-2.0;851.0;254.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22579.486328125;12373.236328125;3250.98193359375;2815.37231445312;768.0;350055;612.0;0.0;Calculated values ==>;1567011765.142;347.66;346.36;295.86;295.96000000000004;293.86;276.36;272.7676641592781;288.96000000000004;274.66;279.66;275.86;342.06000000000006;297.86;279.56;283.46000000000004;295.56;290.06;299.46000000000004;321.16;292.56;288.96000000000004;334.36;349.96000000000004;264.56;241.2770596917726;265.11578078379944;272.7676641592781;293.66;6290000.0;3450000.0;3490000.0;1340000.0;3490000.0;2800000.0;6300000.0;0.0;0.0;0.14183333333333334;0.042333333333333334;0.0;0.0;0.0;12373.236328125;3250.98193359375;2815.37231445312;22579.486328125;500371.5178413388;498538.4730334868;263876.3388194017;264343.9107626024;255455.93501783733;431113.4868728058;455625.543053966;454823.36731481174;472202.2088784924;524097.71925381804;476625.9495354365;454695.63281060004;459596.7218416334;464465.76818942785;457788.6768492824;409877.7028949826;461103.51996995707;460516.29363503685;455625.543053966;256730.23209357203;322071.7610967587;461054.21914153715;196505.81773666007;197777.85570833794;271.74726536407223;5072977.932555006;2218101.8829328446;295343.46736022114;1967126.1553321728;0;235;225;5;56;58;55;18;156;164;1882611971459.512;725378033739.8766;1430341341095.0046;36638.03911516785;11199.21565947313;-0.0;0.0;6710705.226462985;1298747.5873526721;0.0;1183130.0198318446;2.5942688139972883;0.25199222474711047
8762;2019-08-28 19:03:45.133;749;740;227;229;208;31;160;13;66;26;690;247;65;102;225;170;263;551;205;196;160;-85;644;343;348;134;347;276;646;-1.0;0.0;670.0;289.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23445.1171875;12725.9169921875;3374.47631835938;2786.30639648438;764.0;350056;606.0;0.0;Calculated values ==>;1567011825.133;348.06000000000006;347.16;295.86;296.06;293.96000000000004;276.26000000000005;272.5487779782249;289.16;274.46000000000004;279.76000000000005;275.76000000000005;342.16;297.86;279.66;283.36;295.66;290.16;299.46000000000004;328.26000000000005;292.76000000000005;289.16;333.76000000000005;349.56000000000006;264.66;241.2770596917726;264.60387354146746;272.5487779782249;293.66;6440000.000000001;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2760000.0;6459999.999999999;0.0;0.0;0.11166666666666666;0.04816666666666667;0.0;0.0;0.0;12725.9169921875;3374.47631835938;2786.30639648438;23445.1171875;499489.24602191546;498082.1919039275;262692.14303226426;263575.4359996364;255026.868702538;431237.1583312671;456068.10570371663;455619.69550148444;472104.6820821746;524519.9010551568;477128.8821352798;455493.35596084286;460099.20291881665;464888.5841036876;458245.78964503354;402724.06460721383;470560.9850945152;460937.4381672583;456068.10570371663;254219.67992080047;320394.4760798638;461154.20952264155;195236.38864614852;197777.85570833794;271.2285938026355;5073361.413386479;2218311.011169686;295390.14101399825;1967181.3592023917;0;235;225;5;56;58;55;18;156;164;1882821040094.2927;725458421679.7922;1430508116074.8296;29076.135932179175;12808.375038884415;-0.0;0.0;6711252.762445087;1298947.6205987935;0.0;1183130.0198318446;2.217672310185064;0.2303844425095353
8763;2019-08-28 19:04:45.143;760;750;225;227;207;30;162;15;67;25;689;248;66;103;226;170;263;608;204;199;162;-85;665;342;346;134;346;272;668;-2.0;-1.0;729.0;375.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23965.25390625;13144.248046875;3533.31640625;2748.66870117188;761.0;350057;596.0;0.0;Calculated values ==>;1567011885.143;349.16;348.16;295.66;295.86;293.86;276.16;272.43898195401505;289.36;274.66;279.86;275.66;342.06000000000006;297.96000000000004;279.76000000000005;283.46000000000004;295.76000000000005;290.16;299.46000000000004;333.96000000000004;293.06;289.36;332.76000000000005;349.26;264.66;241.2770596917726;264.08650396036035;272.43898195401505;293.56;6650000.0;3420000.0000000005;3460000.0;1340000.0;3460000.0;2720000.0;6680000.0;0.0;0.0;0.1215;0.0625;0.0;0.0;0.0;13144.248046875;3533.31640625;2748.66870117188;23965.25390625;498989.89596910146;497333.4985629567;260453.5428393083;261264.10841661264;253641.25176362222;431298.55289687274;456672.7187982772;456406.55620663636;472007.13841251616;524734.7135329193;477741.4240965045;456281.56124963466;460841.3643446284;465163.6445874296;458406.0642754178;280339.68401008705;476742.68916436314;461641.89641367143;456672.7187982772;250035.78352995744;319136.5849023705;461154.20952264155;194583.45677153513;197777.85570833794;270.9607247730843;5073756.565659935;2218526.6318090954;295436.2734939368;1967238.9337359108;0;235;225;5;56;58;55;18;156;164;1883029274794.2595;725538835079.7794;1430672543474.8035;31811.5065813648;16660.67204694415;-0.0;0.0;6711760.244032122;1299193.2369203684;0.0;1183130.0198318446;2.495191849253977;0.2671829186456807
8764;2019-08-28 19:05:45.144;777;764;218;219;203;30;155;16;68;25;686;247;66;103;226;171;263;649;202;199;155;-85;672;345;349;134;349;269;674;-3.0;-1.0;959.0;303.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23538.17578125;13239.904296875;3586.21728515625;2708.52905273438;756.0;350058;586.0;0.0;Calculated values ==>;1567011945.144;350.86;349.56000000000006;294.96000000000004;295.06;293.46000000000004;276.16;272.7676641592781;288.66;274.76000000000005;279.96000000000004;275.66;341.76;297.86;279.76000000000005;283.46000000000004;295.76000000000005;290.26000000000005;299.46000000000004;338.06000000000006;293.06;288.66;331.76000000000005;348.76;264.66;241.2770596917726;263.6948088759802;272.7676641592781;293.36;6720000.0;3450000.0;3490000.0;1340000.0;3490000.0;2690000.0;6740000.000000001;0.0;0.0;0.15983333333333333;0.050499999999999996;0.0;0.0;0.0;13239.904296875;3586.21728515625;2708.52905273438;23538.17578125;500646.79943411;498683.8213770417;257403.1892248773;257782.02460486707;251978.30713129273;431113.4868728058;455209.4731906658;457021.67461100663;472007.13841251616;524664.2174164696;478001.9212621184;456773.58885773347;461302.3998219193;464725.47885546635;458059.3903562432;279095.90765557945;482266.14125554;461181.8950349183;455209.4731906658;245852.32104278926;317040.2365367038;461154.20952264155;196462.6071665947;197777.85570833794;271.72992772243623;5074152.4341727905;2218746.503410367;295481.7508999559;1967298.2641723275;0;235;225;5;56;58;55;18;156;164;1883237778269.8362;725619236420.0018;1430834846180.2524;41646.02427986517;13366.925918980365;-0.0;0.0;6712372.4003267605;1299443.4710746096;0.0;1183130.0198318446;2.8161727193083;0.27273950024458093
8765;2019-08-28 19:06:45.124;797;778;211;211;195;34;46;17;68;25;681;246;67;105;226;172;263;676;202;197;47;-85;667;348;353;135;353;268;668;-2.0;-1.0;913.0;294.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22343.501953125;13132.1494140625;3456.0107421875;2685.87768554688;754.0;350059;578.0;0.0;Calculated values ==>;1567012005.124;352.86;350.96000000000004;294.26000000000005;294.26000000000005;292.66;276.56;273.0942459734351;277.76000000000005;274.86;279.96000000000004;275.66;341.26;297.76000000000005;279.86;283.66;295.76000000000005;290.36;299.46000000000004;340.76;292.86;277.86;330.96000000000004;348.56000000000006;264.66;241.49495122638035;263.56353331371673;273.0942459734351;293.36;6670000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2680000.0;6680000.0;0.0;0.0;0.15216666666666667;0.049;0.0;0.0;0.0;13132.1494140625;3456.0107421875;2685.87768554688;22343.501953125;503802.9873430414;501154.2215368627;255090.01184608482;255090.01184608482;249471.38946888034;430925.7729439634;437936.08889810735;457184.2757992178;471875.0639052514;524229.521068545;478013.94763173605;457060.57793600933;461696.2635745592;464137.216870198;457711.0656278009;279964.2938865811;486894.2128536103;460295.6674585051;438104.03806727275;242505.85365607988;316201.74473053816;461002.93096994614;197215.72054706063;197777.85570833794;272.04347931837407;5074534.654038261;2218966.19726899;295526.68930499273;1967356.929844163;0;235;225;5;56;58;55;18;156;164;1883448308069.903;725699909520.0275;1430995892480.3037;39558.54849086992;12925.57331072139;-0.0;0.0;6713048.879531807;1299662.5022002067;0.0;1183130.0198318446;2.7230475644172714;0.2645654540419534
8766;2019-08-28 19:07:45.105;810;791;207;206;190;38;32;18;69;26;677;245;68;106;226;173;263;692;202;194;32;-85;663;351;356;134;356;269;665;86.0;-2.0;1033.0;202.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21457.287109375;13055.8232421875;3475.21704101562;2713.0576171875;751.0;350060;571.0;0.0;Calculated values ==>;1567012065.105;354.16;352.26;293.86;293.76000000000005;292.16;276.96000000000004;273.4187578820637;276.36;274.96000000000004;280.06;275.76000000000005;340.86;297.66;279.96000000000004;283.76000000000005;295.76000000000005;290.46000000000004;299.46000000000004;342.36;292.56;276.36;330.26000000000005;348.26;264.66;241.2770596917726;263.6948088759802;273.4187578820637;293.36;6630000.0;3510000.0;3560000.0;1340000.0;3560000.0;2690000.0;6650000.0;0.014333333333333333;0.0;0.17216666666666666;0.033666666666666664;0.0;0.014333333333333333;0.0;13055.8232421875;3475.21704101562;2713.0576171875;21457.287109375;505892.9781495195;503180.9559214144;253773.39944357515;253414.2817182585;247906.8293745393;430735.4089219946;434818.82438352716;457145.56807780295;472104.6820821746;523737.97200429713;477777.6202503005;457021.67461100663;461664.3293424146;463692.9327583057;457361.0682173694;389499.7575668355;489511.3151337676;459420.75121607736;434818.82438352716;239577.9089402584;314944.0575458753;461154.20952264155;198982.30586084482;198982.30586084482;272.75886641732404;5074899.545028041;2219184.3612671145;295571.6661852851;1967414.6717848983;0;235;225;5;56;58;55;18;156;164;1883660940714.7139;725780583964.9557;1431156941465.1604;44447.108311686294;8826.454089947156;-0.0;3380.323432158447;6713748.704989611;1299843.7116938676;0.0;1183158.1802734563;2.9439616305756746;0.24457320368582605
8767;2019-08-28 19:08:45.125;817;800;209;208;189;41;31;19;69;27;674;244;68;108;226;174;263;705;201;189;31;-84;665;353;358;134;358;271;666;-3.0;-1.0;1211.0;223.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21273.66015625;13077.46484375;3469.75659179688;2727.16845703125;747.0;350061;566.0;0.0;Calculated values ==>;1567012125.125;354.86;353.16;294.06;293.96000000000004;292.06;277.26000000000005;273.6339639331285;276.26000000000005;275.06;280.06;275.86;340.56000000000006;297.56;279.96000000000004;283.96000000000004;295.76000000000005;290.56;299.46000000000004;343.66;292.06;276.26000000000005;329.76000000000005;347.86;264.76000000000005;241.2770596917726;263.95629194202945;273.6339639331285;293.26000000000005;6650000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2710000.0;6659999.999999999;0.0;0.0;0.20183333333333334;0.03716666666666667;0.0;0.0;0.0;13077.46484375;3469.75659179688;2727.16845703125;21273.66015625;506642.5671327606;504294.3527016481;254452.08709078032;254089.61601592324;247541.03344985345;430607.02586249536;434151.6192275535;456819.7507757946;472202.2088784924;523268.39475644025;477415.90434868366;456695.2632700159;461600.7451658966;463395.24800137134;457172.60608581326;280339.68401008705;491255.07089587935;458421.9707624873;434151.6192275535;237486.63934987856;313267.23492439475;461254.1718510543;199481.3385101846;198982.30586084482;272.96472629665874;5075255.754952217;2219402.2112602284;295617.0165142949;1967472.5658567466;0;235;225;5;56;58;55;18;156;164;1883875212114.6458;725861010764.9302;1431318995465.109;51939.46954227562;9729.223639168991;-0.0;0.0;6714552.194211966;1299998.3938851103;0.0;1183186.3590251692;3.1995146681758784;0.2830285588532492
8768;2019-08-28 19:09:45.126;820;805;214;214;192;43;32;20;70;28;674;243;69;108;227;175;263;717;199;184;32;-84;661;354;359;134;359;273;663;-2.0;0.0;978.0;339.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21297.07421875;13016.5830078125;3413.97778320312;2751.484375;746.0;350062;562.0;0.0;Calculated values ==>;1567012185.126;355.16;353.66;294.56;294.56;292.36;277.46000000000004;273.7412296467126;276.36;275.16;280.16;275.96000000000004;340.56000000000006;297.46000000000004;280.06;283.96000000000004;295.86;290.66;299.46000000000004;344.86;291.56;276.36;329.36;347.76;264.76000000000005;241.2770596917726;264.2163659402789;273.7412296467126;293.06;6609999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;2730000.0;6630000.0;0.0;0.0;0.16299999999999998;0.0565;0.0;0.0;0.0;13016.5830078125;3413.97778320312;2751.484375;21297.07421875;507390.357107717;505229.5889741127;256444.64215979847;256444.64215979847;248645.71245230778;430542.39183029096;434084.4541166122;456617.29726040433;472299.7188790419;523107.52596169815;477052.7581005993;456492.3109256235;461294.95688031876;463378.2884684054;457147.0408154334;391335.20204893884;493246.99027312413;457573.9684186735;434084.4541166122;235813.6939595721;312848.0458788934;461254.1718510543;198603.7895112979;198982.30586084482;272.621169309304;5075610.516984182;2219619.665282902;295662.6727154307;1967529.9312658766;0;235;225;5;56;58;55;18;156;164;1884090315699.386;725941412104.833;1431482198184.9116;42056.20176310434;14839.746602196237;-0.0;0.0;6715335.504526853;1300203.138715898;0.0;1183186.3590251692;2.966104389437149;0.288907428518806
8769;2019-08-28 19:10:45.126;819;807;220;220;198;44;33;21;70;30;675;243;70;109;227;176;263;721;200;177;33;-85;652;355;360;135;360;275;653;-2.0;0.0;1018.0;422.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21409.587890625;12841.216796875;3332.61108398438;2766.76171875;743.0;350063;558.0;0.0;Calculated values ==>;1567012245.126;355.06000000000006;353.86;295.16;295.16;292.96000000000004;277.56;273.8482719121499;276.46000000000004;275.26000000000005;280.16;276.16;340.66;297.46000000000004;280.16;284.06;295.86;290.76000000000005;299.46000000000004;345.26;290.86;276.46000000000004;328.96000000000004;347.46000000000004;264.66;241.49495122638035;264.4750485637546;273.8482719121499;293.16;6520000.0;3550000.0;3600000.0;1350000.0;3600000.0;2750000.0;6530000.0;0.0;0.0;0.16966666666666666;0.07033333333333333;0.0;0.0;0.0;12841.216796875;3332.61108398438;2766.76171875;21409.587890625;508047.0878022993;506384.58425352955;259315.75385108526;259315.75385108526;251088.30408733763;430477.46260093397;434017.3760585396;456288.82050964853;472363.3712700832;523049.8423110552;476801.4541417028;456288.82050964853;461109.67894500605;463228.9603270487;457121.6000675776;398025.12967527064;494799.49354651105;456440.2180442986;434017.3760585396;234140.81001818314;311590.51834565785;461002.93096994614;198380.50801659632;198982.30586084482;272.53648555399786;5075966.405835094;2219835.146947941;295708.6580995453;1967586.1528397698;0;235;225;5;56;58;55;18;156;164;1884306015699.386;726022112104.833;1431646598184.9116;43758.44368632119;18471.110414385603;-0.0;0.0;6716050.626572264;1300480.7291910362;0.0;1183186.3590251692;3.2855130392556617;0.3323688112723806
8770;2019-08-28 19:11:45.107;814;806;223;223;203;44;34;23;71;31;676;243;70;110;227;177;263;714;201;175;34;-85;648;354;359;136;359;278;649;-1.0;-1.0;1345.0;363.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21488.029296875;12774.9150390625;3326.45874023438;2785.38500976562;741.0;350064;555.0;0.0;Calculated values ==>;1567012305.107;354.56000000000006;353.76;295.46000000000004;295.46000000000004;293.46000000000004;277.56;273.7412296467126;276.56;275.46000000000004;280.26000000000005;276.26000000000005;340.76;297.46000000000004;280.16;284.16;295.86;290.86;299.46000000000004;344.56000000000006;290.66;276.56;328.66;347.26;264.66;241.71165711629368;264.86050150153983;273.7412296467126;293.26000000000005;6480000.0;3540000.0;3590000.0;1360000.0;3590000.0;2780000.0;6490000.000000001;0.0;0.0;0.22416666666666665;0.0605;0.0;0.0;0.0;12774.9150390625;3326.45874023438;2785.38500976562;21488.029296875;507743.58262218453;506607.6490343538;260786.22495525403;260786.22495525403;253041.2473681371;430542.39183029096;434442.7656083012;455919.39967626095;472329.59916539915;522911.6589304813;476423.09276626655;455792.9832351243;460769.7717471655;463378.2884684054;457421.92748494906;400479.16807494516;494229.6268029394;456326.56586780044;434442.7656083012;232886.18681767926;310752.19949742197;460851.3256296811;199007.4793999077;198982.30586084482;272.7813891435994;5076323.77277738;2220048.547115773;295754.9113375939;1967641.6275159307;0;235;225;5;56;58;55;18;156;164;1884521647395.051;726103386360.0837;1431812445650.423;57591.088795282514;15841.552696901292;-0.0;0.0;6716894.93856206;1300766.5775038733;0.0;1183186.3590251692;3.8880488871764136;0.3651307201402194
8771;2019-08-28 19:12:45.117;807;803;222;222;204;43;34;23;71;32;679;244;70;110;228;178;263;712;202;175;34;-86;647;355;360;136;360;281;648;-2.0;-1.0;1281.0;248.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21545.13671875;12725.7587890625;3325.88891601562;2779.15405273438;737.0;350065;553.0;0.0;Calculated values ==>;1567012365.117;353.86;353.46000000000004;295.36;295.36;293.56;277.46000000000004;273.8482719121499;276.56;275.46000000000004;280.26000000000005;276.36;341.06000000000006;297.56;280.16;284.16;295.96000000000004;290.96000000000004;299.46000000000004;344.36;290.66;276.56;328.46000000000004;346.86;264.56;241.71165711629368;265.2429198363724;273.8482719121499;293.36;6470000.0;3550000.0;3600000.0;1360000.0;3600000.0;2810000.0;6480000.0;0.0;0.0;0.2135;0.04133333333333333;0.0;0.0;0.0;12725.7587890625;3325.88891601562;2779.15405273438;21545.13671875;506915.7388271577;506302.40061659913;260432.8428998309;260432.8428998309;253450.37566408192;430477.46260093397;434197.24731978856;455420.6899255907;472427.34351167246;522980.94018097105;476157.28028603375;455293.32519833976;460305.00982924807;463361.4524620667;457396.8574222039;401058.0532080522;494052.92817770876;456161.252676308;434197.24731978856;232049.79005350024;309075.640036128;460750.93233726063;199815.8632868228;198982.30586084482;273.1053328960608;5076682.442262406;2220261.088148576;295801.2902249672;1967697.0729857623;0;235;225;5;56;58;55;18;156;164;1884737383345.0168;726184999960.0708;1431980173600.3965;54571.63048737695;10785.316187418097;-0.0;0.0;6717829.783670821;1300988.5050596364;0.0;1183186.3590251692;3.4707468919999562;0.31067906549023067
8772;2019-08-28 19:13:45.128;800;800;220;220;203;43;35;24;71;32;683;245;70;110;228;179;263;714;202;163;35;-86;650;356;361;135;361;282;651;-2.0;-2.0;1228.0;190.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21586.861328125;12818.6123046875;3302.34448242188;2762.33837890625;734.0;350066;551.0;0.0;Calculated values ==>;1567012425.128;353.16;353.16;295.16;295.16;293.46000000000004;277.46000000000004;273.955091788801;276.66;275.56;280.26000000000005;276.36;341.46000000000004;297.66;280.16;284.16;295.96000000000004;291.06;299.46000000000004;344.56000000000006;289.46000000000004;276.66;328.26000000000005;346.56000000000006;264.56;241.49495122638035;265.3697278774862;273.955091788801;293.36;6500000.0;3560000.0;3610000.0;1350000.0;3610000.0;2820000.0;6509999.999999999;0.0;0.0;0.20466666666666666;0.03166666666666666;0.0;0.0;0.0;12818.6123046875;3302.34448242188;2762.33837890625;21586.861328125;505729.5881024363;505640.2891466989;259432.5671126567;259432.5671126567;252952.0365956622;430412.23801567365;434130.71970383386;455253.5943273464;472558.57531478856;523315.54694793135;476144.75531261245;455125.90863566275;460149.39269840595;463212.09266578907;457371.91220730933;399281.6531628074;494030.15670601226;454303.793856829;434130.71970383386;231213.40812182956;307818.28838856175;460902.7397682947;200410.47548768992;198982.30586084482;273.34387910922305;5077041.94147508;2220473.996933522;295847.47779467003;1967752.3183904747;0;235;225;5;56;58;55;18;156;164;1884953722999.7212;726266314864.9597;1432149104565.1655;52157.89165584969;8248.92170221915;-0.0;0.0;6718719.359413125;1301147.1527885855;0.0;1183186.3590251692;3.198955099043482;0.2777832273361932
8773;2019-08-28 19:14:45.098;795;796;218;218;200;43;36;24;70;33;686;246;70;109;229;179;263;720;201;156;36;-86;652;357;362;136;362;283;654;-1.0;-1.0;1125.0;264.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21573.849609375;12811.751953125;3310.57373046875;2786.4951171875;729.0;350067;551.0;0.0;Calculated values ==>;1567012485.098;352.66;352.76;294.96000000000004;294.96000000000004;293.16;277.46000000000004;274.0616903277293;276.76000000000005;275.56;280.16;276.46000000000004;341.76;297.76000000000005;280.16;284.06;296.06;291.06;299.46000000000004;345.16;288.76000000000005;276.76000000000005;328.26000000000005;346.06000000000006;264.56;241.71165711629368;265.49620691782997;274.0616903277293;293.26000000000005;6520000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2830000.0;6540000.000000001;0.0;0.0;0.1875;0.044000000000000004;0.0;0.0;0.0;12811.751953125;3310.57373046875;2786.4951171875;21573.849609375;504890.1875244311;504842.73346757545;258461.26565305097;258461.26565305097;251750.69142942064;430346.717906069;434064.28222162405;454958.0547046496;472525.0707617092;523546.6853882367;476132.33094151167;454958.0547046496;459869.52148892137;463195.3492027865;457209.1677149482;398025.12967527064;494562.14258149086;453132.35556440166;434064.28222162405;231213.40812182956;305722.83045113535;460750.93233726063;199996.63371843906;198982.30586084482;273.1852029125279;5077401.434230102;2220687.476509255;295893.6949536866;1967807.3984884492;0;235;225;5;56;58;55;18;156;164;1885170514549.8247;726347574214.9985;1432318519815.2463;47805.266434914476;11473.18913922815;-0.0;0.0;6719551.969217787;1301311.4215368808;0.0;1183186.3590251692;3.134963105245222;0.28786780197621287
8774;2019-08-28 19:15:45.099;792;794;217;217;199;44;37;25;65;34;688;244;66;107;229;178;263;725;199;112;37;-85;676;360;365;136;365;270;674;0.0;-1.0;1319.0;270.0;0.0;0;93;1;1;1;0;1;0;0;0;1;0;1;0;0;31357.95703125;22885.85546875;3490.98583984375;2656.58129882812;724.0;350068;554.0;0.0;Calculated values ==>;1567012545.099;352.36;352.56000000000006;294.86;294.86;293.06;277.56;274.38016830617;276.86;275.66;279.66;276.56;341.96000000000004;297.56;279.76000000000005;283.86;296.06;290.96000000000004;299.46000000000004;345.66;284.36;276.86;328.56;345.56000000000006;264.66;241.71165711629368;263.82572766246335;274.38016830617;293.06;6759999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;2700000.0;6740000.000000001;0.0;0.0;0.21983333333333333;0.045000000000000005;0.0;0.0;0.0;22885.85546875;3490.98583984375;2656.58129882812;31357.95703125;502310.8218266586;502763.74844159355;257026.74687974495;257026.74687974495;250601.93557340794;430148.3826014536;433500.59072566376;456485.49683021253;472622.7809936826;524790.5713766406;477540.7457541647;456609.98996769276;461632.48976574704;462745.3384353217;456579.465419306;278460.87958718;493267.41537337174;446033.31925964117;433500.59072566376;232467.98657752166;303627.53096179874;460851.3256296811;201019.27571776314;198982.30586084482;273.6004840646735;5077842.539969881;2220984.9615287455;295939.05467974814;1967864.0790961278;0;236;225;5;56;58;55;18;156;164;1885388618184.5613;726429175574.8999;1432484422580.046;56159.99094122012;11692.44224603631;-0.0;0.0;6720418.36080116;1301504.4716823068;0.0;1183186.3590251692;2.3370456216867517;0.2081968567622642
8775;2019-08-28 19:16:45.129;797;797;217;218;205;46;38;26;29;35;683;242;36;83;228;177;263;734;200;62;38;-85;725;357;362;135;361;254;726;-3.0;0.0;1121.0;330.0;0.0;0;91;1;1;1;0;1;0;0;0;1;0;1;0;0;32998.18359375;24360.10546875;3912.8291015625;2476.884765625;714.0;350069;566.0;0.0;Calculated values ==>;1567012605.129;352.86;352.86;294.86;294.96000000000004;293.66;277.76000000000005;274.0616903277293;276.96000000000004;275.76000000000005;276.06;276.66;341.46000000000004;297.36;276.76000000000005;281.46000000000004;295.96000000000004;290.86;299.46000000000004;346.56000000000006;279.36;276.96000000000004;329.76000000000005;344.56000000000006;264.66;241.49495122638035;261.6868853414304;274.0616903277293;293.16;7250000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2540000.0;7259999.999999999;0.0;0.0;0.18683333333333335;0.055;0.0;0.0;0.0;24360.10546875;3912.8291015625;2476.884765625;32998.18359375;498458.2126829568;498364.3737374245;254724.45865413602;255067.95864472238;250715.57763809088;430346.717906069;434424.3181684167;454683.1238903817;472851.2559263234;525545.6499885892;479294.02395946666;455543.7779327058;461207.09754191525;463212.09266578907;456932.86928524286;272953.30150888447;489294.21758193045;438598.19827211706;434424.3181684167;237486.63934987856;299437.39939995663;461002.93096994614;199539.8259714263;198982.30586084482;273.004783821311;5078379.109292086;2221378.874727874;295981.85495304014;1967925.8084031723;0;236;225;5;56;58;55;18;156;164;1885606827234.4573;726510516224.8611;1432641701179.971;47669.27282785818;14380.47077491859;-0.0;0.0;6721284.037287422;1301721.8545945154;0.0;1183186.3590251692;2.017889696355349;0.19179010745426361
8776;2019-08-28 19:17:45.120;833;819;217;217;202;45;39;28;12;36;667;242;16;71;229;174;263;746;200;66;38;-84;670;361;366;139;366;266;671;-1.0;-1.0;1220.0;382.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;1;0;0;21708.529296875;13127.9853515625;3469.78076171875;2613.2646484375;704.0;350070;593.0;0.0;Calculated values ==>;1567012665.12;356.46000000000004;355.06000000000006;294.86;294.86;293.36;277.66;274.4858918419099;277.06;275.96000000000004;274.36;276.76000000000005;339.86;297.36;274.76000000000005;280.26000000000005;296.06;290.56;299.46000000000004;347.76;279.76000000000005;276.96000000000004;332.46000000000004;343.56000000000006;264.76000000000005;242.35481222062532;263.299902668528;274.4858918419099;293.16;6700000.0;3610000.0;3660000.0;1390000.0;3660000.0;2660000.0;6709999.999999999;0.0;0.0;0.2033333333333333;0.06366666666666666;0.0;0.0;0.0;13127.9853515625;3469.78076171875;2613.2646484375;21708.529296875;508317.0929058375;506377.8863891056;257176.33068540035;257176.33068540035;251752.00583682596;430081.6785162784;433616.79160117084;450449.7061022253;472424.9728513876;522950.0517454535;477814.69710375293;450966.1048905643;457877.0538169731;462594.7164123007;455855.4553565791;279432.30854551704;496491.8878992662;438376.39602113876;433433.583526483;248780.69988749037;295247.87795992935;460495.50413155596;200435.95713737627;198982.30586084482;273.37555948814395;5078834.930182305;2221691.228624269;296024.2665020927;1967987.320923706;0;236;225;5;56;58;55;18;156;164;1885825194474.2283;726592703894.7749;1432797677779.8074;50836.12895618596;16557.12449196277;-0.0;0.0;6722104.79250301;1301979.6292161415;0.0;1183186.3590251692;3.5080498430329548;0.3380138190905597
8777;2019-08-28 19:18:45.110;847;819;210;208;197;50;38;29;11;36;659;244;13;83;227;175;263;675;200;55;38;-84;619;370;375;138;375;277;620;-2.0;-2.0;1445.0;365.0;0.0;8;91;100;1;0;0;1;0;0;0;1;0;1;0;0;20068.685546875;12149.716796875;3181.26513671875;2700.54174804688;697.0;350071;634.0;0.0;Calculated values ==>;1567012725.11;357.86;355.06000000000006;294.16;293.96000000000004;292.86;278.16;275.4277932560699;276.96000000000004;276.06;274.26000000000005;276.76000000000005;339.06000000000006;297.56;274.46000000000004;281.46000000000004;295.86;290.66;299.46000000000004;340.66;278.66;276.96000000000004;336.56;342.86;264.76000000000005;242.14157278889297;264.73235714968143;275.4277932560699;293.16;6190000.0;3700000.0;3750000.0;1380000.0;3750000.0;2770000.0;6200000.0;0.0;0.0;0.24083333333333332;0.06083333333333333;0.0;0.0;0.0;12149.716796875;3181.26513671875;2700.54174804688;20068.685546875;514453.165201585;510817.8894189743;257195.55047329783;256390.56937958262;252169.20262061883;429467.9694778635;431119.4546556434;448302.1916187471;472556.2466753328;521231.3162517032;476662.97926857404;448569.5579429888;457589.77512745495;460951.4341210733;454484.9211093304;413900.2138317345;491786.2684036948;434318.8252268646;431119.4546556434;265937.0223246507;292315.56762988004;460647.8971741376;203216.9961219231;198982.30586084482;274.50319486169457;5079183.015615482;2221901.841034286;296068.5408417838;1968042.7370686382;0;236;225;5;56;58;55;18;156;164;1886047457424.2637;726675790044.7881;1432960550629.8333;59024.68458215177;15660.379814009715;-0.0;0.0;6723020.146698178;1302248.0636722003;0.0;1183186.3590251692;4.1419164411604585;0.38507336123662694
