;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8778;2019-08-28 19:19:45.131;821;805;222;221;200;55;41;33;-3;39;662;243;2;84;226;173;263;587;200;51;40;-84;615;368;373;138;373;284;616;-1.0;-2.0;1192.0;185.0;0.0;36;95;100;1;0;0;1;0;0;0;1;0;1;0;0;21325.658203125;12054.6396484375;4025.81665039062;2798.06372070312;692.0;350072;683.0;0.0;Calculated values ==>;1567012785.131;355.26;353.66;295.36;295.26000000000005;293.16;278.66;275.2199585193972;277.26000000000005;276.46000000000004;272.86;277.06;339.36;297.46000000000004;273.36;281.56;295.76000000000005;290.46000000000004;299.46000000000004;331.86;278.26000000000005;277.16;341.46000000000004;342.36;264.76000000000005;242.14157278889297;265.62235894841564;275.2199585193972;293.16;6150000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;2840000.0;6160000.0;0.0;0.0;0.19866666666666666;0.030833333333333334;0.0;0.0;0.0;12054.6396484375;4025.81665039062;2798.06372070312;21325.658203125;511500.4185845807;509374.74028518744;262651.01120590646;262189.9530014176;253486.59656627226;429606.4342157736;432215.0735299409;445047.13097798725;472850.0741107318;520970.5296809426;475661.23165767407;445741.6964769445;456575.9244848168;461122.978427645;454538.2475738145;415390.29069508513;479743.8236716546;434077.9286316569;432025.51890659845;286451.7998164319;290221.2356813373;460647.8971741376;203461.35550405094;198982.30586084482;274.5886187255793;5079528.0892144125;2222103.614601197;296114.37859173486;1968102.817104333;0;236;225;5;56;58;55;18;156;164;1886271935964.813;726758619024.9907;1433128909535.245;47995.04072748868;7929.918368161005;-0.0;0.0;6723912.289885473;1302444.7182959027;0.0;1183186.3590251692;2.9623592865219908;0.2565025365488699
8779;2019-08-28 19:20:45.141;781;780;229;229;210;51;44;34;-9;41;671;243;-7;78;226;167;263;530;200;57;43;-84;611;361;366;136;366;288;612;-1.0;-1.0;1103.0;128.0;0.0;23;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21744.2421875;11962.736328125;3662.69018554688;2824.36083984375;684.0;350073;720.0;0.0;Calculated values ==>;1567012845.141;351.26;351.16;296.06;296.06;294.16;278.26000000000005;274.4858918419099;277.56;276.56;272.26000000000005;277.26000000000005;340.26;297.46000000000004;272.46000000000004;280.96000000000004;295.76000000000005;289.86;299.46000000000004;326.16;278.86;277.46000000000004;345.16;341.56000000000006;264.76000000000005;241.71165711629368;266.1237361191953;274.4858918419099;293.16;6110000.0;3610000.0;3660000.0;1360000.0;3660000.0;2880000.0;6120000.0;0.0;0.0;0.18383333333333332;0.021333333333333333;0.0;0.0;0.0;11962.736328125;3662.69018554688;2824.36083984375;21744.2421875;506734.27074768854;506516.13912270055;401566.39907958;401566.39907958;257673.5129251205;430081.6785162784;434524.77317851107;443399.4309433351;473306.2826088756;521581.90856692445;475149.44727251993;443684.2149433526;455145.9778094494;462192.24494232045;454870.3809290121;416823.2563767234;471669.8686865424;436827.1314667219;434344.22949482966;301951.40411888575;286870.6033266602;460951.6897639394;201995.92525163427;198982.30586084482;273.9869585500735;5079887.06487025;2222303.792758437;296161.239938655;1968166.8986731041;0;236;225;5;56;58;55;18;156;164;1886493672914.7778;726840832724.9777;1433300538135.2178;44378.01112965767;5524.389642929176;-0.0;0.0;6724682.1936134;1302556.8562158495;0.0;1183186.3590251692;2.7047683432014127;0.22629222268921537
8780;2019-08-28 19:21:45.112;753;756;230;230;214;44;46;29;-7;40;679;242;-8;51;228;167;263;527;199;67;46;-85;636;357;362;136;362;263;636;-3.0;-1.0;1021.0;274.0;0.0;6;93;0;1;0;1;1;0;0;0;1;0;1;0;0;31577.0;21638.939453125;3385.2490234375;2571.21411132812;671.0;350074;734.0;0.0;Calculated values ==>;1567012905.112;348.46000000000004;348.76;296.16;296.16;294.56;277.56;274.0616903277293;277.76000000000005;276.06;272.46000000000004;277.16;341.06000000000006;297.36;272.36;278.26000000000005;295.96000000000004;289.86;299.46000000000004;325.86;279.86;277.76000000000005;346.56000000000006;340.26;264.66;241.71165711629368;262.9017227912062;274.0616903277293;293.06;6360000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2630000.0;6360000.0;0.0;0.0;0.1701666666666667;0.04566666666666667;0.0;0.0;0.0;21638.939453125;3385.2490234375;2571.21411132812;31577.0;500779.5485841634;501179.44621810265;264799.8413228668;264799.8413228668;257884.94043110637;430346.717906069;435844.5533831253;448526.6974362088;473208.68934220774;524422.7452703445;478186.9232207698;448395.82478301926;455900.0816055211;463062.42787711835;455542.1458410124;406744.4346934544;468038.78019651456;439437.3001688844;435844.5533831253;307818.28838856175;281426.5920051367;460851.3256296811;199619.87469269894;198982.30586084482;273.03643579029364;5080331.193788707;2222583.671382993;296206.18133103836;1968225.60311227;0;236;226;5;56;58;55;18;156;164;1886711967354.6182;726922393284.918;1433465758240.097;42355.64433685393;11929.569592788854;-0.0;0.0;6725404.624731203;1302702.2355753717;0.0;1183186.3590251692;1.9671832565857963;0.1840173781575201
8781;2019-08-28 19:22:45.142;761;758;228;228;214;40;48;29;0;39;672;241;-2;34;229;170;262;589;199;73;48;-86;646;356;361;136;361;250;646;-3.0;0.0;1279.0;441.0;0.0;1;87;0;1;0;1;1;0;0;0;1;0;1;0;0;32158.63671875;21984.333984375;3318.28515625;2398.90063476562;659.0;350075;735.0;0.0;Calculated values ==>;1567012965.142;349.26;348.96000000000004;295.96000000000004;295.96000000000004;294.56;277.16;273.955091788801;277.96000000000004;276.06;273.16;277.06;340.36;297.26000000000005;272.96000000000004;276.56;296.06;290.16;299.36;332.06;280.46000000000004;277.96000000000004;346.66;339.06000000000006;264.56;241.71165711629368;261.13683023647616;273.955091788801;293.06;6459999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;2500000.0;6459999.999999999;0.0;0.0;0.21316666666666664;0.0735;0.0;0.0;0.0;21984.333984375;3318.28515625;2398.90063476562;32158.63671875;500913.09731059737;500510.7281040565;263131.51170654356;263131.51170654356;257327.50990950404;430412.23801567365;436430.11128019885;451770.1984651622;473111.07959547755;524742.4579280079;479672.17867470207;451519.7954532296;455961.9864980446;463344.7402771259;456126.82417621085;401040.7463659538;476474.20949939004;440647.96367074497;436430.11128019885;308237.3991652946;276402.16793126165;460750.93233726063;198803.1745440235;198982.30586084482;272.70864705450936;5080862.589659597;2222947.380425105;296247.6196627142;1968281.4938284664;0;236;226;5;56;58;55;18;156;164;1886928975804.5146;727004034084.879;1433619735190.0234;53924.13726585606;19253.16019780293;-0.0;0.0;6726207.357409933;1302962.2215848768;0.0;1183186.3590251692;2.641634757117838;0.2578692531578448
8782;2019-08-28 19:23:45.143;778;769;218;217;206;39;50;28;2;38;660;242;1;49;230;173;262;608;198;77;49;-86;619;355;360;137;359;270;620;-2.0;-1.0;942.0;361.0;0.0;1;82;100;1;0;0;1;0;0;0;1;0;1;0;0;21693.716796875;12225.6767578125;3101.52368164062;2582.0927734375;640.0;350076;731.0;0.0;Calculated values ==>;1567013025.143;350.96000000000004;350.06000000000006;294.96000000000004;294.86;293.76000000000005;277.06;273.8482719121499;278.16;275.96000000000004;273.36;276.96000000000004;339.16;297.36;273.26000000000005;278.06;296.16;290.46000000000004;299.36;333.96000000000004;280.86;278.06;346.26;337.16;264.56;241.92719264551067;263.82572766246335;273.8482719121499;292.96000000000004;6190000.0;3550000.0;3600000.0;1370000.0;3590000.0;2700000.0;6200000.0;0.0;0.0;0.157;0.06016666666666667;0.0;0.0;0.0;12225.6767578125;3101.52368164062;2582.0927734375;21693.716796875;505629.9142664058;504368.0575819538;260559.57469304593;260125.04680656682;255598.15828346633;430477.46260093397;437009.2976769699;448409.4062879598;472882.9073446267;521905.2149896444;477315.85821069847;448277.0084200793;454479.2919047325;463774.604463236;456707.59526566305;413522.9035396349;482340.2105063503;441513.7055510032;436836.9659171394;306560.99450073834;268448.3696465944;460598.7947248871;198306.3984626981;198982.30586084482;272.5069826664912;5081311.366751178;2223232.4685990023;296289.1286328704;1968334.9931270243;0;236;226;5;56;58;55;18;156;164;1887145279409.2534;727085935449.7802;1433775737789.835;39266.17222856609;15781.259175108373;-0.0;0.0;6726983.956264546;1303254.17994519;0.0;1183186.3590251692;3.0736797231089406;0.3057028870823989
8783;2019-08-28 19:24:48.078;774;771;213;213;199;38;52;25;-3;36;658;242;-1;61;230;175;262;607;197;83;52;-86;624;352;357;137;357;276;625;219.0;-1.0;781.0;228.0;0.0;1;83;100;1;0;0;1;0;0;0;1;0;1;0;0;21464.359375;12298.3056640625;3146.1796875;2659.611328125;620.0;350077;729.0;0.0;Calculated values ==>;1567013088.078;350.56000000000006;350.26;294.46000000000004;294.46000000000004;293.06;276.96000000000004;273.5264737036516;278.36;275.66;272.86;276.76000000000005;338.96000000000004;297.36;273.06;279.26000000000005;296.16;290.66;299.36;333.86;281.46000000000004;278.36;346.06000000000006;335.16;264.56;241.92719264551067;264.60387354146746;273.5264737036516;292.86;6240000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2760000.0;6250000.0;0.0365;0.0;0.13016666666666665;0.038;0.0;0.0365;0.0;12298.3056640625;3146.1796875;2659.611328125;21464.359375;504657.5696425572;504174.4249356583;258123.93717568627;258123.93717568627;252675.82689655572;430671.36484660726;438038.4151603797;446605.13175021973;472687.3056196521;521209.3969418474;476562.06445861084;446876.13944236876;454986.8862788728;464070.7449757509;457472.440607225;411545.7874916982;481624.5299850797;443100.77108726196;438038.4151603797;305722.83045113535;260077.89159075968;460598.7947248871;198676.02599190865;198676.02599190865;272.64158413644583;5081688.610297247;2223446.832048747;296334.94622295117;1968389.6041287838;0;236;226;5;56;58;55;18;156;164;1887370901384.903;727172156400.0284;1433947550340.3296;32272.10526620682;9953.065211853182;-0.0;8736.727204649193;6727609.270362754;1303479.1229604618;0.0;1183262.726515198;2.8149373362487404;0.2097846063361324
8784;2019-08-28 19:25:45.074;762;766;214;213;197;37;55;26;0;35;663;241;-1;62;231;176;262;627;199;88;54;-85;625;351;356;136;356;277;626;92.0;-1.0;1047.0;233.0;0.0;1;82;100;1;0;0;1;0;0;0;1;0;1;0;0;21371.716796875;12341.30859375;3171.8251953125;2654.3427734375;610.0;350078;728.0;0.0;Calculated values ==>;1567013145.074;349.36;349.76;294.56;294.46000000000004;292.86;276.86;273.4187578820637;278.66;275.76000000000005;273.16;276.66;339.46000000000004;297.26000000000005;273.06;279.36;296.26000000000005;290.76000000000005;299.36;335.86;281.96000000000004;278.56;345.96000000000004;334.16;264.66;241.71165711629368;264.73235714968143;273.4187578820637;293.06;6250000.0;3510000.0;3560000.0;1360000.0;3560000.0;2770000.0;6260000.0;0.015333333333333334;0.0;0.17450000000000002;0.03883333333333334;0.0;0.015333333333333334;0.0;12341.30859375;3171.8251953125;2654.3427734375;21371.716796875;502993.53962188796;503427.40254759864;258475.05521253802;258064.13918994225;251893.59308945795;430735.4089219946;438767.45985519286;446820.33853057295;472720.47428543336;521645.90387833817;476322.10342524503;446684.6430910718;454945.8713082701;464349.45330830896;457771.0809724508;411136.5505860544;484403.77300968877;444090.72631787043;438600.31193768553;305303.7579410727;255893.36323571714;460851.3256296811;198641.11240970858;198641.11240970858;272.62357934268186;5082027.705434675;2223641.8819723073;296377.0120739205;1968439.6181572727;0;236;226;5;56;58;55;18;156;164;1887574092124.2368;727249955939.7733;1434105144279.8127;43307.274958090835;10182.496613375602;-0.0;3679.3743927623136;6728207.565132356;1303638.5183046323;0.0;1183361.0137546875;3.1467851777628377;0.2631601887005107
8785;2019-08-28 19:26:45.164;753;757;215;215;197;36;57;24;15;34;668;241;10;60;232;177;262;645;199;91;57;-84;629;351;356;136;355;275;631;-3.0;-2.0;815.0;298.0;0.0;1;82;100;1;0;0;1;0;0;0;1;0;1;0;0;21476.927734375;12422.8974609375;3211.45434570312;2628.32543945312;610.0;350079;726.0;0.0;Calculated values ==>;1567013205.164;348.46000000000004;348.86;294.66;294.66;292.86;276.76000000000005;273.4187578820637;278.86;275.56;274.66;276.56;339.96000000000004;297.26000000000005;274.16;279.16;296.36;290.86;299.36;337.66;282.26000000000005;278.86;345.76;334.16;264.76000000000005;241.71165711629368;264.4750485637546;273.4187578820637;293.06;6290000.0;3510000.0;3560000.0;1360000.0;3550000.0;2750000.0;6310000.0;0.0;0.0;0.13583333333333333;0.049666666666666665;0.0;0.0;0.0;12422.8974609375;3211.45434570312;2628.32543945312;21476.927734375;501434.4288729105;501778.3353669509;258584.23717063398;258584.23717063398;251669.55138734254;430735.4089219946;439100.6227884132;449205.18453920004;472622.7809936826;522325.98958742886;476574.82663839636;448541.2335422638;455027.99073138676;464627.23559176613;457907.466087479;409448.30195503106;486427.4125075553;444558.0774481234;439100.6227884132;304465.6318710359;255893.36323571714;460951.6897639394;197531.9170639012;198641.11240970858;272.1818732009488;5082385.3130814005;2223848.559909197;296421.1003424926;1968492.8919445775;0;236;226;5;56;58;55;18;156;164;1887788012524.78;727331678339.9808;1434270992680.234;34185.618832061424;13083.182044101897;-0.0;0.0;6728854.307910088;1303832.6897815876;0.0;1183391.7212002184;2.588273353309893;0.2559878591991906
8786;2019-08-28 19:27:45.135;748;751;215;215;197;36;59;23;33;33;670;241;26;63;232;178;262;659;198;95;59;-83;630;350;355;137;355;274;632;185.0;0.0;907.0;335.0;0.0;0;81;100;1;0;0;1;0;0;0;1;0;1;0;0;21575.896484375;12436.1328125;3201.67822265625;2617.53637695312;599.0;350080;722.0;0.0;Calculated values ==>;1567013265.135;347.96000000000004;348.26;294.66;294.66;292.86;276.76000000000005;273.3108153835814;279.06;275.46000000000004;276.46000000000004;276.46000000000004;340.16;297.26000000000005;275.76000000000005;279.46000000000004;296.36;290.96000000000004;299.36;339.06000000000006;282.66;279.06;345.36;333.06;264.86;241.92719264551067;264.3458800820626;273.3108153835814;292.96000000000004;6300000.0;3500000.0;3550000.0;1370000.0;3550000.0;2740000.0;6320000.0;0.030833333333333334;0.0;0.15116666666666667;0.05583333333333333;0.0;0.030833333333333334;0.0;12436.1328125;3201.67822265625;2617.53637695312;21575.896484375;500676.68699427956;500888.1340038891;258524.28353897636;258524.28353897636;251625.334453998;430799.1582183253;439652.53298594663;451742.5001806335;472393.7743832905;522613.67890805553;476700.90493710723;450832.4121165656;455574.0031553595;464627.23559176613;458204.46411352506;409012.5005863778;488303.1567016282;445375.20047969645;439652.53298594663;302789.4550866088;251290.9062238717;460900.4956993605;197694.66965063263;197694.66965063263;272.2428293156148;5082743.913209085;2224055.6183680077;296464.7947284317;1968546.3088852686;0;236;226;5;56;58;55;18;156;164;1888001209429.624;727413538754.9209;1434435613075.1135;38403.56371511847;14695.658621053972;-0.0;7460.367452838848;6729458.92539111;1304064.0682332974;0.0;1183453.8608802443;3.317361670632471;0.2781249983455318
8787;2019-08-28 19:28:45.095;747;748;214;214;197;37;61;23;48;32;670;241;42;69;233;178;262;667;199;98;61;-82;632;350;355;137;355;274;634;0.0;0.0;886.0;399.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;1;0;0;21588.470703125;12458.6904296875;3173.73193359375;2606.05615234375;589.0;350081;718.0;0.0;Calculated values ==>;1567013325.095;347.86;347.96000000000004;294.56;294.56;292.86;276.86;273.3108153835814;279.26000000000005;275.46000000000004;277.96000000000004;276.36;340.16;297.26000000000005;277.36;280.06;296.46000000000004;290.96000000000004;299.36;339.86;282.96000000000004;279.26000000000005;344.96000000000004;332.06;264.96000000000004;241.92719264551067;264.3458800820626;273.3108153835814;293.06;6320000.0;3500000.0;3550000.0;1370000.0;3550000.0;2740000.0;6340000.0;0.0;0.0;0.14766666666666667;0.0665;0.0;0.0;0.0;12458.6904296875;3173.73193359375;2606.05615234375;21588.470703125;500355.2541137936;500300.22090975445;258000.21543689194;258000.21543689194;251537.4774162305;430799.1582183253;439981.33085412055;453671.615268447;472295.8960165899;522613.67890805553;476700.90493710723;452903.30871905416;456327.9752008312;464757.83745873196;458204.46411352506;408122.9751265405;489217.5186733727;445835.2829421667;439981.33085412055;301113.3779324612;247107.31509690773;461001.0036110699;196885.68144259183;197694.66965063263;271.91926615004724;5083103.37646717;2224262.9369239174;296508.295646245;1968599.4018843258;0;236;226;5;56;58;55;18;156;164;1888214067429.7595;727495683954.9731;1434599903475.218;37918.72289495129;17563.66892420379;-0.0;0.0;6730094.520433894;1304332.7167445258;0.0;1183515.9891625717;3.042051548961336;0.31224098333005734
8788;2019-08-28 19:29:45.106;749;748;212;212;195;37;63;23;58;32;670;242;53;77;233;179;262;674;198;101;63;-82;635;350;355;137;354;276;637;-2.0;0.0;1151.0;314.0;0.0;0;77;100;1;0;0;1;0;0;0;1;0;1;0;0;21504.142578125;12524.1396484375;3244.95629882812;2603.55004882812;581.0;350082;714.0;0.0;Calculated values ==>;1567013385.106;348.06000000000006;347.96000000000004;294.36;294.36;292.66;276.86;273.3108153835814;279.46000000000004;275.46000000000004;278.96000000000004;276.36;340.16;297.36;278.46000000000004;280.86;296.46000000000004;291.06;299.36;340.56000000000006;283.26000000000005;279.46000000000004;344.56000000000006;331.26000000000005;264.96000000000004;241.92719264551067;264.60387354146746;273.3108153835814;292.96000000000004;6350000.0;3500000.0;3550000.0;1370000.0;3540000.0;2760000.0;6370000.0;0.0;0.0;0.19183333333333333;0.052333333333333336;0.0;0.0;0.0;12524.1396484375;3244.95629882812;2603.55004882812;21504.142578125;500339.5589960728;500017.1958299864;257033.10932207044;257033.10932207044;250694.69931682048;430799.1582183253;440308.723157695;454605.8491356589;472295.8960165899;522451.97566195065;476562.06445861084;453968.4781362646;457002.3097389393;464904.1018876158;458340.24663667777;406740.3016979186;489885.5360901597;446293.0700809291;440308.723157695;299437.39939995663;243760.74795305103;461001.0036110699;197971.9266693789;197694.66965063263;272.35337124032975;5083462.547413293;2224471.1653424962;296551.716990316;1968652.9007591854;0;236;226;5;56;58;55;18;156;164;1888427106479.4683;727577899024.8608;1434764933724.9924;49230.94079311471;13765.188359948495;-0.0;0.0;6730820.900775622;1304593.8384184022;0.0;1183515.9891625717;3.428800030570283;0.3190605335562375
8789;2019-08-28 19:30:45.076;752;750;211;211;194;38;65;23;63;31;671;242;60;85;234;179;262;681;197;103;65;-82;638;351;356;138;356;278;640;151.0;-1.0;1038.0;284.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;1;0;0;21393.6640625;12597.7978515625;3238.92651367188;2642.38623046875;575.0;350083;710.0;0.0;Calculated values ==>;1567013445.076;348.36;348.16;294.26000000000005;294.26000000000005;292.56;276.96000000000004;273.4187578820637;279.66;275.46000000000004;279.46000000000004;276.26000000000005;340.26;297.36;279.16;281.66;296.56;291.06;299.36;341.26;283.46000000000004;279.66;344.16;330.66;264.96000000000004;242.14157278889297;264.86050150153983;273.4187578820637;292.86;6380000.0;3510000.0;3560000.0;1380000.0;3560000.0;2780000.0;6400000.0;0.025166666666666667;0.0;0.17300000000000001;0.04733333333333333;0.0;0.025166666666666667;0.0;12597.7978515625;3238.92651367188;2642.38623046875;21393.6640625;500458.1896454492;500001.9534373685;256479.49026049257;256479.49026049257;250218.08371610488;430735.4089219946;440418.69749890646;454904.9462215527;472066.18378088326;522393.6968873822;476309.29898988246;454522.6512896496;457677.99134573;464742.0383762814;458179.81269409554;405292.9328934937;490554.25860714965;446403.42322536686;440418.69749890646;297761.5184850505;241250.99604349316;460849.3489538047;198494.14304683803;198494.14304683803;272.5652191817588;5083819.8503946075;2224680.410147023;296595.4112679298;1968706.9060998037;0;236;226;5;56;58;55;18;156;164;1888640299829.57;727660357774.9001;1434931050625.0718;44359.068949225635;12418.146412929756;-0.0;6088.434620377056;6731600.427565472;1304811.9237777188;0.0;1183566.700749288;3.401984617005881;0.27789261572032675
8790;2019-08-28 19:31:45.107;756;752;211;211;192;39;67;23;64;31;672;241;62;90;235;179;262;688;197;104;67;-83;640;352;357;136;357;279;642;105.0;-2.0;1072.0;137.0;0.0;0;75;100;1;0;0;1;0;0;0;1;0;1;0;0;21370.642578125;12653.705078125;3232.99145507812;2636.19677734375;571.0;350084;706.0;0.0;Calculated values ==>;1567013505.107;348.76;348.36;294.26000000000005;294.26000000000005;292.36;277.06;273.5264737036516;279.86;275.46000000000004;279.56;276.26000000000005;340.36;297.26000000000005;279.36;282.16;296.66;291.06;299.36;341.96000000000004;283.56;279.86;343.76;330.26000000000005;264.86;241.71165711629368;264.9883086891361;273.5264737036516;292.86;6400000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2790000.0;6420000.0;0.0175;0.0;0.17866666666666667;0.022833333333333334;0.0;0.0175;0.0;12653.705078125;3232.99145507812;2636.19677734375;21370.642578125;500805.26642641425;500081.5941727784;256373.73198422103;256373.73198422103;249441.21236553902;430671.36484660726;440529.12267916795;454864.1114221241;472329.59916539915;522416.4212771006;476068.61939334584;454608.9448693419;458141.0535614372;464726.3611697759;458019.0001261181;404287.7042749842;491326.5155963737;446361.8035587626;440529.12267916795;296085.73418796173;239577.9089402584;461052.02487360046;199744.65248945536;199744.65248945536;273.06441823505816;5084176.403741526;2224890.948060334;296639.4221869947;1968760.866614869;0;236;226;5;56;58;55;18;156;164;1888854310345.0596;727742600245.0883;1435098236960.4543;45581.34332930348;5966.518336104647;-0.0;4213.728228319971;6732350.318246284;1304965.2084738403;0.0;1183652.5964630914;3.0104146776021032;0.2262801223128403
8791;2019-08-28 19:32:45.107;758;754;211;211;192;40;69;23;61;32;675;241;61;92;235;178;262;693;197;105;69;-82;641;354;358;135;359;280;643;-3.0;-1.0;977.0;171.0;0.0;0;75;100;1;0;0;1;0;0;0;1;0;1;0;0;21266.744140625;12661.740234375;3232.97973632812;2637.78466796875;566.0;350085;702.0;0.0;Calculated values ==>;1567013565.107;348.96000000000004;348.56000000000006;294.26000000000005;294.26000000000005;292.36;277.16;273.7412296467126;280.06;275.46000000000004;279.26000000000005;276.36;340.66;297.26000000000005;279.26000000000005;282.36;296.66;290.96000000000004;299.36;342.46000000000004;283.66;280.06;343.36;329.76000000000005;264.96000000000004;241.49495122638035;265.11578078379944;273.7412296467126;292.86;6409999.999999999;3540000.0;3579999.9999999995;1350000.0;3590000.0;2800000.0;6430000.0;0.0;0.0;0.16283333333333333;0.0285;0.0;0.0;0.0;12661.740234375;3232.97973632812;2637.78466796875;21266.744140625;500978.9872024324;500255.7777870867;256321.262886387;256321.262886387;249401.87851497365;430542.39183029096;440639.99668080016;454311.7244101019;472558.57531478856;522646.6711015506;475941.5900503338;454311.7244101019;458230.2888181829;464432.8555123943;457559.15090656106;403771.83797849156;491921.33852068207;446320.3066816736;440639.99668080016;294410.04551340896;237486.63934987856;461303.33348606294;199770.4273281172;199744.65248945536;273.08313338069;5084531.715297516;2225101.910104605;296683.3720323723;1968814.7497081307;0;236;226;5;56;58;55;18;156;164;1889068810345.0596;727823900245.0883;1435265936960.4543;41447.80787484984;7453.687825501454;-0.0;0.0;6733075.561172985;1305077.043525187;0.0;1183687.7108649942;2.638687897495965;0.2281761939327553
8792;2019-08-28 19:33:45.098;760;756;211;211;193;42;39;24;38;33;677;241;43;92;236;177;262;696;197;105;40;-82;642;355;360;136;359;281;643;-2.0;-1.0;851.0;238.0;0.0;0;74;100;1;0;0;1;0;0;0;1;0;1;0;0;21248.423828125;12646.826171875;3252.64331054688;2642.88720703125;562.0;350086;698.0;0.0;Calculated values ==>;1567013625.098;349.16;348.76;294.26000000000005;294.26000000000005;292.46000000000004;277.36;273.8482719121499;277.06;275.56;276.96000000000004;276.46000000000004;340.86;297.26000000000005;277.46000000000004;282.36;296.76000000000005;290.86;299.36;342.76;283.66;277.16;342.96000000000004;329.36;264.96000000000004;241.71165711629368;265.2429198363724;273.8482719121499;292.86;6420000.0;3550000.0;3600000.0;1360000.0;3590000.0;2810000.0;6430000.0;0.0;0.0;0.14183333333333334;0.03966666666666666;0.0;0.0;0.0;12646.826171875;3252.64331054688;2642.88720703125;21248.423828125;501152.82901231106;500523.9723032847;256321.262886387;256321.262886387;249748.2169071051;430477.46260093397;435089.031508698;451153.3677284994;472525.0707617092;522773.4350383821;475814.36806731625;451808.919184031;458069.99667629733;464564.1698029545;457259.30272698647;403246.5493843769;492338.7953719523;445930.55313460494;435265.9143433108;292734.4514702754;235813.6939595721;461152.331091589;199224.2458263267;199744.65248945536;272.87146270673077;5084885.955219591;2225312.7831887277;296727.3710304446;1968868.7884597692;0;236;226;5;56;58;55;18;156;164;1889284178034.8335;727905188050.0029;1435434211715.2778;35731.94712312483;10389.814048855404;-0.0;0.0;6733718.6293226;1305225.7170696068;0.0;1183687.7108649942;2.4873732041954644;0.23210915016176023
8793;2019-08-28 19:34:45.099;761;758;211;211;193;43;35;24;15;33;680;241;21;85;236;176;262;700;197;106;35;-81;644;355;360;137;360;281;646;-2.0;-1.0;842.0;313.0;0.0;0;70;100;1;0;0;1;0;0;0;1;0;1;0;0;21318.89453125;12692.9921875;3266.59204101562;2621.42822265625;568.0;350087;695.0;0.0;Calculated values ==>;1567013685.099;349.26;348.96000000000004;294.26000000000005;294.26000000000005;292.46000000000004;277.46000000000004;273.8482719121499;276.66;275.56;274.66;276.46000000000004;341.16;297.26000000000005;275.26000000000005;281.66;296.76000000000005;290.76000000000005;299.36;343.16;283.76000000000005;276.66;342.66;329.96000000000004;265.06;241.92719264551067;265.2429198363724;273.8482719121499;292.86;6440000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;2810000.0;6459999.999999999;0.0;0.0;0.14033333333333334;0.05216666666666667;0.0;0.0;0.0;12692.9921875;3266.59204101562;2621.42822265625;21318.89453125;501099.8746411225;500510.7281040565;256165.4591330219;256165.4591330219;249629.5178646846;430477.46260093397;434376.6058122323;448091.48101872875;472393.7743832905;523084.6780268976;475814.36806731625;448897.9234496305;457192.12396347354;464417.2445854314;457121.6000675776;402165.71266035555;492590.2994909622;446084.24693865847;434376.6058122323;291477.81744585035;238323.1353838712;461101.48220809177;198649.58586501156;199744.65248945536;272.64349646272166;5085240.6887842845;2225523.9518608865;296771.24105679395;1968923.116326416;0;236;226;5;56;58;55;18;156;164;1889500181634.5725;727987089414.904;1435602814525.0742;35005.01261990498;13691.240592564018;-0.0;0.0;6734308.113810991;1305426.3958693005;0.0;1183687.7108649942;2.6207534891026794;0.2583112353885242
8794;2019-08-28 19:35:45.119;761;758;211;212;193;44;35;25;2;34;681;240;6;77;237;175;262;703;195;107;35;-81;644;357;361;136;361;281;646;37.0;-1.0;896.0;292.0;0.0;0;69;100;1;0;0;1;0;0;0;1;0;1;0;0;21310.22265625;12713.779296875;3254.3994140625;2614.54467773438;587.0;350088;691.0;0.0;Calculated values ==>;1567013745.119;349.26;348.96000000000004;294.26000000000005;294.36;292.46000000000004;277.56;274.0616903277293;276.66;275.66;273.36;276.56;341.26;297.16;273.76000000000005;280.86;296.86;290.66;299.36;343.46000000000004;283.86;276.66;342.26;331.86;265.06;241.71165711629368;265.2429198363724;274.0616903277293;292.66;6440000.000000001;3570000.0000000005;3610000.0;1360000.0;3610000.0;2810000.0;6459999.999999999;0.006166666666666667;0.0;0.14933333333333335;0.048666666666666664;0.0;0.006166666666666667;0.0;12713.779296875;3254.3994140625;2614.54467773438;21310.22265625;501099.8746411225;500510.7281040565;256165.4591330219;256550.10626333882;249629.5178646846;430346.717906069;434130.71970383386;446324.0468699445;472622.7809936826;523188.406105025;475699.96426883223;446870.90831596544;456182.5089633356;464401.7568174532;456655.9655253212;402165.71266035555;493007.0822744832;446042.8533368698;434130.71970383386;289802.386634966;246270.64818160105;461252.6085501916;199524.20508263062;199524.20508263062;272.99860539482745;5085596.049841615;2225735.7455308875;296814.8887086525;1968977.4760357228;0;236;226;5;56;58;55;18;156;164;1889716553734.5037;728069016714.878;1435771470725.0205;36855.443040238875;12737.448968754634;-0.0;1446.74017349742;6734907.150553678;1305646.7083619346;0.0;1183699.7710518255;2.7466174421777674;0.2532616098817245
8795;2019-08-28 19:36:45.130;758;757;212;212;193;44;34;25;-5;34;682;239;-2;67;237;175;262;704;195;109;34;-79;644;357;361;137;361;281;646;0.0;-1.0;951.0;148.0;0.0;0;70;100;1;0;0;1;0;0;0;1;0;1;0;0;21338.40625;12724.03515625;3237.85717773438;2621.97802734375;606.0;350089;688.0;0.0;Calculated values ==>;1567013805.13;348.96000000000004;348.86;294.36;294.36;292.46000000000004;277.56;274.0616903277293;276.56;275.66;272.66;276.56;341.36;297.06;272.96000000000004;279.86;296.86;290.66;299.36;343.56000000000006;284.06;276.56;341.96000000000004;333.76000000000005;265.26000000000005;241.92719264551067;265.2429198363724;274.0616903277293;292.66;6440000.000000001;3570000.0000000005;3610000.0;1370000.0;3610000.0;2810000.0;6459999.999999999;0.0;0.0;0.1585;0.024666666666666667;0.0;0.0;0.0;12724.03515625;3237.85717773438;2621.97802734375;21338.40625;500698.2195472253;500376.45671263244;256550.10626333882;256550.10626333882;249629.5178646846;430346.717906069;433950.3860404442;445360.24252448283;472491.6353866644;523292.124452047;475585.5102566035;445774.3805719542;454910.54114744224;464401.7568174532;456655.9655253212;402165.71266035555;493145.8250141659;446350.00823681615;433950.3860404442;288545.87390705565;254219.67992080047;461302.3519940146;200727.64585023635;199524.20508263062;273.4728704521773;5085951.520241055;2225947.766181877;296858.53439821827;1969031.588092854;0;236;226;5;56;58;55;18;156;164;1889933193445.0684;728150931730.0916;1435940101635.46;38774.266572868066;6427.509418213196;-0.0;0.0;6735537.51368082;1305806.4456287066;0.0;1183711.829430267;2.4323122746886634;0.20619095562413225
8796;2019-08-28 19:37:45.120;755;755;212;212;193;44;34;26;-13;35;683;238;-10;60;238;175;262;705;194;111;34;-79;644;357;362;136;362;280;646;-3.0;-2.0;740.0;121.0;0.0;0;67;100;1;0;0;1;0;0;0;1;0;1;0;0;21280.7890625;12751.640625;3263.07543945312;2577.14111328125;630.0;350090;684.0;0.0;Calculated values ==>;1567013865.12;348.66;348.66;294.36;294.36;292.46000000000004;277.56;274.0616903277293;276.56;275.76000000000005;271.86;276.66;341.46000000000004;296.96000000000004;272.16;279.16;296.96000000000004;290.66;299.36;343.66;284.26000000000005;276.56;341.56000000000006;336.16;265.26000000000005;241.71165711629368;265.11578078379944;274.0616903277293;292.56;6440000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2800000.0;6459999.999999999;0.0;0.0;0.12333333333333334;0.020166666666666666;0.0;0.0;0.0;12751.640625;3263.07543945312;2577.14111328125;21280.7890625;500295.901423187;500107.68977367086;256550.10626333882;256550.10626333882;249629.5178646846;430346.717906069;433702.1600636701;444447.55408120836;472720.47428543336;523476.071288244;475598.74485915445;444864.7188684368;454183.5177084397;464386.3924891542;456655.9655253212;402165.71266035555;493284.4759544703;446462.73675208574;433702.1600636701;286870.6033266602;264262.8888514036;461453.07771522045;200651.02765509562;199524.20508263062;273.44278077515264;5086306.62100731;2226160.028096361;296901.85316989274;1969085.7535020509;0;236;226;5;56;58;55;18;156;164;1890150057294.241;728232818079.7792;1436108373584.8179;30068.238259220572;5259.508009545851;-0.0;0.0;6736111.10560431;1305903.8212082644;0.0;1183711.829430267;1.9001730666839984;0.16156753437130866
8797;2019-08-28 19:38:45.150;752;753;211;211;193;44;35;26;-9;35;683;238;-11;54;238;175;262;704;194;112;35;-78;646;357;362;136;362;278;647;-2.0;-1.0;971.0;81.0;0.0;0;66;100;1;0;0;1;0;0;0;1;0;1;0;0;21247.419921875;12761.630859375;3296.11889648438;2559.63842773438;646.0;350091;682.0;0.0;Calculated values ==>;1567013925.15;348.36;348.46000000000004;294.26000000000005;294.26000000000005;292.46000000000004;277.56;274.0616903277293;276.66;275.76000000000005;272.26000000000005;276.66;341.46000000000004;296.96000000000004;272.06;278.56;296.96000000000004;290.66;299.36;343.56000000000006;284.36;276.66;341.36;337.76;265.36;241.71165711629368;264.86050150153983;274.0616903277293;292.56;6459999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2780000.0;6470000.0;0.0;0.0;0.16183333333333336;0.013500000000000002;0.0;0.0;0.0;12761.630859375;3296.11889648438;2559.63842773438;21247.419921875;499703.97474493907;499744.17841555487;256114.0494363767;256114.0494363767;249590.25901188163;430346.717906069;433883.48505660606;445397.11073792056;472720.47428543336;523636.40401435725;475853.6388608102;445121.4821696445;453754.8923217191;464386.3924891542;456655.9655253212;401040.7463659538;493044.96662420715;446615.9432972033;433883.48505660606;286033.001929769;270959.89632461156;461553.26968306367;201374.6506286935;199524.20508263062;273.72638828784665;5086661.199950957;2226372.7449981053;296944.68106946565;1969140.4407850178;0;236;226;5;56;58;55;18;156;164;1890367365895.0005;728314458880.0645;1436275857285.4033;39490.968127676584;3512.411357233998;-0.0;0.0;6736691.055489588;1305976.9570862406;0.0;1183711.829430267;2.3098502894625432;0.1818383080473849
8798;2019-08-28 19:39:48.101;750;751;211;210;192;43;37;26;11;36;682;238;5;52;238;175;262;703;196;115;37;-78;646;357;362;137;361;277;647;-1.0;-1.0;815.0;123.0;0.0;0;69;100;1;0;0;1;0;0;0;1;0;1;0;0;21224.01953125;12783.4736328125;3265.03857421875;2542.00708007812;667.0;350092;678.0;0.0;Calculated values ==>;1567013988.101;348.16;348.26;294.26000000000005;294.16;292.36;277.46000000000004;274.0616903277293;276.86;275.76000000000005;274.26000000000005;276.76000000000005;341.36;296.96000000000004;273.66;278.36;296.96000000000004;290.66;299.36;343.46000000000004;284.66;276.86;340.96000000000004;339.86;265.36;241.92719264551067;264.73235714968143;274.0616903277293;292.76000000000005;6459999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2770000.0;6470000.0;0.0;0.0;0.13583333333333333;0.0205;0.0;0.0;0.0;12783.4736328125;3265.03857421875;2542.00708007812;21224.01953125;499434.4516542302;499474.5637445994;256114.0494363767;255732.8491865249;249246.05703660115;430346.717906069;434244.55786418;448302.1916187471;472687.3056196521;523613.059046698;475980.7954855421;447496.3290819838;453669.56598118163;464533.37255708285;456655.9655253212;401040.7463659538;492906.0826537489;447074.0585671541;434244.55786418;284357.86631585273;279751.69817897916;461402.7434492766;200754.7375629936;199524.20508263062;273.4835065337237;5087032.536004284;2226596.0908136964;296989.2857481095;1969197.8062605422;0;236;226;5;56;58;55;18;156;164;1890595248514.9106;728400386995.0306;1436450546310.3345;33625.19584257318;5343.284120668802;-0.0;0.0;6737330.32432796;1306054.3841537142;0.0;1183711.829430267;2.0961480075633308;0.17747142372888722
8799;2019-08-28 19:40:45.111;749;750;211;211;193;43;40;26;32;36;680;239;25;56;239;175;262;702;195;117;40;-77;643;357;362;137;362;276;645;-2.0;0.0;953.0;244.0;0.0;0;67;100;1;0;0;1;0;0;0;1;0;1;0;0;21069.794921875;12725.9501953125;3228.72338867188;2546.03198242188;676.0;350093;677.0;0.0;Calculated values ==>;1567014045.111;348.06000000000006;348.16;294.26000000000005;294.26000000000005;292.46000000000004;277.46000000000004;274.0616903277293;277.16;275.76000000000005;276.36;276.76000000000005;341.16;297.06;275.66;278.76000000000005;297.06;290.66;299.36;343.36;284.86;277.16;340.86;340.76;265.46000000000004;241.92719264551067;264.60387354146746;274.0616903277293;292.66;6430000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2760000.0;6450000.0;0.0;0.0;0.15883333333333333;0.04066666666666666;0.0;0.0;0.0;12725.9501953125;3228.72338867188;2546.03198242188;21069.794921875;499583.9839069124;499529.19692632864;256217.12931254884;256217.12931254884;249668.92963494724;430346.717906069;434782.31747122854;451258.1565549979;472687.3056196521;523486.4000273164;476221.4075159186;450341.9257935794;454351.2504211416;464518.1588243853;456655.9655253212;402711.3510504604;492969.30927756114;447378.2344853216;434782.31747122854;283939.0963198885;283520.3318566784;461503.1061225798;199954.66280753052;199524.20508263062;273.16864719399274;5087367.420776725;2226798.0758487238;297029.5731240685;1969249.2242285204;0;236;226;5;56;58;55;18;156;164;1890801624714.8762;728478490695.0176;1436608178960.308;39915.371590222734;10636.30336147867;-0.0;0.0;6737912.622626382;1306180.9114151315;0.0;1183711.829430267;2.73241875939551;0.24912340483830936
8800;2019-08-28 19:41:45.102;749;749;211;211;193;42;43;27;48;36;677;239;42;65;239;175;262;700;195;119;43;-77;643;355;360;137;360;277;645;162.0;0.0;1427.0;230.0;0.0;0;65;100;1;0;0;1;0;0;0;1;0;1;0;0;21132.330078125;12683.87109375;3264.474609375;2548.73291015625;686.0;350094;674.0;0.0;Calculated values ==>;1567014105.102;348.06000000000006;348.06000000000006;294.26000000000005;294.26000000000005;292.46000000000004;277.36;273.8482719121499;277.46000000000004;275.86;277.96000000000004;276.76000000000005;340.86;297.06;277.36;279.66;297.06;290.66;299.36;343.16;285.06;277.46000000000004;340.56000000000006;341.76;265.46000000000004;241.92719264551067;264.73235714968143;273.8482719121499;292.66;6430000.0;3550000.0;3600000.0;1370000.0;3600000.0;2770000.0;6450000.0;0.027000000000000003;0.0;0.2378333333333333;0.03833333333333333;0.0;0.027000000000000003;0.0;12683.87109375;3264.474609375;2548.73291015625;21132.330078125;499583.9839069124;499394.443188978;256217.12931254884;256217.12931254884;249668.92963494724;430477.46260093397;435793.71486953663;453155.70438121865;472687.3056196521;523095.7210781749;476094.61314485676;452381.1917525838;455326.5121067421;464811.3070167571;456983.74854416;402711.3510504604;492691.6454356407;448059.59872306447;435793.71486953663;282682.81946839223;287708.2272785495;461503.1061225798;200295.58329791704;200295.58329791704;273.29434980433365;5087719.052398699;2227009.7925969674;297072.0231296727;1969303.3260952833;0;236;226;5;56;58;55;18;156;164;1891018192224.649;728560678364.9314;1436774054075.134;60138.56546431189;10012.955041612071;-0.0;6358.44955243373;6738746.280366873;1306352.9627567371;0.0;1183764.808561753;4.136327236205943;0.3142359782029772
8801;2019-08-28 19:42:45.122;750;750;211;211;193;41;47;27;57;36;677;239;53;74;240;175;261;699;194;123;47;-77;644;355;360;137;360;282;645;175.0;-1.0;1515.0;196.0;0.0;0;68;100;1;0;0;1;0;0;0;1;0;1;0;0;21170.541015625;12703.0830078125;3252.9521484375;2616.02612304688;692.0;350095;671.0;0.0;Calculated values ==>;1567014165.122;348.16;348.16;294.26000000000005;294.26000000000005;292.46000000000004;277.26000000000005;273.8482719121499;277.86;275.86;278.86;276.76000000000005;340.86;297.06;278.46000000000004;280.56;297.16;290.66;299.26000000000005;343.06000000000006;285.46000000000004;277.86;340.26;342.36;265.46000000000004;241.92719264551067;265.3697278774862;273.8482719121499;292.56;6440000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;2820000.0;6450000.0;0.029166666666666667;0.0;0.2525;0.03266666666666666;0.0;0.029166666666666667;0.0;12703.0830078125;3252.9521484375;2616.02612304688;21170.541015625;499623.8774299521;499529.19692632864;256217.12931254884;256217.12931254884;249668.92963494724;430477.46260093397;436490.9985850829;453455.18906927085;472687.3056196521;522692.74186592276;475457.7490519961;452936.94037847384;455635.961902395;464942.4404991662;456983.74854416;401594.19176605216;492552.6744149804;448659.31221096753;436490.9985850829;281426.5920051367;290221.2356813373;461503.1061225798;200547.44534917222;200547.44534917222;273.39336326159804;5088071.693832343;2227221.4210670637;297115.0771348219;1969357.6560888777;0;236;226;5;56;58;55;18;156;164;1891234264224.5803;728642905764.9053;1436941809975.0808;63859.205289324906;8524.551585264646;-0.0;6881.6869693807275;6739779.939561077;1306507.4934716527;0.0;1183875.17981089;4.267993878112554;0.31185391371630783
8802;2019-08-28 19:43:45.123;753;752;208;208;197;46;41;30;61;36;677;238;58;68;240;176;261;701;196;71;40;-77;640;367;372;139;372;266;638;-2.0;-1.0;2080.0;209.0;0.0;0;75;1;1;1;0;1;0;0;0;1;0;1;0;0;29679.30859375;21760.005859375;3142.0537109375;2482.75317382812;697.0;350096;668.0;0.0;Calculated values ==>;1567014225.123;348.46000000000004;348.36;293.96000000000004;293.96000000000004;292.86;277.76000000000005;275.1157276137837;277.26000000000005;276.16;279.26000000000005;276.76000000000005;340.86;296.96000000000004;278.96000000000004;279.96000000000004;297.16;290.76000000000005;299.26000000000005;343.26;280.26000000000005;277.16;339.96000000000004;342.86;265.46000000000004;242.35481222062532;263.299902668528;275.1157276137837;292.76000000000005;6400000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;2660000.0;6380000.0;0.0;0.0;0.3466666666666667;0.034833333333333334;0.0;0.0;0.0;21760.005859375;3142.0537109375;2482.75317382812;29679.30859375;500403.94155070285;500458.1896454492;255427.21600181;255427.21600181;251364.02170156105;429675.2189834977;432471.8144565848;456644.4447987977;472424.9728513876;523978.0240124582;477366.9914770722;456272.74777275196;457508.28347498295;463169.1624221676;455134.3998558905;403762.44783743477;493536.72776516;437874.4459188641;432283.37754313025;280170.41352433193;292315.56762988004;461201.48682245164;203816.7150943156;200547.44534917222;274.721336727212;5088495.449641055;2227508.6182604833;297157.56767040835;1969410.9486925034;0;237;226;5;56;58;55;18;156;164;1891453867884.315;728725707144.8053;1437106212714.8823;87646.9462975538;8965.569548530073;-0.0;0.0;6741042.511865297;1306653.2469101085;0.0;1183932.528158022;3.5279597033854295;0.28401695092779494
8803;2019-08-28 19:44:45.144;770;762;214;213;197;57;40;34;67;38;669;238;64;69;238;173;261;683;197;53;40;-77;630;373;377;139;377;266;628;-2.0;-1.0;2118.0;110.0;0.0;37;78;0;1;1;0;1;0;0;0;1;0;1;0;0;30282.337890625;21269.4921875;4106.123046875;2482.33349609375;701.0;350097;665.0;0.0;Calculated values ==>;1567014285.144;350.16;349.36;294.56;294.46000000000004;292.86;278.86;275.73799182748917;277.16;276.56;279.86;276.96000000000004;340.06000000000006;296.96000000000004;279.56;280.06;296.96000000000004;290.46000000000004;299.26000000000005;341.46000000000004;278.46000000000004;277.16;339.66;343.26;265.46000000000004;242.35481222062532;263.299902668528;275.73799182748917;292.86;6300000.0;3729999.9999999995;3770000.0000000005;1390000.0;3770000.0000000005;2660000.0;6280000.0;0.0;0.0;0.353;0.018333333333333333;0.0;0.0;0.0;21269.4921875;4106.123046875;2482.33349609375;30282.337890625;503586.97499987646;502717.11458292324;258354.21117233287;257945.60965300002;251803.37754361393;429258.0297950786;430978.317854732;457385.16926669824;472621.17715536855;523155.71412255184;477366.9914770722;457015.24715422577;457631.30196289765;462145.8801466078;453684.3209866556;408570.2992737579;492068.3315019715;433453.2212870803;430978.317854732;278914.2836208781;293991.1381695566;461201.48682245164;205829.2251059103;200547.44534917222;275.52317983517355;5088995.3049177835;2227867.322914454;297198.9578742618;1969471.3713061486;0;237;226;5;56;58;55;18;156;164;1891678646529.865;728809136335.0094;1437265868575.273;88799.24828875814;4681.824798136591;-0.0;0.0;6742513.4114585165;1306767.0150015093;0.0;1183932.528158022;3.355633754349356;0.25792024204815994
8804;2019-08-28 19:45:45.164;777;773;225;224;207;58;43;38;69;41;661;239;67;75;238;166;261;673;195;51;43;-78;624;369;374;139;374;266;622;-1.0;-1.0;1938.0;147.0;0.0;67;80;0;1;1;0;1;0;0;0;1;0;1;0;0;32329.796875;21138.125;5084.59814453125;2491.37353515625;705.0;350098;661.0;0.0;Calculated values ==>;1567014345.164;350.86;350.46000000000004;295.66;295.56;293.86;278.96000000000004;275.3239800832674;277.46000000000004;276.96000000000004;280.06;277.26000000000005;339.26;297.06;279.86;280.66;296.96000000000004;289.76000000000005;299.26000000000005;340.46000000000004;278.26000000000005;277.46000000000004;339.26;343.66;265.36;242.35481222062532;263.299902668528;275.3239800832674;292.66;6240000.0;3690000.0;3740000.0;1390000.0;3740000.0;2660000.0;6220000.0;0.0;0.0;0.323;0.0245;0.0;0.0;0.0;21138.125;5084.59814453125;2491.37353515625;32329.796875;505049.129388164;504708.3377181658;263577.1034402883;263110.7913778472;255883.1319160122;429537.3511455088;432336.3039009257;457631.30196289765;472915.35137376806;522332.8564997259;477478.9825332786;457385.16926669824;458367.43110393017;462599.4878831673;453361.210212964;411139.44843932794;491304.41358730267;433830.3314567129;432336.3039009257;277239.5186164033;295666.80309349706;461100.7225198773;204526.71520187985;200547.44534917222;275.00450973972613;5089517.246629927;2228220.8375231745;297240.4192486952;1969547.986179167;0;237;226;5;56;58;55;18;156;164;1891904021629.7935;728892564134.9829;1437425521775.2222;81752.78152380875;6286.063179290938;-0.0;0.0;6743935.152128808;1306858.4445343143;0.0;1183932.528158022;3.066049602228261;0.23954190195842331
8805;2019-08-28 19:46:45.115;774;773;228;228;208;49;46;35;52;42;655;239;55;76;238;163;261;674;195;57;46;-79;637;356;362;135;361;262;636;328.0;-1.0;1209.0;109.0;0.0;20;65;0;1;1;0;1;0;0;0;1;0;1;0;0;32877.70703125;21607.40625;3824.71801757812;2423.51245117188;710.0;350099;657.0;0.0;Calculated values ==>;1567014405.115;350.56000000000006;350.46000000000004;295.96000000000004;295.96000000000004;293.96000000000004;278.06;273.955091788801;277.76000000000005;276.66;278.36;277.36;338.66;297.06;278.66;280.76000000000005;296.96000000000004;289.46000000000004;299.26000000000005;340.56000000000006;278.86;277.76000000000005;338.86;344.16;265.26000000000005;241.49495122638035;262.7682575881327;273.955091788801;292.66;6370000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2620000.0;6360000.0;0.05466666666666666;0.0;0.20149999999999998;0.018166666666666668;0.0;0.05466666666666666;0.0;21607.40625;3824.71801757812;2423.51245117188;32877.70703125;503474.1775347965;503433.5765367438;263871.3856566553;263871.3856566553;255529.81812000394;430412.23801567365;435844.5533831253;456188.79256685387;473533.6025564079;522040.65101606236;477976.84284564975;456558.6872258107;459124.1359766521;464533.37255708285;455149.7080012845;405286.7879720686;489989.9455831784;437749.2872906415;435844.5533831253;275564.83829863765;297761.5184850505;461603.48210178304;201182.23260932803;201182.23260932803;273.64666479045485;5090060.198722297;2228576.7593763564;297281.34318336804;1969622.1698476411;0;237;226;5;56;58;55;18;156;164;1892124641309.7021;728974697004.949;1437583792415.1567;51383.821831441455;4730.986032446266;-0.0;12828.206868967582;6745043.717754426;1306950.178300567;0.0;1184039.3425788113;2.475011267161193;0.14983571438704926
