;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8806;2019-08-28 19:47:45.105;782;779;227;229;210;41;48;30;20;40;652;238;25;65;239;163;261;694;193;63;47;-78;653;353;358;137;358;258;653;-2.0;0.0;1288.0;147.0;0.0;1;70;0;1;1;0;1;0;0;0;1;0;1;0;0;34604.3125;22152.4453125;3383.24487304688;2379.734375;714.0;350100;655.0;0.0;Calculated values ==>;1567014465.105;351.36;351.06000000000006;295.86;296.06;294.16;277.26000000000005;273.6339639331285;277.96000000000004;276.16;275.16;277.16;338.36;296.96000000000004;275.66;279.66;297.06;289.46000000000004;299.26000000000005;342.56000000000006;279.46000000000004;277.86;338.66;344.56000000000006;265.36;241.92719264551067;262.23063862743834;273.6339639331285;292.46000000000004;6530000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2580000.0;6530000.0;0.0;0.0;0.21466666666666667;0.0245;0.0;0.0;0.0;22152.4453125;3383.24487304688;2379.734375;34604.3125;503072.95980026526;502672.6923271827;262215.54891586595;263077.8628671882;255434.58831000692;430607.02586249536;437128.95628557174;452880.7940013028;473078.44118532055;522057.91385688813;478361.1046404621;453507.1766613264;458425.9422942382;465103.311480244;455652.03877278225;395937.3277742017;491036.43077205296;439653.66790258134;436957.42395210196;274727.5295995403;299437.39939995663;461402.7434492766;199987.8104327825;201182.23260932803;273.16455186106737;5090622.45516012;2228941.36402853;297321.36356908304;1969682.226194013;0;237;226;5;56;58;55;18;156;164;1892340605309.7366;729056283404.9619;1437739766415.1816;54287.693806042356;6404.665858904105;-0.0;0.0;6745924.166952218;1307042.959933493;0.0;1184146.2264857823;2.1741514098525845;0.17521718660499633
8807;2019-08-28 19:48:45.095;801;794;222;225;211;36;49;26;10;37;646;236;12;54;239;166;261;718;192;68;49;-78;685;348;353;135;353;265;687;173.0;0.0;1918.0;106.0;0.0;1;57;100;1;0;0;1;0;0;0;1;0;1;0;0;26830.6640625;13436.6708984375;3674.05615234375;2390.2490234375;720.0;350101;650.0;0.0;Calculated values ==>;1567014525.095;353.26;352.56000000000006;295.36;295.66;294.26000000000005;276.76000000000005;273.0942459734351;278.06;275.76000000000005;274.16;276.86;337.76;296.76000000000005;274.36;278.56;297.06;289.76000000000005;299.26000000000005;344.96000000000004;279.96000000000004;278.06;338.16;345.16;265.36;241.49495122638035;263.1675429290057;273.0942459734351;292.36;6850000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2650000.0;6870000.0;0.028833333333333332;0.0;0.31966666666666665;0.017666666666666667;0.0;0.028833333333333332;0.0;13436.6708984375;3674.05615234375;2390.2490234375;26830.6640625;502707.5547088677;501572.6998257474;258258.12156931622;259399.36426744718;254243.49673631333;430925.7729439634;438438.7723428538;450371.1874664829;473046.2935902154;520870.48383335106;477268.1033272218;450629.4271721715;455941.3015012075;465828.39991936815;456892.2160557466;276000.77140315884;490960.69738472876;441546.63036419125;438438.7723428538;272634.34865687083;301951.40411888575;461703.47581956483;199316.68128703703;199316.68128703703;272.87847372015233;5091134.327971865;2229237.890567674;297361.10680576606;1969741.0272340935;0;237;226;5;56;58;55;18;156;164;1892553869759.7705;729137869804.9749;1437896640265.2065;80253.75714202953;4635.500036741325;-0.0;6894.686958776049;6747045.158847171;1307134.9459824075;0.0;1184203.6726344938;4.70663333918397;0.3204035873929628
8808;2019-08-28 19:49:45.126;817;805;209;211;198;35;51;25;12;34;645;236;12;66;240;169;261;728;190;71;51;-77;674;350;355;136;355;273;675;157.0;-2.0;1740.0;267.0;0.0;1;59;100;1;0;0;1;0;0;0;1;0;1;0;0;24655.861328125;13295.17578125;3553.37890625;2476.66186523438;734.0;350102;644.0;0.0;Calculated values ==>;1567014585.126;354.86;353.66;294.06;294.26000000000005;292.96000000000004;276.66;273.3108153835814;278.26000000000005;275.66;274.36;276.56;337.66;296.76000000000005;274.36;279.76000000000005;297.16;290.06;299.26000000000005;345.96000000000004;280.26000000000005;278.26000000000005;337.56000000000006;346.56000000000006;265.46000000000004;241.71165711629368;264.2163659402789;273.3108153835814;292.16;6740000.000000001;3500000.0;3550000.0;1360000.0;3550000.0;2730000.0;6750000.0;0.026166666666666668;0.0;0.29;0.0445;0.0;0.026166666666666668;0.0;13295.17578125;3553.37890625;2476.66186523438;24655.861328125;505846.3493335443;504152.66407909343;254050.8574690897;254770.06262059926;250224.11028363384;430799.1582183253;438322.7307962154;449176.22553792247;472622.7809936826;520109.32285277697;476261.0788761979;449176.22553792247;456116.7254362966;465669.0585932454;456976.06166527286;277464.56294280116;493589.35108017165;441604.7515795219;438322.7307962154;270122.7006405761;307818.28838856175;461653.43341436225;199039.38456166288;199039.38456166288;272.7772746165754;5091563.604027493;2229460.771051747;297401.6853511919;1969801.2869776036;0;237;226;5;56;58;55;18;156;164;1892766379499.4126;729219211809.8379;1438058123654.9346;72539.68388311527;11686.32517394512;-0.0;6261.247559804125;6748319.095380884;1307271.0314667926;0.0;1184313.362065571;4.68234114582593;0.3524088815805628
8809;2019-08-28 19:50:45.097;817;803;197;197;186;39;37;25;26;34;650;234;23;70;240;172;261;719;191;72;37;-76;639;356;361;137;361;278;638;-3.0;-2.0;1713.0;369.0;0.0;1;65;100;1;0;0;1;0;0;0;1;0;1;0;0;21770.169921875;12560.759765625;3224.70654296875;2545.66674804688;753.0;350103;637.0;0.0;Calculated values ==>;1567014645.097;354.86;353.46000000000004;292.86;292.86;291.76000000000005;277.06;273.955091788801;276.86;275.66;275.76000000000005;276.56;338.16;296.56;275.46000000000004;280.16;297.16;290.36;299.26000000000005;345.06000000000006;280.36;276.86;336.86;348.46000000000004;265.56;241.92719264551067;264.86050150153983;273.955091788801;292.26000000000005;6390000.0;3560000.0;3610000.0;1370000.0;3610000.0;2780000.0;6380000.0;0.0;0.0;0.2855;0.0615;0.0;0.0;0.0;12560.759765625;3224.70654296875;2545.66674804688;21770.169921875;508919.7554640785;507188.2228577499;251364.02170156105;251364.02170156105;247541.24570537225;430412.23801567365;434489.842356074;450111.879185453;472491.6353866644;520215.5334777368;475397.19285026705;449715.2268056805;455792.9832351243;464796.26975366054;456404.5795205577;404279.4656557937;496003.8476336282;440483.78149257216;434489.842356074;267192.67376467976;315782.5089487807;461603.4401455096;200042.50662946314;199039.38456166288;273.1990004618915;5091950.300627223;2229676.133039184;297443.51786078175;1969857.7437223506;0;237;226;5;56;58;55;18;156;164;1892981075679.2556;729301072224.778;1438223343759.8137;71394.8058647351;16085.997411236858;-0.0;0.0;6749517.969725099;1307502.3556274227;0.0;1184365.5139096174;4.772252921064321;0.4161205549254461
8810;2019-08-28 19:51:45.117;799;775;191;190;178;49;34;27;44;34;657;235;39;75;239;175;261;635;193;44;34;-75;605;364;369;140;369;286;606;-1.0;-1.0;1340.0;346.0;0.0;6;75;100;1;0;0;1;0;0;0;1;0;1;0;0;19648.087890625;11848.0869140625;3049.38671875;2668.98608398438;780.0;350104;627.0;0.0;Calculated values ==>;1567014705.117;353.06000000000006;350.66;292.26000000000005;292.16;290.96000000000004;278.06;274.8017692304317;276.56;275.86;277.56;276.56;338.86;296.66;277.06;280.66;297.06;290.66;299.26000000000005;336.66;277.56;276.56;335.86;351.16;265.66;242.56692532238324;265.87368984753493;274.8017692304317;292.46000000000004;6050000.0;3640000.0;3690000.0;1400000.0;3690000.0;2860000.0;6060000.0;0.0;0.0;0.22333333333333333;0.057666666666666665;0.0;0.0;0.0;11848.0869140625;3049.38671875;2668.98608398438;19648.087890625;509566.3930642114;506408.7773264536;250603.27649871973;250238.0801531924;246011.60163683468;429879.7862731237;431924.41234261927;451052.90317408444;472096.9026672395;520285.2520702347;474482.8938620039;450388.6457709823;455095.60185769806;463482.9483213088;455495.84257983865;418222.42492074665;487720.366178715;433785.3471561017;431924.41234261927;263007.33956846996;327104.2899505934;461252.033917883;201836.6517403367;199039.38456166288;273.9382795948048;5092295.567827638;2229879.6078979434;297486.9877863543;1969910.045261093;0;237;226;5;56;58;55;18;156;164;1893200148680.0562;729384199925.0818;1438392600160.4324;55658.29615353699;14959.620372238503;-0.0;0.0;6750577.0985044055;1307761.1553477247;0.0;1184365.5139096174;4.020042607575124;0.36406328264499277
8811;2019-08-28 19:52:45.127;766;751;208;208;186;55;37;29;55;36;665;236;51;81;239;174;261;553;192;42;36;-76;614;364;368;139;368;282;611;-3.0;-1.0;1214.0;303.0;14.0;18;75;0;1;0;1;1;0;0;0;1;0;1;0;0;32764.287109375;23613.353515625;3480.0380859375;2629.41430664062;792.0;350105;616.0;0.0;Calculated values ==>;1567014765.127;349.76;348.26;293.96000000000004;293.96000000000004;291.76000000000005;278.66;274.8017692304317;276.86;276.06;278.66;276.76000000000005;339.66;296.76000000000005;278.26000000000005;281.26000000000005;297.06;290.56;299.26000000000005;328.46000000000004;277.36;276.76000000000005;334.76000000000005;352.36;265.56;242.35481222062532;265.3697278774862;274.8017692304317;292.36;6140000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;2820000.0;6110000.0;0.0;0.0;0.20233333333333334;0.050499999999999996;0.0023333333333333335;0.0023333333333333335;0.0;23613.353515625;3480.0380859375;2629.41430664062;32764.287109375;504523.06516946;502843.21765315236;256909.50568054948;256909.50568054948;248591.31746264308;429879.7862731237;432743.97865350964;453196.31796603906;472424.9728513876;521446.04484923964;475113.5611048625;452677.05023296707;456524.21332517616;463631.7240545723;455354.70110775536;415036.4035402613;475298.85272588936;433667.60643972526;432557.5304485172;258404.02479325983;332137.8522128359;461302.2213689739;201840.61231921572;256909.50568054948;273.9398273079775;5092732.410414201;2230175.1691534775;297531.14848182525;1969964.4662031021;0;237;227;5;56;58;55;18;156;164;1893421285530.021;729467913875.0685;1438563028560.4053;50857.637775873925;13102.811257012787;-0.0;409.845391125258;6751464.879225806;1307995.0479201975;0.0;1184368.929857106;2.165687002190011;0.19235645520332534
8812;2019-08-28 19:53:45.118;741;737;221;221;203;53;38;31;57;38;670;235;54;66;239;174;261;563;194;43;38;-79;622;361;366;139;366;262;621;-1.0;-1.0;1276.0;412.0;0.0;20;75;0;1;0;1;1;0;0;0;1;0;1;0;0;31497.048828125;21141.693359375;3646.33935546875;2438.34033203125;792.0;350106;607.0;0.0;Calculated values ==>;1567014825.118;347.26;346.86;295.26000000000005;295.26000000000005;293.46000000000004;278.46000000000004;274.4858918419099;276.96000000000004;276.26000000000005;278.86;276.96000000000004;340.16;296.66;278.56;279.76000000000005;297.06;290.56;299.26000000000005;329.46000000000004;277.46000000000004;276.96000000000004;333.86;352.36;265.26000000000005;242.35481222062532;262.7682575881327;274.4858918419099;292.56;6220000.0;3610000.0;3660000.0;1390000.0;3660000.0;2620000.0;6210000.0;0.0;0.0;0.21266666666666667;0.06866666666666667;0.0;0.0;0.0;21141.693359375;3646.33935546875;2438.34033203125;31497.048828125;500500.08329062734;500063.87304296554;261817.49311706744;261817.49311706744;254380.20699858732;430081.6785162784;433433.583526483;456804.7950512398;472621.17715536855;523579.7916638125;477531.1989111412;456435.4872589836;457907.5627168128;463928.38035923813;455855.4553565791;411954.0493300783;475573.801341996;434344.22949482966;433433.583526483;254638.09398592086;332137.8522128359;460999.92832466104;200444.0960912787;256909.50568054948;273.37876485077624;5093267.841219782;2230548.071933236;297573.37343574327;1970023.8437737464;0;237;227;5;56;58;55;18;156;164;1893641452499.79;729551301364.981;1438726204080.2341;54519.37531215172;17891.50048002559;-0.0;0.0;6752342.8892793525;1308253.2951081789;0.0;1184372.344723055;2.6595858239181993;0.25064364075731527
8813;2019-08-28 19:54:45.098;748;741;221;221;206;49;39;30;57;38;661;235;55;67;239;175;261;600;191;46;39;-88;621;359;364;143;363;251;620;-2.0;-3.0;1396.0;360.0;0.0;15;97;0;1;0;1;1;0;0;0;1;0;1;0;0;32494.6640625;21185.462890625;3532.64990234375;2420.54272460938;789.0;350107;600.0;0.0;Calculated values ==>;1567014885.098;347.96000000000004;347.26;295.26000000000005;295.26000000000005;293.76000000000005;278.06;274.27422755570615;277.06;276.16;278.86;276.96000000000004;339.26;296.66;278.66;279.86;297.06;290.66;299.26000000000005;333.16;277.76000000000005;277.06;333.16;352.06000000000006;264.36;243.1966462407574;261.27494424493943;274.27422755570615;292.26000000000005;6210000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;2510000.0;6200000.0;0.0;0.0;0.2326666666666667;0.060000000000000005;0.0;0.0;0.0;21185.462890625;3532.64990234375;2420.54272460938;32494.6640625;501519.99840518524;500688.56543356454;261890.83690885472;261890.83690885472;255598.15828346633;430214.79039162316;434112.87870749587;458576.28311332234;472095.1348084983;523542.5830550901;478892.4685385396;458336.42047005193;459770.6367086053;464371.1518808695;456326.56586780044;412354.2711240807;481178.7829288993;435366.92532215983;434112.87870749587;251709.28920128586;330879.36315565393;459475.12376646604;200170.83515994906;256909.50568054948;273.2624750421166;5093800.927739282;2230900.6806599973;297613.85063099745;1970083.6487426104;0;237;227;5;56;58;55;18;156;164;1893860379499.8596;729635873165.0078;1438880052780.283;60122.33422381819;15558.25731639102;-0.0;0.0;6753297.91840993;1308531.9501739105;0.0;1184372.344723055;2.7886639959444457;0.24883094689067722
8814;2019-08-28 19:55:45.119;759;749;215;215;201;45;40;27;61;38;645;237;59;85;240;177;261;590;192;49;39;-103;598;355;360;145;359;276;599;-2.0;-1.0;1286.0;230.0;20.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22793.1171875;11734.171875;2913.31420898438;2698.41845703125;783.0;350108;591.0;0.0;Calculated values ==>;1567014945.119;349.06000000000006;348.06000000000006;294.66;294.66;293.26000000000005;277.66;273.8482719121499;277.16;275.86;279.26000000000005;276.96000000000004;337.66;296.86;279.06;281.66;297.16;290.86;299.26000000000005;332.16;278.06;277.06;332.26000000000005;351.46000000000004;262.86;243.61107973660833;264.60387354146746;273.8482719121499;292.36;5980000.0;3550000.0;3600000.0;1450000.0;3590000.0;2760000.0;5990000.0;0.0;0.0;0.21433333333333332;0.03833333333333333;0.0033333333333333335;0.0033333333333333335;0.0;11734.171875;2913.31420898438;2698.41845703125;22793.1171875;505071.37559838826;503689.4243160049;260726.38658408012;260726.38658408012;254769.84493787796;430477.46260093397;435265.9143433108;454986.8862788728;471830.8059033014;519861.63653279183;475994.0636137069;454732.9756511011;457999.9434910028;465088.32681886124;457259.30272698647;420532.6986407011;482147.3327716644;436836.9659171394;435089.031508698;247943.99896000302;328362.5824867039;457625.494730454;199554.58881330467;260726.38658408012;273.0021529623313;5094261.820505025;2231175.1069648936;297656.5235710828;1970137.3839108516;0;237;227;5;56;58;55;18;156;164;1894077655519.5283;729722303404.876;1439038208115.0417;54747.655756786764;9892.718060157391;-0.0;581.208816415393;6754255.503362445;1308744.1158670697;0.0;1184377.1898250433;3.7600565873712983;0.31479079523399617
8815;2019-08-28 19:56:45.099;750;743;213;214;198;40;40;24;63;36;643;239;62;100;240;177;261;544;191;52;40;-113;604;351;355;145;355;284;606;565.0;-1.0;1058.0;211.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22924.59375;11844.4560546875;2961.525390625;2781.798828125;777.0;350109;582.0;0.0;Calculated values ==>;1567015005.099;348.16;347.46000000000004;294.46000000000004;294.56;292.96000000000004;277.16;273.4187578820637;277.16;275.56;279.46000000000004;276.76000000000005;337.46000000000004;297.06;279.36;283.16;297.16;290.86;299.26000000000005;327.56;278.36;277.16;331.36;350.86;261.86;243.61107973660833;265.62235894841564;273.4187578820637;292.26000000000005;6040000.0;3510000.0;3550000.0;1450000.0;3550000.0;2840000.0;6060000.0;0.09416666666666668;0.0;0.17633333333333334;0.035166666666666666;0.0;0.09416666666666668;0.0;11844.4560546875;2961.525390625;2781.798828125;22924.59375;503358.94306474173;502262.01618345984;259335.09961004418;259772.93902648368;253225.603818758;430735.4089219946;436453.30209453666;453888.042546181;471632.7587203168;518990.1659474014;475201.6381977879;453758.7355770381;458590.9492055885;465669.0585932454;457907.466087479;418560.74368571147;474565.3459530825;438490.27250877686;436453.30209453666;244179.05427248686;325846.0620002231;456594.5771044441;198926.66258979065;198926.66258979065;272.73682213644224;5094642.674435983;2231371.530034848;297702.1768256478;1970186.3245885316;0;237;227;5;56;58;55;18;156;164;1894292084019.5964;729809274404.9037;1439206152115.0952;44958.189998976835;9061.321660431979;-0.0;22367.09188669692;6755086.108449992;1308902.0135480145;0.0;1184568.361919017;4.3431633985939095;0.23387879461792194
8816;2019-08-28 19:57:45.110;738;739;212;213;196;37;40;22;63;33;648;239;62;102;240;177;261;562;191;55;40;-113;615;349;354;146;354;286;617;87.0;-1.0;1136.0;463.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23279.041015625;12047.7294921875;3128.08154296875;2800.76611328125;772.0;350110;573.0;0.0;Calculated values ==>;1567015065.11;346.96000000000004;347.06000000000006;294.36;294.46000000000004;292.76000000000005;276.86;273.20264511476705;277.16;275.36;279.46000000000004;276.46000000000004;337.96000000000004;297.06;279.36;283.36;297.16;290.86;299.26000000000005;329.36;278.66;277.16;330.46000000000004;350.36;261.86;243.81672145450628;265.87368984753493;273.20264511476705;292.26000000000005;6150000.0;3490000.0;3540000.0;1460000.0;3540000.0;2860000.0;6170000.0;0.0145;0.0;0.18933333333333333;0.07716666666666666;0.0;0.0145;0.0;12047.7294921875;3128.08154296875;2800.76611328125;23279.041015625;500763.0182360392;500706.65319249814;258197.53246694445;258615.7786410151;251939.0532079231;430862.6128555636;436687.2200625221;453545.4122989743;471202.2589852102;519345.9039156104;474944.7370742872;453415.42021883006;458522.7383138819;465813.54573049117;458229.23831880884;414665.18341138354;475913.7724094861;439212.76576432196;436687.2200625221;240414.4444865203;323749.15769815433;456433.29846110824;196072.75989178894;196072.75989178894;271.58876412537865;5095027.775314057;2231570.66808275;297748.70672901464;1970237.080616475;0;237;227;5;56;58;55;18;156;164;1894504823014.3057;729896590409.7843;1439377183464.8616;48748.15552242709;20091.15489293247;-0.0;3488.909672475631;6755867.137824075;1309144.9953907996;0.0;1184783.8681006068;4.023470068333997;0.36819035669211286
8817;2019-08-28 19:58:45.130;731;736;212;213;195;36;42;21;58;31;651;239;58;97;241;177;261;601;192;58;42;-103;663;348;353;147;353;269;663;146.0;-1.0;1249.0;497.0;0.0;1;99;1;1;0;1;1;0;0;0;1;0;1;0;0;33819.02734375;22532.205078125;3473.58544921875;2600.841796875;766.0;350111;564.0;0.0;Calculated values ==>;1567015125.13;346.26;346.76;294.36;294.46000000000004;292.66;276.76000000000005;273.0942459734351;277.36;275.26000000000005;278.96000000000004;276.26000000000005;338.26;297.06;278.96000000000004;282.86;297.26000000000005;290.86;299.26000000000005;333.26000000000005;278.96000000000004;277.36;329.56;349.76;262.86;244.02132995426717;263.6948088759802;273.0942459734351;292.36;6630000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;2690000.0;6630000.0;0.024333333333333332;0.0;0.20816666666666667;0.08283333333333333;0.0;0.024333333333333332;0.0;22532.205078125;3473.58544921875;2600.841796875;33819.02734375;495196.22086585016;495888.08230090525;255695.7544104394;256069.03106274482;249659.00883455336;430925.7729439634;437260.31864347594;455777.18079776154;470869.87217656494;521058.14929221285;477103.66746330203;455777.18079776154;460576.2941695569;466087.013047778;458389.55609836883;279224.3933926579;476263.66909624304;439926.6130492278;437260.31864347594;236650.15891445865;321233.1047070471;457307.1708355011;196301.22708101323;196301.22708101323;271.6768108598217;5095503.7511578705;2231858.9302605963;297793.7351328969;1970292.1128462416;0;237;228;5;56;58;55;18;156;164;1894716993715.081;729984519710.1056;1439543738965.4702;54014.24436536977;21619.992340996745;-0.0;5863.337894686592;6756723.776610715;1309492.7041499843;0.0;1184861.8294757502;2.8489048860203026;0.2521489511600354
8818;2019-08-28 19:59:45.111;754;749;207;209;198;37;33;21;30;30;643;239;34;77;241;177;261;646;190;59;33;-91;714;347;352;140;352;256;714;132.0;-1.0;1156.0;455.0;0.0;1;0;0;1;0;1;1;0;0;0;1;1;1;0;0;36003.58203125;23951.80078125;3852.19384765625;3325.47412109375;761.0;350112;556.0;0.0;Calculated values ==>;1567015185.111;348.56000000000006;348.06000000000006;293.86;294.06;292.96000000000004;276.86;272.9856168485579;276.46000000000004;275.26000000000005;276.16;276.16;337.46000000000004;297.06;276.56;280.86;297.26000000000005;290.86;299.26000000000005;337.76;279.06;276.46000000000004;328.76000000000005;349.26;264.06;242.56692532238324;261.9595390733887;272.9856168485579;292.16;7140000.000000001;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2560000.0;7140000.000000001;0.022000000000000002;0.0;0.19266666666666668;0.07583333333333334;0.0;0.022000000000000002;0.0;23951.80078125;3852.19384765625;3325.47412109375;36003.58203125;493409.6315341651;492691.30370875716;251801.12983323267;252471.46177569206;248851.12476810947;430988.63858405815;435952.9704414604;454469.4988628344;471703.5210853088;521299.32174450887;478718.244508305;454963.98106415354;460184.2519498772;466230.7040123309;458549.4983502949;272963.7033592081;477216.95907229546;440307.52767313924;435952.9704414604;233304.39079467155;319136.5849023705;459633.82918696303;196448.33100672797;196448.33100672797;271.7320184046081;5096085.421981369;2232246.1743096197;297843.1054599468;1970353.141675077;0;237;228;5;56;58;55;18;157;164;1894928426739.8928;730070592445.0289;1439701189090.33;49712.078340276516;19958.233612001157;-0.0;5269.102067564114;6757587.888910253;1309839.0796456323;0.0;1184954.5704314143;2.407346383636624;0.2118755560333469
8819;2019-08-28 20:00:45.161;802;784;201;201;190;39;29;22;13;29;621;239;16;72;242;178;261;685;191;48;29;-81;657;353;358;138;358;263;659;-1.0;-2.0;1433.0;390.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23999.8984375;12986.5068359375;3409.38940429688;3448.76318359375;758.0;350113;548.0;0.0;Calculated values ==>;1567015245.161;353.36;351.56000000000006;293.26000000000005;293.26000000000005;292.16;277.06;273.6339639331285;276.06;275.36;274.46000000000004;276.06;335.26000000000005;297.06;274.76000000000005;280.36;297.36;290.96000000000004;299.26000000000005;341.66;277.96000000000004;276.06;327.96000000000004;348.96000000000004;265.06;242.14157278889297;262.9017227912062;273.6339639331285;292.26000000000005;6570000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2630000.0;6590000.000000001;0.0;0.0;0.23883333333333334;0.065;0.0;0.0;0.0;12986.5068359375;3409.38940429688;3448.76318359375;23999.8984375;505368.29191531136;502791.2083613104;251894.33724373288;251894.33724373288;248120.71564181428;430607.02586249536;433792.1832038272;451115.4560550067;471870.034071972;518460.9424116195;477852.6497781621;451499.28253493103;458479.4507351373;465494.84668458975;457721.05570040725;392904.2540607562;489139.7706513529;437128.95628557174;433792.1832038272;229958.8627652946;317878.7554427003;460950.02995983476;198847.70743360827;196448.33100672797;272.71386356762196;5096585.867675714;2232554.2500555436;297899.60448075563;1970413.7052964566;0;237;228;5;56;58;55;18;157;164;1895141604239.7236;730154061944.9626;1439857018840.2063;60249.947295743994;17036.650964204724;-0.0;0.0;6758505.002748336;1310147.6272591096;0.0;1184998.5162062624;3.8945792220121542;0.35293421213893406
8820;2019-08-28 20:01:45.122;824;796;193;193;179;41;30;22;9;29;621;242;12;87;242;178;261;652;191;47;29;-76;637;353;358;135;357;277;638;-1.0;0.0;861.0;378.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22158.966796875;12572.1298828125;3220.84912109375;3634.38256835938;756.0;350114;542.0;0.0;Calculated values ==>;1567015305.122;355.56000000000006;352.76;292.46000000000004;292.46000000000004;291.06;277.26000000000005;273.6339639331285;276.16;275.36;274.06;276.06;335.26000000000005;297.36;274.36;281.86;297.36;290.96000000000004;299.26000000000005;338.36;277.86;276.06;327.36;348.76;265.56;241.49495122638035;264.73235714968143;273.6339639331285;292.26000000000005;6370000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;2770000.0;6380000.0;0.0;0.0;0.1435;0.063;0.0;0.0;0.0;12572.1298828125;3220.84912109375;3634.38256835938;22158.966796875;509997.7438283044;506274.5565724135;249949.20004586244;249949.20004586244;245209.7763951853;430607.02586249536;433972.159331108;448034.20354995754;472265.74392498133;517284.3094027826;476435.77644986974;448435.9519905463;458088.14703306253;465639.66166502296;457721.05570040725;405286.7879720686;486667.2795245885;436957.42395210196;433792.1832038272;227449.86971758792;317040.2365367038;461903.38028904574;198022.45844256808;196448.33100672797;272.38570938461163;5096970.274858594;2232767.100252129;297958.59232828196;1970468.9213703445;0;237;228;5;56;58;55;18;157;164;1895356264619.6008;730235908709.9158;1440018913540.1135;35876.685422910385;16624.498076328095;-0.0;0.0;6759305.537334605;1310427.9545030629;0.0;1184998.5162062624;2.702435083834998;0.2692699016605598
8821;2019-08-28 20:02:45.102;812;796;196;195;178;42;31;21;3;30;640;244;5;88;242;177;261;635;192;51;31;-73;632;355;360;136;359;281;633;-1.0;-1.0;955.0;287.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21654.619140625;12485.1376953125;3183.96923828125;3689.53051757812;752.0;350115;537.0;0.0;Calculated values ==>;1567015365.102;354.36;352.76;292.76000000000005;292.66;290.96000000000004;277.36;273.8482719121499;276.26000000000005;275.26000000000005;273.46000000000004;276.16;337.16;297.56;273.66;281.96000000000004;297.36;290.86;299.26000000000005;336.66;278.26000000000005;276.26000000000005;326.86;348.36;265.86;241.71165711629368;265.2429198363724;273.8482719121499;292.36;6320000.0;3550000.0;3600000.0;1360000.0;3590000.0;2810000.0;6330000.0;0.0;0.0;0.15916666666666668;0.04783333333333333;0.0;0.0;0.0;12485.1376953125;3183.96923828125;3689.53051757812;21654.619140625;508882.0001522995;506719.17602845986;251221.5883650712;250863.8708422802;245050.52728746488;430477.46260093397;433656.0705203272;446461.022156813;472231.8376443816;518927.1410761976;476157.28028603375;446734.45168977836;457568.97561756196;465349.75327765616;457259.30272698647;407666.8973026561;484778.1193752682;437181.2009864583;433656.0705203272;225359.1397227605;315363.2798926983;462053.8085478655;199357.82034150956;196448.33100672797;272.92433888205494;5097335.26637045;2232975.8412118256;298019.6045931478;1970522.2770655274;0;237;228;5;56;58;55;18;157;164;1895571592819.6692;730317181609.9417;1440186257740.1667;39330.59295560247;12565.624769204025;-0.0;0.0;6759932.055745519;1310671.1244431783;0.0;1184998.5162062624;2.680778430594813;0.24939057246306992
8822;2019-08-28 20:03:45.143;792;786;201;201;182;44;32;22;13;31;660;247;11;85;242;176;260;637;195;42;32;-74;629;356;361;134;360;282;631;91.0;-1.0;906.0;357.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21755.263671875;12364.9248046875;3127.63671875;3706.07934570312;751.0;350116;532.0;0.0;Calculated values ==>;1567015425.143;352.36;351.76;293.26000000000005;293.26000000000005;291.36;277.56;273.955091788801;276.36;275.36;274.46000000000004;276.26000000000005;339.16;297.86;274.26000000000005;281.66;297.36;290.76000000000005;299.16;336.86;277.36;276.36;326.36;348.26;265.76000000000005;241.2770596917726;265.3697278774862;273.955091788801;292.66;6290000.0;3560000.0;3610000.0;1340000.0;3600000.0;2820000.0;6310000.0;0.015166666666666667;0.0;0.151;0.0595;0.0;0.015166666666666667;0.0;12364.9248046875;3127.63671875;3706.07934570312;21755.263671875;506554.2601590229;505593.570614427;253135.0556033134;253135.0556033134;246448.75551539232;430412.23801567365;433588.14229367237;447632.82512284874;472592.1488768574;520926.14766451524;476373.35780815425;447361.2241519379;457029.3733068713;465204.3799370688;456958.2462452348;408570.44564034516;485285.2936104407;435378.9101572175;433588.14229367237;223268.49639005636;314944.0575458753;462252.2802339582;199246.01575029307;199246.01575029307;272.88428265277076;5097697.262588386;2233183.0665729106;298081.2767891177;1970574.9097228285;0;237;228;5;56;58;55;18;157;164;1895788040624.2703;730398236959.7924;1440355273154.8552;37506.408215255906;15648.872736778074;-0.0;3554.1889192412527;6760572.801631463;1310906.4059211833;0.0;1185028.154686333;2.9538273181842003;0.2702412576801391
8823;2019-08-28 20:04:45.123;774;773;208;208;187;45;33;23;33;32;678;250;27;84;243;176;260;641;194;48;33;-77;624;356;360;134;360;284;625;-1.0;0.0;1140.0;410.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22063.6328125;12284.2197265625;3099.244140625;3746.279296875;755.0;350117;528.0;0.0;Calculated values ==>;1567015485.123;350.56000000000006;350.46000000000004;293.96000000000004;293.96000000000004;291.86;277.66;273.955091788801;276.46000000000004;275.46000000000004;276.46000000000004;276.36;340.96000000000004;298.16;275.86;281.56;297.46000000000004;290.76000000000005;299.16;337.26;277.96000000000004;276.46000000000004;325.96000000000004;348.66;265.46000000000004;241.2770596917726;265.62235894841564;273.955091788801;292.56;6240000.0;3560000.0;3600000.0;1340000.0;3600000.0;2840000.0;6250000.0;0.0;0.0;0.19;0.06833333333333333;0.0;0.0;0.0;12284.2197265625;3099.244140625;3746.279296875;22063.6328125;504657.5696425572;504436.12952224724;256113.56773120843;256113.56773120843;248378.8179479007;430412.23801567365;434017.3760585396;449951.40069011325;472689.592463476;522635.17122463795;476463.56072245433;449148.74715974473;456575.9244848168;465335.1870322967;456958.2462452348;410727.75680608896;486510.2664458503;436664.20111153496;434017.3760585396;221596.04284303306;316620.98725437425;461953.1334022608;199132.29222158733;199246.01575029307;272.8392231237078;5098062.298340049;2233388.40764089;298143.3590768294;1970626.783099782;0;237;228;5;56;58;55;18;157;164;1896004268524.339;730478610159.8179;1440525016554.9092;47655.63060901993;17959.424147346017;-0.0;0.0;6761282.248727338;1311186.381705593;0.0;1185057.763054589;3.4300018663936713;0.33181730937218484
8824;2019-08-28 20:05:45.124;759;761;213;213;194;44;34;23;49;32;692;252;44;84;243;176;260;636;195;54;33;-81;645;355;360;135;360;271;644;-2.0;-1.0;1026.0;436.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;32016.787109375;21848.4140625;3300.43676757812;3550.55444335938;760.0;350118;525.0;0.0;Calculated values ==>;1567015545.124;349.06000000000006;349.26;294.46000000000004;294.46000000000004;292.56;277.56;273.8482719121499;276.56;275.46000000000004;278.06;276.36;342.36;298.36;277.56;281.56;297.46000000000004;290.76000000000005;299.16;336.76000000000005;278.56;276.46000000000004;325.66;349.16;265.06;241.49495122638035;263.95629194202945;273.8482719121499;292.66;6450000.0;3550000.0;3600000.0;1350000.0;3600000.0;2710000.0;6440000.000000001;0.0;0.0;0.17099999999999999;0.07266666666666667;0.0;0.0;0.0;21848.4140625;3300.43676757812;3550.55444335938;32016.787109375;500738.58274283365;501099.8746411225;257044.61624818287;257044.61624818287;250056.01594525247;430477.46260093397;434197.24731978856;454309.9641204512;472558.57531478856;525123.0432836647;478314.9911572041;453675.6233879279;458675.1938209749;465335.1870322967;457121.6000675776;400424.4022631909;483703.3249537161;437694.3850122894;434017.3760585396;220341.7376933702;318717.3015803363;461403.41106331255;198383.03707006524;199246.01575029307;272.5374921384829;5098512.97601848;2233672.850997229;298204.167038282;1970680.114663009;0;238;228;5;56;58;55;18;157;164;1896220272124.9365;730559311505.041;1440691519330.3696;43763.504525615994;19112.813843509302;-0.0;0.0;6762044.087552669;1311495.3221719598;0.0;1185057.763054589;2.1908578860803067;0.21898748425427114
8825;2019-08-28 20:06:45.114;763;761;214;214;199;43;34;23;58;32;697;250;54;73;244;177;260;660;195;59;33;-85;664;354;359;132;359;254;664;-1.0;-2.0;1015.0;461.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;32875.3046875;22476.830078125;3374.2099609375;3332.61645507812;762.0;350119;522.0;0.0;Calculated values ==>;1567015605.114;349.46000000000004;349.26;294.56;294.56;293.06;277.46000000000004;273.7412296467126;276.56;275.46000000000004;278.96000000000004;276.36;342.86;298.16;278.56;280.46000000000004;297.56;290.86;299.16;339.16;279.06;276.46000000000004;325.36;349.36;264.66;240.83765695389522;261.6868853414304;273.7412296467126;292.66;6640000.000000001;3540000.0;3590000.0;1320000.0;3590000.0;2540000.0;6640000.000000001;0.0;0.0;0.16916666666666666;0.07683333333333334;0.0;0.0;0.0;22476.830078125;3374.2099609375;3332.61645507812;32875.3046875;499493.08517337195;499220.86205857375;256394.9952925374;256394.9952925374;250992.29535061534;430542.39183029096;434442.7656083012;458218.4318360977;472950.9869074988;526971.9724811208;480172.5387401521;457735.39621690055;460017.70045269857;465610.7510579218;457421.92748494906;278344.5158091122;484998.1507186085;438765.72347154043;434263.8640799596;219087.46209138638;319555.8750819185;461455.79459597764;197856.6479615986;199246.01575029307;272.32362493250207;5099053.653322301;2234042.1664689537;298261.5172358185;1970735.727448746;0;238;228;5;56;58;55;18;157;164;1896435936174.9707;730639398155.0537;1440848993080.3948;44044.535105436094;20253.201099741458;-0.0;0.0;6762775.699260768;1311823.3176215182;0.0;1185057.763054589;2.203210424234777;0.2225000941352516
8826;2019-08-28 20:07:45.115;791;778;206;206;194;42;35;22;62;32;690;250;59;84;244;178;260;679;196;62;35;-88;623;355;360;132;360;264;624;-1.0;-1.0;976.0;269.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22441.87890625;12300.0107421875;3072.71264648438;3480.28393554688;763.0;350120;517.0;0.0;Calculated values ==>;1567015665.115;352.26;350.96000000000004;293.76000000000005;293.76000000000005;292.56;277.36;273.8482719121499;276.66;275.36;279.36;276.36;342.16;298.16;279.06;281.56;297.56;290.96000000000004;299.16;341.06000000000006;279.36;276.66;324.86;349.46000000000004;264.36;240.83765695389522;263.0348170998261;273.8482719121499;292.76000000000005;6230000.0;3550000.0;3600000.0;1320000.0;3600000.0;2640000.0;6240000.0;0.0;0.0;0.16266666666666665;0.04483333333333333;0.0;0.0;0.0;12300.0107421875;3072.71264648438;3480.28393554688;22441.87890625;506957.843494079;505179.5235118323;255383.78520716718;255383.78520716718;250893.70705804913;430477.46260093397;434376.6058122323;457094.0657969381;472950.9869074988;525471.2484380689;478953.871807762;456724.4461298918;459778.9742043369;465465.8864643596;457396.8574222039;411142.93733182835;491926.39595178026;439045.0997009042;434376.6058122323;216997.06728235667;319975.17213553557;461156.93568688474;199161.47524577522;199246.01575029307;272.84659993551645;5099514.637534634;2234331.9783055563;298318.29235190793;1970789.452699149;0;238;228;5;56;58;55;18;157;164;1896651639769.7102;730718599474.958;1441004395670.207;41957.034729655825;11746.129809776408;-0.0;0.0;6763492.39095319;1312089.98315646;0.0;1185057.763054589;2.848519793998309;0.2629954782493543
8827;2019-08-28 20:08:45.125;796;781;201;201;188;42;37;23;66;33;686;252;64;101;245;178;260;633;195;65;37;-89;614;354;359;139;359;272;615;-2.0;-1.0;1052.0;268.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20763.349609375;12121.26171875;3066.228515625;2702.798828125;764.0;350121;514.0;0.0;Calculated values ==>;1567015725.125;352.76;351.26;293.26000000000005;293.26000000000005;291.96000000000004;277.36;273.7412296467126;276.86;275.46000000000004;279.76000000000005;276.46000000000004;341.76;298.36;279.56;283.26000000000005;297.66;290.96000000000004;299.16;336.46000000000004;279.66;276.86;324.56;349.56000000000006;264.26000000000005;242.35481222062532;264.08650396036035;273.7412296467126;292.66;6140000.0;3540000.0;3590000.0;1390000.0;3590000.0;2720000.0;6150000.0;0.0;0.0;0.1753333333333333;0.04466666666666667;0.0;0.0;0.0;12121.26171875;3066.228515625;2702.798828125;20763.349609375;508396.63277465594;506377.1331692974;253918.95646486283;253918.95646486283;249133.19558184364;430542.39183029096;434976.4790924014;456281.56124963466;472130.5325463717;524425.5245148662;478191.25953553175;456031.2574734189;460598.105341781;465741.0905809244;457559.15090656106;414672.16684446286;486466.1264882299;439765.03452980146;434976.4790924014;215742.86842915416;320394.4760798638;459990.31174732913;198982.11583359662;199246.01575029307;272.77133401893974;5099874.741112802;2234535.522827799;298369.82662921195;1970840.6190684657;0;238;228;5;56;58;55;18;157;164;1896867375719.676;730799913024.9451;1441165222470.1814;45113.169429612;11658.366084146719;-0.0;0.0;6764218.096918574;1312285.053128456;0.0;1185057.763054589;3.173315719797846;0.2878177462897265
8828;2019-08-28 20:09:45.116;784;779;204;204;186;41;39;23;67;33;693;250;66;104;245;178;260;621;195;68;39;-88;616;352;357;141;357;279;617;84.0;-1.0;1168.0;227.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20690.208984375;12123.3681640625;3087.4130859375;2757.20849609375;764.0;350122;512.0;0.0;Calculated values ==>;1567015785.116;351.56000000000006;351.06000000000006;293.56;293.56;291.76000000000005;277.26000000000005;273.5264737036516;277.06;275.46000000000004;279.86;276.46000000000004;342.46000000000004;298.16;279.76000000000005;283.56;297.66;290.96000000000004;299.16;335.26000000000005;279.96000000000004;277.06;324.36;349.56000000000006;264.36;242.77792619122317;264.9883086891361;273.5264737036516;292.66;6160000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2790000.0;6170000.0;0.014;0.0;0.19466666666666665;0.03783333333333334;0.0;0.014;0.0;12123.3681640625;3087.4130859375;2757.20849609375;20690.208984375;506675.410693597;505939.25565644435;254975.69496440177;254975.69496440177;248348.2263456013;430671.36484660726;435807.7667011844;455245.99642298365;471866.4182417926;524591.4869945319;477092.9867933861;455118.81585650734;459876.9088188651;466029.4888257932;457882.57443576294;413917.58704386785;484544.7050058075;440692.296493468;435807.7667011844;214906.75144652807;320394.4760798638;459783.95590901456;199066.03115970272;199066.03115970272;272.7962178139407;5100220.135617106;2234737.5311041563;298415.31986519025;1970891.8917230396;0;238;228;5;56;58;55;18;157;164;1897082143499.4507;730883900424.8569;1441330497675.008;49869.69990458535;9863.828153015633;-0.0;3314.3842975807434;6765009.502100275;1312464.377844168;0.0;1185085.378780726;3.5089018441191158;0.2849721567965008
8829;2019-08-28 20:10:48.096;770;773;211;211;191;40;41;23;67;33;697;247;66;105;245;177;260;631;195;70;41;-88;612;352;357;145;357;282;613;-2.0;-1.0;1123.0;335.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20955.447265625;11937.80859375;3018.23461914062;2768.322265625;761.0;350123;509.0;0.0;Calculated values ==>;1567015848.096;350.16;350.46000000000004;294.26000000000005;294.26000000000005;292.26000000000005;277.16;273.5264737036516;277.26000000000005;275.46000000000004;279.86;276.46000000000004;342.86;297.86;279.76000000000005;283.66;297.66;290.86;299.16;336.26000000000005;280.16;277.26000000000005;324.06;349.26;264.36;243.61107973660833;265.3697278774862;273.5264737036516;292.66;6120000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2820000.0;6130000.0;0.0;0.0;0.18716666666666668;0.05583333333333333;0.0;0.0;0.0;11937.80859375;3018.23461914062;2768.322265625;20955.447265625;505223.5726920655;505521.8654222904;258028.23732586522;258028.23732586522;250291.8635599444;430671.36484660726;436155.6998607666;454742.152802931;471335.537891427;524767.4051422825;476373.35780815425;454613.9990322889;459530.3059979182;466029.4888257932;457746.00652100606;415411.51990870986;486402.0793343143;441017.62693831173;436155.6998607666;213652.59903751023;319136.5849023705;459164.89765773364;198124.06353292943;199066.03115970272;272.42212049901775;5100584.419427025;2234947.9995642486;298463.65291067335;1970945.2991803426;0;238;228;5;56;58;55;18;157;164;1897306982099.5188;730973961824.8842;1441507156575.0615;48030.3523750353;14574.779905301568;-0.0;0.0;6765865.855613391;1312678.1477797208;0.0;1185114.3704367157;3.532150832492308;0.32946337671542913
8830;2019-08-28 20:11:45.117;757;759;211;211;197;42;35;25;63;33;698;246;63;105;246;177;260;602;194;70;35;-89;594;357;362;145;362;287;594;-2.0;0.0;1357.0;420.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20716.783203125;11615.16796875;2857.11450195312;2819.83666992188;758.0;350124;507.0;0.0;Calculated values ==>;1567015905.117;348.86;349.06000000000006;294.26000000000005;294.26000000000005;292.86;277.36;274.0616903277293;276.66;275.66;279.46000000000004;276.46000000000004;342.96000000000004;297.76000000000005;279.46000000000004;283.66;297.76000000000005;290.86;299.16;333.36;280.16;276.66;323.86;348.96000000000004;264.26000000000005;243.61107973660833;265.9988726020314;274.0616903277293;292.56;5940000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2870000.0;5940000.0;0.0;0.0;0.22616666666666668;0.07;0.0;0.0;0.0;11615.16796875;2857.11450195312;2819.83666992188;20716.783203125;505177.3437214739;505434.00929109205;259285.9728457019;259285.9728457019;253460.31194603752;430346.717906069;433883.48505660606;453373.39424177306;471335.537891427;524473.9174616749;475623.4089548083;453373.39424177306;458739.91413993743;465437.41611875535;456932.86928524286;421495.3013678712;484415.4465364913;439936.2520002742;433883.48505660606;212816.51262364245;317878.7554427003;459062.5216485649;199333.7137483322;199066.03115970272;272.9232146906949;5100914.446129758;2235134.5293253637;298507.9088011573;1970991.8294974393;0;238;228;5;56;58;55;18;157;164;1897511972595.0469;731056642275.0972;1441669381320.4792;57455.30773826654;18181.016553016292;-0.0;0.0;6766701.258091281;1312937.5600400902;0.0;1185114.3704367157;4.374034418580178;0.40946283124134214
8831;2019-08-28 20:12:45.097;741;746;214;215;199;43;33;24;35;34;699;245;41;93;246;175;260;571;190;72;33;-90;616;357;362;144;362;268;615;-2.0;-1.0;1359.0;287.0;0.0;0;100;1;1;0;1;1;0;0;0;1;1;0;0;0;30248.4765625;20969.490234375;3023.94067382812;2616.80517578125;753.0;350125;507.0;0.0;Calculated values ==>;1567015965.097;347.26;347.76;294.56;294.66;293.06;277.46000000000004;274.0616903277293;276.46000000000004;275.56;276.66;276.56;343.06000000000006;297.66;277.26000000000005;282.46000000000004;297.76000000000005;290.66;299.16;330.26000000000005;280.36;276.46000000000004;323.86;348.46000000000004;264.16;243.40439225979637;263.56353331371673;274.0616903277293;292.16;6160000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2680000.0;6150000.0;0.0;0.0;0.2265;0.04783333333333333;0.0;0.0;0.0;20969.490234375;3023.94067382812;2616.80517578125;30248.4765625;501064.75091330643;501816.6301063318;259167.46008960906;259596.36372887157;253156.80530507388;430346.717906069;433520.3008126533;453047.0251066525;471567.5291714911;526079.5730744886;477901.9361353012;453808.1434416201;460246.1326080571;465437.41611875535;456655.9655253212;413917.58704386785;477501.4292669879;440267.06782150705;433520.3008126533;212816.51262364245;315782.5089487807;459115.83171502413;200063.37893072376;199066.03115970272;273.21152226399744;5101339.015056086;2235405.977629791;298553.199047923;1971040.8219541274;0;238;229;5;56;58;55;18;157;164;1897729100194.253;731143313374.7803;1441835825819.8706;57300.795858847865;12391.342324849034;-0.0;0.0;6767657.24018414;1313192.2447732552;0.0;1185114.3704367157;2.61899736491409;0.22589967068171668
8832;2019-08-28 20:13:45.118;747;748;216;216;202;44;34;26;5;34;689;242;10;64;246;175;260;613;191;73;34;-90;620;358;363;143;363;257;620;-2.0;-1.0;1552.0;259.0;0.0;0;100;1;1;0;1;1;0;0;0;1;1;0;0;0;31060.330078125;21163.630859375;3041.130859375;2496.3447265625;740.0;350126;511.0;0.0;Calculated values ==>;1567016025.118;347.86;347.96000000000004;294.76000000000005;294.76000000000005;293.36;277.56;274.1680685717883;276.56;275.76000000000005;273.66;276.56;342.06000000000006;297.36;274.16;279.56;297.76000000000005;290.66;299.16;334.46000000000004;280.46000000000004;276.56;324.26000000000005;347.16;264.16;243.1966462407574;262.0952818180154;274.1680685717883;292.26000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2570000.0;6200000.0;0.0;0.0;0.25866666666666666;0.043166666666666666;0.0;0.0;0.0;21163.630859375;3041.130859375;2496.3447265625;31060.330078125;501481.47275250696;501613.38220744557;259694.82979465986;259694.82979465986;254048.09607248232;430280.9020939914;433452.5470882844;451162.4699863795;471700.2039591064;525921.061776806;478926.567426469;451795.7641514069;458464.27648857265;465292.22471119097;456491.46919281245;412359.09132300905;483062.12239497126;440215.0024765854;433452.5470882844;214488.6975840042;310333.04987691523;459271.19922681357;200718.88992481836;199066.03115970272;273.4738046940329;5101850.100596694;2235757.2098613684;298595.8235439007;1971091.3819068198;0;238;229;5;56;58;55;18;157;164;1897946676319.7854;731229443509.991;1441993380945.256;64781.406042590475;11160.841351536126;-0.0;0.0;6768674.947942232;1313388.581664908;0.0;1185114.3704367157;2.8441610668706434;0.23815841834858265
8833;2019-08-28 20:14:45.128;765;763;214;214;201;45;35;26;2;35;671;241;3;51;247;177;260;648;190;75;35;-89;602;358;363;141;363;264;603;-2.0;-1.0;1274.0;66.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22094.70703125;11918.37890625;2889.58935546875;2591.70654296875;725.0;350127;541.0;0.0;Calculated values ==>;1567016085.128;349.66;349.46000000000004;294.56;294.56;293.26000000000005;277.66;274.1680685717883;276.66;275.76000000000005;273.36;276.66;340.26;297.26000000000005;273.46000000000004;278.26000000000005;297.86;290.86;299.16;337.96000000000004;280.66;276.66;327.26000000000005;345.66;264.26000000000005;242.77792619122317;263.0348170998261;274.1680685717883;292.16;6020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2640000.0;6030000.0;0.0;0.0;0.21233333333333335;0.011000000000000001;0.0;0.0;0.0;11918.37890625;2889.58935546875;2591.70654296875;22094.70703125;505481.55576421454;505133.2684976947;259983.54325709134;259983.54325709134;254550.1489690745;430280.9020939914;433634.880018922;449515.8643212122;472063.34231996303;523521.93517308775;477951.48573243053;449645.73854103155;455734.44449998223;465423.3653177346;456769.0551310784;418906.1288805369;489839.5489780662;440545.07506360364;433634.880018922;227031.71669481136;304046.57827927166;459682.43560555455;201886.61705110432;199066.03115970272;273.9307796997274;5102293.133065643;2236032.939223274;298638.2310378779;1971140.8128123803;0;238;229;5;56;58;55;18;157;164;1898164512619.7507;731314657709.9774;1442149706995.2312;52579.94350368625;2835.754004098953;-0.0;0.0;6769653.12219017;1313505.2393992355;0.0;1185114.3704367157;3.1848697248557847;0.23692238452372877
