;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8834;2019-08-28 20:15:45.149;767;766;212;213;197;44;36;26;17;35;663;242;14;68;247;177;260;626;190;77;36;-88;599;354;359;139;359;278;600;332.0;-1.0;1216.0;78.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22162.578125;11805.099609375;2886.00830078125;2755.548828125;709.0;350128;610.0;0.0;Calculated values ==>;1567016145.149;349.86;349.76;294.36;294.46000000000004;292.86;277.56;273.7412296467126;276.76000000000005;275.76000000000005;274.86;276.66;339.46000000000004;297.36;274.56;279.96000000000004;297.86;290.86;299.16;335.76000000000005;280.86;276.76000000000005;334.16;344.06000000000006;264.36;242.35481222062532;264.86050150153983;273.7412296467126;292.16;5990000.0;3540000.0;3590000.0;1390000.0;3590000.0;2780000.0;6000000.0;0.05533333333333333;0.0;0.20266666666666666;0.013000000000000001;0.0;0.05533333333333333;0.0;11805.099609375;2886.00830078125;2755.548828125;22162.578125;506009.1884688787;505790.7037761508;259308.65199047478;259751.3156949068;253147.06178104025;430542.39183029096;434799.06761956174;448917.956385138;472326.8440106818;521564.44746467454;476309.29898988246;448517.2867790811;455539.81900768477;466001.4536310495;457421.92748494906;419896.4775099806;487114.8894184755;441725.292161973;434799.06761956174;255893.36323571714;297342.5633918147;460091.41252948507;200860.00902373283;200860.00902373283;273.51161977514846;5102662.072858464;2236230.7040707483;298682.8070953972;1971188.9596382687;0;238;229;5;56;58;55;18;157;164;1898381188429.4202;731398687109.8492;1442312363904.9832;50273.077331911445;3370.0082455747793;-0.0;12944.6279089692;6770510.530683802;1313556.9721847104;0.0;1185222.2800909572;3.816646047741023;0.2147457842525435
8835;2019-08-28 20:16:45.129;751;758;212;213;196;39;39;23;37;34;670;241;32;76;247;177;260;625;188;78;39;-86;606;350;355;139;354;283;607;-1.0;-1.0;1211.0;267.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22679.423828125;11924.5615234375;2989.59521484375;2810.34521484375;697.0;350129;674.0;0.0;Calculated values ==>;1567016205.129;348.26;348.96000000000004;294.36;294.46000000000004;292.76000000000005;277.06;273.3108153835814;277.06;275.46000000000004;276.86;276.56;340.16;297.26000000000005;276.36;280.76000000000005;297.86;290.86;299.16;335.66;280.96000000000004;277.06;340.56000000000006;342.86;264.56;242.35481222062532;265.49620691782997;273.3108153835814;291.96000000000004;6060000.0;3500000.0;3550000.0;1390000.0;3540000.0;2830000.0;6070000.0;0.0;0.0;0.20183333333333334;0.0445;0.0;0.0;0.0;11924.5615234375;2989.59521484375;2810.34521484375;22679.423828125;503304.6740843346;504122.28111732885;258835.59293863192;259267.45535082;252415.0691564861;430799.1582183253;436280.8366206006;450663.490958967;472228.6972694908;521884.45819983067;475559.34288100305;449999.93043973297;455724.37028563186;466717.9372126814;458068.5424962497;417546.02367534494;486212.83514338726;442721.89802569157;436280.8366206006;282682.81946839223;292315.56762988004;460293.5203500723;198236.72740016418;200860.00902373283;272.458778690788;5103035.6316470755;2236428.3853311925;298729.17408495327;1971237.9066797935;0;238;229;5;56;58;55;18;157;164;1898595317029.4883;731482059309.8757;1442480607805.0366;50948.13511161837;11661.527286270912;-0.0;0.0;6771353.759617732;1313682.1932265835;0.0;1185330.1160329331;3.5323792207797746;0.3048529042499393
8836;2019-08-28 20:17:45.120;736;747;212;213;195;36;41;22;53;32;682;239;48;81;248;177;260;644;188;79;41;-85;616;348;353;139;353;285;617;173.0;-1.0;1257.0;333.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23247.44921875;12115.2626953125;3094.81298828125;2833.1943359375;685.0;350130;705.0;0.0;Calculated values ==>;1567016265.12;346.76;347.86;294.36;294.46000000000004;292.66;276.76000000000005;273.0942459734351;277.26000000000005;275.36;278.46000000000004;276.36;341.36;297.06;277.96000000000004;281.26000000000005;297.96000000000004;290.86;299.16;337.56000000000006;281.06;277.26000000000005;343.66;341.66;264.66;242.35481222062532;265.74818594083865;273.0942459734351;291.96000000000004;6160000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2850000.0;6170000.0;0.028833333333333332;0.0;0.2095;0.0555;0.0;0.028833333333333332;0.0;12115.2626953125;3094.81298828125;2833.1943359375;23247.44921875;500404.4500412313;501761.5944114195;258197.53246694445;258615.7786410151;251570.50533046536;430925.7729439634;437090.36201224325;452414.7015883719;472032.3497595296;522970.4202679599;475073.28684842243;451758.6201082205;456029.84095342417;466988.98658911174;458389.55609836883;413917.58704386785;487796.28058858763;443291.90494344884;437090.36201224325;295666.80309349706;287289.4124756198;460394.52767461026;197665.76320279198;197665.76320279198;272.2232160699846;5103418.29818014;2236628.687149692;298776.196526736;1971288.6024759228;0;238;229;5;56;58;55;18;157;164;1898807685169.2654;731565446799.7882;1442650982244.858;53369.90259177899;14581.446428185915;-0.0;6903.4092656725115;6772222.946200134;1313900.8518702574;0.0;1185387.6358141585;4.148624844865126;0.3258101186574733
8837;2019-08-28 20:18:45.120;730;738;210;211;194;35;43;22;60;31;692;238;57;86;248;177;260;661;188;81;43;-83;629;348;353;136;353;285;631;-1.0;-1.0;1345.0;293.0;0.0;0;100;100;1;1;0;1;0;0;0;1;1;0;0;0;27373.583984375;17347.203125;3215.33642578125;2862.69189453125;671.0;350131;714.0;0.0;Calculated values ==>;1567016325.12;346.16;346.96000000000004;294.16;294.26000000000005;292.56;276.66;273.0942459734351;277.46000000000004;275.36;279.16;276.26000000000005;342.36;296.96000000000004;278.86;281.76000000000005;297.96000000000004;290.86;299.16;339.26;281.26000000000005;277.46000000000004;344.56000000000006;340.26;264.86;241.71165711629368;265.74818594083865;273.0942459734351;291.96000000000004;6290000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2850000.0;6310000.0;0.0;0.0;0.22416666666666665;0.04883333333333333;0.0;0.0;0.0;17347.203125;3215.33642578125;2862.69189453125;27373.583984375;498366.0028554995;499247.295382393;256573.78108767158;256969.57752871024;250592.53201621326;430925.7729439634;437429.86544464197;453327.6362687263;472329.59916539915;524009.76744454476;474958.0830327246;452937.16122229607;456665.6326409557;466988.98658911174;458389.55609836883;408570.44564034516;488690.8978709478;443605.36464237166;437429.86544464197;299437.39939995663;281426.5920051367;461052.02487360046;197846.65010431968;197665.76320279198;272.2953251205397;5103840.140123499;2236874.2076981943;298823.66224532324;1971341.1870543733;0;239;229;5;56;58;55;18;157;164;1899019485169.2654;731647946799.7882;1442821982244.858;57270.32106518782;12853.19580123321;-0.0;0.0;6773144.948063943;1314129.4738888359;0.0;1185445.1642247057;2.993503694088499;0.2575158967094029
8838;2019-08-28 20:19:45.111;741;742;204;205;194;37;32;23;59;31;697;237;57;72;248;177;260;678;189;81;32;-82;699;346;351;135;351;257;699;-2.0;-1.0;453.0;25.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;34348.2421875;23439.162109375;3729.2451171875;2555.37036132812;656.0;350132;715.0;0.0;Calculated values ==>;1567016385.111;347.26;347.36;293.56;293.66;292.56;276.86;272.8767566201714;276.36;275.46000000000004;279.06;276.26000000000005;342.86;296.86;278.86;280.36;297.96000000000004;290.86;299.16;340.96000000000004;281.26000000000005;276.36;344.66;338.76;264.96000000000004;241.49495122638035;262.0952818180154;272.8767566201714;292.06;6990000.000000001;3460000.0;3510000.0;1350000.0;3510000.0;2570000.0;6990000.000000001;0.0;0.0;0.0755;0.004166666666666667;0.0;0.0;0.0;23439.162109375;3729.2451171875;2555.37036132812;34348.2421875;493038.5456276956;493181.1114368347;251350.45011282113;251687.53020349026;248055.766803954;431051.2098666511;436017.21063027234;457858.72095545434;472460.9817075043;526737.4633245739;478373.960747468;457615.8751958574;459428.652249687;467272.7042113409;458709.06756252877;273895.73974999815;483833.6253424173;444011.55406760116;436017.21063027234;299856.38484229014;275146.1813398168;461303.33348606294;198750.2946098774;197665.76320279198;272.6460459596884;5104354.411524152;2237214.043093185;298868.8059916763;1971399.0498866737;0;239;229;5;56;58;55;18;157;164;1899230653489.883;731729234605.026;1442984557855.3335;19562.68618909106;1093.9709953174397;-0.0;0.0;6773785.127085009;1314245.6828451885;0.0;1185445.1642247057;0.6949539681935972;0.05155838510384274
8839;2019-08-28 20:20:45.101;787;772;201;202;189;37;29;23;58;30;686;238;56;71;249;174;261;704;189;79;29;-81;670;352;357;135;357;261;672;-1.0;-1.0;1881.0;281.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22716.275390625;12148.3447265625;3479.25341796875;2617.62280273438;634.0;350133;715.0;0.0;Calculated values ==>;1567016445.101;351.86;350.36;293.26000000000005;293.36;292.06;276.86;273.5264737036516;276.06;275.46000000000004;278.96000000000004;276.16;341.76;296.96000000000004;278.76000000000005;280.26000000000005;298.06;290.56;299.26000000000005;343.56000000000006;281.06;276.06;344.66;336.56;265.06;241.49495122638035;262.63441904999945;273.5264737036516;292.06;6700000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2610000.0;6720000.0;0.0;0.0;0.3135;0.04683333333333333;0.0;0.0;0.0;12148.3447265625;3479.25341796875;2617.62280273438;22716.275390625;502185.7675221854;499966.30588697;251365.80493687236;251711.76315878166;247334.84482413225;430671.36484660726;434039.8739435585;457090.42718842515;472363.3712700832;525298.6781406933;477989.6663508223;456845.09893422684;458675.9994075577;466547.812170346;457335.44088390906;278062.85632429644;490497.56263024424;442465.4306447935;434039.8739435585;299856.38484229014;265937.0223246507;461403.41106331255;199495.98197495003;197665.76320279198;272.96626875102316;5104829.869914438;2237510.556223105;298911.9070833376;1971459.110696006;0;239;229;5;56;58;55;18;157;164;1899443018089.9167;731810221105.0388;1443139931955.3582;80755.85857442445;12265.997928971645;-0.0;0.0;6774620.975626859;1314356.9973640628;0.0;1185445.1642247057;5.098423130761652;0.41592774039338815
8840;2019-08-28 20:21:45.112;819;791;190;189;178;41;29;23;59;31;678;240;58;92;249;173;261;674;188;45;29;-81;608;359;364;136;364;281;608;-2.0;0.0;1474.0;267.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20059.572265625;11940.59375;2946.0341796875;2797.84375;618.0;350134;715.0;0.0;Calculated values ==>;1567016505.112;355.06000000000006;352.26;292.16;292.06;290.96000000000004;277.26000000000005;274.27422755570615;276.06;275.46000000000004;279.06;276.26000000000005;340.96000000000004;297.16;278.96000000000004;282.36;298.06;290.46000000000004;299.26000000000005;340.56000000000006;277.66;276.06;344.66;334.96000000000004;265.06;241.71165711629368;265.2429198363724;274.27422755570615;291.96000000000004;6080000.0;3590000.0;3640000.0;1360000.0;3640000.0;2810000.0;6080000.0;0.0;0.0;0.24566666666666667;0.0445;0.0;0.0;0.0;11940.59375;2946.0341796875;2797.84375;20059.572265625;511844.10111856804;508283.5246891057;250149.4900363997;249787.81796269777;245937.11069381685;430214.79039162316;432276.23642105;453884.60670085205;472329.59916539915;522877.19253043935;475699.96426883223;453755.8230418441;458069.99667629733;465540.6161959158;456047.6658887129;417189.5808934318;492878.1176830738;435189.27008113236;432276.23642105;299856.38484229014;259240.94887492666;461252.6085501916;201059.3123517231;197665.76320279198;273.6117826727269;5105186.400663075;2237711.334179347;298957.0442448448;1971512.6645756583;0;239;229;5;56;58;55;18;157;164;1899659357744.621;731891536009.9277;1443302561765.136;62110.747311769344;11578.601680831847;-0.0;0.0;6775811.748942709;1314555.738789789;0.0;1185445.1642247057;4.166895699645993;0.34824817526192603
8841;2019-08-28 20:22:45.122;803;781;196;195;178;50;31;25;55;32;684;240;56;101;248;170;260;605;191;38;32;-81;597;363;368;138;368;289;597;-2.0;-1.0;1291.0;301.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;19470.021484375;11640.0908203125;2829.56030273438;2877.08349609375;600.0;350135;718.0;0.0;Calculated values ==>;1567016565.122;353.46000000000004;351.26;292.76000000000005;292.66;290.96000000000004;278.16;274.69669130483857;276.26000000000005;275.66;278.66;276.36;341.56000000000006;297.16;278.76000000000005;283.26000000000005;297.96000000000004;290.16;299.16;333.66;276.96000000000004;276.36;344.96000000000004;333.16;265.06;242.14157278889297;266.24828229547654;274.69669130483857;292.26000000000005;5970000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2890000.0;5970000.0;0.0;0.0;0.21516666666666667;0.050166666666666665;0.0;0.0;0.0;11640.0908203125;2829.56030273438;2877.08349609375;19470.021484375;510766.0956300962;507977.3416315014;252915.07767859907;252530.5089881567;246353.97094511738;429947.3805835815;431616.2614627105;451975.83223341056;472164.23178385233;522856.43696353916;474673.75002611993;452107.82247569715;457916.1486790004;464826.7974263201;454957.25294993835;420543.4904556926;484502.90836194914;432929.84295338165;431805.7454725317;301113.3779324612;251709.28920128586;460950.02995983476;201681.67145838632;197665.76320279198;273.87322082469854;5105515.868846486;2237907.872635019;299004.3431870648;1971560.8025513298;0;239;229;5;56;58;55;18;157;164;1899878994344.5862;731973749709.9147;1443473590265.109;53854.96026009272;13006.629318155996;-0.0;0.0;6776778.29090247;1314760.649860902;0.0;1185445.1642247057;3.854419350168226;0.33993681168359335
8842;2019-08-28 20:23:45.103;768;766;213;214;193;53;34;28;41;34;694;241;44;89;248;168;260;590;190;38;34;-82;616;362;366;139;366;271;615;-1.0;-1.0;1258.0;377.0;0.0;0;100;1;1;0;1;1;0;0;0;1;1;0;0;0;30010.376953125;20909.896484375;3012.0224609375;2683.92431640625;599.0;350136;721.0;0.0;Calculated values ==>;1567016625.103;349.96000000000004;349.76;294.46000000000004;294.56;292.46000000000004;278.46000000000004;274.5913991737795;276.56;275.96000000000004;277.26000000000005;276.56;342.56000000000006;297.26000000000005;277.56;282.06;297.96000000000004;289.96000000000004;299.16;332.16;276.96000000000004;276.56;345.26;333.06;264.96000000000004;242.35481222062532;263.95629194202945;274.5913991737795;292.16;6160000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;2710000.0;6150000.0;0.0;0.0;0.20966666666666667;0.06283333333333334;0.0;0.0;0.0;20909.896484375;3012.0224609375;2683.92431640625;30010.376953125;504601.40001484536;504432.0832964007;258742.67493086262;259167.46008960906;250929.20399201591;430014.67791919125;432695.15374167816;453293.6236240447;472228.6972694908;525328.9456766264;477078.01606651617;453675.6233879279;459288.9110349998;465118.6810666539;454842.94378697337;413917.58704386785;480299.5458805164;433433.583526483;432695.15374167816;302370.42649719206;251290.9062238717;460697.3650072661;200882.4828245685;197665.76320279198;273.55555029512453;5105928.074926492;2238179.0366331832;299050.67024391267;1971609.4669923626;0;239;230;5;56;58;55;18;157;164;1900099124614.3901;732056823394.8407;1443641537064.9595;52922.202520956846;16325.035097146168;-0.0;0.0;6777667.818818452;1315005.0029944752;0.0;1185445.1642247057;2.602707868979215;0.23862583639864404
8843;2019-08-28 20:24:45.143;757;755;218;219;203;51;36;29;8;36;692;241;13;63;248;169;260;627;189;40;36;-85;617;361;366;138;366;260;616;-1.0;-1.0;1330.0;333.0;0.0;0;100;1;1;0;1;1;0;0;0;1;1;0;0;0;31462.478515625;21070.38671875;2976.66967773438;2569.771484375;592.0;350137;721.0;0.0;Calculated values ==>;1567016685.143;348.86;348.66;294.96000000000004;295.06;293.46000000000004;278.26000000000005;274.4858918419099;276.76000000000005;276.06;273.96000000000004;276.76000000000005;342.36;297.26000000000005;274.46000000000004;279.46000000000004;297.96000000000004;290.06;299.16;335.86;277.16;276.76000000000005;345.26;332.36;264.66;242.14157278889297;262.5002047102346;274.4858918419099;292.06;6170000.0;3610000.0;3660000.0;1380000.0;3660000.0;2600000.0;6160000.0;0.0;0.0;0.22166666666666668;0.0555;0.0;0.0;0.0;21070.38671875;2976.66967773438;2569.771484375;31462.478515625;503074.19302805135;502904.53250247403;260838.46835092903;261283.91469559207;254639.23059723256;430081.6785162784;433065.50215134333;451010.38351294905;472556.2466753328;525991.3987757012;478446.63022912614;451647.1909244019;457862.98765851825;465118.6810666539;455152.65811648633;413534.31173595047;485508.44534788287;433799.4536676275;433065.50215134333;302370.42649719206;248362.34728340767;460547.1261251337;200875.8493843421;197665.76320279198;273.54857137683626;5106440.690237603;2238529.105550116;299094.48022942356;1971659.4060306652;0;239;230;5;56;58;55;18;157;164;1900318871014.2505;732139978794.7878;1443800943264.8582;55446.48839850788;14411.755859113935;-0.0;0.0;6778571.49329049;1315261.3136788977;0.0;1185445.1642247057;2.624589397741798;0.2324118425347975
8844;2019-08-28 20:25:45.134;763;758;215;216;204;50;37;30;-1;37;679;241;0;47;248;172;260;655;188;43;37;-87;617;362;367;140;367;253;616;-1.0;-1.0;1118.0;296.0;0.0;0;100;1;1;0;1;1;0;0;0;1;1;0;0;0;31920.09375;21070.08984375;2976.42114257812;2477.03149414062;583.0;350138;717.0;0.0;Calculated values ==>;1567016745.134;349.46000000000004;348.96000000000004;294.66;294.76000000000005;293.56;278.16;274.5913991737795;276.86;276.16;273.06;276.86;341.06000000000006;297.26000000000005;273.16;277.86;297.96000000000004;290.36;299.16;338.66;277.46000000000004;276.86;344.86;331.46000000000004;264.46000000000004;242.56692532238324;261.54996906429363;274.5913991737795;291.96000000000004;6170000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2530000.0;6160000.0;0.0;0.0;0.18633333333333332;0.04933333333333333;0.0;0.0;0.0;21070.08984375;2976.42114257812;2477.03149414062;31920.09375;503858.6038373396;503297.08021039295;259529.9576575132;259961.67747089325;255028.9683270389;430014.67791919125;432997.62667057913;451113.97125799494;472391.7460337592;525217.1101866321;479306.33405651845;451240.1647536638;457049.3559172767;464972.8808765168;455407.6182641765;413534.31173595047;489437.4652467227;434098.11877146957;432997.62667057913;300694.37409284414;244597.3647265701;460039.13299574965;200955.55244890493;197665.76320279198;273.5842512647965;5106968.799113146;2238880.2235135683;299136.5306125305;1971709.0076796159;0;239;230;5;56;58;55;18;157;164;1900538738029.8936;732223366285.0317;1443954820180.3083;46612.85203809377;12781.456640311006;-0.0;0.0;6779421.860222439;1315487.8897922067;0.0;1185445.1642247057;2.2393052784009235;0.19932497047916925
8845;2019-08-28 20:26:45.134;766;761;210;210;197;48;37;29;1;37;665;241;1;58;249;175;260;651;190;46;37;-89;597;357;362;137;362;273;598;0.0;0.0;1092.0;160.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22363.33203125;11806.9521484375;2906.38208007812;2720.16748046875;575.0;350139;712.0;0.0;Calculated values ==>;1567016805.134;349.76;349.26;294.16;294.16;292.86;277.96000000000004;274.0616903277293;276.86;276.06;273.26000000000005;276.86;339.66;297.26000000000005;273.26000000000005;278.96000000000004;298.06;290.66;299.16;338.26;277.76000000000005;276.86;344.36;330.66;264.26000000000005;241.92719264551067;264.2163659402789;274.0616903277293;292.16;5970000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2730000.0;5980000.0;0.0;0.0;0.182;0.02666666666666667;0.0;0.0;0.0;11806.9521484375;2906.38208007812;2720.16748046875;22363.33203125;506060.86826491775;505328.66747886763;258570.7077740556;258570.7077740556;253250.37288939982;430346.717906069;434244.55786418;447714.533299518;472785.1150065333;522177.911559297;476826.79541914957;447714.533299518;455110.46648142725;465829.7507489795;456655.9655253212;420543.4904556926;490775.04166449397;435844.5533831253;434244.55786418;298599.4468028795;241250.99604349316;460296.82502626866;200638.53532091016;197665.76320279198;273.43787339476125;5107421.160994656;2239154.198863503;299179.84060398553;1971758.0310398047;0;239;230;5;56;58;55;18;157;164;1900757438029.8936;732306466285.0317;1444112620180.3083;44967.83163210662;6924.22105880956;-0.0;0.0;6780185.032586358;1315652.1037730328;0.0;1185445.1642247057;2.976570832248439;0.2443688741345225
8846;2019-08-28 20:27:45.135;752;755;209;210;193;42;37;25;16;37;668;241;12;67;249;175;260;639;190;48;37;-90;601;353;358;138;357;279;603;130.0;-1.0;832.0;169.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22565.103515625;11850.9892578125;2972.24609375;2779.5078125;570.0;350140;708.0;0.0;Calculated values ==>;1567016865.135;348.36;348.66;294.06;294.16;292.46000000000004;277.36;273.6339639331285;276.86;275.66;274.76000000000005;276.86;339.96000000000004;297.26000000000005;274.36;279.86;298.06;290.66;299.16;337.06;277.96000000000004;276.86;343.96000000000004;330.16;264.16;242.14157278889297;264.9883086891361;273.6339639331285;292.16;6010000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2790000.0;6030000.0;0.021666666666666667;0.0;0.13866666666666666;0.028166666666666666;0.0;0.021666666666666667;0.0;11850.9892578125;2972.24609375;2779.5078125;22565.103515625;503894.0849842046;504099.2774945376;257815.79153755127;258240.6489255425;251481.3689691783;430607.02586249536;435217.872359457;448599.0583256204;472654.2065195329;522001.6410997028;476068.61939334584;448062.24854374456;455245.99642298365;466547.812170346;457309.93726511206;419238.96848430467;488597.3268744888;437128.95628557174;435217.872359457;296923.61432157;239159.6471344744;460042.8137205575;199299.3965249879;199299.3965249879;272.8927913421601;5107795.570863822;2239351.351660809;299225.67199521535;1971807.020424337;0;239;230;5;56;58;55;18;157;164;1900973441629.6326;732388967659.9321;1444278222940.1084;34569.55310302104;7344.27291767521;-0.0;5111.566976413497;6780847.855171875;1315771.0098710952;0.0;1185487.7613260641;2.6714809481010944;0.1980193681726928
8847;2019-08-28 20:28:45.116;736;745;209;210;193;38;37;22;34;35;675;240;29;71;249;175;260;650;188;50;37;-89;614;349;354;139;354;280;616;709.0;-2.0;507.0;427.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22945.998046875;12103.96875;3122.0654296875;2784.13623046875;565.0;350141;703.0;0.0;Calculated values ==>;1567016925.116;346.76;347.66;294.06;294.16;292.46000000000004;276.96000000000004;273.20264511476705;276.86;275.36;276.56;276.66;340.66;297.16;276.06;280.26000000000005;298.06;290.66;299.16;338.16;278.16;276.86;343.46000000000004;329.66;264.26000000000005;242.35481222062532;265.11578078379944;273.20264511476705;291.96000000000004;6140000.0;3490000.0;3540000.0;1390000.0;3540000.0;2800000.0;6160000.0;0.11816666666666667;0.0;0.0845;0.07116666666666666;0.0;0.11816666666666667;0.0;12103.96875;3122.0654296875;2784.13623046875;22945.998046875;500593.33860591816;501591.75031995954;257023.0468337834;257431.63811180764;250884.54274379497;430862.6128555636;436171.05879841355;450805.95226076955;472326.8440106818;522646.6711015506;475827.3580965513;450146.0135066748;455587.35388636735;466975.4318241603;457957.6186738957;414672.16684446286;488741.6872307872;438380.70044030814;436171.05879841355;294828.9587717387;237068.3971897606;459990.31174732913;196922.38333876868;196922.38333876868;271.93002843824587;5108174.709944432;2239550.913096224;299272.0210136937;1971857.7902714426;0;239;230;5;56;58;55;18;157;164;1901186973989.4424;732472041344.8582;1444445869834.9592;21453.161573909074;18721.66757174255;-0.0;28271.21848348137;6781314.563289382;1315988.1572565262;0.0;1185765.8631111872;3.8004108828717733;0.2132114083942106
8848;2019-08-28 20:29:45.066;729;737;208;209;191;35;37;21;49;33;681;239;44;76;249;175;260;665;188;52;38;-88;626;348;353;139;352;279;628;98.0;-1.0;757.0;425.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23371.9375;12378.7490234375;3215.27587890625;2766.73046875;561.0;350142;699.0;0.0;Calculated values ==>;1567016985.066;346.06000000000006;346.86;293.96000000000004;294.06;292.26000000000005;276.66;273.0942459734351;276.86;275.26000000000005;278.06;276.46000000000004;341.26;297.06;277.56;280.76000000000005;298.06;290.66;299.16;339.66;278.36;276.96000000000004;343.06000000000006;329.26000000000005;264.36;242.35481222062532;264.9883086891361;273.0942459734351;291.96000000000004;6260000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;2790000.0;6280000.0;0.01633333333333333;0.0;0.12616666666666668;0.07083333333333333;0.0;0.01633333333333333;0.0;12378.7490234375;3215.27587890625;2766.73046875;23371.9375;498520.12317966187;499399.20750020345;255950.9749395017;256343.78449927305;249655.57717273006;430925.7729439634;436406.3498978379;452938.7210793737;472130.5325463717;523349.1042894301;475840.44842547126;452290.7400483067;456385.5870551769;467259.1942627392;458118.576123233;409881.6888527809;489568.08150339115;438938.02124973387;436577.989680017;293153.3411634106;235395.46725036926;460091.41252948507;195866.58107131475;195866.58107131475;271.5018690187616;5108560.371088632;2239754.7657256247;299318.23968853854;1971910.5574397414;0;239;230;5;56;58;55;18;157;164;1901398897239.6108;732555371844.9244;1444613430085.0925;32433.93499768344;18715.925561620395;-0.0;3931.619673942136;6781763.248211887;1316299.8772162665;0.0;1186033.9964652252;2.9999571978374857;0.282134862013717
8849;2019-08-28 20:30:45.086;731;735;204;205;189;34;38;21;57;31;684;238;53;81;250;175;260;675;186;54;39;-86;636;348;353;138;352;277;637;-2.0;-1.0;1190.0;393.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23549.59765625;12573.3232421875;3259.5380859375;2769.634765625;557.0;350143;695.0;0.0;Calculated values ==>;1567017045.086;346.26;346.66;293.56;293.66;292.06;276.56;273.0942459734351;276.96000000000004;275.26000000000005;278.86;276.26000000000005;341.56000000000006;296.96000000000004;278.46000000000004;281.26000000000005;298.16;290.66;299.16;340.66;278.56;277.06;342.66;328.86;264.56;242.14157278889297;264.73235714968143;273.0942459734351;291.76000000000005;6360000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2770000.0;6370000.0;0.0;0.0;0.19833333333333333;0.0655;0.0;0.0;0.0;12573.3232421875;3259.5380859375;2769.634765625;23549.59765625;497826.58838447934;498270.2234679996;253965.68617421697;254340.16835275164;248601.72030093396;430925.7729439634;436577.989680017;454309.18364073464;472066.18378088326;523819.92911129474;475980.7954855421;453797.7280035201;457339.9834209646;467387.31572849915;458118.576123233;405281.3650549666;490025.7339115069;439268.9956247608;436749.201950118;291477.81744585035;233722.59852315116;460446.3247853222;196979.16650059947;195866.58107131475;271.94881672938783;5108951.5142190745;2239962.7689724173;299364.39144426933;1971964.532208359;0;239;230;5;56;58;55;18;157;164;1901610767839.5435;732638499544.8981;1444780285685.0396;51037.12006612681;17257.09886764934;-0.0;0.0;6782459.072201239;1316599.7523448162;0.0;1186066.7708836633;3.6712395255775054;0.33692363132666936
8850;2019-08-28 20:31:45.137;740;738;201;202;185;34;40;20;62;30;685;238;59;87;250;175;260;684;186;56;40;-84;646;348;353;137;352;277;647;-3.0;-1.0;1045.0;265.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23199.40234375;12769.01171875;3317.90747070312;2751.46118164062;554.0;350144;691.0;0.0;Calculated values ==>;1567017105.137;347.16;346.96000000000004;293.26000000000005;293.36;291.66;276.56;273.0942459734351;277.16;275.16;279.36;276.16;341.66;296.96000000000004;279.06;281.86;298.16;290.66;299.16;341.56000000000006;278.76000000000005;277.16;342.26;328.56;264.76000000000005;241.92719264551067;264.73235714968143;273.0942459734351;291.76000000000005;6459999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2770000.0;6470000.0;0.0;0.0;0.17416666666666666;0.04416666666666667;0.0;0.0;0.0;12769.01171875;3317.90747070312;2751.46118164062;23199.40234375;498082.1919039275;497714.48610885825;252407.6767460806;252768.43324416413;246881.06209505262;430925.7729439634;436919.9912418496;454945.8713082701;472100.0868749512;523923.35033045243;475980.7954855421;454564.20559267775;458088.14703306253;467387.31572849915;458118.576123233;399826.8304258353;490249.24363972625;439598.5169662585;436919.9912418496;289802.386634966;232467.98657752166;460799.95833816804;197578.04127511056;195866.58107131475;272.18821892592206;5109341.420358593;2240174.134605714;299410.43968501687;1972019.390845012;0;239;230;5;56;58;55;18;157;164;1901822747869.961;732721069670.0607;1444946626955.3672;44824.89706410862;11625.634670285039;-0.0;0.0;6783258.601368187;1316840.6463774692;0.0;1186066.7708836633;2.9965703326074307;0.26190090291698576
8851;2019-08-28 20:32:45.098;751;746;198;198;181;36;42;21;65;29;687;237;63;91;251;174;261;693;186;58;43;-83;642;351;355;135;355;278;644;-1.0;-2.0;1154.0;244.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22439.603515625;12696.3095703125;3294.25512695312;2779.9638671875;560.0;350145;688.0;0.0;Calculated values ==>;1567017165.098;348.26;347.76;292.96000000000004;292.96000000000004;291.26000000000005;276.76000000000005;273.4187578820637;277.36;275.26000000000005;279.66;276.06;341.86;296.86;279.46000000000004;282.26000000000005;298.26000000000005;290.56;299.26000000000005;342.46000000000004;278.96000000000004;277.46000000000004;341.96000000000004;329.16;264.86;241.49495122638035;264.86050150153983;273.4187578820637;291.76000000000005;6420000.0;3510000.0;3550000.0;1350000.0;3550000.0;2780000.0;6440000.000000001;0.0;0.0;0.19233333333333333;0.04066666666666666;0.0;0.0;0.0;12696.3095703125;3294.25512695312;2779.9638671875;22439.603515625;499947.35678794276;499084.89341552625;251464.07676474427;251464.07676474427;245663.1406022499;430735.4089219946;436796.93426508165;455159.23490108957;472265.74392498133;524050.33783309313;475739.60155153007;454904.9462215527;458425.4935518264;467090.7383467643;457497.8828935947;402699.41450150695;491819.14875511656;439487.5985244788;436968.1101686938;288545.87390705565;234977.24436692704;461203.227698071;198725.99462168908;195866.58107131475;272.65726195929153;5109721.498195921;2240386.207679178;299456.50493184506;1972074.4563840802;0;239;230;5;56;58;55;18;157;164;1902035009809.8394;732802616630.0139;1445113018730.272;49320.659880404695;10674.074145106197;-0.0;0.0;6784042.6377205085;1317026.3564940684;0.0;1186066.7708836633;3.1962197451981473;0.2709687260331382
8852;2019-08-28 20:33:45.138;759;752;195;195;179;39;30;21;66;30;690;237;65;94;251;174;261;696;186;59;31;-82;641;352;357;135;357;279;642;91.0;0.0;969.0;264.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21768.4296875;12657.11328125;3258.7822265625;2786.84887695312;575.0;350146;685.0;0.0;Calculated values ==>;1567017225.138;349.06000000000006;348.36;292.66;292.66;291.06;277.06;273.5264737036516;276.16;275.26000000000005;279.76000000000005;276.16;342.16;296.86;279.66;282.56;298.26000000000005;290.56;299.26000000000005;342.76;279.06;276.26000000000005;341.66;330.66;264.96000000000004;241.49495122638035;264.9883086891361;273.5264737036516;291.76000000000005;6409999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2790000.0;6420000.0;0.015166666666666667;0.0;0.1615;0.044000000000000004;0.0;0.015166666666666667;0.0;12657.11328125;3258.7822265625;2786.84887695312;21768.4296875;501112.58935307193;500081.5941727784;250487.14121505147;250487.14121505147;245075.6385001727;430671.36484660726;434218.8704114113;455118.81585650734;472363.3712700832;524281.01641925756;475612.07981162576;454991.5210740408;458638.94906055555;466806.3634841397;457335.44088390906;403235.9291523034;492440.4711613625;439211.0954833023;434397.36110999016;287289.4124756198;241250.99604349316;461303.33348606294;198715.1478856047;198715.1478856047;272.65711193486953;5110090.144072564;2240597.627055156;299502.9259647542;1972129.1014344213;0;239;230;5;56;58;55;18;157;164;1902248752209.7036;732883670629.9624;1445280230130.1658;41409.19237730078;11553.880166420164;-0.0;3574.5135672365127;6784799.22387691;1317211.7129351818;0.0;1186096.5783551135;3.022956682069094;0.2460156828513403
8853;2019-08-28 20:34:45.069;763;757;195;195;177;40;30;22;67;31;694;238;66;97;252;172;260;700;187;61;30;-82;640;354;358;135;358;280;641;-2.0;-1.0;978.0;466.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21275.140625;12636.0537109375;3200.15795898438;2807.57885742188;596.0;350147;682.0;0.0;Calculated values ==>;1567017285.069;349.46000000000004;348.86;292.66;292.66;290.86;277.16;273.7412296467126;276.16;275.36;279.86;276.26000000000005;342.56000000000006;296.96000000000004;279.76000000000005;282.86;298.36;290.36;299.16;343.16;279.26000000000005;276.16;341.36;332.76000000000005;264.96000000000004;241.49495122638035;265.11578078379944;273.7412296467126;291.86;6400000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;2800000.0;6409999.999999999;0.0;0.0;0.16299999999999998;0.07766666666666668;0.0;0.0;0.0;12636.0537109375;3200.15795898438;2807.57885742188;21275.140625;501739.1531706087;500845.3123883261;250528.31357470833;250528.31357470833;244457.96213084768;430542.39183029096;433972.159331108;455078.4879107945;472460.9817075043;524615.5021481009;475598.74485915445;454950.9854598606;458852.85458206886;466793.1479323858;456733.5978404523;403226.0780434977;493096.23098264454;439322.02721664915;433972.159331108;286033.001929769;250035.78352995744;461303.33348606294;197846.21164987405;198715.1478856047;272.31945949484714;5110448.427990919;2240808.161053887;299549.49258260377;1972182.8640377857;0;239;230;5;56;58;55;18;157;164;1902463005534.683;732964577479.9547;1445447737275.1497;41928.861030530024;20461.836462610674;-0.0;0.0;6785492.908998897;1317478.2037564472;0.0;1186126.331712416;3.3464599058670985;0.3319473266426693
8854;2019-08-28 20:35:45.129;764;759;198;198;179;42;31;23;62;31;698;238;62;97;252;170;261;703;186;63;31;-82;656;357;361;134;361;272;654;-1.0;-2.0;1157.0;462.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;30678.841796875;22165.736328125;3384.71508789062;2721.43530273438;621.0;350148;679.0;0.0;Calculated values ==>;1567017345.129;349.56000000000006;349.06000000000006;292.96000000000004;292.96000000000004;291.06;277.36;274.0616903277293;276.26000000000005;275.46000000000004;279.36;276.26000000000005;342.96000000000004;296.96000000000004;279.36;282.86;298.36;290.16;299.26000000000005;343.46000000000004;279.46000000000004;276.26000000000005;341.06000000000006;335.26000000000005;264.96000000000004;241.2770596917726;264.08650396036035;274.0616903277293;291.76000000000005;6559999.999999999;3570000.0000000005;3610000.0;1340000.0;3610000.0;2720000.0;6540000.000000001;0.0;0.0;0.19283333333333333;0.077;0.0;0.0;0.0;22165.736328125;3384.71508789062;2721.43530273438;30678.841796875;500380.76937302435;499893.4067053064;251047.39495408913;251047.39495408913;244683.77738558836;430346.717906069;433406.2193873385;455780.5313339164;472592.1488768574;525661.8248073705;476613.7076084999;455780.5313339164;460110.5434558276;466364.5342688999;455961.0084875415;393703.8414435517;492196.8616255415;438989.9883500334;433406.2193873385;284776.6418597092;260496.36997498586;461454.0128636876;199056.08956948292;198715.1478856047;272.8131845770447;5110881.810793875;2241098.46598552;299595.61377567914;1972237.7928537326;0;240;230;5;56;58;55;18;157;164;1902678921234.4773;733045358179.8778;1445613502874.9917;49505.029853574924;20204.640093653758;-0.0;0.0;6786255.620037963;1317817.4299480643;0.0;1186126.331712416;2.465688641182798;0.23485676333904965
8855;2019-08-28 20:36:45.100;771;763;198;197;185;52;34;26;23;33;697;237;29;74;251;170;261;700;186;40;34;-82;623;369;374;136;374;259;621;-1.0;-1.0;1329.0;527.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;29008.732421875;21174.0703125;2994.85913085938;2578.71704101562;645.0;350149;676.0;0.0;Calculated values ==>;1567017405.1;350.26;349.46000000000004;292.96000000000004;292.86;291.66;278.36;275.3239800832674;276.56;275.76000000000005;275.46000000000004;276.46000000000004;342.86;296.86;276.06;280.56;298.26000000000005;290.16;299.26000000000005;343.16;277.16;276.56;340.76;337.66;264.96000000000004;241.71165711629368;262.3656120759269;275.3239800832674;291.76000000000005;6230000.0;3690000.0;3740000.0;1360000.0;3740000.0;2590000.0;6210000.0;0.0;0.0;0.22149999999999997;0.08783333333333333;0.0;0.0;0.0;21174.0703125;2994.85913085938;2578.71704101562;29008.732421875;504356.39521350706;503492.2852813258;252492.9300593677;252122.73887281516;247843.21994438136;429537.3511455088;430608.212543493;453084.6477965463;472525.0707617092;526580.9003531123;478126.55677555397;453835.97169248824;459355.04744456254;464345.3166172123;453937.81769967073;411549.159170176;495100.25619770156;431766.11159789504;430608.212543493;283520.3318566784;270541.29595472733;461152.331091589;202130.4682340149;198715.1478856047;274.07553082311836;5111378.9668370485;2241459.456477484;299639.76036400895;1972290.930276676;0;240;230;5;56;58;55;18;157;164;1902899314659.3162;733126319029.8186;1445772725879.8752;55586.3507731007;22750.753620990257;-0.0;0.0;6787130.958257817;1318175.218547311;0.0;1186126.331712416;2.9287475606443594;0.27912240989913306
8856;2019-08-28 20:37:45.120;781;771;211;211;192;59;38;31;0;35;685;237;4;56;249;166;261;677;187;42;38;-83;628;365;370;135;370;253;628;-2.0;-1.0;1046.0;375.0;0.0;11;100;0;1;1;0;1;0;0;0;1;1;0;0;0;30440.67578125;21352.36328125;3393.61328125;2521.35180664062;671.0;350150;672.0;0.0;Calculated values ==>;1567017465.12;351.26;350.26;294.26000000000005;294.26000000000005;292.36;279.06;274.9066339382667;276.96000000000004;276.26000000000005;273.16;276.66;341.66;296.86;273.56;278.76000000000005;298.06;289.76000000000005;299.26000000000005;340.86;277.36;276.96000000000004;340.36;340.26;264.86;241.49495122638035;261.54996906429363;274.9066339382667;291.86;6280000.0;3650000.0;3700000.0;1350000.0;3700000.0;2530000.0;6280000.0;0.0;0.0;0.17433333333333334;0.0625;0.0;0.0;0.0;21352.36328125;3393.61328125;2521.35180664062;30440.67578125;505210.3028580919;503901.03331868;257138.38819838138;257138.38819838138;250008.6349341823;429811.8947417682;432420.26882306463;451240.1647536638;472851.2559263234;525828.3319582291;478866.64057567535;451743.76803087106;458137.239072846;464666.51039494085;454048.7298407423;409449.0521144942;491238.32108287804;433166.4952995384;432420.26882306463;281845.32903042674;281426.5920051367;461203.227698071;201248.34840341273;198715.1478856047;273.71235744874923;5111874.543709162;2241813.9615529682;299682.2751045838;1972344.1852925168;0;240;230;5;56;58;55;18;157;164;1903122589059.245;733207646129.7927;1445926377079.8264;43581.90665039377;16247.17995591614;-0.0;0.0;6787957.635870132;1318500.3096546084;0.0;1186126.331712416;2.1941675325266026;0.20606394615516258
8857;2019-08-28 20:38:45.130;785;777;219;219;197;53;37;32;1;38;673;238;1;56;249;162;260;677;185;39;37;-83;605;358;363;133;362;269;606;-2.0;-1.0;933.0;208.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22987.236328125;11932.0498046875;3004.62329101562;2694.3017578125;698.0;350151;668.0;0.0;Calculated values ==>;1567017525.13;351.66;350.86;295.06;295.06;292.86;278.46000000000004;274.1680685717883;276.86;276.36;273.26000000000005;276.96000000000004;340.46000000000004;296.96000000000004;273.26000000000005;278.76000000000005;298.06;289.36;299.16;340.86;277.06;276.86;339.96000000000004;342.96000000000004;264.86;241.05796691057077;263.6948088759802;274.1680685717883;291.66;6050000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2690000.0;6060000.0;0.0;0.0;0.1555;0.034666666666666665;0.0;0.0;0.0;11932.0498046875;3004.62329101562;2694.3017578125;22987.236328125;507780.55647308653;506665.90022667026;262036.90203834395;262036.90203834395;252843.4645091159;430280.9020939914;433997.93586973246;448463.2885916542;473403.82665571757;523326.0852129229;476991.1870085672;448463.2885916542;455527.0399303971;465829.7507489795;454671.7010468359;417890.49921560375;493488.6556459564;434358.88782729313;433997.93586973246;280170.41352433193;292734.4514702754;461504.66260682873;200327.250141565;198715.1478856047;273.31979099092854;5112319.850517205;2242091.3778914274;299725.7461284167;1972397.5128172622;0;240;230;5;56;58;55;18;157;164;1903342525710.084;733288059530.0994;1446083003180.4238;38585.15397898888;9054.150298795808;-0.0;0.0;6788642.475498906;1318711.1892149383;0.0;1186126.331712416;2.7020232672094933;0.23113515923113626
8858;2019-08-28 20:39:45.141;772;769;218;219;201;44;36;25;20;37;675;237;16;66;250;162;260;643;185;36;36;-83;609;351;356;131;356;276;610;563.0;-1.0;379.0;57.0;0.0;1;98;100;1;0;0;1;0;0;0;1;1;0;0;0;24476.294921875;11987.404296875;3056.7412109375;2773.42333984375;714.0;350152;663.0;0.0;Calculated values ==>;1567017585.141;350.36;350.06000000000006;294.96000000000004;295.06;293.26000000000005;277.56;273.4187578820637;276.76000000000005;275.66;275.16;276.86;340.66;296.86;274.76000000000005;279.76000000000005;298.16;289.36;299.16;337.46000000000004;276.76000000000005;276.76000000000005;339.46000000000004;344.56000000000006;264.86;240.61611355647437;264.60387354146746;273.4187578820637;291.66;6090000.0;3510000.0;3560000.0;1310000.0;3560000.0;2760000.0;6100000.0;0.09383333333333334;0.0;0.06316666666666666;0.0095;0.0;0.09383333333333334;0.0;11987.404296875;3056.7412109375;2773.42333984375;24476.294921875;505752.8668323329;505274.88842045725;261272.56908948472;261728.4873140192;254177.08685210184;430735.4089219946;435522.2255508693;449683.2893021975;473566.1253818903;522969.30548192497;475994.0636137069;449153.78308180015;455619.69550148444;466819.69984961615;455846.3461254813;416493.7611184955;488405.5897145746;435522.2255508693;435522.2255508693;278076.8904731985;299437.39939995663;461804.81683192484;199985.72579226896;199985.72579226896;273.1551174064524;5112715.4524574755;2242290.743218945;299771.3188576371;1972448.0334484607;0;240;230;5;56;58;55;18;157;164;1903558265254.789;733367274049.9911;1446246533155.2004;15772.562761710486;2487.2813648767305;-0.0;22101.174894015334;6789095.539517638;1318807.385444747;0.0;1186310.5419352981;2.2652371580936363;0.051446985890465126
8859;2019-08-28 20:40:45.101;755;759;213;216;199;38;34;20;40;35;685;235;34;71;250;163;261;651;183;36;35;-84;627;347;352;130;352;276;629;917.0;0.0;168.0;355.0;0.0;1;84;100;1;0;0;1;0;0;0;1;1;0;0;0;25067.734375;12396.0224609375;3211.48388671875;2686.01000976562;732.0;350153;658.0;0.0;Calculated values ==>;1567017645.101;348.66;349.06000000000006;294.46000000000004;294.76000000000005;293.06;276.96000000000004;272.9856168485579;276.56;275.16;277.16;276.66;341.66;296.66;276.56;280.26000000000005;298.16;289.46000000000004;299.26000000000005;338.26;276.76000000000005;276.66;338.96000000000004;346.36;264.76000000000005;240.39332010688793;264.60387354146746;272.9856168485579;291.46000000000004;6270000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2760000.0;6290000.0;0.15283333333333332;0.0;0.028;0.059166666666666666;0.0;0.15283333333333332;0.0;12396.0224609375;3211.48388671875;2686.01000976562;25067.734375;501885.5279270548;502228.6632361946;257886.86875236678;259119.68918196653;252489.70683601213;430988.63858405815;436125.4985198589;452297.24279538274;473501.9964771252;524003.263755217;475766.52641378896;451518.7168729951;456249.7568715341;467387.31572849915;456645.35178499675;409879.74271495873;487494.1973086357;436469.24547330075;436297.5886246484;275983.5004908252;306980.0860723078;461855.2709114869;196727.81241935227;196727.81241935227;271.84415445758424;5113128.044123938;2242493.802978574;299816.7838053942;1972500.2338341684;0;240;230;5;56;58;55;18;157;164;1903770523654.924;733445521850.0409;1446412022755.3057;7155.944050528853;15686.70796078463;-0.0;36614.24746337609;6789286.483027268;1318958.7343892832;0.0;1186799.51092513;3.2501624243808807;0.11240123974888153
8860;2019-08-28 20:41:45.142;749;753;208;210;194;34;33;21;54;32;693;234;49;76;250;165;261;673;182;37;34;-84;650;345;350;131;350;276;652;119.0;-1.0;1223.0;392.0;0.0;1;73;100;1;0;0;1;0;0;0;1;1;0;0;0;25186.498046875;12844.9462890625;3385.033203125;2613.23706054688;743.0;350154;654.0;0.0;Calculated values ==>;1567017705.142;348.06000000000006;348.46000000000004;293.96000000000004;294.16;292.56;276.56;272.7676641592781;276.46000000000004;275.26000000000005;278.56;276.36;342.46000000000004;296.56;278.06;280.76000000000005;298.16;289.66;299.26000000000005;340.46000000000004;276.86;276.56;338.56000000000006;347.46000000000004;264.76000000000005;240.61611355647437;264.60387354146746;272.7676641592781;291.36;6500000.0;3450000.0;3500000.0;1310000.0;3500000.0;2760000.0;6520000.0;0.01983333333333333;0.0;0.20383333333333334;0.06533333333333333;0.0;0.01983333333333333;0.0;12844.9462890625;3385.033203125;2613.23706054688;25186.498046875;498919.4518401085;499270.9962140703;254736.59623177545;255483.69890947625;249739.46023572012;431113.4868728058;436424.48062999244;454096.1863580534;473081.36623795505;524829.7765509281;475652.68481839146;453456.4546296186;456877.1460960281;467669.56426713977;457245.5785871068;397970.4088293643;488166.0603062838;437105.2859155387;436595.3100339729;274308.8830629234;311590.51834565785;461705.4741913122;196496.62945484457;196496.62945484457;271.7435790517881;5113547.115563283;2242704.28811773;299860.9743738334;1972555.2423733159;0;240;230;5;56;58;55;18;157;164;1903981267564.536;733523875354.8965;1446577735915.0002;52507.37634877073;17326.977856115886;-0.0;4761.957164819378;6789784.017112476;1319234.03643185;0.0;1187144.548244228;3.9587886261850116;0.3264091591344759
8861;2019-08-28 20:42:45.143;755;753;198;199;186;34;33;21;62;31;697;233;58;81;250;167;261;687;185;39;34;-83;646;348;352;136;352;277;647;88.0;-1.0;1523.0;490.0;0.0;1;81;100;1;0;0;1;0;0;0;1;1;0;0;0;23737.83984375;12747.84765625;3379.55444335938;2644.87036132812;749.0;350155;650.0;0.0;Calculated values ==>;1567017765.143;348.66;348.46000000000004;292.96000000000004;293.06;291.76000000000005;276.56;273.0942459734351;276.46000000000004;275.26000000000005;279.36;276.26000000000005;342.86;296.46000000000004;278.96000000000004;281.26000000000005;298.16;289.86;299.26000000000005;341.86;277.06;276.56;338.16;348.06000000000006;264.86;241.71165711629368;264.73235714968143;273.0942459734351;291.66;6459999.999999999;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;2770000.0;6470000.0;0.014666666666666666;0.0;0.25383333333333336;0.08166666666666668;0.0;0.014666666666666666;0.0;12747.84765625;3379.55444335938;2644.87036132812;23737.83984375;500107.68977367086;499744.17841555487;251337.27063468003;251692.14019839445;247214.3746914841;430925.7729439634;435952.9704414604;454945.8713082701;472329.59916539915;525163.7002890633;475410.9738257068;454436.7528742885;457339.9834209646;467387.31572849915;457029.0511715114;400441.8322859582;490671.0779764533;436981.6624514789;436125.4985198589;272634.34865687083;314105.63291466556;461052.02487360046;197233.76360539912;197233.76360539912;272.0506943551374;5113954.825173592;2242917.564954905;299904.79266592214;1972611.6148764945;0;240;230;5;56;58;55;18;157;164;1904191871074.2815;733603976689.7997;1446743638679.7998;65415.92333857875;21545.15800356978;-0.0;3503.745445412077;6790766.727653586;1319557.9762958637;0.0;1187213.4302472442;4.819066363745007;0.4165917497889184
