;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8862;2019-08-28 20:43:45.113;763;757;191;191;178;37;29;21;68;30;697;233;65;88;251;169;261;693;185;42;30;-83;644;350;354;136;354;278;645;-2.0;-1.0;1452.0;324.0;0.0;0;76;100;1;0;0;1;0;0;0;1;1;0;0;0;22003.828125;12663.69921875;3296.29077148438;2632.8203125;753.0;350156;645.0;0.0;Calculated values ==>;1567017825.113;349.46000000000004;348.86;292.26000000000005;292.26000000000005;290.96000000000004;276.86;273.3108153835814;276.06;275.26000000000005;279.96000000000004;276.16;342.86;296.46000000000004;279.66;281.96000000000004;298.26000000000005;290.06;299.26000000000005;342.46000000000004;277.36;276.16;337.66;348.46000000000004;264.86;241.71165711629368;264.86050150153983;273.3108153835814;291.66;6440000.000000001;3500000.0;3540000.0;1360000.0;3540000.0;2780000.0;6450000.0;0.0;0.0;0.242;0.054000000000000006;0.0;0.0;0.0;12663.69921875;3296.29077148438;2632.8203125;22003.828125;501367.27999813214;500470.3536073308;248980.07943525113;248980.07943525113;244651.6424823595;430799.1582183253;434774.884458551;455539.81900768477;472231.8376443816;525084.533494364;475282.95699408464;455159.23490108957;458052.1917500455;467232.53252066195;456976.06166527286;401594.19176605216;491716.8766776354;437029.1878229431;434951.03582335456;270541.29595472733;315782.5089487807;461052.02487360046;198353.25102008952;197233.76360539912;272.5051101904688;5114335.815149897;2243129.2219641856;299948.7514311805;1972667.2191039564;0;240;230;5;56;58;55;18;157;164;1904403565174.3826;733685535889.8386;1446910055429.8792;62239.14945299805;14185.733788089594;-0.0;0.0;6791829.98803122;1319855.584848887;0.0;1187242.6135270305;4.11045355687021;0.3499075468433912
8863;2019-08-28 20:44:45.134;767;761;190;190;173;39;28;22;71;30;697;236;69;93;251;169;261;697;184;44;29;-83;643;351;356;135;356;283;645;-1.0;-1.0;1448.0;297.0;0.0;0;72;100;1;0;0;1;0;0;0;1;1;0;0;0;21238.984375;12652.3662109375;3300.30419921875;2648.40209960938;753.0;350157;640.0;0.0;Calculated values ==>;1567017885.134;349.86;349.26;292.16;292.16;290.46000000000004;277.06;273.4187578820637;275.96000000000004;275.36;280.26000000000005;276.16;342.86;296.76000000000005;280.06;282.46000000000004;298.26000000000005;290.06;299.26000000000005;342.86;277.56;276.06;337.16;348.46000000000004;264.86;241.49495122638035;265.49620691782997;273.4187578820637;291.56;6430000.0;3510000.0;3560000.0;1350000.0;3560000.0;2830000.0;6450000.0;0.0;0.0;0.24133333333333334;0.0495;0.0;0.0;0.0;12652.3662109375;3300.30419921875;2648.40209960938;21238.984375;501993.81796995667;501006.51695320767;248638.1316049429;248638.1316049429;243047.57517163715;430735.4089219946;434107.6725091814;455086.0638469009;472363.3712700832;524688.0074374046;474985.07914269314;454829.92805352656;457873.8413838864;466948.68245374196;456812.3516013391;402152.364886368;492274.4522635549;436907.12993524404;434286.206695374;268448.3696465944;315782.5089487807;461203.227698071;198757.32861381577;197233.76360539912;272.66969146589645;5114696.298046482;2243340.2630151403;299992.7770216212;1972722.2099689154;0;240;230;5;56;58;55;18;157;164;1904616639724.904;733766864345.0376;1447078414335.291;61860.66810291788;12991.072004670634;-0.0;0.0;6792864.515137851;1320082.1374967312;0.0;1187242.6135270305;4.0240550682381935;0.3365182569897426
8864;2019-08-28 20:45:45.094;767;762;192;192;174;41;28;23;70;31;700;237;69;97;252;170;261;702;183;47;29;-83;642;354;359;136;359;287;644;-2.0;-1.0;1411.0;270.0;0.0;0;74;100;1;0;0;1;0;0;0;1;1;0;0;0;21097.416015625;12646.771484375;3230.20068359375;2691.810546875;752.0;350158;635.0;0.0;Calculated values ==>;1567017945.094;349.86;349.36;292.36;292.36;290.56;277.26000000000005;273.7412296467126;275.96000000000004;275.46000000000004;280.16;276.26000000000005;343.16;296.86;280.06;282.86;298.36;290.16;299.26000000000005;343.36;277.86;276.06;336.66;348.36;264.86;241.71165711629368;265.9988726020314;273.7412296467126;291.46000000000004;6420000.0;3540000.0;3590000.0;1360000.0;3590000.0;2870000.0;6440000.000000001;0.0;0.0;0.23516666666666666;0.045000000000000005;0.0;0.0;0.0;12646.771484375;3230.20068359375;2691.810546875;21097.416015625;502086.35048973426;501233.61360960494;249362.69727129446;249362.69727129446;243397.07207217484;430542.39183029096;433361.6067303726;454282.19832692156;472329.59916539915;524681.818771114;474584.8175096473;454152.7461724483;457732.8945108012;466650.54303335864;456457.21659632755;402699.41450150695;493070.2919380905;436724.7826973762;433543.1123277296;266355.56789118156;315363.2798926983;461052.02487360046;199635.55945217592;197233.76360539912;273.02989506194626;5115048.86618107;2243550.9486119705;300037.24912585545;1972776.5945623908;0;240;230;5;56;58;55;18;157;164;1904830996725.0405;733848110145.0892;1447249300335.3997;59884.40124204435;11763.740943964105;-0.0;0.0;6793878.381021542;1320288.290078029;0.0;1187242.6135270305;3.85852660814074;0.31786237510720355
8865;2019-08-28 20:46:45.145;770;767;200;201;180;42;28;23;60;32;700;235;61;81;252;170;261;712;186;48;29;-85;705;356;361;135;361;263;705;-2.0;-1.0;1674.0;484.0;0.0;0;67;0;1;0;1;1;0;0;0;1;1;0;0;0;32773.296875;23730.1640625;3695.01513671875;2426.0947265625;750.0;350159;629.0;0.0;Calculated values ==>;1567018005.145;350.16;349.86;293.16;293.26000000000005;291.16;277.36;273.955091788801;275.96000000000004;275.46000000000004;279.16;276.36;343.16;296.66;279.26000000000005;281.26000000000005;298.36;290.16;299.26000000000005;344.36;277.96000000000004;276.06;336.06;348.16;264.66;241.49495122638035;262.9017227912062;273.955091788801;291.76000000000005;7050000.0;3560000.0;3610000.0;1350000.0;3610000.0;2630000.0;7050000.0;0.0;0.0;0.27899999999999997;0.08066666666666666;0.0;0.0;0.0;23730.1640625;3695.01513671875;2426.0947265625;32773.296875;496558.3561368033;496136.05071842956;249805.8334725484;250134.66829688248;243477.5392744278;430412.23801567365;432857.16687699256;457010.69313776627;472558.57531478856;526574.4142064641;477406.3647006147;457133.60651810706;459572.4436253997;466364.5342688999;456126.82417621085;273810.87771338393;488233.44007781777;436430.11128019885;433040.73848485097;263844.3676079864;314524.84189198195;461002.93096994614;199380.53876428853;197233.76360539912;272.93754354866127;5115498.170371809;2243854.347410881;300079.93458821106;1972834.3537477232;0;240;231;5;56;58;55;18;157;164;1905047180324.608;733929479249.9264;1447414440585.069;71878.81307020028;21104.206304589712;-0.0;0.0;6794977.341128046;1320562.4224525115;0.0;1187242.6135270305;3.114876088905693;0.278368350713906
8866;2019-08-28 20:47:45.095;801;786;197;196;184;48;30;26;19;33;690;235;28;71;251;172;261;714;187;37;31;-87;670;362;367;137;367;262;669;-2.0;-1.0;1470.0;434.0;0.0;0;75;0;1;0;1;1;0;0;0;1;1;0;0;0;31142.482421875;22726.658203125;3438.591796875;2448.90747070312;751.0;350160;621.0;0.0;Calculated values ==>;1567018065.095;353.26;351.76;292.86;292.76000000000005;291.56;277.96000000000004;274.5913991737795;276.16;275.76000000000005;275.06;276.46000000000004;342.16;296.66;275.96000000000004;280.26000000000005;298.26000000000005;290.36;299.26000000000005;344.56000000000006;276.86;276.26000000000005;335.26000000000005;348.26;264.46000000000004;241.92719264551067;262.7682575881327;274.5913991737795;291.86;6700000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2620000.0;6690000.000000001;0.0;0.0;0.245;0.07233333333333333;0.0;0.0;0.0;22726.658203125;3438.591796875;2448.90747070312;31142.482421875;504067.3077103725;502142.74325590744;250111.63961164193;249772.19143982456;245810.6518919885;430014.67791919125;431687.57782565913;452057.63076058024;472393.7743832905;525629.1595856275;477531.1989111412;453196.2265970556;458516.9691769036;465368.39748007257;455407.6182641765;278062.85632429644;492221.1446192852;432997.62667057913;431876.54111442826;260496.36997498586;314944.0575458753;460498.16819993296;200829.8909390914;197233.76360539912;273.534884695384;5116030.358006795;2244241.164979914;300120.525752372;1972893.75093328;0;240;231;5;56;58;55;18;157;164;1905265398324.7815;734011011249.9912;1447571809335.1943;61550.796256264766;18782.672055200874;-0.0;0.0;6796088.327945474;1320894.536113563;0.0;1187242.6135270305;2.8074727831394592;0.25374223343247754
8867;2019-08-28 20:48:45.106;823;805;196;196;183;54;34;29;-18;35;677;236;-12;50;250;173;261;693;186;38;34;-89;649;366;371;138;371;260;648;-2.0;-1.0;1308.0;434.0;0.0;0;71;0;1;0;1;1;0;0;0;1;1;0;0;0;30050.439453125;22076.234375;3193.85229492188;2408.8330078125;753.0;350161;613.0;0.0;Calculated values ==>;1567018125.106;355.46000000000004;353.66;292.76000000000005;292.76000000000005;291.46000000000004;278.56;275.0112864084945;276.56;276.06;271.36;276.66;340.86;296.76000000000005;271.96000000000004;278.16;298.16;290.46000000000004;299.26000000000005;342.46000000000004;276.96000000000004;276.56;334.46000000000004;348.46000000000004;264.26000000000005;242.14157278889297;262.5002047102346;275.0112864084945;291.76000000000005;6490000.000000001;3660000.0;3710000.0;1380000.0;3710000.0;2600000.0;6480000.0;0.0;0.0;0.218;0.07233333333333333;0.0;0.0;0.0;22076.234375;3193.85229492188;2408.8330078125;30050.439453125;508830.4058706034;506564.9983528793;250592.36255198502;250592.36255198502;246184.37729746356;429743.705733735;431402.8193353848;447646.7681602675;472458.26935960614;524456.8425334595;477891.4733925499;448431.1684809612;456271.4783607459;464652.7172634713;454876.69327885774;398611.4640805926;491409.565203795;432163.2314376127;431402.8193353848;257148.6733736563;315782.5089487807;460143.737624023;201513.97079303346;197233.76360539912;273.8209249435109;5116540.392510909;2244614.5908664186;300161.0143445189;1972949.0314335367;0;240;231;5;56;58;55;18;157;164;1905486838914.4788;734093526374.8784;1447728438044.9802;53656.94982605702;18707.553134108242;-0.0;0.0;6797048.568506681;1321207.0119331132;0.0;1187242.6135270305;2.6144265673192835;0.2413622114132947
8868;2019-08-28 20:49:45.126;824;810;202;202;186;58;37;32;-20;37;667;235;-22;30;250;173;261;679;185;39;37;-89;643;368;372;138;372;256;642;-2.0;-1.0;1032.0;386.0;0.0;29;70;0;1;0;1;1;0;0;0;1;1;0;0;0;30783.43359375;21907.76953125;4124.40771484375;2373.82055664062;758.0;350162;603.0;0.0;Calculated values ==>;1567018185.126;355.56000000000006;354.16;293.36;293.36;291.76000000000005;278.96000000000004;275.2199585193972;276.86;276.36;271.16;276.86;339.86;296.66;270.96000000000004;276.16;298.16;290.46000000000004;299.26000000000005;341.06000000000006;277.06;276.86;333.46000000000004;348.96000000000004;264.26000000000005;242.14157278889297;261.9595390733887;275.2199585193972;291.66;6430000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;2560000.0;6420000.0;0.0;0.0;0.17200000000000001;0.06433333333333333;0.0;0.0;0.0;21907.76953125;4124.40771484375;2373.82055664062;30783.43359375;509480.04924163775;507748.1098350247;252993.5335666189;252993.5335666189;247394.6522280273;429606.4342157736;431714.3608008603;448135.673683243;472654.2065195329;523753.7471747992;478276.3899540453;447875.74892166647;454469.4988628344;464506.01688324887;454538.2475738145;402152.364886368;490065.9486874646;432094.3283962027;431714.3608008603;252964.46457616048;317878.7554427003;460143.737624023;201695.18880383775;197233.76360539912;273.9007918269316;5117047.510435785;2244981.246409976;300200.88307602546;1973010.0372620986;0;240;231;5;56;58;55;18;157;164;1905709813214.408;734176353974.852;1447883289644.931;42387.7633992577;16626.856640765247;-0.0;0.0;6797849.207907508;1321501.5634989485;0.0;1187242.6135270305;2.0775408225350978;0.19553210269283186
8869;2019-08-28 20:50:45.137;809;798;210;209;190;56;39;33;-6;39;658;234;-11;33;250;168;261;663;184;41;39;-89;607;364;369;139;369;275;607;-1.0;-1.0;1030.0;195.0;0.0;40;74;100;1;0;0;1;0;0;0;1;1;0;0;0;21880.80859375;11975.1083984375;4077.09594726562;2567.64111328125;772.0;350163;594.0;0.0;Calculated values ==>;1567018245.137;354.06000000000006;352.96000000000004;294.16;294.06;292.16;278.76000000000005;274.8017692304317;277.06;276.46000000000004;272.56;277.06;338.96000000000004;296.56;272.06;276.46000000000004;298.16;289.96000000000004;299.26000000000005;339.46000000000004;277.26000000000005;277.06;332.56;350.36;264.26000000000005;242.35481222062532;264.4750485637546;274.8017692304317;291.56;6070000.0;3640000.0;3690000.0;1390000.0;3690000.0;2750000.0;6070000.0;0.0;0.0;0.1716666666666667;0.0325;0.0;0.0;0.0;11975.1083984375;4077.09594726562;2567.64111328125;21880.80859375;510663.3788383551;509264.842264056;257984.49930601052;257564.95338081694;250193.68629537738;429879.7862731237;432862.1520614866;446390.42682771327;472719.2527797885;521291.09886235645;475780.1382644174;445709.6374333738;451565.7590020939;464945.2602709624;454504.3078870022;417536.915809488;491480.25090882735;433233.1241697373;432862.1520614866;249199.05678690012;323749.15769815433;459990.31174732913;202035.99019443558;197233.76360539912;274.0161286229479;5117486.459581084;2245263.6554923006;300242.0694728375;1973078.3956562027;0;240;231;5;56;58;55;18;157;164;1905932153969.9875;734259469210.0687;1448042618850.3462;41947.51162204601;8383.51545046904;-0.0;0.0;6798552.13071341;1321710.0214772094;0.0;1187242.6135270305;2.703085113320827;0.22428334078494563
8870;2019-08-28 20:51:45.097;776;771;215;215;196;48;36;31;7;40;661;234;3;50;251;164;261;596;184;37;36;-89;594;357;362;141;362;282;595;-2.0;-1.0;753.0;167.0;28.0;14;90;100;1;0;0;1;0;0;0;1;1;0;0;0;22325.62109375;11687.3857421875;3237.49487304688;2714.2392578125;786.0;350164;587.0;0.0;Calculated values ==>;1567018305.097;350.76;350.26;294.66;294.66;292.76000000000005;277.96000000000004;274.0616903277293;276.76000000000005;276.26000000000005;273.86;277.16;339.26;296.56;273.46000000000004;278.16;298.26000000000005;289.56;299.26000000000005;332.76000000000005;276.86;276.76000000000005;331.86;351.76;264.26000000000005;242.77792619122317;265.3697278774862;274.0616903277293;291.56;5940000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2820000.0;5950000.0;0.0;0.0;0.1255;0.02783333333333333;0.004666666666666667;0.004666666666666667;0.0;11687.3857421875;3237.49487304688;2714.2392578125;22325.62109375;507606.43544354575;506879.8714620715;261031.32685691473;261031.32685691473;253018.19644923622;430346.717906069;434064.28222162405;446816.0054231104;472555.3283204977;521030.1482246579;474883.8448748201;446268.03569137596;452546.9110241341;466090.7741585676;455121.83405515505;421796.4220476756;483456.007332529;434244.55786418;434064.28222162405;246270.64818160105;329620.94006798224;459682.43560555455;199897.77304896596;261031.32685691473;273.1461998471081;5117854.60090264;2245460.7114845137;300286.05579866987;1973139.3099428862;0;240;231;5;56;58;55;18;157;164;1906151307769.2556;734343413209.7883;1448209607449.7883;30988.238162955127;7230.673107825049;-0.0;807.4871250353102;6799159.523427646;1321840.052969269;0.0;1187249.3381003437;2.2124912510770463;0.18320068857994917
8871;2019-08-28 20:52:45.108;742;744;212;211;198;43;35;27;12;39;667;234;10;59;251;165;261;551;183;36;35;-89;582;358;363;145;363;285;583;-1.0;-1.0;959.0;446.0;0.0;11;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22278.701171875;11427.095703125;3016.95703125;2790.27270507812;792.0;350165;580.0;0.0;Calculated values ==>;1567018365.108;347.36;347.56000000000006;294.36;294.26000000000005;292.96000000000004;277.46000000000004;274.1680685717883;276.66;275.86;274.36;277.06;339.86;296.56;274.16;279.06;298.26000000000005;289.66;299.26000000000005;328.26000000000005;276.76000000000005;276.66;331.16;352.36;264.26000000000005;243.61107973660833;265.74818594083865;274.1680685717883;291.46000000000004;5820000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2850000.0;5830000.0;0.0;0.0;0.15983333333333333;0.07433333333333333;0.0;0.0;0.0;11427.095703125;3016.95703125;2790.27270507812;22278.701171875;504349.14930716355;504513.4906421438;408408.6241320832;407957.81306338083;254466.65332887578;430280.9020939914;433634.880018922;446926.3217748384;471929.7997510953;521409.4884599042;474496.73817779;446651.73005440104;453197.6068055969;465946.8475650451;455094.08618658455;425377.1181459203;478411.6099821821;433816.67410848953;433634.880018922;243342.44575359824;332137.8522128359;459062.5216485649;198411.86344959098;261031.32685691473;272.5612471004579;5118226.371734648;2245653.367477518;300331.9351414846;1973191.4399309705;0;240;231;5;56;58;55;18;157;164;1906368847644.8225;734429228940.012;1448379738635.2317;39720.89425565204;19375.03225945706;-0.0;0.0;6799748.874227178;1322061.8078288464;0.0;1187256.0683933974;3.4289666121672315;0.334931987319343
8872;2019-08-28 20:53:45.098;713;721;207;207;194;42;35;26;20;38;671;235;18;65;251;168;261;522;183;36;36;-90;591;356;361;147;361;282;591;-2.0;-1.0;687.0;367.0;8.0;4;99;0;1;1;0;1;0;0;0;1;1;0;0;0;34160.41015625;24103.10546875;2947.259765625;2741.48974609375;792.0;350166;572.0;0.0;Calculated values ==>;1567018425.098;344.46000000000004;345.26;293.86;293.86;292.56;277.36;273.955091788801;276.66;275.76000000000005;275.16;276.96000000000004;340.26;296.66;274.96000000000004;279.66;298.26000000000005;289.96000000000004;299.26000000000005;325.36;276.76000000000005;276.76000000000005;330.36;352.36;264.16;244.02132995426717;265.3697278774862;273.955091788801;291.46000000000004;5910000.0;3560000.0;3610000.0;1470000.0;3610000.0;2820000.0;5910000.0;0.0;0.0;0.1145;0.06116666666666667;0.0013333333333333333;0.0013333333333333333;0.0;24103.10546875;2947.259765625;2741.48974609375;34160.41015625;499755.3844012548;500799.80271292874;257738.61057195795;257738.61057195795;252450.5280407899;430412.23801567365;434130.71970383386;448578.2863786157;471565.593789997;522069.5772157968;474998.72889583866;448308.95817146375;454485.7265476367;466234.42928284;455848.44397559477;422719.8363376874;473143.4691533864;434310.53623595677;434310.53623595677;239996.17471937067;332137.8522128359;458647.59742961143;197474.24679654493;257738.61057195795;272.17881278413245;5118696.6192748025;2245949.403139829;300378.02547891496;1973241.1334539847;0;241;231;5;56;58;55;18;157;164;1906586011444.857;734516814340.0259;1448549810285.2588;28751.412532147104;15975.103280389234;-0.0;235.42923421866507;6800319.381683408;1322356.3431943147;0.0;1187258.0299766979;1.509202601725593;0.1505534259083874
8873;2019-08-28 20:54:45.069;703;711;209;208;194;41;36;25;34;36;667;234;34;53;251;170;261;563;183;37;37;-89;611;355;360;149;360;259;611;-1.0;-1.0;1141.0;397.0;0.0;1;99;0;1;1;0;1;0;0;0;1;1;0;0;0;30771.123046875;20807.369140625;3029.05395507812;2461.30126953125;790.0;350167;563.0;0.0;Calculated values ==>;1567018485.069;343.46000000000004;344.26;294.06;293.96000000000004;292.56;277.26000000000005;273.8482719121499;276.76000000000005;275.66;276.56;276.76000000000005;339.86;296.56;276.56;278.46000000000004;298.26000000000005;290.16;299.26000000000005;329.46000000000004;276.86;276.86;329.46000000000004;352.16;264.26000000000005;244.42749628697553;262.3656120759269;273.8482719121499;291.46000000000004;6110000.0;3550000.0;3600000.0;1490000.0;3600000.0;2590000.0;6110000.0;0.0;0.0;0.19016666666666668;0.06616666666666667;0.0;0.0;0.0;20807.369140625;3029.05395507812;2461.30126953125;30771.123046875;496493.16053349874;497563.07927857654;257320.40656064817;256909.50568054948;251478.23198082493;430477.46260093397;434555.4581654633;454459.0917852496;471100.1837172131;523513.1480357353;477793.5714224581;454459.0917852496;456803.55129881384;466377.8143668663;456292.2259040405;416128.32437740156;476794.9633387009;434733.80906377075;434733.80906377075;236231.924509345;331298.85215519386;458436.93295095256;198441.01568013115;257738.61057195795;272.56056399194534;5119237.4538546465;2246323.476205222;300421.3611149941;1973290.911997024;0;241;231;5;56;58;55;18;157;164;1906802206899.6987;734605571419.9609;1448712031840.1401;48686.10413932336;17203.06319275268;-0.0;0.0;6800964.382420757;1322632.6942804405;0.0;1187259.990938725;2.5055083252443553;0.2290952970081222
8874;2019-08-28 20:55:45.079;725;724;207;208;196;41;37;26;47;36;646;235;43;57;252;173;261;607;184;38;37;-85;596;356;361;143;361;260;597;-3.0;-1.0;1514.0;267.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23666.802734375;11886.0751953125;2945.91748046875;3703.37963867188;789.0;350168;555.0;0.0;Calculated values ==>;1567018545.079;345.66;345.56000000000006;293.86;293.96000000000004;292.76000000000005;277.26000000000005;273.955091788801;276.86;275.76000000000005;277.86;276.76000000000005;337.76;296.66;277.46000000000004;278.86;298.36;290.46000000000004;299.26000000000005;333.86;276.96000000000004;276.86;328.66;352.06000000000006;264.66;243.1966462407574;262.5002047102346;273.955091788801;291.56;5960000.0;3560000.0;3610000.0;1430000.0;3610000.0;2600000.0;5970000.0;0.0;0.0;0.25233333333333335;0.0445;0.0;0.0;0.0;11886.0751953125;2945.91748046875;3703.37963867188;23666.802734375;500848.8239890189;500623.53982082364;257350.78648137758;257775.63793415888;252915.07767859907;430412.23801567365;434489.842356074;455901.90446988266;471897.7078724963;521279.8270329311;477780.31945874693;455407.7469629331;457130.4236791988;466364.5342688999;456543.2252788729;421169.36431313964;484784.6005498297;434668.6427963687;434489.842356074;232886.18681767926;330879.36315565393;459780.758145265;200155.73687083306;257738.61057195795;273.24361708064174;5119691.178844315;2246595.9669822063;300472.74201794446;1973340.711724217;0;241;231;5;56;58;55;18;157;165;1907018542949.6643;734693186019.947;1448867757790.1155;64533.282957493524;11553.31344671222;-0.0;0.0;6801908.034562229;1322872.3706918098;0.0;1187259.990938725;4.104940279234452;0.3349485756324247
8875;2019-08-28 20:56:45.130;739;736;205;205;190;40;38;23;54;33;618;239;51;87;252;174;261;603;183;38;38;-81;593;351;356;137;356;278;594;516.0;-1.0;1243.0;168.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23024.58203125;11633.2646484375;2913.5419921875;3642.2109375;787.0;350169;548.0;0.0;Calculated values ==>;1567018605.13;347.06000000000006;346.76;293.66;293.66;292.16;277.16;273.4187578820637;276.96000000000004;275.46000000000004;278.56;276.46000000000004;334.96000000000004;297.06;278.26000000000005;281.86;298.36;290.56;299.26000000000005;333.46000000000004;276.96000000000004;276.96000000000004;327.96000000000004;351.86;265.06;241.92719264551067;264.86050150153983;273.4187578820637;291.46000000000004;5930000.0;3510000.0;3560000.0;1370000.0;3560000.0;2780000.0;5940000.0;0.08600000000000001;0.0;0.20716666666666667;0.028;0.0;0.08600000000000001;0.0;11633.2646484375;2913.5419921875;3642.2109375;23024.58203125;502949.3188644181;502467.8866798027;256697.10990690757;256697.10990690757;250786.94100341765;430735.4089219946;435871.12834967964;453754.8923217191;472393.7743832905;516887.3300695658;475967.6270539295;453369.39110632264;457927.5588463067;467077.56566689035;457497.8828935947;422106.4702876054;484556.1556299807;435871.12834967964;435871.12834967964;229958.8627652946;330040.4071292106;461101.48220809177;199672.3051528811;199672.3051528811;273.0316082446742;5120080.604448771;2246792.1280766143;300534.00730413315;1973389.5820577566;0;241;231;5;56;58;55;18;157;165;1907233825785.0881;734777257420.1125;1449029294980.4336;52637.442641810936;7320.016957545899;-0.0;20313.098794924677;6802885.287236787;1323029.782131579;0.0;1187429.4106467995;4.41313325744535;0.22987148922882353
8876;2019-08-28 20:57:45.100;731;736;206;207;189;36;37;22;57;31;620;240;55;98;252;174;261;613;182;37;38;-77;599;348;353;135;353;283;600;283.0;-1.0;1163.0;245.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23532.060546875;11748.52734375;2964.92895507812;3719.57348632812;786.0;350170;544.0;0.0;Calculated values ==>;1567018665.1;346.26;346.76;293.76000000000005;293.86;292.06;276.76000000000005;273.0942459734351;276.86;275.36;278.86;276.26000000000005;335.16;297.16;278.66;282.96000000000004;298.36;290.56;299.26000000000005;334.46000000000004;276.86;276.96000000000004;327.56;351.76;265.46000000000004;241.49495122638035;265.49620691782997;273.0942459734351;291.36;5990000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2830000.0;6000000.0;0.04716666666666667;0.0;0.19383333333333336;0.04083333333333334;0.0;0.04716666666666667;0.0;11748.52734375;2964.92895507812;3719.57348632812;23532.060546875;501349.65716758376;501908.23915429256;256745.6360476696;257162.58765472766;250141.49230385572;430925.7729439634;436406.3498978379;453282.98984291893;472460.9817075043;516672.1448655947;475444.5930516821;453023.4260705453;458500.2277230053;467502.23246962274;457982.87884967105;420210.63407203817;485295.8475825606;436406.3498978379;436577.989680017;228286.1864045524;329620.94006798224;461803.4418397334;198319.83084752108;198319.83084752108;272.4835913541725;5120468.382482888;2246986.8789184014;300595.32483334874;1973438.5448218503;0;241;231;5;56;58;55;18;157;165;1907446419434.3445;734858816619.8271;1449197510829.845;49420.35898527462;10758.914115515337;-0.0;11237.843158266058;6803735.343673199;1323180.364561115;0.0;1187692.2036998984;3.8744100721069104;0.2563112112585671
8877;2019-08-28 20:58:45.101;722;731;206;208;190;34;38;21;58;29;638;239;57;100;253;174;261;633;182;38;38;-75;609;346;351;133;351;284;611;-1.0;-1.0;946.0;259.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24208.296875;11978.4521484375;3089.87451171875;3738.9150390625;783.0;350171;539.0;0.0;Calculated values ==>;1567018725.101;345.36;346.26;293.76000000000005;293.96000000000004;292.16;276.56;272.8767566201714;276.96000000000004;275.26000000000005;278.96000000000004;276.06;336.96000000000004;297.06;278.86;283.16;298.46000000000004;290.56;299.26000000000005;336.46000000000004;276.96000000000004;276.96000000000004;327.06;351.46000000000004;265.66;241.05796691057077;265.62235894841564;272.8767566201714;291.36;6090000.0;3460000.0;3510000.0;1330000.0;3510000.0;2840000.0;6110000.0;0.0;0.0;0.15766666666666668;0.043166666666666666;0.0;0.0;0.0;11978.4521484375;3089.87451171875;3738.9150390625;24208.296875;499217.98116122826;500217.11511237564;256098.06745712276;256909.50568054948;250018.06832364225;431051.2098666511;437043.4276340726;453240.2531505105;472528.46462518856;518468.33512003324;475201.6381977879;453110.31516667345;458590.9492055885;467911.65304029145;458304.29390047217;416839.0911442639;486900.65131027054;437043.4276340726;437043.4276340726;226195.42121513622;328362.5824867039;462301.5791346961;197135.70976496165;198319.83084752108;272.0035048227126;5120866.225426443;2247184.6070434637;300657.47994046676;1973489.0023584913;0;241;231;5;56;58;55;18;157;165;1907657622954.9287;734939217960.0496;1449367613665.3154;40379.149673788204;11446.326694460202;-0.0;0.0;6804483.685386249;1323365.4113191045;0.0;1187785.8539539545;2.7556128217569102;0.24057438204853335
8878;2019-08-28 20:59:45.081;720;727;205;206;188;33;39;20;52;28;659;240;53;100;253;174;261;651;183;40;39;-75;620;346;351;132;350;284;622;-2.0;0.0;1438.0;412.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24716.5859375;12190.3330078125;3125.77783203125;3741.3896484375;779.0;350172;536.0;0.0;Calculated values ==>;1567018785.081;345.16;345.86;293.66;293.76000000000005;291.96000000000004;276.46000000000004;272.8767566201714;277.06;275.16;278.36;275.96000000000004;339.06000000000006;297.16;278.46000000000004;283.16;298.46000000000004;290.56;299.26000000000005;338.26;277.16;277.06;326.76000000000005;351.06000000000006;265.66;240.83765695389522;265.62235894841564;272.8767566201714;291.46000000000004;6200000.0;3460000.0;3510000.0;1320000.0;3500000.0;2840000.0;6220000.0;0.0;0.0;0.23966666666666667;0.06866666666666667;0.0;0.0;0.0;12190.3330078125;3125.77783203125;3741.3896484375;24716.5859375;497893.1102022211;498636.6383248512;255100.55219198522;255490.3972829864;248846.64485392225;431051.2098666511;437212.9964797356;452458.6826915199;472562.30901117553;520658.1067311505;475316.6139860797;452589.2707968985;458590.9492055885;468051.94683308876;458304.29390047217;412749.9690631327;488242.9642583776;437382.1577496501;437212.9964797356;224941.0041839467;326684.87348024134;462450.25626201584;197081.8721401648;198319.83084752108;271.981974445882;5121273.796880892;2247385.9464509822;300719.7950342583;1973540.7821956715;0;241;231;5;56;58;55;18;157;165;1907868152754.9956;735018691460.0748;1449537956865.3696;61205.3089288081;18221.962376367108;-0.0;0.0;6805329.940362488;1323612.5646495258;0.0;1187785.8539539545;4.167769606198686;0.3687480918723577
8879;2019-08-28 21:00:45.122;726;729;200;201;188;35;32;21;30;27;676;240;34;85;253;174;261;666;184;42;33;-77;650;350;355;132;355;263;651;-1.0;0.0;1719.0;420.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;33977.73828125;22150.203125;3389.68872070312;3471.57006835938;777.0;350173;533.0;0.0;Calculated values ==>;1567018845.122;345.76;346.06000000000006;293.16;293.26000000000005;291.96000000000004;276.66;273.3108153835814;276.36;275.26000000000005;276.16;275.86;340.76;297.16;276.56;281.66;298.46000000000004;290.56;299.26000000000005;339.76;277.36;276.46000000000004;326.46000000000004;350.86;265.46000000000004;240.83765695389522;262.9017227912062;273.3108153835814;291.56;6500000.0;3500000.0;3550000.0;1320000.0;3550000.0;2630000.0;6509999.999999999;0.0;0.0;0.28650000000000003;0.07;0.0;0.0;0.0;22150.203125;3389.68872070312;3471.57006835938;33977.73828125;495783.70994480286;496097.45314301155;251877.44064620952;252233.6811384052;247739.8214106017;430799.1582183253;435061.0054611773;453276.104731721;472465.0996282349;524115.0857572029;477964.1159128352;453779.59607081395;460055.9597368626;467347.9261667814;457659.9347955617;397970.4088293643;487271.6844784763;436796.93426508165;435236.64933579275;223686.61821467688;325846.0620002231;462251.5738520741;198387.3505762877;198319.83084752108;272.51866261533854;5121763.250480047;2247672.31313517;300779.9441055858;1973595.1148521397;0;242;231;5;56;58;55;18;157;165;1908080097484.605;735097945579.9288;1449702169000.0671;73025.62806553165;18470.49562930505;-0.0;0.0;6806449.2958726585;1323918.5440755063;0.0;1187785.8539539545;3.1537922482453906;0.2720905499484511
8880;2019-08-28 21:01:45.112;760;752;198;198;185;36;27;18;12;26;681;243;14;65;253;174;261;690;185;37;28;-80;702;349;353;129;353;249;702;-2.0;-1.0;1549.0;405.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;35028.5859375;23514.59375;3735.49487304688;3299.41552734375;773.0;350174;530.0;0.0;Calculated values ==>;1567018905.112;349.16;348.36;292.96000000000004;292.96000000000004;291.66;276.76000000000005;273.20264511476705;275.86;274.96000000000004;274.36;275.76000000000005;341.26;297.46000000000004;274.56;279.66;298.46000000000004;290.56;299.26000000000005;342.16;276.86;275.96000000000004;326.16;350.46000000000004;265.16;240.16925963744896;260.9983114674233;273.20264511476705;291.66;7020000.0;3490000.0;3529999.9999999995;1290000.0;3529999.9999999995;2490000.0;7020000.0;0.0;0.0;0.25816666666666666;0.06749999999999999;0.0;0.0;0.0;23514.59375;3735.49487304688;3299.41552734375;35028.5859375;495439.2197893715;494306.80548868363;249254.3725297295;249254.3725297295;245107.17682320034;430862.6128555636;434665.382714426;453434.9720253852;472761.04596960294;525736.8040017043;480012.20229508966;453681.6753649552;459845.2685648124;467630.302541127;457821.5992405219;274109.7907318391;485300.6528952887;436406.3498978379;434841.5652676192;222432.26289678228;324168.52440917626;462400.4184257463;197981.11250555457;198319.83084752108;272.35295637664507;5122338.207339845;2248052.78968586;300836.3595814123;1973654.4814860087;0;242;231;5;56;58;55;18;157;165;1908292462084.6387;735176232529.9413;1449855743400.0916;65949.6713993696;17848.30314961294;-0.0;0.0;6807607.230347134;1324221.1502892694;0.0;1187785.8539539545;2.7430224116390787;0.2405267598571702
8881;2019-08-28 21:02:45.123;802;777;188;186;176;39;26;20;20;28;675;245;18;69;254;175;261;682;184;34;26;-81;606;356;361;140;361;265;606;-3.0;-1.0;1448.0;249.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20636.943359375;11997.263671875;2918.15991210938;2622.20727539062;769.0;350175;528.0;0.0;Calculated values ==>;1567018965.123;353.36;350.86;291.96000000000004;291.76000000000005;290.76000000000005;277.06;273.955091788801;275.76000000000005;275.16;275.16;275.96000000000004;340.66;297.66;274.96000000000004;280.06;298.56;290.66;299.26000000000005;341.36;276.56;275.76000000000005;325.96000000000004;350.06000000000006;265.06;242.56692532238324;263.1675429290057;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1400000.0;3610000.0;2650000.0;6060000.0;0.0;0.0;0.24133333333333334;0.0415;0.0;0.0;0.0;11997.263671875;2918.15991210938;2622.20727539062;20636.943359375;509860.9451934532;506665.90022667026;249514.1645210661;248798.53896410952;245332.14664504488;430412.23801567365;432488.3262666401;451657.24920203094;471506.718606615;523852.551330824;478273.80438275577;451401.0518682116;457792.42658361327;466624.4334453391;456820.0577062831;417881.1725849632;494164.9826992939;433950.3860404442;432488.3262666401;221596.04284303306;322491.0997442508;460646.13932767586;200378.6911982692;198319.83084752108;273.3313778179915;5122802.171794577;2248348.776084864;300885.715484958;1973709.9387744486;0;242;231;5;56;58;55;18;157;165;1908506701354.346;735256947324.8309;1450009971669.8809;60641.89199824117;10801.099097370377;-0.0;0.0;6808662.35344445;1324459.939077588;0.0;1187785.8539539545;4.073696821906856;0.332148058308741
8882;2019-08-28 21:03:45.123;799;769;188;188;173;48;29;22;38;30;668;241;33;78;252;174;261;607;183;33;29;-83;590;359;364;142;364;273;591;10.0;0.0;1339.0;163.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;19556.853515625;11638.177734375;2759.51977539062;2689.57153320312;765.0;350176;526.0;0.0;Calculated values ==>;1567019025.123;353.06000000000006;350.06000000000006;291.96000000000004;291.96000000000004;290.46000000000004;277.96000000000004;274.27422755570615;276.06;275.36;276.96000000000004;276.16;339.96000000000004;297.26000000000005;276.46000000000004;280.96000000000004;298.36;290.56;299.26000000000005;333.86;276.46000000000004;276.06;325.76000000000005;349.66;264.86;242.98782864720522;264.2163659402789;274.27422755570615;291.46000000000004;5900000.0;3590000.0;3640000.0;1420000.0;3640000.0;2730000.0;5910000.0;0.0016666666666666668;0.0;0.22316666666666668;0.027166666666666665;0.0;0.0016666666666666668;0.0;11638.177734375;2759.51977539062;2689.57153320312;19556.853515625;510865.98443294223;506982.0741324705;250183.60302061887;250183.60302061887;244864.04980263888;430214.79039162316;432276.23642105;452563.1114302958;471438.0385572268;522487.86675473396;476826.79541914957;451918.7312254893;457613.5104259591;465933.5026396987;456187.1947226435;423023.24205804494;485450.2489313141;433017.6092021058;432276.23642105;220759.83610629753;320813.78693149507;460137.8801521775;201539.87625203189;201539.87625203189;273.79991123179616;5123137.120101868;2248545.7380965827;300929.980308363;1973757.2527718444;0;242;231;5;56;58;55;18;157;165;1908724201354.346;735341547324.8309;1450171371669.8809;56020.0186506159;7025.245772620621;-0.0;384.56060028169685;6809634.53603319;1324608.4919515047;0.0;1187789.0586256236;3.7121101601439954;0.2851745962484691
8883;2019-08-28 21:04:45.104;771;764;204;204;182;50;31;24;53;32;664;238;48;84;252;172;261;581;182;34;32;-86;586;357;361;143;361;278;587;-2.0;0.0;1013.0;177.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20590.31640625;11524.544921875;2762.27416992188;2742.99072265625;761.0;350177;525.0;0.0;Calculated values ==>;1567019085.104;350.26;349.56000000000006;293.56;293.56;291.36;278.16;274.0616903277293;276.26000000000005;275.56;278.46000000000004;276.36;339.56000000000006;296.96000000000004;277.96000000000004;281.56;298.36;290.36;299.26000000000005;331.26000000000005;276.56;276.36;325.66;349.26;264.56;243.1966462407574;264.86050150153983;274.0616903277293;291.36;5860000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;2780000.0;5870000.0;0.0;0.0;0.16883333333333334;0.029500000000000002;0.0;0.0;0.0;11524.544921875;2762.27416992188;2742.99072265625;20590.31640625;507681.58046282426;506703.3142334443;256714.63072610376;256714.63072610376;248171.7390748731;430346.717906069;433406.2193873385;453626.51368498756;471502.6223741309;521668.13850091427;475853.6388608102;452982.78316289413;457553.05565504805;466364.5342688999;456239.458526686;424215.97894922545;482240.6255356347;433950.3860404442;433588.14229367237;220341.7376933702;319136.5849023705;459678.91347050783;200475.83042143096;201539.87625203189;273.37392299945435;5123471.573908328;2248738.6996621285;300975.23732470657;1973803.25315013;0;242;231;5;56;58;55;18;157;165;1908941632480.0166;735427020250.0946;1450336619325.3906;42740.273690997135;7646.490949947768;-0.0;0.0;6810457.27785447;1324730.7177074868;0.0;1187792.2622824898;2.9587391280307695;0.23920300752048781
8884;2019-08-28 21:05:48.114;743;749;209;210;191;46;30;22;61;33;664;237;58;89;252;171;261;578;183;31;30;-89;585;351;356;140;356;280;587;-2.0;-1.0;778.0;293.0;20.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21683.560546875;11520.79296875;2829.56005859375;2770.80883789062;757.0;350178;524.0;0.0;Calculated values ==>;1567019148.114;347.46000000000004;348.06000000000006;294.06;294.16;292.26000000000005;277.76000000000005;273.4187578820637;276.16;275.36;279.26000000000005;276.46000000000004;339.56000000000006;296.86;278.96000000000004;282.06;298.36;290.26000000000005;299.26000000000005;330.96000000000004;276.26000000000005;276.16;325.56;348.86;264.26000000000005;242.56692532238324;265.11578078379944;273.4187578820637;291.46000000000004;5850000.0;3510000.0;3560000.0;1400000.0;3560000.0;2800000.0;5870000.0;0.0;0.0;0.12966666666666668;0.04883333333333333;0.0033333333333333335;0.0033333333333333335;0.0;11520.79296875;2829.56005859375;2770.80883789062;21683.560546875;504202.1540748563;504788.2266683742;258890.30278368178;259339.8761184086;251501.55116010827;430735.4089219946;434464.2400499864;454311.7244101019;471998.58498376724;521505.2132100092;475484.3631547836;453926.7443031921;457855.5519622873;467077.56566689035;457087.00325362873;424509.13550362043;481814.53058012313;434641.7771524699;434464.2400499864;219923.6425635755;317459.4925940039;459836.54516092496;197329.54805769504;258890.30278368178;272.10097555551454;5123841.52904533;2248940.3783760546;301023.490728909;1973852.1894660585;0;242;231;5;56;58;55;18;157;165;1909167523329.9824;735516179400.081;1450512417225.364;33322.022200362095;12819.091691874395;-0.0;585.2464575543488;6811122.928585496;1324909.819979996;0.0;1187797.384001835;2.7291582614303613;0.2497557591133318
8885;2019-08-28 21:06:45.145;724;735;210;211;192;39;29;16;66;31;668;237;63;92;252;170;261;595;183;26;30;-93;596;345;350;140;349;277;597;-1.0;-1.0;675.0;237.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22905.275390625;11727.7138671875;2932.78051757812;2750.17041015625;752.0;350179;526.0;0.0;Calculated values ==>;1567019205.145;345.56000000000006;346.66;294.16;294.26000000000005;292.36;277.06;272.7676641592781;276.06;274.76000000000005;279.76000000000005;276.26000000000005;339.96000000000004;296.86;279.46000000000004;282.36;298.36;290.16;299.26000000000005;332.66;275.76000000000005;276.16;325.76000000000005;348.36;263.86;242.56692532238324;264.73235714968143;272.7676641592781;291.46000000000004;5960000.0;3450000.0;3500000.0;1400000.0;3490000.0;2770000.0;5970000.0;0.0;0.0;0.1125;0.0395;0.0;0.0;0.0;11727.7138671875;2932.78051757812;2750.17041015625;22905.275390625;500718.1788423041;502058.3086344441;258638.1061130603;259076.07559358428;251392.76367763442;431113.4868728058;435736.8545737827;455453.16761822085;471801.8942764967;522163.9145664382;475866.92920925224;455072.8645904201;458708.8848099951;468064.852402703;457924.1025524648;421169.36431313964;483087.85715085466;435216.47765382426;435909.4167232306;220759.83610629753;315363.2798926983;459430.9838903956;195853.53312536582;258890.30278368178;271.4850916823607;5124194.715975586;2249124.529152584;301067.2222520947;1973897.8328056165;0;242;231;5;56;58;55;18;157;165;1909368842759.6255;735596022799.9396;1450671248560.0825;29204.95888044619;10411.309305218676;-0.0;0.0;6811618.203064898;1325093.8273406788;0.0;1187802.0197227602;2.275402384245526;0.20841949319954156
8886;2019-08-28 21:07:45.135;718;728;210;211;191;34;28;12;68;29;671;236;66;94;252;169;261;623;181;26;29;-94;608;341;346;138;346;274;610;-2.0;-1.0;40.0;128.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23939.06640625;11999.8203125;3091.40454101562;2723.00854492188;745.0;350180;534.0;0.0;Calculated values ==>;1567019265.135;344.96000000000004;345.96000000000004;294.16;294.26000000000005;292.26000000000005;276.56;272.3289490889957;275.96000000000004;274.36;279.96000000000004;276.06;340.26;296.76000000000005;279.76000000000005;282.56;298.36;290.06;299.26000000000005;335.46000000000004;275.76000000000005;276.06;326.56;347.66;263.76000000000005;242.14157278889297;264.3458800820626;272.3289490889957;291.26000000000005;6080000.0;3410000.0;3460000.0;1380000.0;3460000.0;2740000.0;6100000.0;0.0;0.0;0.006666666666666667;0.021333333333333333;0.0;0.0;0.0;11999.8203125;3091.40454101562;2723.00854492188;23939.06640625;498784.07573625434;499915.94545222534;257796.7222081514;258216.26744119427;250424.1342958898;431359.6534126046;436509.72518138925;456202.5800313555;471870.034071972;522717.0278486438;476134.3508397133;455951.47126951953;459430.0577252102;468484.1608657883;458431.80727820273;417189.5808934318;485602.1668699979;436169.27519943606;436679.3228447655;224104.74344509715;312428.86344474956;459638.8067309681;188684.10051259713;258890.30278368178;268.5300209877172;5124585.020429037;2249322.225649204;301112.8244750902;1973948.0259808558;0;242;231;5;56;58;55;18;157;165;1909577607959.6587;735679408899.9529;1450836521010.109;1783.456530125056;5780.367065991914;-0.0;0.0;6811876.396820561;1325228.7354886876;0.0;1187802.0197227602;0.4245943918518772;0.05845885888550285
8887;2019-08-28 21:08:45.106;723;728;206;208;191;31;28;14;67;26;671;235;66;96;253;169;261;647;182;27;28;-94;626;339;344;136;344;271;628;-3.0;75.0;812.0;196.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24460.302734375;12378.4814453125;3227.701171875;2702.30908203125;722.0;350181;558.0;0.0;Calculated values ==>;1567019325.106;345.46000000000004;345.96000000000004;293.76000000000005;293.96000000000004;292.26000000000005;276.26000000000005;272.10816812424576;275.96000000000004;274.56;279.86;275.76000000000005;340.26;296.66;279.76000000000005;282.76000000000005;298.46000000000004;290.06;299.26000000000005;337.86;275.86;275.96000000000004;328.96000000000004;345.36;263.76000000000005;241.71165711629368;263.95629194202945;272.10816812424576;291.36;6260000.0;3390000.0;3440000.0;1360000.0;3440000.0;2710000.0;6280000.0;0.0;0.0125;0.13533333333333333;0.03266666666666666;0.0;0.0;0.0;12378.4814453125;3227.701171875;2702.30908203125;24460.302734375;497714.96702951874;498193.65887245024;255173.90264832348;255950.9749395017;249655.57717273006;431480.97241316177;436975.6278514119;456570.673783639;471840.61823089625;522959.0112875272;476401.0154975766;456445.9817565722;460144.3000353852;468888.4491663151;458751.1088074588;410304.91442142753;487035.8396037011;436807.2591212649;436975.6278514119;234140.81001818314;302789.4550866088;459946.72006217635;195155.88746948147;258890.30278368178;271.1809426423064;5124988.1535630105;2249525.279973322;301158.01360330795;1974000.659743138;0;242;231;5;56;58;55;18;157;165;1909784507909.5073;735761569169.8928;1450999941984.9893;35378.13441451598;8649.8338646947;0.0;0.0;6812185.927066243;1325348.9290413794;0.0;1187802.0197227602;2.4047840205804296;0.20446311131142383
8888;2019-08-28 21:09:45.106;737;737;201;203;186;29;27;13;65;24;671;233;65;97;253;169;261;668;181;28;28;-91;647;338;343;135;343;268;649;147.0;-1.0;829.0;159.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24376.615234375;12807.9345703125;3423.30029296875;2677.2666015625;706.0;350182;604.0;0.0;Calculated values ==>;1567019385.106;346.86;346.86;293.26000000000005;293.46000000000004;291.76000000000005;276.06;271.99741764416325;275.86;274.46000000000004;279.66;275.56;340.26;296.46000000000004;279.66;282.86;298.46000000000004;290.06;299.26000000000005;339.96000000000004;275.96000000000004;275.96000000000004;333.56;343.76;264.06;241.49495122638035;263.56353331371673;271.99741764416325;291.26000000000005;6470000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2680000.0;6490000.000000001;0.0245;0.0;0.13816666666666666;0.026500000000000003;0.0;0.0245;0.0;12807.9345703125;3423.30029296875;2677.2666015625;24376.615234375;497578.53994045017;497385.46326369885;252320.3079148546;253041.2473681371;247143.16129916685;431541.1909327263;437039.3148662527;456812.8855534163;471777.35084692197;523200.55565698893;476554.3888691218;456812.8855534163;460730.8498037073;469027.0010913799;458910.2024043519;399846.1554570052;487771.1667929249;437206.8786466075;437206.8786466075;253382.8652305231;296085.73418796173;460401.350097036;195607.18397098398;195607.18397098398;271.3589967933801;5125395.127879417;2249735.1667734524;301202.8434006712;1974056.084755345;0;242;231;5;56;58;55;18;157;165;1909990607909.5073;735842869169.8928;1451161641984.9893;36089.92110197272;7017.04540234038;-0.0;5919.1925195527765;6812781.494195547;1325479.4863686047;0.0;1187851.3463270897;2.592810388227717;0.17755637003953056
8889;2019-08-28 21:10:45.087;757;749;195;196;181;29;28;13;63;22;669;233;63;97;253;169;262;686;180;30;29;-87;648;340;345;136;345;265;650;-2.0;0.0;993.0;380.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23631.640625;12796.9541015625;3377.76611328125;2645.79345703125;692.0;350183;646.0;0.0;Calculated values ==>;1567019445.087;348.86;348.06000000000006;292.66;292.76000000000005;291.26000000000005;276.06;272.21867820750657;275.96000000000004;274.46000000000004;279.46000000000004;275.36;340.06000000000006;296.46000000000004;279.46000000000004;282.86;298.46000000000004;290.06;299.36;341.76;276.16;276.06;337.76;342.36;264.46000000000004;241.71165711629368;263.1675429290057;272.21867820750657;291.16;6480000.0;3400000.0;3450000.0;1360000.0;3450000.0;2650000.0;6500000.0;0.0;0.0;0.1655;0.06333333333333332;0.0;0.0;0.0;12796.9541015625;3377.76611328125;2645.79345703125;23631.640625;500188.4737300389;498919.4518401085;250163.64974248828;250511.34079045354;245461.73721612495;431420.45991060114;436743.248769431;457054.6125532047;471449.11765258067;523236.1684999124;476932.09658397746;457054.6125532047;461192.46389206045;468749.6521084201;458591.64458766737;399866.31797453936;490219.6388850797;437080.397212481;436912.02533320186;270959.89632461156;290221.2356813373;460650.50975246925;194747.3341109265;195607.18397098398;271.0196197670973;5125795.069989435;2249948.473277072;301247.1881874893;1974112.7423614215;0;242;231;5;56;58;55;18;157;165;1910196942549.3237;735924143424.8204;1451321491349.847;43411.85458219705;16840.534457297705;-0.0;0.0;6813443.799195973;1325678.2365764224;0.0;1187900.657311284;3.201421071175901;0.29463360112610754
