;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8890;2019-08-28 21:11:45.107;776;762;189;189;175;31;31;14;60;22;666;233;61;98;254;169;262;695;182;32;31;-84;636;341;346;135;346;266;637;0.0;-2.0;1277.0;313.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21942.388671875;12582.4453125;3246.6337890625;2670.41821289062;680.0;350184;674.0;0.0;Calculated values ==>;1567019505.107;350.76;349.36;292.06;292.06;290.66;276.26000000000005;272.3289490889957;276.26000000000005;274.56;279.16;275.36;339.76;296.46000000000004;279.26000000000005;282.96000000000004;298.56;290.06;299.36;342.66;276.36;276.26000000000005;340.56000000000006;341.16;264.76000000000005;241.49495122638035;263.299902668528;272.3289490889957;291.36;6360000.0;3410000.0;3460000.0;1350000.0;3460000.0;2660000.0;6370000.0;0.0;0.0;0.21283333333333332;0.05216666666666667;0.0;0.0;0.0;12582.4453125;3246.6337890625;2670.41821289062;21942.388671875;503829.31274996395;501884.568415302;248601.72030093396;248601.72030093396;243940.2739389627;431359.6534126046;437017.2854320795;456520.64591992885;471581.87251044664;522847.20763529604;476806.3816594699;456644.4447987977;461159.3829052003;468736.96714161045;458431.80727820273;406265.44043772423;492809.4354883587;437185.6589029479;437017.2854320795;282682.81946839223;285195.4229665811;461103.09356951417;195940.3272144956;195607.18397098398;271.5045757845896;5126174.980162824;2250160.038771294;301291.5047188219;1974167.9640952537;0;242;231;5;56;58;55;18;157;165;1910404311650.0815;736005470525.1177;1451480844450.4292;55460.17783113971;13832.65764485347;-0.0;0.0;6814268.007446964;1325933.9317148528;0.0;1187900.657311284;3.7456604521819465;0.3195763820270565
8891;2019-08-28 21:12:45.118;787;771;187;187;171;33;32;14;42;22;665;235;47;99;254;169;262;696;183;35;33;-82;629;343;348;136;348;269;631;-2.0;-2.0;1123.0;337.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20990.826171875;12436.5830078125;3198.35791015625;2685.88793945312;669.0;350185;692.0;0.0;Calculated values ==>;1567019565.118;351.86;350.26;291.86;291.86;290.26000000000005;276.46000000000004;272.5487779782249;276.36;274.56;277.36;275.36;339.66;296.66;277.86;283.06;298.56;290.06;299.36;342.76;276.66;276.46000000000004;342.36;340.06000000000006;264.96000000000004;241.71165711629368;263.6948088759802;272.5487779782249;291.46000000000004;6290000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2690000.0;6310000.0;0.0;0.0;0.18716666666666668;0.05616666666666667;0.0;0.0;0.0;12436.5830078125;3198.35791015625;2685.88793945312;20990.826171875;505903.3247941269;503627.1165915075;248145.64725515628;248145.64725515628;242843.6848563409;431237.1583312671;436721.7332561768;453763.8861497668;471449.11765258067;522501.8900488905;476653.4762664055;454396.0792389939;460818.66617422167;468458.59192250733;458111.00338702276;409448.30195503106;493553.5901392124;437229.27830592886;436891.32398945076;290221.2356813373;280589.13426710566;461152.331091589;196159.65062039995;195607.18397098398;271.600480356738;5126532.82254511;2250368.5688971938;301336.14878660924;1974221.6822058556;0;242;231;5;56;58;55;18;157;165;1910612549819.7969;736086785430.0066;1451641373875.2097;48214.9260832465;14883.755553131788;-0.0;0.0;6815132.12503759;1326173.2790301403;0.0;1187900.657311284;3.4440953587542875;0.3068009558183978
8892;2019-08-28 21:13:45.148;788;776;189;189;171;35;22;14;28;23;665;235;32;94;255;169;262;696;182;38;22;-82;627;345;349;137;349;270;629;-2.0;-1.0;1129.0;265.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20659.263671875;12381.216796875;3139.55615234375;2695.35864257812;656.0;350186;700.0;0.0;Calculated values ==>;1567019625.148;351.96000000000004;350.76;292.06;292.06;290.26000000000005;276.66;272.7676641592781;275.36;274.56;275.96000000000004;275.46000000000004;339.66;296.66;276.36;282.56;298.66;290.06;299.36;342.76;276.96000000000004;275.36;343.16;338.76;264.96000000000004;241.92719264551067;263.82572766246335;272.7676641592781;291.36;6270000.0;3450000.0;3490000.0;1370000.0;3490000.0;2700000.0;6290000.0;0.0;0.0;0.18816666666666665;0.04416666666666667;0.0;0.0;0.0;12381.216796875;3139.55615234375;2695.35864257812;20659.263671875;506212.3695304269;504465.77610447747;248915.1297278486;248915.1297278486;242906.59142367326;431113.4868728058;434759.86381508;451802.19078687346;471414.1961389312;522420.9697246891;476527.34042362473;452316.21134581626;460056.39891139476;468445.98374104773;457788.6768492824;410303.0366448842;493754.9365520806;437504.37566759763;434759.86381508;293572.2367247113;275146.1813398168;461001.0036110699;197088.7896928337;195607.18397098398;271.9807548134927;5126880.080169017;2250575.487302967;301381.01492996555;1974274.5245643265;0;242;231;5;56;58;55;18;157;165;1910821754369.6973;736168726379.9675;1451803154725.1326;47928.57163919514;11656.122781388765;-0.0;0.0;6815933.721449469;1326394.5552656488;0.0;1187900.657311284;3.270985067291467;0.2778539677762739
8893;2019-08-28 21:14:45.099;786;777;194;193;173;36;22;15;40;24;666;235;37;89;255;169;262;698;182;41;23;-83;624;345;350;136;350;272;626;-2.0;-1.0;1029.0;162.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20718.07421875;12334.498046875;3133.2939453125;2716.39697265625;654.0;350187;706.0;0.0;Calculated values ==>;1567019685.099;351.76;350.86;292.56;292.46000000000004;290.46000000000004;276.76000000000005;272.7676641592781;275.36;274.66;277.16;275.56;339.76;296.66;276.86;282.06;298.66;290.06;299.36;342.96000000000004;277.26000000000005;275.46000000000004;343.76;338.56000000000006;264.86;241.71165711629368;264.08650396036035;272.7676641592781;291.36;6240000.0;3450000.0;3500000.0;1360000.0;3500000.0;2720000.0;6260000.0;0.0;0.0;0.17149999999999999;0.027000000000000003;0.0;0.0;0.0;12334.498046875;3133.2939453125;2716.39697265625;20718.07421875;506220.44408542797;504868.3602955563;250806.73240998678;250448.562875701;243649.06282496746;431113.4868728058;434516.17371468875;452993.2620111009;471644.9034095714;522362.24010228884;476274.50068801345;452608.8005630441;459131.1419717613;468306.40334251605;457788.6768492824;411545.7874916982;494329.43823363114;437779.5529386811;434691.9584858148;296085.73418796173;274308.8830629234;461052.02487360046;197627.49713498395;195607.18397098398;272.1958153689135;5127224.6097221915;2250781.2833890757;301426.0760634037;1974326.755624889;0;242;231;5;56;58;55;18;157;165;1911031283114.6106;736250559494.9337;1451965621935.0654;43795.22867625405;7112.4622489426465;-0.0;0.0;6816697.462220363;1326550.8324101889;0.0;1187900.657311284;2.799557957939101;0.22318356834498643
8894;2019-08-28 21:15:45.079;780;774;198;198;178;38;23;15;57;24;668;234;52;89;256;168;262;696;182;43;23;-84;617;347;351;137;351;274;619;-1.0;0.0;1030.0;130.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20801.998046875;12204.98828125;3108.513671875;2735.94311523438;647.0;350188;707.0;0.0;Calculated values ==>;1567019745.079;351.16;350.56000000000006;292.96000000000004;292.96000000000004;290.96000000000004;276.96000000000004;272.9856168485579;275.46000000000004;274.66;278.86;275.56;339.96000000000004;296.56;278.36;282.06;298.76000000000005;289.96000000000004;299.36;342.76;277.46000000000004;275.46000000000004;343.86;337.86;264.76000000000005;241.92719264551067;264.3458800820626;272.9856168485579;291.36;6170000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;2740000.0;6190000.0;0.0;0.0;0.1716666666666667;0.021666666666666667;0.0;0.0;0.0;12204.98828125;3108.513671875;2735.94311523438;20801.998046875;506068.77427486854;505110.1292171385;252587.5686103701;252587.5686103701;245537.17711254186;430988.63858405815;434447.89094467775;454816.10878090456;471512.23439352604;522406.9528658895;475907.3977994358;454181.43656811543;458814.49920921016;468293.893190677;457328.590778018;414284.0378912109;494756.9337964923;437887.2378502935;434447.89094467775;296504.67125881097;271378.50176498963;460799.95833816804;198398.54009557763;195607.18397098398;272.5107233676246;5127570.494990981;2250985.710943302;301471.4970854281;1974378.7533500276;0;242;231;5;56;58;55;18;157;165;1911241513014.6775;736332432194.9597;1452129367335.1174;44018.34929098113;5685.364061922792;-0.0;0.0;6817428.998110384;1326657.4454132959;0.0;1187900.657311284;2.7537529915550913;0.21301504978038074
8895;2019-08-28 21:16:45.120;772;769;201;201;182;38;25;15;67;25;669;235;63;94;256;168;262;688;182;46;25;-85;615;346;351;136;351;275;616;-3.0;-1.0;1119.0;237.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;20933.6328125;12144.0849609375;3061.0703125;2743.89697265625;637.0;350189;709.0;0.0;Calculated values ==>;1567019805.12;350.36;350.06000000000006;293.26000000000005;293.26000000000005;291.36;276.96000000000004;272.8767566201714;275.66;274.66;279.86;275.66;340.06000000000006;296.66;279.46000000000004;282.56;298.76000000000005;289.96000000000004;299.36;341.96000000000004;277.76000000000005;275.66;344.06000000000006;336.86;264.66;241.71165711629368;264.4750485637546;272.8767566201714;291.36;6150000.0;3460000.0;3510000.0;1360000.0;3510000.0;2750000.0;6160000.0;0.0;0.0;0.1865;0.0395;0.0;0.0;0.0;12144.0849609375;3061.0703125;2743.89697265625;20933.6328125;505211.75229414663;504731.48479666025;253868.12386823382;253868.12386823382;247003.08775902053;431051.2098666511;434799.8914726758;455911.71313070867;471742.7696466962;522429.4254969908;475893.808871977;455407.3897860994;459272.57137703313;468293.893190677;457491.0470043858;415029.62781739817;493971.2414679799;438388.79722800467;434799.8914726758;297342.5633918147;267192.67376467976;460851.3256296811;197430.2605258055;195607.18397098398;272.1211804618323;5127918.529575399;2251188.758541058;301517.1936240546;1974430.201682156;0;242;231;5;56;58;55;18;157;165;1911452256924.2893;736414388159.8087;1452294179879.8137;48206.79091081444;10405.132071603086;-0.0;0.0;6818198.066114919;1326791.6245072642;0.0;1187900.657311284;3.2654606036468157;0.27186306574781954
8896;2019-08-28 21:17:48.140;765;763;202;202;183;38;28;15;71;25;671;235;69;98;257;168;262;684;183;48;28;-85;613;347;352;137;351;276;614;-1.0;0.0;808.0;381.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21116.966796875;12037.29296875;3097.61401367188;2737.99487304688;624.0;350190;708.0;0.0;Calculated values ==>;1567019868.14;349.66;349.46000000000004;293.36;293.36;291.46000000000004;276.96000000000004;272.9856168485579;275.96000000000004;274.66;280.26000000000005;275.66;340.26;296.66;280.06;282.96000000000004;298.86;289.96000000000004;299.36;341.56000000000006;277.96000000000004;275.96000000000004;343.96000000000004;335.56;264.66;241.92719264551067;264.60387354146746;272.9856168485579;291.46000000000004;6130000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2760000.0;6140000.0;0.0;0.0;0.13466666666666666;0.0635;0.0;0.0;0.0;12037.29296875;3097.61401367188;2737.99487304688;21116.966796875;504484.0455023947;504132.7190653796;254356.00516563846;254356.00516563846;247424.16124166307;430988.63858405815;435083.5893917863;456249.7568715341;471610.25455702154;522555.4606641588;475766.52641378896;455998.05715364416;459607.70053385315;468421.121156461;457328.590778018;415760.51297999726;493629.1103855042;438496.945660814;435083.5893917863;296923.61432157;261751.83340796042;460699.3913920448;196102.80579660396;195607.18397098398;271.59313700733287;5128286.589130484;2251400.4127691737;301565.1754053489;1974484.107277654;0;242;231;5;56;58;55;18;157;165;1911673772225.0603;736500410460.1082;1452467799980.418;35033.12274475725;16801.883185310493;-0.0;0.0;6818926.646583924;1327029.7614666335;0.0;1187900.657311284;2.900200893466398;0.2822763667272042
8897;2019-08-28 21:18:45.111;759;758;201;202;185;38;31;16;70;26;673;236;69;101;257;168;262;681;183;50;31;-84;615;347;352;138;351;277;617;-2.0;1.0;854.0;372.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21200.654296875;12112.052734375;3083.15283203125;2744.68505859375;612.0;350191;706.0;0.0;Calculated values ==>;1567019925.111;349.06000000000006;348.96000000000004;293.26000000000005;293.36;291.66;276.96000000000004;272.9856168485579;276.26000000000005;274.76000000000005;280.16;275.76000000000005;340.46000000000004;296.76000000000005;280.06;283.26000000000005;298.86;289.96000000000004;299.36;341.26;278.16;276.26000000000005;343.76;334.36;264.76000000000005;242.14157278889297;264.73235714968143;272.9856168485579;291.46000000000004;6150000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2770000.0;6170000.0;0.0;0.00016666666666666666;0.1423333333333333;0.062000000000000006;0.0;0.0;0.0;12112.052734375;3083.15283203125;2744.68505859375;21200.654296875;503519.61724901304;503205.0899678223;253817.54891741512;254200.86332870295;247999.83740123105;430988.63858405815;435606.5810759271;455958.6826844033;471575.67402331997;522681.6808842818;475753.0141114097;455832.46872283914;459820.17321349715;468421.121156461;457328.590778018;415029.62781739817;492915.96881918836;438829.4095231968;435606.5810759271;296085.73418796173;256730.23209357203;460647.8971741376;196283.2846332835;195607.18397098398;271.66571311801033;5128621.433184577;2251591.4978209785;301608.5578717579;1974533.013453723;0;242;231;5;56;58;55;18;157;165;1911874310144.906;736578745585.0479;1452625324795.2966;36960.46498927605;16390.605977532956;0.0;0.0;6819496.30584554;1327292.4016470003;0.0;1187900.657311284;2.9738793887885815;0.2847443331200434
8898;2019-08-28 21:19:45.111;755;754;201;202;184;37;34;17;66;26;674;238;66;103;257;168;262;684;182;52;34;-83;617;347;352;138;351;280;618;-2.0;-1.0;1178.0;293.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21212.19921875;12121.982421875;3112.02465820312;2784.3544921875;600.0;350192;703.0;0.0;Calculated values ==>;1567019985.111;348.66;348.56000000000006;293.26000000000005;293.36;291.56;276.86;272.9856168485579;276.56;274.86;279.76000000000005;275.76000000000005;340.56000000000006;296.96000000000004;279.76000000000005;283.46000000000004;298.86;289.96000000000004;299.36;341.56000000000006;278.36;276.56;343.46000000000004;333.16;264.86;242.14157278889297;265.11578078379944;272.9856168485579;291.36;6170000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2800000.0;6180000.0;0.0;0.0;0.19633333333333333;0.04883333333333333;0.0;0.0;0.0;12121.982421875;3112.02465820312;2784.3544921875;21212.19921875;502812.20310569304;502588.60511024995;253767.22878400475;254149.68099953464;247614.3795913598;430988.63858405815;436125.4985198589;454950.9854598606;471575.67402331997;522542.95216803445;475598.74485915445;454950.9854598606;459596.7218416334;468421.121156461;457328.590778018;414284.0378912109;493224.2496761661;439160.3883882217;436125.4985198589;294828.9587717387;251709.28920128586;460748.638071022;197442.4789892455;195607.18397098398;272.1300811033305;5128974.87363054;2251793.448113947;301654.6332013477;1974584.6399328082;0;242;231;5;56;58;55;18;157;165;1912085510144.906;736661545585.0479;1452792424795.2966;50557.5034370641;12858.117435160086;-0.0;0.0;6820225.622249093;1327536.141008773;0.0;1187900.657311284;3.519499851187099;0.3013109775850154
8899;2019-08-28 21:20:45.092;753;752;201;201;184;37;37;17;63;26;676;238;63;103;258;169;262;688;182;54;37;-83;618;348;353;139;353;282;620;-2.0;-1.0;1157.0;252.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21354.4375;12121.2744140625;3087.697265625;2813.14111328125;592.0;350193;699.0;0.0;Calculated values ==>;1567020045.092;348.46000000000004;348.36;293.26000000000005;293.26000000000005;291.56;276.86;273.0942459734351;276.86;274.86;279.46000000000004;275.76000000000005;340.76;296.96000000000004;279.46000000000004;283.46000000000004;298.96000000000004;290.06;299.36;341.96000000000004;278.56;276.86;343.06000000000006;332.36;264.86;242.35481222062532;265.3697278774862;273.0942459734351;291.36;6180000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2820000.0;6200000.0;0.0;0.0;0.19283333333333333;0.042;0.0;0.0;0.0;12121.2744140625;3087.697265625;2813.14111328125;21354.4375;502457.3314600744;502140.338533807;253667.34190825766;253667.34190825766;247537.14936494126;430925.7729439634;436406.3498978379;454228.8226747377;471442.86907493527;522588.9062790901;475343.0709649721;454228.8226747377;459282.00487160747;468269.2283463277;457302.28658491845;413905.46929243277;493567.9522078971;439268.9956247608;436406.3498978379;293153.3411634106;248362.34728340767;460596.44986223;197924.0603689449;195607.18397098398;272.32616066187666;5129329.483274256;2251995.4112788057;301701.2642268495;1974636.2879217502;0;242;231;5;56;58;55;18;157;165;1912296943169.7178;736744619269.9739;1452960971405.1465;49424.101664633716;11032.240358717974;-0.0;0.0;6821058.538450519;1327735.164279545;0.0;1187900.657311284;3.35456462390683;0.28083503448527025
8900;2019-08-28 21:21:45.092;750;750;201;202;183;38;40;18;61;27;680;239;61;103;258;169;262;691;183;56;39;-82;621;349;354;138;354;284;623;-1.0;-1.0;1288.0;233.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21438.685546875;12196.7080078125;3105.34497070312;2835.36083984375;585.0;350194;695.0;0.0;Calculated values ==>;1567020105.092;348.16;348.16;293.26000000000005;293.36;291.46000000000004;276.96000000000004;273.20264511476705;277.16;274.96000000000004;279.26000000000005;275.86;341.16;297.06;279.26000000000005;283.46000000000004;298.96000000000004;290.06;299.36;342.26;278.76000000000005;277.06;342.66;331.66;264.96000000000004;242.14157278889297;265.62235894841564;273.20264511476705;291.46000000000004;6210000.0;3490000.0;3540000.0;1380000.0;3540000.0;2840000.0;6230000.0;0.0;0.0;0.21466666666666667;0.03883333333333334;0.0;0.0;0.0;12196.7080078125;3105.34497070312;2835.36083984375;21438.685546875;501783.8450896388;501597.35452642286;253519.3548658798;253897.62556027155;247080.66819278343;430862.6128555636;436687.2200625221;453629.3038944689;471673.81221397576;522843.0651538849;475201.6381977879;453629.3038944689;458965.8275049403;468129.3392673732;457139.37240711367;412745.3039894075;493674.94870844606;439378.06636752916;436515.5988461327;291477.81744585035;245433.99809710225;460849.3489538047;198470.34482528447;195607.18397098398;272.5475034022234;5129686.09263298;2252198.061132321;301748.33507645887;1974687.896607053;0;242;231;5;56;58;55;18;157;165;1912509043169.7178;736827719269.9739;1453130771405.1465;54774.12321351825;10189.051326990872;-0.0;0.0;6821926.85699117;1327912.008376926;0.0;1187900.657311284;3.5817220244901162;0.2926007539351268
8901;2019-08-28 21:22:45.123;748;749;200;201;187;40;32;20;41;27;681;238;45;85;259;169;262;697;182;58;32;-82;658;351;356;139;356;265;658;-3.0;-1.0;1439.0;167.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;31587.220703125;22408.951171875;3418.30004882812;2628.37133789062;579.0;350195;691.0;0.0;Calculated values ==>;1567020165.123;347.96000000000004;348.06000000000006;293.16;293.26000000000005;291.86;277.16;273.4187578820637;276.36;275.16;277.26000000000005;275.86;341.26;296.96000000000004;277.66;281.66;299.06;290.06;299.36;342.86;278.96000000000004;276.36;342.26;331.06;264.96000000000004;242.35481222062532;263.1675429290057;273.4187578820637;291.36;6580000.0;3510000.0;3560000.0;1390000.0;3560000.0;2650000.0;6580000.0;0.0;0.0;0.23983333333333334;0.02783333333333333;0.0;0.0;0.0;22408.951171875;3418.30004882812;2628.37133789062;31587.220703125;498019.60790021444;498156.0574923038;251584.10258095493;251936.14468444927;247158.6965085013;430735.4089219946;434818.82438352716;454318.49147014046;471541.1619817675;524468.6370411109;477491.8910244378;454819.7293445818;459743.66730036994;467977.0067639726;456812.3516013391;392957.4737030007;490945.0048163027;439266.6452039633;434818.82438352716;289802.386634966;242924.1476594651;460697.3650072661;199529.19860919172;195607.18397098398;272.9751354216848;5130128.203490304;2252486.5906215874;301793.88970226573;1974742.2884033734;0;242;232;5;56;58;55;18;157;165;1912722153219.359;736910862204.8339;1453295556499.869;61106.96540448421;7269.18063141307;-0.0;0.0;6822893.031660492;1328057.5688103884;0.0;1187900.657311284;2.4029045892460132;0.18406271438998445
8902;2019-08-28 21:23:45.143;769;762;203;203;186;38;30;20;10;28;671;238;15;66;259;167;262;710;181;55;30;-82;696;351;355;137;355;255;697;-1.0;-1.0;1569.0;491.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32971.3203125;23552.212890625;3668.55249023438;2530.76342773438;573.0;350196;686.0;0.0;Calculated values ==>;1567020225.143;350.06000000000006;349.36;293.46000000000004;293.46000000000004;291.76000000000005;276.96000000000004;273.4187578820637;276.16;275.16;274.16;275.96000000000004;340.26;296.96000000000004;274.66;279.76000000000005;299.06;289.86;299.36;344.16;278.66;276.16;341.76;330.46000000000004;264.96000000000004;241.92719264551067;261.82340779136865;273.4187578820637;291.26000000000005;6959999.999999999;3510000.0;3550000.0;1370000.0;3550000.0;2550000.0;6970000.0;0.0;0.0;0.2615;0.08183333333333334;0.0;0.0;0.0;23552.212890625;3668.55249023438;2530.76342773438;32971.3203125;497280.7139085565;496205.10167081055;251088.68959902553;251088.68959902553;245569.98908107224;430735.4089219946;434708.2881056637;452146.74747471017;471904.2073218062;524242.22133982816;478730.9420637857;452773.6861352183;459022.58001248643;468117.1661838917;456537.1061020612;275276.2638942914;488774.90474172204;438990.6112634131;434708.2881056637;287708.2272785495;240414.4444865203;461001.0036110699;198058.01813363333;195607.18397098398;272.39173802829356;5130666.37066121;2252869.7279918864;301836.8968228955;1974801.3651935484;0;242;232;5;56;58;55;18;157;165;1912935524319.291;736993689804.8075;1453451608499.8193;66444.2027226916;21517.500978236894;-0.0;0.0;6823956.312370013;1328297.5377867303;0.0;1187900.657311284;2.95654399028801;0.26357463965234285
8903;2019-08-28 21:24:45.124;808;789;195;194;184;42;28;21;-2;28;657;239;0;56;258;167;262;714;183;36;28;-82;633;356;360;138;360;265;634;-1.0;0.0;1256.0;470.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21404.16796875;12516.0400390625;3205.2021484375;2620.931640625;566.0;350197;680.0;0.0;Calculated values ==>;1567020285.124;353.96000000000004;352.06000000000006;292.66;292.56;291.56;277.36;273.955091788801;275.96000000000004;275.26000000000005;272.96000000000004;275.96000000000004;338.86;297.06;273.16;278.76000000000005;298.96000000000004;289.86;299.36;344.56000000000006;276.76000000000005;275.96000000000004;341.16;329.76000000000005;264.96000000000004;242.14157278889297;263.1675429290057;273.955091788801;291.46000000000004;6330000.0;3560000.0;3600000.0;1380000.0;3600000.0;2650000.0;6340000.0;0.0;0.0;0.20933333333333334;0.07833333333333334;0.0;0.0;0.0;12516.0400390625;3205.2021484375;2620.931640625;21404.16796875;508277.3777849878;505716.6231262958;250821.31148221518;250466.1655148715;247012.6844029221;430412.23801567365;433110.10878034565;448810.465085041;471771.9322026706;522002.4825612747;477603.7203674624;449071.96256281366;456189.40354586835;467284.67955467483;455709.01711372373;407668.78920036805;495716.061994432;434555.4581654633;433110.10878034565;285195.4229665811;237486.63934987856;460849.3489538047;198997.97484501675;195607.18397098398;272.78596428755037;5131119.356240746;2253170.2015871154;301879.8140205133;1974858.6283433058;0;242;232;5;56;58;55;18;157;165;1913149956394.9524;737076163680.0619;1453607559100.3003;52294.08129024508;20511.690971855056;-0.0;0.0;6824945.484736034;1328647.6701436935;0.0;1187900.657311284;3.9693099053757352;0.37059827711275406
8904;2019-08-28 21:25:45.134;816;788;192;191;176;44;30;21;9;29;650;239;7;69;258;168;262;655;183;33;30;-83;613;355;360;139;360;275;614;-3.0;-1.0;1152.0;425.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20432.98046875;12116.759765625;3006.16577148438;2735.82299804688;592.0;350198;675.0;0.0;Calculated values ==>;1567020345.134;354.76;351.96000000000004;292.36;292.26000000000005;290.76000000000005;277.56;273.8482719121499;276.16;275.26000000000005;274.06;276.06;338.16;297.06;273.86;280.06;298.96000000000004;289.96000000000004;299.36;338.66;276.46000000000004;276.16;340.66;332.36;264.86;242.35481222062532;264.4750485637546;273.8482719121499;291.46000000000004;6130000.0;3550000.0;3600000.0;1390000.0;3600000.0;2750000.0;6140000.0;0.0;0.0;0.192;0.07083333333333333;0.0;0.0;0.0;12116.759765625;3006.16577148438;2735.82299804688;20432.98046875;511036.3896896778;507368.84218825214;250610.04566232098;250248.16069315939;245045.249085636;430477.46260093397;433474.6235842054;448407.9913907695;471737.69219339563;520462.47336436814;476348.0109791075;448141.0472559794;456163.22495542804;467284.67955467483;456014.5423870013;415760.51297999726;489648.17215167725;434017.3760585396;433474.6235842054;283101.5729112263;248362.34728340767;460596.44986223;198707.1939491097;195607.18397098398;272.6663847349318;5131468.057251487;2253375.5091310106;301924.4610824322;1974910.3983695302;0;242;232;5;56;58;55;18;157;165;1913365992394.918;737159277530.0487;1453769586100.2747;47942.55310879868;18550.48896051269;-0.0;0.0;6825780.929240108;1328973.2425627725;0.0;1187900.657311284;3.723275566505398;0.3466708093019762
8905;2019-08-28 21:26:45.085;795;780;198;198;179;44;32;22;31;31;655;238;25;75;258;168;262;626;185;34;32;-83;607;354;359;138;359;279;607;-1.0;-1.0;1028.0;252.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20362.201171875;11933.484375;2968.17846679688;2771.59252929688;697.0;350199;669.0;13.0;Calculated values ==>;1567020405.085;352.66;351.16;292.96000000000004;292.96000000000004;291.06;277.56;273.7412296467126;276.36;275.36;276.26000000000005;276.26000000000005;338.66;296.96000000000004;275.66;280.66;298.96000000000004;289.96000000000004;299.36;335.76000000000005;276.56;276.36;340.06000000000006;342.86;264.86;242.14157278889297;264.9883086891361;273.7412296467126;291.66;6070000.0;3540000.0;3590000.0;1380000.0;3590000.0;2790000.0;6070000.0;0.0;0.0;0.1713333333333333;0.042;0.0;0.0;0.03259766601917835;11933.484375;2968.17846679688;2771.59252929688;20362.201171875;508882.2996141167;506962.12076047907;253175.04441338792;253175.04441338792;246315.961597836;430542.39183029096;434084.4541166122;450590.53490397916;472066.18378088326;520652.48848024674;475726.28892836464;449797.9163606822;456259.40587895835;467426.0965774196;456180.22461298853;417872.3118628023;486353.28749795817;434442.7656083012;434084.4541166122;280589.13426710566;292315.56762988004;460748.638071022;199218.80672965207;195607.18397098398;272.8651081324381;5131807.739464477;2253575.7641568272;301970.3187307854;1974960.1439127638;0;242;232;5;56;58;55;18;157;165;1913581516239.8289;737242309665.0144;1453935650370.206;43068.35609386804;10984.252916337537;-0.0;0.0;6826538.734103351;1329219.1644113178;0.0;1187900.657311284;3.058441010172557;0.265387664076443
8906;2019-08-28 21:27:45.115;769;763;206;206;186;42;31;22;47;31;663;237;41;79;258;168;262;611;184;37;31;-83;599;352;357;139;357;281;601;-2.0;-1.0;1186.0;252.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20853.158203125;11787.119140625;2910.81176757812;2786.28369140625;756.0;350200;661.0;0.0;Calculated values ==>;1567020465.115;350.06000000000006;349.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;277.36;273.5264737036516;276.26000000000005;275.36;277.86;276.26000000000005;339.46000000000004;296.86;277.26000000000005;281.06;298.96000000000004;289.96000000000004;299.36;334.26000000000005;276.86;276.26000000000005;339.26;348.76;264.86;242.35481222062532;265.2429198363724;273.5264737036516;291.56;5990000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2810000.0;6010000.0;0.0;0.0;0.19766666666666666;0.042;0.0;0.0;0.0;11787.119140625;2910.81176757812;2786.28369140625;20853.158203125;506265.75992460176;505314.425205664;256684.9604273147;256684.9604273147;249010.18658441032;430671.36484660726;434397.36110999016;452330.93776269705;471934.1488268154;521319.77583969105;475356.45074034954;451547.1073214261;456435.56117564527;467708.15823788114;456510.3522854336;420522.33194137336;484903.4464551925;435458.00827567605;434397.36110999016;277239.5186164033;317040.2365367038;460596.44986223;198933.61579792795;195607.18397098398;272.7437568397774;5132151.372523102;2253773.5346885445;302016.6575237534;1975009.1599938194;0;242;232;5;56;58;55;18;157;165;1913796423639.7263;737325451214.9747;1454103734370.126;50088.20397503602;10989.839030700687;-0.0;0.0;6827315.426922555;1329402.3734028388;0.0;1187900.657311284;3.4933249450679535;0.2942169144422612
8907;2019-08-28 21:28:45.116;746;743;207;207;193;41;31;22;56;32;670;238;52;84;259;170;262;584;183;40;31;-84;583;356;361;139;361;283;583;-1.0;-1.0;1222.0;342.0;21.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20907.58984375;11421.0615234375;2771.568359375;2811.39208984375;768.0;350201;651.0;0.0;Calculated values ==>;1567020525.116;347.76;347.46000000000004;293.86;293.86;292.46000000000004;277.26000000000005;273.955091788801;276.26000000000005;275.36;278.76000000000005;276.36;340.16;296.96000000000004;278.36;281.56;299.06;290.16;299.36;331.56;277.16;276.26000000000005;338.26;349.96000000000004;264.76000000000005;242.35481222062532;265.49620691782997;273.955091788801;291.46000000000004;5830000.0;3560000.0;3610000.0;1390000.0;3610000.0;2830000.0;5830000.0;0.0;0.0;0.2036666666666667;0.057;0.0035;0.0035;0.0;11421.0615234375;2771.568359375;2811.39208984375;20907.58984375;504769.2911419708;504385.5032449835;258281.63303485521;258281.63303485521;252476.3378278485;430412.23801567365;433406.2193873385;453153.27172797796;472032.3497595296;521884.45819983067;475214.9394524614;452633.1161771357;456739.7882478922;467272.39285998954;456126.82417621085;425364.8332833355;483121.3058863528;435024.7519814282;433406.2193873385;273052.9745269728;322071.7610967587;460495.50413155596;199449.49589332435;258281.63303485521;272.96482857624824;5132499.38455651;2253966.939417203;302063.3055993291;1975056.5139507062;0;242;232;5;56;58;55;18;157;165;1914011827229.466;737408852604.874;1454272937189.9216;51671.002344991124;14879.622469579203;-0.0;612.9360522336915;6828163.434440754;1329617.9558413948;0.0;1187905.765196843;3.949863213233204;0.343218713868311
8908;2019-08-28 21:29:45.106;725;725;206;206;192;42;31;23;62;32;676;239;59;89;258;170;262;546;182;43;31;-85;581;354;359;138;359;286;582;-2.0;-1.0;1195.0;338.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20980.412109375;11360.0859375;2764.5673828125;2857.67260742188;768.0;350202;642.0;0.0;Calculated values ==>;1567020585.106;345.66;345.66;293.76000000000005;293.76000000000005;292.36;277.36;273.7412296467126;276.26000000000005;275.46000000000004;279.36;276.36;340.76;297.06;279.06;282.06;298.96000000000004;290.16;299.36;327.76000000000005;277.46000000000004;276.26000000000005;337.36;349.96000000000004;264.66;242.14157278889297;265.87368984753493;273.7412296467126;291.36;5810000.0;3540000.0;3590000.0;1380000.0;3590000.0;2860000.0;5820000.0;0.0;0.0;0.19916666666666666;0.05633333333333333;0.0;0.0;0.0;11360.0859375;2764.5673828125;2857.67260742188;20980.412109375;502258.6647608161;502165.13705548;257908.91643533218;257908.91643533218;252139.1095016409;430542.39183029096;433904.5296488982;453415.42021883006;472164.23178385233;522265.37063131307;474944.7370742872;453024.6728033028;456882.6334688496;467426.0965774196;456457.21659632755;425934.08398858836;477807.15786712477;436030.9469220937;433904.5296488982;269285.52512055053;322071.7610967587;460547.1261251337;198885.57756108083;258281.63303485521;272.7330484328973;5132848.393061727;2254156.7506722584;302110.5399314462;1975102.6407261544;0;242;232;5;56;58;55;18;157;165;1914227791229.5005;737491938754.8872;1454443608739.9487;50693.86032933505;14740.267235774978;-0.0;0.0;6829016.332789755;1329864.7471169096;0.0;1187910.8721459792;3.8530721788967357;0.33797251560877484
8909;2019-08-28 21:30:45.117;711;715;208;208;193;40;33;23;62;32;680;237;60;78;259;171;262;564;183;46;33;-85;608;352;357;139;357;262;608;-2.0;-2.0;1478.0;429.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;30750.197265625;20665.9375;2999.4326171875;2592.6259765625;764.0;350203;636.0;0.0;Calculated values ==>;1567020645.117;344.26;344.66;293.96000000000004;293.96000000000004;292.46000000000004;277.16;273.5264737036516;276.46000000000004;275.46000000000004;279.36;276.36;341.16;296.86;279.16;280.96000000000004;299.06;290.26000000000005;299.36;329.56;277.76000000000005;276.46000000000004;336.76000000000005;349.56000000000006;264.66;242.35481222062532;262.7682575881327;273.5264737036516;291.46000000000004;6080000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2620000.0;6080000.0;0.0;0.0;0.24633333333333332;0.0715;0.0;0.0;0.0;20665.9375;2999.4326171875;2592.6259765625;30750.197265625;497854.48172609566;498386.1171155134;257088.73527539513;257088.73527539513;251247.56251627562;430671.36484660726;434752.8493145431;457418.38492534845;472032.3497595296;524604.8649366673;477754.10444692185;457173.2343506725;459366.3885664259;467836.5946055993;456923.5641418908;417528.2794840145;477306.67855221947;437017.80472393817;434752.8493145431;266774.11836628895;320394.4760798638;460394.52767461026;198302.42037246088;258281.63303485521;272.49311474232167;5133279.560507185;2254423.683130247;302155.9674132762;1975150.6828657242;0;243;232;5;56;58;55;18;157;165;1914442630610.0603;737575053990.1039;1454608038880.3772;63828.89926819463;18739.58567210368;-0.0;0.0;6829970.86408755;1330143.7970416446;0.0;1187910.8721459792;3.1445082345774087;0.27749120103359887
8910;2019-08-28 21:31:45.127;726;723;209;209;194;38;35;22;59;32;670;235;57;72;259;172;262;609;183;48;35;-85;613;352;357;136;357;252;613;61.0;-3.0;1243.0;260.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;31508.802734375;20814.951171875;3006.97338867188;2499.63159179688;757.0;350204;629.0;0.0;Calculated values ==>;1567020705.127;345.76;345.46000000000004;294.06;294.06;292.56;276.96000000000004;273.5264737036516;276.66;275.36;279.06;276.36;340.16;296.66;278.86;280.36;299.06;290.36;299.36;334.06;277.96000000000004;276.66;336.06;348.86;264.66;241.71165711629368;261.41265627149306;273.5264737036516;291.46000000000004;6130000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2520000.0;6130000.0;0.010166666666666666;0.0;0.20716666666666667;0.043333333333333335;0.0;0.010166666666666666;0.0;20814.951171875;3006.97338867188;2499.63159179688;31508.802734375;499365.4101258115;498967.34000633337;257200.38319878423;257200.38319878423;251386.048991288;430671.36484660726;435106.3833865666;458657.2398049888;472427.34351167246;524379.5708847358;478769.60538844083;458417.1689715234;460209.6615143617;467836.5946055993;457061.0035364718;415760.51297999726;483276.7059158722;437359.6536354156;435106.3833865666;263844.3676079864;317459.4925940039;460851.3256296811;198996.0706904307;198996.0706904307;272.7685057364298;5133798.471977936;2254769.4148148033;302198.40996558574;1975200.744591329;0;243;232;5;56;58;55;18;157;165;1914656866310.0264;737657567740.0908;1454762264580.3528;53793.138868232614;11347.061047367519;-0.0;2400.4548457440483;6830951.211102473;1330394.5608846096;0.0;1187930.8792703224;2.565982587444023;0.20384124928349473
8911;2019-08-28 21:32:45.098;750;740;203;203;190;38;36;22;59;31;657;235;58;84;259;174;262;625;183;51;36;-85;589;350;355;135;355;268;591;-1.0;0.0;1366.0;210.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22138.796875;11647.5302734375;2840.55322265625;2670.09228515625;752.0;350205;621.0;0.0;Calculated values ==>;1567020765.098;348.16;347.16;293.46000000000004;293.46000000000004;292.16;276.96000000000004;273.3108153835814;276.76000000000005;275.36;279.06;276.26000000000005;338.86;296.66;278.96000000000004;281.56;299.06;290.56;299.36;335.66;278.26000000000005;276.76000000000005;335.26000000000005;348.36;264.66;241.49495122638035;263.56353331371673;273.3108153835814;291.46000000000004;5890000.0;3500000.0;3550000.0;1350000.0;3550000.0;2680000.0;5910000.0;0.0;0.0;0.22766666666666666;0.035;0.0;0.0;0.0;11647.5302734375;2840.55322265625;2670.09228515625;22138.796875;504733.9890358052;503263.6619343429;256047.15057115856;256047.15057115856;250929.06551152968;430799.1582183253;435760.7856976155;456067.3960220159;472460.9817075043;521758.53458031185;476779.4238206559;455942.7901435855;459150.43994744663;468117.1661838917;457659.9347955617;423612.01094352687;487948.86409278685;438322.7307962154;435760.7856976155;260496.36997498586;315363.2798926983;461002.93096994614;198866.0407378962;198996.0706904307;272.7086210823553;5134245.319227078;2255039.804741655;302241.47017536324;1975249.4504271834;0;243;232;5;56;58;55;18;157;165;1914870363069.87;737738828445.0314;1454918189180.2388;58556.175219684585;9174.791158121749;-0.0;0.0;6831887.002867783;1330565.49366207;0.0;1187950.8733921903;3.947445651642113;0.3145877487050179
8912;2019-08-28 21:33:45.138;749;743;202;203;187;35;39;19;60;31;658;236;59;95;259;174;262;613;182;52;39;-85;593;347;352;134;351;272;594;-1.0;-1.0;1034.0;157.0;0.0;0;91;100;1;0;0;1;0;0;0;1;1;0;0;0;22130.171875;11681.3798828125;2945.19165039062;2661.2265625;747.0;350206;613.0;0.0;Calculated values ==>;1567020825.138;348.06000000000006;347.46000000000004;293.36;293.46000000000004;291.86;276.66;272.9856168485579;277.06;275.06;279.16;276.26000000000005;338.96000000000004;296.76000000000005;279.06;282.66;299.06;290.56;299.36;334.46000000000004;278.36;277.06;334.46000000000004;347.86;264.66;241.2770596917726;264.08650396036035;272.9856168485579;291.36;5930000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;2720000.0;5940000.0;0.0;0.0;0.17233333333333334;0.026166666666666668;0.0;0.0;0.0;11681.3798828125;2945.19165039062;2661.2265625;22130.171875;504239.9186899976;503374.03077079507;255457.58829240056;255867.09226057498;249679.05669046773;430988.63858405815;436981.6624514789;455529.37811051385;472592.1488768574;521535.90022698283;476387.61616691673;455403.63984674186;459866.23335163214;468675.30168149096;458143.7762151463;422403.03512299946;485957.4048012731;439160.3883882217;436981.6624514789;257148.6733736563;313267.23492439475;461154.20952264155;198091.28176909257;198996.0706904307;272.38862723787787;5134614.473238476;2255234.3419312234;302285.9274508368;1975297.6971107887;0;243;232;5;56;58;55;18;157;165;1915082604469.7354;737819582244.9801;1455080297180.1357;44365.165269504934;6883.479942884531;-0.0;0.0;6832745.252489873;1330699.401800444;0.0;1187950.8733921903;2.9644402907000234;0.23483309192743296
8913;2019-08-28 21:34:45.149;741;741;203;204;186;32;41;17;51;29;665;234;54;97;259;173;262;630;182;52;41;-85;602;343;348;133;348;272;603;-2.0;0.0;614.0;240.0;0.0;0;85;100;1;0;0;1;0;0;0;1;1;0;0;0;22425.26171875;11920.20703125;3012.51538085938;2635.10766601562;742.0;350207;605.0;0.0;Calculated values ==>;1567020885.149;347.26;347.26;293.46000000000004;293.56;291.76000000000005;276.36;272.5487779782249;277.26000000000005;274.86;278.26000000000005;276.06;339.66;296.56;278.56;282.86;299.06;290.46000000000004;299.36;336.16;278.36;277.26000000000005;333.66;347.36;264.66;241.05796691057077;264.08650396036035;272.5487779782249;291.36;6020000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;2720000.0;6030000.0;0.0;0.0;0.10233333333333333;0.04;0.0;0.0;0.0;11920.20703125;3012.51538085938;2635.10766601562;22425.26171875;502373.29645836446;502280.2437440261;255346.1133039865;255748.9203190602;248924.9836019342;431237.1583312671;438233.6227573053;454393.7730496227;472528.46462518856;522258.980554176;476161.33844445925;454773.307598347;460110.5434558276;469091.31065466406;458649.342509365;419548.9109462845;487347.27708837535;440040.1065002905;438233.6227573053;253801.27034056993;311171.3556482807;461305.1633757946;195382.28529757797;198996.0706904307;271.2874885705507;5134985.836588717;2255431.057879885;302330.0716609692;1975347.3537713669;0;243;232;5;56;58;55;18;157;165;1915292642969.4482;737899696929.8706;1455243527099.9126;26505.50891329258;10636.915123128665;-0.0;0.0;6833335.949715231;1330845.4318597312;0.0;1187950.8733921903;2.114229467796937;0.19752248886717563
8914;2019-08-28 21:35:45.119;738;738;203;204;186;30;43;17;27;27;670;232;34;93;259;173;262;649;182;53;43;-85;608;342;347;133;347;269;610;133.0;-2.0;261.0;323.0;0.0;0;79;100;1;0;0;1;0;0;0;1;1;0;0;0;22705.1015625;12023.5849609375;3024.44458007812;2570.830078125;737.0;350208;597.0;0.0;Calculated values ==>;1567020945.119;346.96000000000004;346.96000000000004;293.46000000000004;293.56;291.76000000000005;276.16;272.43898195401505;277.46000000000004;274.86;275.86;275.86;340.16;296.36;276.56;282.46000000000004;299.06;290.46000000000004;299.36;338.06000000000006;278.46000000000004;277.46000000000004;332.86;346.86;264.66;241.05796691057077;263.6948088759802;272.43898195401505;291.36;6080000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2690000.0;6100000.0;0.022166666666666668;0.0;0.0435;0.05383333333333333;0.0;0.022166666666666668;0.0;12023.5849609375;3024.44458007812;2570.830078125;22705.1015625;501420.8694343826;501233.2365919729;254959.22170639274;255354.74958193573;248632.41703144787;431298.55289687274;438789.3042975564;451849.7183268412;472333.7623376517;523017.07850121765;476315.357524842;452746.3632638686;460090.5224566195;469229.4929530001;458808.67699053127;417528.2794840145;489238.76501000236;440419.0955370369;438789.3042975564;250454.15340279948;309075.640036128;461305.1633757946;193301.66050672714;193301.66050672714;270.4395518102011;5135361.734906393;2255630.4897141154;302373.4327841171;1975397.6366170654;0;243;232;5;56;58;55;18;157;165;1915501038719.5476;737979457029.9087;1455405745949.99;11246.84051517496;14427.521904451465;-0.0;5441.642770696715;6833650.395325828;1331054.1977332397;0.0;1187996.1977417895;1.7660623821827615;0.16561705535816243
8915;2019-08-28 21:36:45.110;740;738;200;202;185;29;45;16;22;26;671;231;24;84;259;172;262;665;184;54;44;-86;615;340;345;134;344;266;617;-3.0;-2.0;312.0;272.0;0.0;0;73;100;1;0;0;1;0;0;0;1;1;0;0;0;22962.02734375;12194.90625;3130.65942382812;2499.90161132812;734.0;350209;589.0;0.0;Calculated values ==>;1567021005.11;347.16;346.96000000000004;293.16;293.36;291.66;276.06;272.21867820750657;277.66;274.76000000000005;275.36;275.76000000000005;340.26;296.26000000000005;275.56;281.56;299.06;290.36;299.36;339.66;278.56;277.56;332.06;346.56000000000006;264.56;241.2770596917726;263.299902668528;272.21867820750657;291.56;6150000.0;3400000.0;3450000.0;1340000.0;3440000.0;2660000.0;6170000.0;0.0;0.0;0.052000000000000005;0.04533333333333334;0.0;0.0;0.0;12194.90625;3130.65942382812;2499.90161132812;22962.02734375;501026.8319958265;500574.47450817266;253436.86633391638;254200.86332870295;247999.83740123105;431420.45991060114;439560.1051995565;451736.85850023315;472104.6820821746;523361.34226840705;476581.82889715966;451992.7755733859;459465.4314009346;469642.5944029557;458992.7853660857;415029.62781739817;490717.8310517657;441009.8659813847;439397.3371221022;247107.31509690773;307818.28838856175;461054.21914153715;192589.23288427806;193301.66050672714;270.1413301277694;5135742.237229635;2255832.280200881;302415.6825430703;1975448.9214564974;0;243;232;5;56;58;55;18;157;165;1915708607579.3298;738059545014.8247;1455566221874.8215;13475.676532029665;12170.41271032908;-0.0;0.0;6833856.385397859;1331275.813940712;0.0;1188041.5379627775;1.4387330683731894;0.1608071736797969
8916;2019-08-28 21:37:45.120;747;741;197;198;182;28;47;15;36;24;669;231;32;79;259;171;262;677;183;54;47;-86;620;339;344;135;343;265;622;-2.0;-1.0;585.0;315.0;0.0;0;68;100;1;0;0;1;0;0;0;1;1;0;0;0;22652.69921875;12268.2626953125;3177.861328125;2454.52172851562;733.0;350210;581.0;0.0;Calculated values ==>;1567021065.12;347.86;347.26;292.86;292.96000000000004;291.36;275.96000000000004;272.10816812424576;277.86;274.66;276.76000000000005;275.56;340.06000000000006;296.26000000000005;276.36;281.06;299.06;290.26000000000005;299.36;340.86;278.56;277.86;331.26000000000005;346.46000000000004;264.56;241.49495122638035;263.1675429290057;272.10816812424576;291.46000000000004;6200000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2650000.0;6220000.0;0.0;0.0;0.09749999999999999;0.0525;0.0;0.0;0.0;12268.2626953125;3177.861328125;2454.52172851562;22652.69921875;501481.47275250696;500500.08329062734;252076.4894311369;252445.94371414135;246777.6294419449;431480.97241316177;440102.785733596;453689.4726371599;471777.35084692197;523236.1684999124;476707.8731916911;453184.2309635813;459014.646969787;469779.81696856086;459018.0476681494;413136.2229273824;491856.10596786544;441223.3612479996;440102.785733596;243760.74795305103;307399.1840295507;460902.7397682947;193662.47601365746;193301.66050672714;270.57576075656124;5136122.423304715;2256036.173918683;302456.9762853726;1975501.5012245898;0;243;232;5;56;58;55;18;157;165;1915915342029.2969;738140258464.8119;1455725548424.7961;25352.632170791487;14030.113847118453;-0.0;0.0;6834180.008565204;1331494.1880516096;0.0;1188041.5379627775;2.2000740399889165;0.22073583969711946
8917;2019-08-28 21:38:45.141;755;747;194;196;179;28;49;13;50;23;666;231;45;80;260;171;263;687;183;55;49;-87;626;338;343;135;343;264;628;134.0;-1.0;910.0;175.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;22206.76171875;12420.810546875;3243.2119140625;2417.97509765625;731.0;350211;575.0;0.0;Calculated values ==>;1567021125.141;348.66;347.86;292.56;292.76000000000005;291.06;275.96000000000004;271.99741764416325;278.06;274.46000000000004;278.16;275.46000000000004;339.76;296.26000000000005;277.66;281.16;299.16;290.26000000000005;299.46000000000004;341.86;278.66;278.06;330.66;346.26;264.46000000000004;241.49495122638035;263.0348170998261;271.99741764416325;291.46000000000004;6260000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2640000.0;6280000.0;0.022333333333333334;0.0;0.15166666666666667;0.029166666666666667;0.0;0.022333333333333334;0.0;12420.810546875;3243.2119140625;2417.97509765625;22206.76171875;501978.4732741752;500731.6843083792;250720.50415422567;251440.3465985706;245553.284006691;431541.1909327263;440640.4632550711;455610.23969029967;471679.62040862173;523008.47021955467;476833.7294332427;454987.66090120346;459294.04290065635;469904.9885273235;459176.52728579496;411134.2430249058;492619.8363271863;441594.14895338006;440640.4632550711;241250.99604349316;306560.99450073834;460802.5198328593;195639.3065958573;195639.3065958573;271.3719228698807;5136496.382986871;2256241.988206002;302497.5946371392;1975555.028896536;0;243;232;5;56;58;55;18;157;165;1916121514164.8013;738221286815.0101;1455884303970.1846;39428.924852657095;7733.927052745891;-0.0;5471.692498722441;6834720.043821262;1331675.618538005;0.0;1188087.1513594817;2.910881070167496;0.2070391842548155
8918;2019-08-28 21:39:45.141;764;754;193;194;176;28;51;12;59;22;662;232;55;84;260;170;263;697;183;56;51;-88;631;338;343;135;343;263;633;-2.0;-1.0;957.0;214.0;0.0;0;60;100;1;0;0;1;0;0;0;1;1;0;0;0;21897.650390625;12483.568359375;3286.16137695312;2375.78125;730.0;350212;568.0;0.0;Calculated values ==>;1567021185.141;349.56000000000006;348.56000000000006;292.46000000000004;292.56;290.76000000000005;275.96000000000004;271.99741764416325;278.26000000000005;274.36;279.06;275.36;339.36;296.36;278.66;281.56;299.16;290.16;299.46000000000004;342.86;278.76000000000005;278.26000000000005;329.96000000000004;346.16;264.36;241.49495122638035;262.9017227912062;271.99741764416325;291.46000000000004;6310000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2630000.0;6330000.0;0.0;0.0;0.1595;0.035666666666666666;0.0;0.0;0.0;12483.568359375;3286.16137695312;2375.78125;21897.650390625;502704.38939293445;501193.60547778616;250154.26728800565;250508.11189493636;244395.61095535682;431541.1909327263;440959.61389621603;456887.68358046416;471581.87251044664;522678.37326043204;477071.20446199295;456394.67313711334;459935.2083333747;469904.9885273235;459043.4286072282;409012.9947842031;493489.4761089119;441752.0143154914;440959.61389621603;238323.1353838712;306141.9092990094;460702.2710313055;195212.58151918591;195639.3065958573;271.20001864437086;5136863.919754448;2256449.5246968875;302537.542606703;1975609.4403406277;0;243;232;5;56;58;55;18;157;165;1916327314164.8013;738302286815.0101;1456042403970.1846;41737.17877877388;9469.132259265598;-0.0;0.0;6835396.428018191;1331818.977365605;0.0;1188132.748796971;2.821982311582258;0.23794151006445322
