;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8919;2019-08-28 21:40:45.142;773;762;192;193;175;29;53;12;64;21;658;232;61;89;260;168;263;705;182;57;53;-89;631;339;344;134;343;264;633;278.0;-1.0;803.0;246.0;0.0;0;60;94;1;0;0;1;0;0;0;1;1;0;0;0;20956.134765625;12031.283203125;3273.65747070312;2401.50268554688;729.0;350213;563.0;0.0;Calculated values ==>;1567021245.142;350.46000000000004;349.36;292.36;292.46000000000004;290.66;276.06;272.10816812424576;278.46000000000004;274.36;279.56;275.26000000000005;338.96000000000004;296.36;279.26000000000005;282.06;299.16;289.96000000000004;299.46000000000004;343.66;278.86;278.46000000000004;329.46000000000004;346.06000000000006;264.26000000000005;241.2770596917726;263.0348170998261;272.10816812424576;291.36;6310000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2640000.0;6330000.0;0.04633333333333333;0.0;0.13383333333333333;0.041;0.0;0.04633333333333333;0.0;12031.283203125;3273.65747070312;2401.50268554688;20956.134765625;503890.15362650354;502255.1966878338;249802.29438853767;250154.26728800565;244070.15933029074;431480.97241316177;441064.2391857233;457339.9961729728;471616.79343737353;522186.48517471325;476945.6989509296;456970.9563086607;460383.21009804995;469904.9885273235;458617.4452057138;409012.9947842031;494586.7193844025;441698.86417420814;441064.2391857233;236231.924509345;305722.83045113535;460754.0783865975;195454.8537174838;195454.8537174838;271.30149529383544;5137221.040582234;2256653.8185311686;302577.35396962945;1975664.1064087113;0;243;232;5;56;58;55;18;157;165;1916533417599.5522;738382988159.9126;1456200506604.9937;35048.96156529294;10877.268211433662;-0.0;11379.901526695096;6836036.323185027;1331988.533528545;0.0;1188227.5828901208;3.236456364517718;0.213580367190391
8920;2019-08-28 21:41:45.122;780;768;192;193;174;29;55;12;68;21;655;232;66;94;261;167;263;711;181;59;55;-89;633;338;343;136;343;268;635;-2.0;-1.0;1057.0;346.0;0.0;0;62;93;1;0;0;1;0;0;0;1;1;0;0;0;20787.044921875;11966.13671875;3307.36303710938;2436.87231445312;728.0;350214;558.0;0.0;Calculated values ==>;1567021305.122;351.16;349.96000000000004;292.36;292.46000000000004;290.56;276.06;271.99741764416325;278.66;274.36;279.96000000000004;275.26000000000005;338.66;296.36;279.76000000000005;282.56;299.26000000000005;289.86;299.46000000000004;344.26;279.06;278.66;328.96000000000004;345.96000000000004;264.26000000000005;241.71165711629368;263.56353331371673;271.99741764416325;291.26000000000005;6330000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2680000.0;6350000.0;0.0;0.0;0.17616666666666667;0.057666666666666665;0.0;0.0;0.0;11966.13671875;3307.36303710938;2436.87231445312;20787.044921875;504627.8179539473;502864.6664925407;249720.9284554094;250071.73930739332;243681.6412526417;431541.1909327263;441594.14895338006;457184.2757992178;471351.1979698544;521552.3868006113;476441.8036312155;456936.7813661786;460367.43991117855;470030.0760915358;458643.3644864748;408124.8075056209;495208.1653595756;442223.8092211471;441594.14895338006;234140.81001818314;305303.7579410727;460449.57616569684;194512.32947138848;195454.8537174838;270.9170364887668;5137568.784459797;2256853.7303710813;302617.6603213784;1975718.9299656814;0;243;232;5;56;58;55;18;157;165;1916739448899.6177;738463961159.9384;1456360053405.0444;46274.041211419266;15335.714559371781;-0.0;0.0;6836713.788977818;1332206.9022378633;0.0;1188322.3837920357;3.47873864683318;0.31152315221150145
8921;2019-08-28 21:42:45.103;785;774;193;194;174;30;57;12;71;21;653;232;69;98;261;166;263;718;181;60;57;-90;636;340;345;137;344;269;638;242.0;-1.0;928.0;397.0;0.0;0;58;95;1;0;0;1;0;0;0;1;1;0;0;0;20814.724609375;12199.1962890625;3261.15502929688;2434.15161132812;727.0;350215;554.0;0.0;Calculated values ==>;1567021365.103;351.66;350.56000000000006;292.46000000000004;292.56;290.56;276.16;272.21867820750657;278.86;274.36;280.26000000000005;275.26000000000005;338.46000000000004;296.36;280.06;282.96000000000004;299.26000000000005;289.76000000000005;299.46000000000004;344.96000000000004;279.16;278.86;328.56;345.86;264.16;241.92719264551067;263.6948088759802;272.21867820750657;291.26000000000005;6360000.0;3400000.0;3450000.0;1370000.0;3440000.0;2690000.0;6380000.0;0.04033333333333333;0.0;0.15466666666666665;0.06616666666666667;0.0;0.04033333333333333;0.0;12199.1962890625;3261.15502929688;2434.15161132812;20814.724609375;505012.9561343683;503382.74127721926;249949.20004586244;250300.10229835563;243585.86665482752;431420.45991060114;441487.296315868;457393.05887810484;471218.06502558704;521264.5098498967;476315.357524842;457145.56807780295;460697.52262842434;469893.29015171586;458189.32340127754;406744.4346934544;495867.5104138457;441961.94436969754;441487.296315868;232467.98657752166;304884.691753025;460196.1081007072;194943.60718742548;194943.60718742548;271.0989881955837;5137915.3560898015;2257055.0443763384;302658.2393332995;1975773.6502825967;0;243;232;5;56;58;55;18;157;165;1916945783539.434;738545835224.8655;1456521102389.9011;40592.181861491736;17550.873810428806;-0.0;9943.928794847181;6837437.4449391365;1332480.8703566485;0.0;1188405.223624329;3.8049106328519158;0.2923794435567082
8922;2019-08-28 21:43:45.103;788;778;195;195;175;32;60;12;72;21;654;231;71;100;262;164;263;723;182;62;60;-91;638;341;346;138;346;271;639;-1.0;-1.0;931.0;271.0;0.0;0;62;98;1;0;0;1;0;0;0;1;1;0;0;0;21037.677734375;12470.6669921875;3292.53588867188;2456.18115234375;725.0;350216;551.0;0.0;Calculated values ==>;1567021425.103;351.96000000000004;350.96000000000004;292.66;292.66;290.66;276.36;272.3289490889957;279.16;274.36;280.36;275.26000000000005;338.56000000000006;296.26000000000005;280.26000000000005;283.16;299.36;289.56;299.46000000000004;345.46000000000004;279.36;279.16;328.26000000000005;345.66;264.06;242.14157278889297;263.95629194202945;272.3289490889957;291.36;6380000.0;3410000.0;3460000.0;1380000.0;3460000.0;2710000.0;6390000.0;0.0;0.0;0.15516666666666667;0.04516666666666667;0.0;0.0;0.0;12470.6669921875;3292.53588867188;2456.18115234375;21037.677734375;505226.6130958135;503819.8388865943;250611.16426576333;250611.16426576333;243875.96806159822;431359.6534126046;441751.41764598363;457192.60694647784;471084.70712553355;521204.27712303365;475948.75864469924;457068.422064553;460631.1500653742;469744.6680173374;457759.0236558859;405788.99437737704;496450.68795505416;442067.58599391644;441751.41764598363;231213.40812182956;304046.57827927166;459941.8588226559;195490.8913584299;194943.60718742548;271.3236644038326;5138264.126109333;2257260.6265703486;302698.9921063301;1975828.2643735798;0;243;232;5;56;58;55;18;157;165;1917153083539.434;738628335224.8655;1456683102389.9011;40607.382868745444;11944.36869713421;-0.0;0.0;6838114.107978555;1332726.6640442114;0.0;1188488.0896976194;2.8843868415150027;0.2535483289315743
8923;2019-08-28 21:44:45.094;790;781;196;196;176;33;62;12;71;21;655;231;71;102;262;163;263;728;184;64;62;-91;642;342;347;138;347;272;644;-1.0;-1.0;856.0;247.0;0.0;0;59;98;1;0;0;1;0;0;0;1;1;0;0;0;21172.380859375;12633.9189453125;3330.52221679688;2442.33154296875;724.0;350217;548.0;0.0;Calculated values ==>;1567021485.094;352.16;351.26;292.76000000000005;292.76000000000005;290.76000000000005;276.46000000000004;272.43898195401505;279.36;274.36;280.26000000000005;275.26000000000005;338.66;296.26000000000005;280.26000000000005;283.36;299.36;289.46000000000004;299.46000000000004;345.96000000000004;279.56;279.36;327.96000000000004;345.56000000000006;264.06;242.14157278889297;264.08650396036035;272.43898195401505;291.56;6420000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2720000.0;6440000.000000001;0.0;0.0;0.14266666666666666;0.04116666666666667;0.0;0.0;0.0;12633.9189453125;3330.52221679688;2442.33154296875;21172.380859375;505129.7387699892;503761.16371207754;250756.371985688;250756.371985688;244038.1845770457;431298.55289687274;441857.46863075614;456905.5031733059;471084.70712553355;521225.86550164793;475821.56916290557;456905.5031733059;460719.77796675405;469607.3913460498;457461.9307405585;403781.9818772332;496643.92654009775;442173.676269564;441857.46863075614;229958.8627652946;303627.53096179874;459941.8588226559;195774.6429420412;194943.60718742548;271.44178791984183;5138615.82383607;2257469.8000730406;302739.8069224362;1975883.4482457975;0;243;232;5;56;58;55;18;157;165;1917360952355.042;738711122805.1077;1456845977955.3774;37254.66939299376;10874.88372041864;-0.0;0.0;6838762.861088403;1332916.795957515;0.0;1188488.0896976194;2.6147741314877124;0.23147402208152373
8924;2019-08-28 21:45:45.104;792;783;195;195;177;35;33;14;53;22;656;233;58;101;263;163;263;729;185;65;34;-91;630;346;350;137;350;272;631;-2.0;-1.0;991.0;180.0;0.0;0;58;98;1;0;0;1;0;0;0;1;1;0;0;0;20684.001953125;12328.5361328125;3231.25463867188;2454.43896484375;722.0;350218;545.0;0.0;Calculated values ==>;1567021545.104;352.36;351.46000000000004;292.66;292.66;290.86;276.66;272.8767566201714;276.46000000000004;274.56;278.46000000000004;275.36;338.76;296.46000000000004;278.96000000000004;283.26000000000005;299.46000000000004;289.46000000000004;299.46000000000004;346.06000000000006;279.66;276.56;327.66;345.36;264.06;241.92719264551067;264.08650396036035;272.8767566201714;291.66;6300000.0;3460000.0;3500000.0;1370000.0;3500000.0;2720000.0;6310000.0;0.0;0.0;0.16516666666666666;0.030000000000000002;0.0;0.0;0.0;12328.5361328125;3231.25463867188;2454.43896484375;20684.001953125;506465.2356230647;505201.433434638;250949.53215259366;250949.53215259366;244789.6203417;431051.2098666511;436424.48062999244;454646.90861390857;471316.13971061294;521329.22006385546;476048.1292404931;455277.79300776747;460598.105341781;469320.585913132;456809.4674989988;409448.1778526218;498039.075768209;441701.55852929276;436595.3100339729;228704.35009887922;302789.4550866088;460095.3607636393;197609.05412072907;194943.60718742548;272.1925115383876;5138964.685159983;2257677.8552020686;302780.6201443983;1975938.1388331633;0;243;232;5;56;58;55;18;157;165;1917570087205.0088;738793636555.0946;1457009205155.3516;42454.08563379014;7874.589199287308;-0.0;0.0;6839427.211420124;1333073.067606089;0.0;1188488.0896976194;2.7938288547293735;0.230209971552531
8925;2019-08-28 21:46:45.095;790;783;195;195;177;37;25;14;25;23;657;234;33;96;263;162;263;722;184;67;25;-91;626;346;351;137;351;271;628;-1.0;-2.0;1016.0;178.0;0.0;0;61;98;1;0;0;1;0;0;0;1;1;0;0;0;20556.3515625;12328.916015625;3167.71362304688;2452.271484375;720.0;350219;542.0;0.0;Calculated values ==>;1567021605.095;352.16;351.46000000000004;292.66;292.66;290.86;276.86;272.8767566201714;275.66;274.56;275.66;275.46000000000004;338.86;296.56;276.46000000000004;282.76000000000005;299.46000000000004;289.36;299.46000000000004;345.36;279.86;275.66;327.36;345.16;264.06;241.92719264551067;263.95629194202945;272.8767566201714;291.56;6260000.0;3460000.0;3510000.0;1370000.0;3510000.0;2710000.0;6280000.0;0.0;0.0;0.16933333333333334;0.029666666666666668;0.0;0.0;0.0;12328.916015625;3167.71362304688;2452.271484375;20556.3515625;506561.45370403206;505471.3935667018;251079.40523379316;251079.40523379316;244891.32869897608;431051.2098666511;434799.8914726758;451237.76587210665;471414.1961389312;521514.1332006836;476288.0211940663;452269.67985763925;460144.3000353852;469182.5735780045;456672.7187982772;411134.2430249058;497386.5270972659;441809.3555756296;434799.8914726758;227449.86971758792;301951.40411888575;460095.3607636393;197646.4560487641;194943.60718742548;272.20742387827846;5139308.303221811;2257883.3031479414;302821.50326471083;1975991.4555699113;0;243;232;5;56;58;55;18;157;165;1917780355659.788;738875824225.0084;1457172080720.1807;42941.46179675267;7785.984173207965;-0.0;0.0;6840138.734236864;1333203.5528083395;0.0;1188488.0896976194;2.82621457560013;0.23104308896154527
8926;2019-08-28 21:47:45.115;785;781;197;197;178;37;25;14;21;24;657;234;23;88;263;162;263;719;184;69;25;-90;623;347;351;137;351;270;624;-1.0;-1.0;871.0;343.0;0.0;0;59;98;1;0;0;1;0;0;0;1;1;0;0;0;20372.19140625;12221.4970703125;3158.48706054688;2438.81640625;718.0;350220;541.0;0.0;Calculated values ==>;1567021665.115;351.66;351.26;292.86;292.86;290.96000000000004;276.86;272.9856168485579;275.66;274.56;275.26000000000005;275.56;338.86;296.56;275.46000000000004;281.96000000000004;299.46000000000004;289.36;299.46000000000004;345.06000000000006;280.06;275.66;327.26000000000005;344.96000000000004;264.16;241.92719264551067;263.82572766246335;272.9856168485579;291.56;6230000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;2700000.0;6240000.0;0.0;0.0;0.1451666666666667;0.05716666666666667;0.0;0.0;0.0;12221.4970703125;3158.48706054688;2438.81640625;20372.19140625;506179.9837372914;505570.33162156044;251984.6250723573;251984.6250723573;245360.6108409475;430988.63858405815;434799.8914726758;450897.7534179729;471512.23439352604;521595.6508328821;476414.5133119813;451156.81222508;459324.03016746056;469182.5735780045;456508.2662194235;412346.328740386;497371.1141615544;442127.52371464146;434799.8914726758;227031.71669481136;301113.3779324612;460196.1081007072;196401.82865269136;194943.60718742548;271.7133429643642;5139649.488103505;2258087.9581191842;302862.27591680834;1976044.1914817041;0;243;232;5;56;58;55;18;157;165;1917991025859.7212;738958051624.9823;1457334434820.1292;36944.32507842671;15080.23964177824;-0.0;0.0;6840804.6710322425;1333394.168190692;0.0;1188488.0896976194;2.919644597393564;0.27591161528796526
8927;2019-08-28 21:48:45.136;778;777;200;200;181;37;29;15;37;25;656;234;33;82;264;163;263;712;183;70;29;-90;619;346;351;137;351;270;621;-3.0;-1.0;790.0;371.0;0.0;0;61;97;1;0;0;1;0;0;0;1;1;0;0;0;20294.23046875;12042.6953125;3120.83251953125;2444.01342773438;716.0;350221;539.0;0.0;Calculated values ==>;1567021725.136;350.96000000000004;350.86;293.16;293.16;291.26000000000005;276.86;272.8767566201714;276.06;274.66;276.86;275.66;338.76;296.56;276.46000000000004;281.36;299.56;289.46000000000004;299.46000000000004;344.36;280.16;276.06;327.06;344.76;264.16;241.92719264551067;263.82572766246335;272.8767566201714;291.46000000000004;6190000.0;3460000.0;3510000.0;1370000.0;3510000.0;2700000.0;6210000.0;0.0;0.0;0.13166666666666668;0.06183333333333333;0.0;0.0;0.0;12042.6953125;3120.83251953125;2444.01342773438;20294.23046875;505629.9142664058;505319.85759528354;253240.38212229105;253240.38212229105;246475.33916544836;431051.2098666511;435498.2362014703;452955.962531982;471610.25455702154;521492.4440120837;476414.5133119813;452444.40577210765;458588.4028396451;469309.1672075875;456809.4674989988;413900.2138317345;496721.6982551026;442286.1474550118;435498.2362014703;226195.42121513622;300275.376401361;460196.1081007072;195686.43903045962;194943.60718742548;271.42160065293047;5139988.4935623435;2258290.230492627;302902.9804069498;1976096.5374594736;0;243;232;5;56;58;55;18;157;165;1918201699569.4;739040280394.8569;1457496491519.8818;33873.82059436711;16355.514537510307;-0.0;0.0;6841395.028798207;1333656.2244960694;0.0;1188488.0896976194;2.852717161972791;0.2780481143534755
8928;2019-08-28 21:49:45.116;772;773;203;203;183;37;33;15;53;25;655;233;48;83;264;164;263;706;183;71;33;-90;616;346;350;138;350;270;617;-2.0;0.0;903.0;354.0;0.0;0;60;96;1;0;0;1;0;0;0;1;1;0;0;0;20246.400390625;11924.6162109375;3132.48803710938;2442.880859375;712.0;350222;539.0;0.0;Calculated values ==>;1567021785.116;350.36;350.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.86;272.8767566201714;276.46000000000004;274.66;278.46000000000004;275.66;338.66;296.46000000000004;277.96000000000004;281.46000000000004;299.56;289.56;299.46000000000004;343.76;280.26000000000005;276.46000000000004;327.06;344.36;264.16;242.14157278889297;263.82572766246335;272.8767566201714;291.46000000000004;6160000.0;3460000.0;3500000.0;1380000.0;3500000.0;2700000.0;6170000.0;0.0;0.0;0.1505;0.059000000000000004;0.0;0.0;0.0;11924.6162109375;3132.48803710938;2442.880859375;20246.400390625;505121.3666455635;505160.86923379125;254586.88547111774;254586.88547111774;247308.33855545684;431051.2098666511;436424.48062999244;454983.4308131345;471477.517547777;521389.2277465683;476301.6402033497;454352.9789406998;458711.2380596926;469446.95610292925;456946.0707740459;415023.36685851973;496306.331935773;442652.32707674114;436424.48062999244;226195.42121513622;298599.4468028795;460042.8137205575;196113.57903108903;194943.60718742548;271.59360202063937;5140326.219540082;2258489.8915128536;302943.6909513157;1976148.631093794;0;243;232;5;56;58;55;18;157;165;1918411929469.4668;739122752894.8832;1457658437519.9333;38959.91269319784;15571.82484667864;-0.0;0.0;6842001.77425987;1333922.196970635;0.0;1188488.0896976194;3.116101939809602;0.29205138825309535
8929;2019-08-28 21:50:45.147;766;768;204;204;186;35;38;15;63;25;655;232;59;87;264;165;263;696;183;71;38;-90;612;346;350;137;350;271;613;-1.0;-1.0;856.0;213.0;0.0;0;57;96;1;0;0;1;0;0;0;1;1;0;0;0;20342.00390625;11824.38671875;3039.25561523438;2423.5361328125;708.0;350223;541.0;0.0;Calculated values ==>;1567021845.147;349.76;349.96000000000004;293.56;293.56;291.76000000000005;276.66;272.8767566201714;276.96000000000004;274.66;279.46000000000004;275.66;338.66;296.36;279.06;281.86;299.56;289.66;299.46000000000004;342.76;280.26000000000005;276.96000000000004;327.26000000000005;343.96000000000004;264.16;241.92719264551067;263.95629194202945;272.8767566201714;291.46000000000004;6120000.0;3460000.0;3500000.0;1370000.0;3500000.0;2710000.0;6130000.0;0.0;0.0;0.14266666666666666;0.0355;0.0;0.0;0.0;11824.38671875;3039.25561523438;2423.5361328125;20342.00390625;504704.85355295416;504873.68881938426;255190.5218873052;255190.5218873052;248509.6249693367;431051.2098666511;437274.45501316193;456071.28476509376;471610.25455702154;521307.57206190703;476061.8929626201;455570.218459065;459043.7009511341;469446.95610292925;457082.5294984924;416470.045651665;495354.38132562215;442652.32707674114;437274.45501316193;227031.71669481136;296923.61432157;460196.1081007072;197059.56625039474;194943.60718742548;271.9730520594908;5140664.63099896;2258687.9021237055;302984.2653789721;1976200.0888637998;0;243;232;5;56;58;55;18;157;165;1918622037969.9475;739205295520.072;1457820821375.305;36952.33850809706;9341.347235686091;-0.0;0.0;6842634.7031990765;1334129.9140035098;0.0;1188488.0896976194;2.6779202767356427;0.23001552870270797
8930;2019-08-28 21:51:45.107;761;764;204;205;187;34;42;15;67;26;655;231;65;91;264;166;263;682;183;71;42;-89;611;344;349;137;349;270;612;-1.0;-1.0;863.0;182.0;0.0;0;59;96;1;0;0;1;0;0;0;1;1;0;0;0;20549.30078125;11800.9716796875;3029.96166992188;2435.5615234375;701.0;350224;549.0;0.0;Calculated values ==>;1567021905.107;349.26;349.56000000000006;293.56;293.66;291.86;276.56;272.6583383277491;277.36;274.66;279.86;275.76000000000005;338.66;296.26000000000005;279.66;282.26000000000005;299.56;289.76000000000005;299.46000000000004;341.36;280.26000000000005;277.36;328.06;343.26;264.26000000000005;241.92719264551067;263.82572766246335;272.6583383277491;291.46000000000004;6110000.0;3440000.0;3490000.0;1370000.0;3490000.0;2700000.0;6120000.0;0.0;0.0;0.14383333333333334;0.030333333333333334;0.0;0.0;0.0;11800.9716796875;3029.96166992188;2435.5615234375;20549.30078125;504146.419507185;504445.1244014989;255244.9625149157;255641.5477697369;248903.5154334357;431175.4696738307;438173.92229488806;456734.38130492053;471708.256711685;521389.2277465683;476075.75522560923;456485.49683021253;459690.6155119523;469584.5055758243;457543.89092831855;416823.2563767234;493559.4516509579;442859.37699088495;438173.92229488806;230377.04089860234;293991.1381695566;460296.82502626866;196815.07108773416;194943.60718742548;271.86726499997974;5141005.164697657;2258884.648858493;303024.7308644796;1976250.6319566679;0;243;232;5;56;58;55;18;157;165;1918831598170.0808;739287440720.1243;1457983013175.4082;37385.06078623864;7992.279869468881;-0.0;0.0;6843253.768541371;1334274.2645982162;0.0;1188488.0896976194;2.628057459799896;0.2194306660759064
8931;2019-08-28 21:52:45.108;758;760;204;204;186;32;46;14;69;25;655;231;67;95;265;167;263;675;184;71;46;-88;608;343;348;136;348;271;610;87.0;-1.0;1387.0;269.0;0.0;0;57;94;1;0;0;1;0;0;0;1;1;0;0;0;20553.041015625;11634.4814453125;3019.49658203125;2432.79150390625;683.0;350225;575.0;0.0;Calculated values ==>;1567021965.108;348.96000000000004;349.16;293.56;293.56;291.76000000000005;276.36;272.5487779782249;277.76000000000005;274.56;280.06;275.66;338.66;296.26000000000005;279.86;282.66;299.66;289.86;299.46000000000004;340.66;280.26000000000005;277.76000000000005;330.66;341.46000000000004;264.36;241.71165711629368;263.95629194202945;272.5487779782249;291.56;6080000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2710000.0;6100000.0;0.0145;0.0;0.23116666666666666;0.04483333333333333;0.0;0.0145;0.0;11634.4814453125;3019.49658203125;2432.79150390625;20553.041015625;504030.8322126626;504107.79142345476;255354.74958193573;255354.74958193573;248632.41703144787;431237.1583312671;439060.1369577667;456819.7507757946;471742.7696466962;521307.57206190703;475948.75864469924;456570.673783639;460022.3689399047;469847.65716051136;457841.02317242726;417863.91722690524;492810.2904198108;443065.6266711359;439060.1369577667;241250.99604349316;286451.7998164319;460550.0577404505;196808.98536870372;196808.98536870372;271.86086607452387;5141347.689920876;2259079.94755589;303065.3011491519;1976301.0449489092;0;243;232;5;56;58;55;18;157;165;1919040701654.8281;739369342085.0254;1458145315880.2122;60105.82193660584;11824.391411333312;-0.0;3512.6416980414137;6844066.20610348;1334439.4062776722;0.0;1188517.3621996013;4.41527902088239;0.3432178771544947
8932;2019-08-28 21:53:45.138;756;757;203;204;186;32;50;15;70;25;655;231;69;98;265;167;263;671;185;71;49;-88;612;343;348;137;348;273;614;94.0;-1.0;984.0;290.0;0.0;0;58;98;1;0;0;1;0;0;0;1;1;0;0;0;21020.833984375;11983.8994140625;3090.4970703125;2464.43725585938;669.0;350226;624.0;0.0;Calculated values ==>;1567022025.138;348.76;348.86;293.46000000000004;293.56;291.76000000000005;276.36;272.5487779782249;278.16;274.66;280.16;275.66;338.66;296.26000000000005;280.06;282.96000000000004;299.66;289.86;299.46000000000004;340.26;280.26000000000005;278.06;335.56;340.06000000000006;264.36;241.92719264551067;264.2163659402789;272.5487779782249;291.66;6120000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2730000.0;6140000.0;0.015666666666666666;0.0;0.164;0.04833333333333333;0.0;0.015666666666666666;0.0;11983.8994140625;3090.4970703125;2464.43725585938;21020.833984375;503403.7025545273;503350.32000676397;254744.75339952746;255136.3783379336;248469.02914224693;431237.1583312671;439714.8449070693;456617.29726040433;471610.25455702154;521144.10798769107;475694.18595233123;456492.3109256235;460076.88124568114;469847.65716051136;457841.02317242726;416470.045651665;491853.90583689074;443065.6266711359;439551.69600148796;261751.83340796042;280589.13426710566;460397.5116797571;196159.40429488142;196159.40429488142;271.60038139582474;5141694.312103524;2259276.8658062113;303106.13179391704;1976351.9870209612;0;243;232;5;56;58;55;18;157;165;1919249606054.7285;739451283034.9863;1458308597480.1343;42715.094446345756;12771.508523602322;-0.0;3813.1459034035024;6844923.475493414;1334644.474593282;0.0;1188578.4409536992;3.3810542794140845;0.27705000393010154
8933;2019-08-28 21:54:45.119;755;755;203;204;185;32;53;15;70;25;657;233;69;100;265;168;263;677;185;72;53;-87;613;344;349;138;348;274;614;-3.0;-2.0;1079.0;392.0;0.0;0;58;98;1;0;0;1;0;0;0;1;1;0;0;0;21089.3515625;11990.873046875;3062.10620117188;2466.55712890625;658.0;350227;667.0;0.0;Calculated values ==>;1567022085.119;348.66;348.66;293.46000000000004;293.56;291.66;276.36;272.6583383277491;278.46000000000004;274.66;280.16;275.66;338.86;296.46000000000004;280.06;283.16;299.66;289.96000000000004;299.46000000000004;340.86;280.36;278.46000000000004;339.86;338.96000000000004;264.46000000000004;242.14157278889297;264.3458800820626;272.6583383277491;291.66;6130000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;2740000.0;6140000.0;0.0;0.0;0.17983333333333332;0.06533333333333333;0.0;0.0;0.0;11990.873046875;3062.10620117188;2466.55712890625;21089.3515625;503181.1540385553;503089.00789038354;254744.75339952746;255136.3783379336;248118.94001507552;431175.4696738307;439984.42595246434;456453.26501091133;471477.517547777;521269.2763436694;475793.84946901724;456327.9752008312;460165.69390379515;469847.65716051136;457814.78971540614;416113.53882787586;492675.0633692628;443016.1845944279;439984.42595246434;279751.69817897916;275983.5004908252;460345.49301534053;195835.9947728982;196159.40429488142;271.4741830637239;5142045.119192001;2259476.5923097804;303147.2104014072;1976403.2424788082;0;243;232;5;56;58;55;18;157;165;1919458639839.5425;739533756909.9128;1458472645514.9883;46867.67243113602;17281.28721850623;-0.0;0.0;6845669.762151094;1334894.835251588;0.0;1188610.2071070643;3.6615671938687777;0.3403870735579598
8934;2019-08-28 21:55:45.230;754;753;203;204;186;32;56;16;68;25;659;233;68;101;265;168;263;680;185;73;55;-87;613;345;349;138;349;276;614;231.0;-1.0;1250.0;306.0;0.0;0;54;98;1;0;0;1;0;0;0;1;1;0;0;0;21200.8671875;12003.58203125;3058.31176757812;2446.36499023438;649.0;350228;687.0;0.0;Calculated values ==>;1567022145.23;348.56000000000006;348.46000000000004;293.46000000000004;293.56;291.76000000000005;276.36;272.7676641592781;278.76000000000005;274.76000000000005;279.96000000000004;275.66;339.06000000000006;296.46000000000004;279.96000000000004;283.26000000000005;299.66;289.96000000000004;299.46000000000004;341.16;280.46000000000004;278.66;341.86;338.06000000000006;264.46000000000004;242.14157278889297;264.60387354146746;272.7676641592781;291.66;6130000.0;3450000.0;3490000.0;1380000.0;3490000.0;2760000.0;6140000.0;0.0385;0.0;0.20833333333333334;0.051000000000000004;0.0;0.0385;0.0;12003.58203125;3058.31176757812;2446.36499023438;21200.8671875;503050.51380817796;502827.43646609905;254744.75339952746;255136.3783379336;248469.02914224693;431113.4868728058;440470.8166769969;455872.0454851437;471477.517547777;521312.9994827105;475538.7942857516;455872.0454851437;459976.46423173224;469710.5662703373;457653.1124292614;416113.53882787586;493084.45783465734;443172.7032592781;440309.02370164363;288127.0477506168;272215.72791638016;460345.49301534053;197162.13082260848;197162.13082260848;272.0100734720912;5142398.189656149;2259676.916016817;303188.22715999105;1976454.3403183767;0;243;232;5;56;58;55;18;157;165;1919668427229.7554;739616710089.9971;1458637950765.1562;53897.898888028176;13422.351471829335;-0.0;9361.155375842853;6846511.0287155;1335151.172255364;0.0;1188688.3610530877;4.379727685062757;0.3188784889584056
8935;2019-08-28 21:56:45.100;754;752;203;203;186;33;59;16;55;25;662;234;58;100;266;168;263;683;185;74;58;-87;614;345;350;138;349;276;615;243.0;-1.0;1059.0;260.0;0.0;0;57;98;1;0;0;1;0;0;0;1;1;0;0;0;21177.29296875;12061.806640625;3106.30908203125;2473.54809570312;641.0;350229;695.0;0.0;Calculated values ==>;1567022205.1;348.56000000000006;348.36;293.46000000000004;293.46000000000004;291.76000000000005;276.46000000000004;272.7676641592781;279.06;274.76000000000005;278.66;275.66;339.36;296.56;278.96000000000004;283.16;299.76000000000005;289.96000000000004;299.46000000000004;341.46000000000004;280.56;278.96000000000004;342.66;337.26;264.46000000000004;242.14157278889297;264.60387354146746;272.7676641592781;291.66;6140000.0;3450000.0;3500000.0;1380000.0;3490000.0;2760000.0;6150000.0;0.0405;0.0;0.1765;0.043333333333333335;0.0;0.0405;0.0;12061.806640625;3106.30908203125;2473.54809570312;21177.29296875;502958.25470899924;502604.00529162324;254691.85216530817;254691.85216530817;248428.59836021988;431113.4868728058;440739.5535592252;454223.7768936869;471477.517547777;521623.7472554329;475652.68481839146;454605.8491356589;459853.63458953885;469836.54017054854;457653.1124292614;415753.6502790193;493391.8437378394;443123.6797860832;440578.0837091905;291477.81744585035;268866.9448851554;460345.49301534053;197215.3802444025;197215.3802444025;272.03135249821037;5142750.575828886;2259877.0264080716;303229.13760386495;1976505.6008530378;0;243;232;5;56;58;55;18;157;165;1919877672879.3555;739699330689.8391;1458803191964.8403;45361.982008598694;11402.304886740649;-0.0;9856.189490323914;6847336.402195767;1335357.5961683288;0.0;1188848.1586134958;3.77631481200387;0.2645071944552058
8936;2019-08-28 21:57:45.100;752;751;202;202;185;33;61;16;27;25;664;233;34;95;266;167;263;686;184;75;61;-87;614;346;351;137;350;276;615;244.0;-1.0;1043.0;206.0;0.0;0;55;98;1;0;0;1;0;0;0;1;1;0;0;0;21221.236328125;12014.7548828125;3057.67553710938;2471.49194335938;639.0;350230;696.0;0.0;Calculated values ==>;1567022265.1;348.36;348.26;293.36;293.36;291.66;276.46000000000004;272.8767566201714;279.26000000000005;274.76000000000005;275.86;275.66;339.56000000000006;296.46000000000004;276.56;282.66;299.76000000000005;289.86;299.46000000000004;341.76;280.66;279.26000000000005;342.76;337.06;264.46000000000004;241.92719264551067;264.60387354146746;272.8767566201714;291.56;6140000.0;3460000.0;3510000.0;1370000.0;3500000.0;2760000.0;6150000.0;0.04066666666666666;0.0;0.17383333333333334;0.034333333333333334;0.0;0.04066666666666666;0.0;12014.7548828125;3057.67553710938;2471.49194335938;21221.236328125;502696.55292568926;502472.9421075941;254304.02239399476;254304.02239399476;248079.08039632303;431051.2098666511;440847.2856539989;450604.3935431621;471610.25455702154;521830.86293786974;475538.7942857516;451518.7168729951;459238.10528345325;469699.43279236153;457355.01675759477;415753.6502790193;493800.10955205077;443074.76884351455;440847.2856539989;291896.6896268761;268029.79939014546;460498.16819993296;197800.63875487694;197800.63875487694;272.2688627228605;5143103.89690636;2260077.6644207668;303270.34627085715;1976556.9673915305;0;243;232;5;56;58;55;18;157;165;1920087972879.3555;739781830689.8391;1458968791964.8403;43945.71937403024;9019.281844280256;-0.0;9883.896973897625;6848080.633040622;1335527.776057754;0.0;1189012.659334031;3.5823743910169368;0.2372513739998786
8937;2019-08-28 21:58:45.121;751;750;200;201;184;34;64;15;12;25;665;232;16;86;267;167;263;686;184;76;64;-87;614;346;351;136;351;274;615;129.0;-1.0;944.0;139.0;0.0;0;56;98;1;0;0;1;0;0;0;1;1;0;0;0;21295.583984375;12034.330078125;3060.56567382812;2469.60229492188;636.0;350231;694.0;0.0;Calculated values ==>;1567022325.121;348.26;348.16;293.16;293.26000000000005;291.56;276.56;272.8767566201714;279.56;274.66;274.36;275.66;339.66;296.36;274.76000000000005;281.76000000000005;299.86;289.86;299.46000000000004;341.76;280.76000000000005;279.56;342.56000000000006;336.76000000000005;264.46000000000004;241.71165711629368;264.3458800820626;272.8767566201714;291.56;6140000.0;3460000.0;3510000.0;1360000.0;3510000.0;2740000.0;6150000.0;0.021500000000000002;0.0;0.15733333333333333;0.023166666666666665;0.0;0.021500000000000002;0.0;12034.330078125;3060.56567382812;2469.60229492188;21295.583984375;502565.6038506038;502341.8128406449;253536.5757575554;253918.95646486283;247731.36172471385;431051.2098666511;441329.76044685947;448992.0351076445;471742.7696466962;522096.7928586843;475680.2529965488;449520.70387210255;458444.03341852216;469688.4165768835;457355.01675759477;415753.6502790193;493800.10955205077;443231.6116461426;441329.76044685947;291058.95107146574;266774.11836628895;460650.50975246925;198061.72150069283;198061.72150069283;272.3727718628147;5143458.327750557;2260278.143605763;303311.5364678018;1976607.97057995;0;243;232;5;56;58;55;18;157;165;1920298646589.8708;739863759355.0396;1459133849715.2441;39479.7026741604;6083.30692783282;-0.0;5230.262837342583;6848776.088216873;1335653.6750137135;0.0;1189138.6547490656;2.8918146310689887;0.19966347710209467
8938;2019-08-28 21:59:45.131;749;748;200;200;183;34;67;15;22;26;664;232;20;77;267;167;263;688;184;77;66;-88;615;346;351;138;351;273;616;274.0;0.0;1042.0;330.0;0.0;0;59;100;1;0;0;1;0;0;0;1;1;0;0;0;21326.337890625;12191.671875;3095.87426757812;2467.79736328125;630.0;350232;694.0;0.0;Calculated values ==>;1567022385.131;348.06000000000006;347.96000000000004;293.16;293.16;291.46000000000004;276.56;272.8767566201714;279.86;274.66;275.36;275.76000000000005;339.56000000000006;296.36;275.16;280.86;299.86;289.86;299.46000000000004;341.96000000000004;280.86;279.76000000000005;342.56000000000006;336.16;264.36;242.14157278889297;264.2163659402789;272.8767566201714;291.56;6150000.0;3460000.0;3510000.0;1380000.0;3510000.0;2730000.0;6160000.0;0.04566666666666667;0.0;0.17366666666666666;0.055;0.0;0.04566666666666667;0.0;12191.671875;3095.87426757812;2467.79736328125;21326.337890625;502210.6172498173;501986.28638820234;253486.59656627226;253486.59656627226;247346.79613131715;431051.2098666511;441809.3555756296;450489.69507822045;471575.67402331997;522074.57431523135;475807.6598332865;450228.1236699844;457489.33615083026;469688.4165768835;457355.01675759477;415390.29069508513;493971.2414679799;443388.16646035784;441649.8057121973;291058.95107146574;264262.8888514036;460244.63067514834;197062.13775767796;197062.13775767796;271.9740807246489;5143813.569629906;2260480.0606025653;303352.6883224465;1976659.2827967312;0;243;232;5;56;58;55;18;157;165;1920509281689.8374;739945973055.0265;1459297977065.218;44011.91912133421;14475.037110460873;-0.0;11169.503503256385;6849471.967692311;1335825.0231005943;0.0;1189275.342246002;3.9231265625508414;0.2822808508679766
8939;2019-08-28 22:00:48.092;748;747;199;200;182;35;69;16;40;26;663;232;35;75;267;166;263;689;184;78;69;-88;615;346;351;138;351;273;616;301.0;0.0;1027.0;380.0;0.0;0;56;100;1;0;0;1;0;0;0;1;1;0;0;0;21253.365234375;12178.7724609375;3058.77075195312;2440.17724609375;623.0;350233;694.0;0.0;Calculated values ==>;1567022448.092;347.96000000000004;347.86;293.06;293.16;291.36;276.66;272.8767566201714;280.06;274.76000000000005;277.16;275.76000000000005;339.46000000000004;296.36;276.66;280.66;299.86;289.76000000000005;299.46000000000004;342.06000000000006;280.96000000000004;280.06;342.56000000000006;335.46000000000004;264.36;242.14157278889297;264.2163659402789;272.8767566201714;291.56;6150000.0;3460000.0;3510000.0;1380000.0;3510000.0;2730000.0;6160000.0;0.050166666666666665;0.0;0.17116666666666666;0.06333333333333332;0.0;0.050166666666666665;0.0;12178.7724609375;3058.77075195312;2440.17724609375;21253.365234375;502079.35509294615;501854.84181882854;253107.6538747715;253486.59656627226;247003.08775902053;431051.2098666511;442127.52371464146;452819.9889838399;471575.67402331997;521971.2275880202;475807.6598332865;452176.86183855485;457240.6883041983;469688.4165768835;457218.8445397374;415390.29069508513;494107.1290995847;443544.4357216142;442127.52371464146;291058.95107146574;261333.34086894934;460244.63067514834;196812.8954953164;196812.8954953164;271.87430675103695;5144185.911391987;2260693.169983815;303395.60651539266;1976713.1026029622;0;243;232;5;56;58;55;18;157;165;1920730274799.7168;740032859234.9791;1459469860595.1243;43819.88083545228;16684.00989472269;-0.0;12306.61718233614;6850240.020185931;1336097.4959835699;0.0;1189480.6311395688;4.118772444752996;0.30126186322957826
8940;2019-08-28 22:01:45.102;747;745;200;200;182;34;72;15;52;26;662;232;48;78;268;165;263;688;183;78;71;-88;614;346;350;138;350;271;616;-3.0;-1.0;910.0;334.0;0.0;0;58;100;1;0;0;1;0;0;0;1;1;0;0;0;21195.9375;12167.845703125;3084.47998046875;2446.18798828125;613.0;350234;693.0;0.0;Calculated values ==>;1567022505.102;347.86;347.66;293.16;293.16;291.36;276.56;272.8767566201714;280.36;274.66;278.36;275.76000000000005;339.36;296.36;277.96000000000004;280.96000000000004;299.96000000000004;289.66;299.46000000000004;341.96000000000004;280.96000000000004;280.26000000000005;342.46000000000004;334.46000000000004;264.36;242.14157278889297;263.95629194202945;272.8767566201714;291.46000000000004;6140000.0;3460000.0;3500000.0;1380000.0;3500000.0;2710000.0;6160000.0;0.0;0.0;0.15166666666666667;0.05566666666666666;0.0;0.0;0.0;12167.845703125;3084.47998046875;2446.18798828125;21195.9375;502041.1474186775;501591.75031995954;253486.59656627226;253486.59656627226;247003.08775902053;431051.2098666511;442809.73726343166;454689.2023543824;471575.67402331997;522030.37010932784;476061.8929626201;454183.32541441807;457935.639530854;469951.56069836434;457082.5294984924;415753.6502790193;493971.2414679799;443748.12254937424;442652.32707674114;290640.09048841946;257148.6733736563;460244.63067514834;196291.5959980713;196812.8954953164;271.6651638788131;5144522.027329276;2260885.9478589958;303434.2970267767;1976761.745203545;0;243;232;5;56;58;55;18;157;165;1920930094849.6833;740111533034.966;1459624927795.0984;39190.30363070718;14693.385597023953;-0.0;0.0;6850897.2994381;1336345.9439442207;0.0;1189578.0756181031;3.044531887067929;0.2816817159426119
8941;2019-08-28 22:02:45.083;747;744;200;200;182;33;74;15;59;26;660;233;56;82;268;165;263;687;184;78;74;-88;612;345;350;137;350;268;614;90.0;-1.0;892.0;248.0;0.0;0;55;100;1;0;0;1;0;0;0;1;1;0;0;0;21122.259765625;12132.4609375;3070.29638671875;2392.90454101562;603.0;350235;691.0;0.0;Calculated values ==>;1567022565.083;347.86;347.56000000000006;293.16;293.16;291.36;276.46000000000004;272.7676641592781;280.56;274.66;279.06;275.76000000000005;339.16;296.46000000000004;278.76000000000005;281.36;299.96000000000004;289.66;299.46000000000004;341.86;280.96000000000004;280.56;342.26;333.46000000000004;264.36;241.92719264551067;263.56353331371673;272.7676641592781;291.56;6120000.0;3450000.0;3500000.0;1370000.0;3500000.0;2680000.0;6140000.0;0.015000000000000001;0.0;0.14866666666666667;0.04133333333333333;0.0;0.015000000000000001;0.0;12132.4609375;3070.29638671875;2392.90454101562;21122.259765625;502227.2012900522;501647.10518207884;253586.80663456884;253586.80663456884;247079.393846297;431113.4868728058;443123.6797860832;456067.3960220159;471708.256711685;522067.6874189004;476554.3888691218;455693.2667597771;458905.9726566464;469951.56069836434;457245.5785871068;416470.045651665;494036.7068273198;443748.12254937424;443123.6797860832;289802.386634966;252964.46457616048;460397.5116797571;196787.8016126635;196787.8016126635;271.860302187192;5144874.567299822;2261088.386288345;303474.61002799077;1976813.0187647883;0;243;232;5;56;58;55;18;157;165;1921140028349.4963;740194006909.8925;1459786576589.9543;38546.23303552372;10895.868016106535;-0.0;3695.0381726012956;6851544.8987716595;1336559.1201969432;0.0;1189608.8578520522;3.0198999975795324;0.24195542896427616
8942;2019-08-28 22:03:45.133;749;744;200;200;183;33;76;14;63;26;657;233;60;87;268;165;263;684;184;79;76;-88;611;344;349;136;349;267;613;-3.0;-1.0;930.0;169.0;0.0;0;52;100;1;0;0;1;0;0;0;1;1;0;0;0;21122.05859375;12141.7080078125;3077.72509765625;2374.87768554688;595.0;350236;689.0;0.0;Calculated values ==>;1567022625.133;348.06000000000006;347.56000000000006;293.16;293.16;291.46000000000004;276.46000000000004;272.6583383277491;280.76000000000005;274.56;279.46000000000004;275.76000000000005;338.86;296.46000000000004;279.16;281.86;299.96000000000004;289.66;299.46000000000004;341.56000000000006;281.06;280.76000000000005;342.06000000000006;332.66;264.36;241.71165711629368;263.43189868330234;272.6583383277491;291.56;6110000.0;3440000.0;3490000.0;1360000.0;3490000.0;2670000.0;6130000.0;0.0;0.0;0.155;0.028166666666666666;0.0;0.0;0.0;12141.7080078125;3077.72509765625;2374.87768554688;21122.05859375;502581.8064904436;501740.5107694859;253637.291973635;253637.291973635;247463.07122356657;431175.4696738307;443640.54998192034;456728.47301133536;471840.61823089625;521839.90084934776;476680.47935083363;456356.4792372799;459673.32793837955;470088.2292436957;457408.232515713;416823.2563767234;493730.1218299524;444105.882629137;443640.54998192034;288964.7057630673;249617.41799618208;460550.0577404505;197066.29756803892;196787.8016126635;271.9677727749885;5145226.896649193;2261290.8396000126;303514.3746561127;1976864.294971711;0;243;232;5;56;58;55;18;157;165;1921349903099.3296;740275975159.8274;1459947210339.827;40247.63719371095;7421.459244856259;-0.0;0.0;6852202.0615360355;1336711.8917943249;0.0;1189639.6754967866;2.70934718641602;0.22204659643468186
8943;2019-08-28 22:04:45.104;751;745;201;201;183;32;78;15;65;25;655;233;63;90;268;165;263;682;185;78;78;-87;610;343;348;137;348;268;612;-2.0;-1.0;840.0;282.0;0.0;0;55;100;1;0;0;1;0;0;0;1;1;0;0;0;21058.83203125;12145.5205078125;3091.81860351562;2386.01879882812;588.0;350237;686.0;0.0;Calculated values ==>;1567022685.104;348.26;347.66;293.26000000000005;293.26000000000005;291.46000000000004;276.36;272.5487779782249;280.96000000000004;274.66;279.66;275.66;338.66;296.46000000000004;279.46000000000004;282.16;299.96000000000004;289.66;299.46000000000004;341.36;280.96000000000004;280.96000000000004;341.76;331.96000000000004;264.46000000000004;241.92719264551067;263.56353331371673;272.5487779782249;291.66;6100000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2680000.0;6120000.0;0.0;0.0;0.14;0.047;0.0;0.0;0.0;12145.5205078125;3091.81860351562;2386.01879882812;21058.83203125;502935.6320481413;501965.03545545286;254073.02920295083;254073.02920295083;247502.1344821807;431237.1583312671;444153.21787742;456812.8855534163;471610.25455702154;521552.3868006113;476554.3888691218;456564.7940334029;459881.69251589297;470224.6640342458;457570.4939981903;417173.2531533954;493559.4516509579;444153.21787742;444153.21787742;287708.2272785495;246688.97952812296;460498.16819993296;195743.49732197387;196787.8016126635;271.43309427726746;5145578.234176954;2261493.135348073;303554.0296177781;1976915.6829865032;0;243;232;5;56;58;55;18;157;165;1921558902035.0076;740357835575.0929;1460107632765.3474;36549.71435240194;12443.469531264078;-0.0;0.0;6852841.730144995;1336877.3528564773;0.0;1189639.6754967866;2.780014122928953;0.2544292195311858
8944;2019-08-28 22:05:45.144;752;746;201;201;183;31;80;15;65;25;653;231;64;93;268;166;263;679;184;78;80;-87;609;343;348;137;348;267;610;-3.0;-1.0;882.0;270.0;0.0;0;51;100;1;0;0;1;0;0;0;1;1;0;0;0;20993.412109375;12096.736328125;3059.07690429688;2365.41723632812;581.0;350238;683.0;0.0;Calculated values ==>;1567022745.144;348.36;347.76;293.26000000000005;293.26000000000005;291.46000000000004;276.26000000000005;272.5487779782249;281.16;274.66;279.66;275.66;338.46000000000004;296.26000000000005;279.56;282.46000000000004;299.96000000000004;289.76000000000005;299.46000000000004;341.06000000000006;280.96000000000004;281.16;341.46000000000004;331.26000000000005;264.46000000000004;241.92719264551067;263.43189868330234;272.5487779782249;291.56;6090000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2670000.0;6100000.0;0.0;0.0;0.147;0.045000000000000005;0.0;0.0;0.0;12096.736328125;3059.07690429688;2365.41723632812;20993.412109375;503158.36693055404;502282.1839859625;254177.08685210184;254177.08685210184;247580.72590703078;431237.1583312671;444461.48856664676;456975.9699685958;471610.25455702154;521427.8431952973;476455.595755614;456852.27101820137;460401.3921927721;470224.6640342458;457705.827610838;417520.1148489376;493354.4180070555;444153.21787742;444461.48856664676;286451.7998164319;243760.74795305103;460498.16819993296;195931.9794017273;196787.8016126635;271.50895474608774;5145928.903168148;2261695.2888341155;303593.6513149127;1976966.9746206775;0;243;232;5;56;58;55;18;157;165;1921767841234.8748;740440090375.0406;1460268239765.2454;38373.46661332966;11905.478495919258;-0.0;0.0;6853466.506225874;1337080.3960285082;0.0;1189639.6754967866;2.8696012645301345;0.2569407404513572
8945;2019-08-28 22:06:45.125;753;747;201;202;184;30;82;14;64;24;651;231;63;94;268;166;264;678;184;78;82;-87;608;342;347;137;346;266;609;93.0;-2.0;1002.0;370.0;0.0;0;51;97;1;0;0;1;0;0;0;1;1;0;0;0;20775.458984375;11869.53125;3064.56079101562;2350.60961914062;575.0;350239;679.0;0.0;Calculated values ==>;1567022805.125;348.46000000000004;347.86;293.26000000000005;293.36;291.56;276.16;272.43898195401505;281.36;274.56;279.56;275.56;338.26;296.26000000000005;279.46000000000004;282.56;299.96000000000004;289.76000000000005;299.56;340.96000000000004;280.96000000000004;281.36;341.06000000000006;330.66;264.46000000000004;241.92719264551067;263.299902668528;272.43898195401505;291.56;6080000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2660000.0;6090000.0;0.015500000000000002;0.0;0.16699999999999998;0.06166666666666667;0.0;0.015500000000000002;0.0;11869.53125;3064.56079101562;2350.60961914062;20775.458984375;503380.75119609846;502505.8115683174;254229.52773441092;254620.07738112705;247969.5440304622;431298.55289687274;444967.90392387233;457015.24715422577;471512.23439352604;521303.4874270126;476581.82889715966;456891.7448795973;460677.08567040286;470496.8367924408;457867.37683749734;418196.57829802606;493320.0315796025;444354.64257971465;444967.90392387233;284776.6418597092;241250.99604349316;460498.16819993296;195488.20404494114;195488.20404494114;271.32640036539647;5146276.86687021;2261894.944486105;303632.9390936024;1977017.9887751602;0;243;232;5;56;58;55;18;157;165;1921976275209.6892;740522264344.9675;1460428089130.103;43675.01619925053;16342.281122891161;-0.0;3866.935348123434;6854150.027065207;1337315.719482423;0.0;1189671.8897535796;3.6959985729766807;0.3167544306439625
8946;2019-08-28 22:07:45.145;754;748;201;202;184;29;84;14;62;24;649;230;62;96;268;167;264;674;185;77;83;-87;604;341;345;138;345;266;606;90.0;-1.0;979.0;331.0;0.0;0;50;91;1;0;0;1;0;0;0;1;1;0;0;0;20275.875;11375.1787109375;3031.27368164062;2347.10595703125;570.0;350240;675.0;0.0;Calculated values ==>;1567022865.145;348.56000000000006;347.96000000000004;293.26000000000005;293.36;291.56;276.06;272.3289490889957;281.56;274.56;279.36;275.56;338.06000000000006;296.16;279.36;282.76000000000005;299.96000000000004;289.86;299.56;340.56000000000006;280.86;281.46000000000004;340.66;330.16;264.46000000000004;242.14157278889297;263.299902668528;272.3289490889957;291.66;6040000.0;3410000.0;3450000.0;1380000.0;3450000.0;2660000.0;6060000.0;0.015000000000000001;0.0;0.16316666666666665;0.05516666666666667;0.0;0.015000000000000001;0.0;11375.1787109375;3031.27368164062;2347.10595703125;20275.875;503878.10287093977;502914.15873926383;254388.5374855847;254781.96693942722;248090.81603448986;431359.6534126046;445667.1262845363;456768.14427255985;471379.3427040597;521097.5045320515;476469.4856029076;456768.14427255985;460918.399752575;470632.57695930294;458163.09717176453;419530.51707477355;493081.855655358;444602.4183638709;445515.78104279365;283101.5729112263;239159.6471344744;460345.49301534053;195394.41354838625;195394.41354838625;271.2847695417282;5146619.075351454;2262088.714971023;303672.09977260133;1977068.804328623;0;243;232;5;56;58;55;18;157;165;1922183944409.6233;740604791844.9413;1460587742330.0522;42647.48039649432;14616.467883926978;-0.0;3751.8205124161113;6854869.620987989;1337573.7950539228;0.0;1189735.4005489412;3.6419587719560527;0.30761679011585863
