;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8947;2019-08-28 22:08:45.106;754;748;202;202;184;28;85;13;46;23;648;232;51;97;268;167;264;670;185;76;85;-86;609;339;344;137;343;267;611;-3.0;0.0;859.0;263.0;0.0;0;49;87;1;0;0;1;0;0;0;1;1;0;0;0;20229.79296875;11173.783203125;3122.00317382812;2340.85229492188;564.0;350241;670.0;0.0;Calculated values ==>;1567022925.106;348.56000000000006;347.96000000000004;293.36;293.36;291.56;275.96000000000004;272.10816812424576;281.66;274.46000000000004;277.76000000000005;275.46000000000004;337.96000000000004;296.36;278.26000000000005;282.86;299.96000000000004;289.86;299.56;340.16;280.76000000000005;281.66;340.16;329.56;264.56;241.92719264551067;263.43189868330234;272.10816812424576;291.66;6090000.0;3390000.0;3440000.0;1370000.0;3429999.9999999995;2670000.0;6110000.0;0.0;0.0;0.14316666666666666;0.04383333333333333;0.0;0.0;0.0;11173.783203125;3122.00317382812;2340.85229492188;20229.79296875;503418.93937416596;502451.00304357766;254513.60386291216;254513.60386291216;247889.51283136566;431480.97241316177;446013.74245906924;454608.2120918402;471414.1961389312;520912.56333749223;476568.06003002805;455234.9699716218;460885.06184555596;470903.3703030599;458483.6511572601;417855.98882663465;492025.4527395038;444649.61920076335;446013.74245906924;281007.8604223974;236650.15891445865;460598.7947248871;194933.42895366045;195394.41354838625;271.0911096873231;5146956.403178632;2262276.5008466556;303711.14069823804;1977120.0483054728;0;243;232;5;56;58;55;18;157;165;1922390510054.5051;740687238219.894;1460747538394.9607;37176.773119282734;11644.998532972102;-0.0;0.0;6855534.390718867;1337792.498357662;0.0;1189766.645397499;2.934593496629237;0.2643321227321038
8948;2019-08-28 22:09:45.116;755;748;202;203;183;27;86;12;24;22;647;233;31;93;268;166;264;677;184;75;86;-86;612;338;342;138;342;267;614;166.0;0.0;511.0;219.0;0.0;0;52;84;1;0;0;1;0;0;0;1;1;0;0;0;20204.01171875;11018.21875;3126.38891601562;2365.28271484375;562.0;350242;665.0;0.0;Calculated values ==>;1567022985.116;348.66;347.96000000000004;293.36;293.46000000000004;291.46000000000004;275.86;271.99741764416325;281.76000000000005;274.36;275.56;275.36;337.86;296.46000000000004;276.26000000000005;282.46000000000004;299.96000000000004;289.76000000000005;299.56;340.86;280.66;281.76000000000005;339.66;329.36;264.56;242.14157278889297;263.43189868330234;271.99741764416325;291.56;6120000.0;3379999.9999999995;3420000.0000000005;1380000.0;3420000.0000000005;2670000.0;6140000.0;0.027666666666666666;0.0;0.08516666666666667;0.0365;0.0;0.027666666666666666;0.0;11018.21875;3126.38891601562;2365.28271484375;20204.01171875;503273.2392607788;502172.36102786806;254356.00516563846;254744.75339952746;247424.16124166307;431541.1909327263;446552.0748736654;451816.88410495344;471182.93757713656;520809.4792999191;476680.47935083363;452711.2032532543;460401.3921927721;471038.4256287202;458509.75128651265;416816.06398557505;492675.0633692628;444896.3552553292;446552.0748736654;278914.2836208781;235813.6939595721;460446.3247853222;194576.58730271232;194576.58730271232;270.94304975011846;5147293.407709037;2262461.4650184605;303750.3650262785;1977172.1269178689;0;243;232;5;56;58;55;18;157;165;1922596344354.4724;740769751969.881;1460907765094.9353;21908.29861099087;9704.245418115259;-0.0;6971.321822796369;6856026.848379141;1337970.4383756204;0.0;1189824.7494284045;2.3370152655062113;0.17329797728910012
8949;2019-08-28 22:10:45.117;756;749;201;202;183;27;88;11;24;21;646;232;25;88;268;166;264;682;184;75;87;-86;612;338;342;137;342;267;614;-2.0;0.0;715.0;261.0;0.0;0;48;79;1;0;0;1;0;0;0;1;1;0;0;0;19915.6640625;10647.9658203125;3117.05590820312;2334.36474609375;595.0;350243;660.0;0.0;Calculated values ==>;1567023045.117;348.76;348.06000000000006;293.26000000000005;293.36;291.46000000000004;275.86;271.99741764416325;281.96000000000004;274.26000000000005;275.56;275.26000000000005;337.76;296.36;275.66;281.96000000000004;299.96000000000004;289.76000000000005;299.56;341.36;280.66;281.86;339.16;332.66;264.56;241.92719264551067;263.43189868330234;271.99741764416325;291.56;6120000.0;3379999.9999999995;3420000.0000000005;1370000.0;3420000.0000000005;2670000.0;6140000.0;0.0;0.0;0.11916666666666667;0.0435;0.0;0.0;0.0;10647.9658203125;3117.05590820312;2334.36474609375;19915.6640625;503403.7025545273;502303.5081418279;253970.04958777636;254356.00516563846;247424.16124166307;431541.1909327263;446850.0185937877;451816.88410495344;471218.06502558704;520706.3858221342;476568.06003002805;451945.0111460462;459794.88859866647;471038.4256287202;458509.75128651265;416816.06398557505;493356.95534220146;444896.3552553292;446701.1621781203;276820.84063482966;249617.41799618208;460598.7947248871;194361.04199333763;194576.58730271232;270.8557550421756;5147627.74391365;2262642.019566238;303789.52940795675;1977224.1564920263;0;243;232;5;56;58;55;18;157;165;1922801547775.04;740852253345.1091;1461067967765.3784;30680.154518300886;11581.342243822402;-0.0;0.0;6856465.092793715;1338147.8212296255;0.0;1189882.8447453277;2.6250377198394887;0.24418594799631405
8950;2019-08-28 22:11:45.127;756;748;199;200;182;26;89;12;38;20;646;232;35;86;268;165;264;685;184;75;89;-86;614;336;341;138;341;270;616;188.0;-1.0;879.0;384.0;0.0;0;53;79;1;0;0;1;0;0;0;1;1;0;0;0;19854.900390625;10703.294921875;3134.49975585938;2396.00463867188;654.0;350244;656.0;0.0;Calculated values ==>;1567023105.127;348.76;347.96000000000004;293.06;293.16;291.36;275.76000000000005;271.77519066394296;282.06;274.36;276.96000000000004;275.16;337.76;296.36;276.66;281.76000000000005;299.96000000000004;289.66;299.56;341.66;280.66;282.06;338.76;338.56000000000006;264.56;242.14157278889297;263.82572766246335;271.77519066394296;291.56;6140000.0;3360000.0;3410000.0;1380000.0;3410000.0;2700000.0;6160000.0;0.03133333333333333;0.0;0.1465;0.064;0.0;0.03133333333333333;0.0;10703.294921875;3134.49975585938;2396.00463867188;19854.900390625;503219.6962450812;501986.28638820234;253107.6538747715;253486.59656627226;247003.08775902053;431660.74602318485;447190.16962996684;453083.5500602595;470986.4579689568;520459.85029498395;476188.72090561356;452700.4269021879;459079.1881861292;471173.25480904273;458695.55755198613;416106.8891963393;493563.0706684618;445095.0617859764;447190.16962996684;275146.1813398168;274308.8830629234;460446.3247853222;193874.90563028542;193874.90563028542;270.6511793780808;5147959.220520935;2262819.97639359;303828.955722781;1977276.2614719346;0;243;232;5;56;58;55;18;157;165;1923006481925.0076;740934767095.0961;1461229094615.3528;37974.0664089912;17060.570825922354;-0.0;7937.21160532335;6857037.3066544365;1338386.543618937;0.0;1189948.9991992665;3.879057983462692;0.31434849672258885
8951;2019-08-28 22:12:45.088;756;747;198;199;180;26;91;11;52;20;646;233;48;88;268;165;264;689;183;75;90;-85;618;337;341;143;341;272;620;132.0;-1.0;1085.0;460.0;0.0;0;74;85;1;0;0;1;0;0;0;1;1;0;0;0;20349.234375;11210.8603515625;3199.31787109375;2524.06323242188;699.0;350245;650.0;0.0;Calculated values ==>;1567023165.088;348.76;347.86;292.96000000000004;293.06;291.16;275.76000000000005;271.8864255623528;282.26000000000005;274.26000000000005;278.36;275.16;337.76;296.46000000000004;277.96000000000004;281.96000000000004;299.96000000000004;289.66;299.56;342.06000000000006;280.66;282.16;338.16;343.06000000000006;264.66;243.1966462407574;264.08650396036035;271.8864255623528;291.46000000000004;6180000.0;3370000.0000000005;3410000.0;1430000.0;3410000.0;2720000.0;6200000.0;0.022000000000000002;0.0;0.18083333333333332;0.07666666666666666;0.0;0.022000000000000002;0.0;11210.8603515625;3199.31787109375;2524.06323242188;20349.234375;502850.9537763836;501481.47275250696;252540.13760743837;252913.43001542275;246173.78859705187;431601.1154718507;447485.77060578536;454520.3973115141;470315.4621069152;520295.23332429555;476048.1292404931;454013.21601284284;459008.3066128197;471173.25480904273;458535.96971127053;414647.3624890013;493704.3919437342;445095.0617859764;447338.0814053435;272634.34865687083;293153.3411634106;459780.758145265;194043.06822192075;194043.06822192075;270.7231151639506;5148294.037204727;2263002.475652423;303869.9296379824;1977329.0089772835;0;243;232;5;56;58;55;18;157;165;1923210948934.8904;741019012300.0479;1461391588925.2598;47102.9836770348;20373.222894123057;-0.0;5572.490290035301;6857745.821237393;1338698.2891333762;0.0;1190061.5068707783;4.3136680822091265;0.3710902950965958
8952;2019-08-28 22:13:45.138;756;746;197;198;179;27;93;10;62;19;644;232;58;93;269;165;264;693;183;76;92;-83;626;338;342;144;342;274;627;270.0;-2.0;961.0;437.0;0.0;0;88;92;1;0;0;1;0;0;0;1;1;0;0;0;20931.451171875;11831.3212890625;3200.421875;2609.72338867188;725.0;350246;642.0;0.0;Calculated values ==>;1567023225.138;348.76;347.76;292.86;292.96000000000004;291.06;275.86;271.99741764416325;282.46000000000004;274.16;279.36;275.06;337.56000000000006;296.36;278.96000000000004;282.46000000000004;300.06;289.66;299.56;342.46000000000004;280.76000000000005;282.36;337.36;345.66;264.86;243.40439225979637;264.3458800820626;271.99741764416325;291.46000000000004;6260000.0;3379999.9999999995;3420000.0000000005;1440000.0;3420000.0000000005;2740000.0;6270000.0;0.045000000000000005;0.0;0.16016666666666665;0.07283333333333333;0.0;0.045000000000000005;0.0;11831.3212890625;3200.421875;2609.72338867188;20931.451171875;502110.53195276676;500692.82779169944;251848.3842385489;252214.25375227403;245588.29897620738;431541.1909327263;447590.89777079475;455447.963381487;470081.34618783195;519923.20857471204;475680.2529965488;454942.7025509455;459307.13215696387;471162.6447139375;458376.00759217836;411540.78907282226;493545.29114565917;445048.10368929204;447443.16999870876;269285.52512055053;304046.57827927166;459830.47410488524;194515.1962107592;194515.1962107592;270.9181972163793;5148638.329588771;2263194.6538477596;303912.74684442015;1977382.384584429;0;243;232;5;56;58;55;18;157;165;1923416019684.7275;741105184049.9794;1461555525425.1296;41792.7315418449;19323.796073288846;-0.0;11381.758820457731;6858487.236194984;1339029.3732982513;0.0;1190202.9100177612;4.109538524979061;0.31802361462090445
8953;2019-08-28 22:14:45.119;759;748;197;198;178;28;95;11;68;19;642;234;65;98;269;164;264;698;183;78;95;-76;635;339;343;146;343;275;636;123.0;-1.0;1022.0;301.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;21505.123046875;12470.384765625;3290.37158203125;2680.26000976562;736.0;350247;633.0;0.0;Calculated values ==>;1567023285.119;349.06000000000006;347.96000000000004;292.86;292.96000000000004;290.96000000000004;275.96000000000004;272.10816812424576;282.66;274.26000000000005;279.96000000000004;275.06;337.36;296.56;279.66;282.96000000000004;300.06;289.56;299.56;342.96000000000004;280.96000000000004;282.66;336.46000000000004;346.76;265.56;243.81672145450628;264.4750485637546;272.10816812424576;291.46000000000004;6350000.0;3390000.0;3429999.9999999995;1460000.0;3429999.9999999995;2750000.0;6360000.0;0.0205;0.0;0.17033333333333334;0.050166666666666665;0.0;0.0205;0.0;12470.384765625;3290.37158203125;2680.26000976562;21505.123046875;501671.73651603545;500111.60202738043;251450.37778848666;251810.18311052097;244949.28905586756;431480.97241316177;447696.4364462718;456037.52269416815;469810.5336897695;519633.1930825777;475780.1382644174;455659.7696930013;459764.45107327175;471027.8000220852;458081.4787275353;407674.5673192991;493324.68252430996;445153.0374673464;447696.4364462718;265518.4816520846;308656.51637580903;460237.64742594806;195475.89364953784;195475.89364953784;271.30997165148375;5148991.855721542;2263397.1039352;303956.8160796895;1977436.4574013734;0;243;232;5;56;58;55;18;157;165;1923621454609.5447;741192156499.902;1461720173269.9832;44382.33081393536;13282.214647783247;-0.0;5170.521127333046;6859205.134307561;1339301.004010379;0.0;1190340.8020042423;3.4073537689674414;0.26972342193876137
8954;2019-08-28 22:15:45.119;765;751;197;198;178;30;97;12;71;19;640;236;69;103;270;163;264;703;183;80;96;-66;639;341;346;146;346;278;641;-1.0;-1.0;1075.0;271.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;21663.8046875;12514.90234375;3322.39672851562;2717.20874023438;744.0;350248;623.0;0.0;Calculated values ==>;1567023345.119;349.66;348.26;292.86;292.96000000000004;290.96000000000004;276.16;272.3289490889957;282.86;274.36;280.26000000000005;275.06;337.16;296.76000000000005;280.06;283.46000000000004;300.16;289.46000000000004;299.56;343.46000000000004;281.16;282.76000000000005;335.46000000000004;347.56000000000006;266.56;243.81672145450628;264.86050150153983;272.3289490889957;291.46000000000004;6390000.0;3410000.0;3460000.0;1460000.0;3460000.0;2780000.0;6409999.999999999;0.0;0.0;0.17916666666666667;0.04516666666666667;0.0;0.0;0.0;12514.90234375;3322.39672851562;2717.20874023438;21663.8046875;502097.9179677757;500041.7222951362;251235.85337277525;251592.48614946005;244782.82634266955;431359.6534126046;447422.6836922002;455919.39967626095;469810.5336897695;519176.6955966529;475625.51491902105;455666.4565528745;459909.997651345;470746.88997397973;457624.0604174528;405795.59954640066;493510.897306802;444861.38095550396;447273.91599792434;261333.34086894934;312009.6876057385;461257.5889224592;196281.1040980035;195475.89364953784;271.6414419680667;5149351.596785995;2263605.314661111;304001.79498593946;1977491.5638039613;0;243;232;5;56;58;55;18;157;165;1923828154609.5447;741279756499.902;1461886073269.9832;46518.527957771126;11968.10456457125;-0.0;0.0;6859962.641463992;1339511.4233371487;0.0;1190383.8896803034;3.1521521946780218;0.2715871894747492
8955;2019-08-28 22:16:45.110;771;755;197;197;178;32;37;13;70;20;639;237;69;106;270;163;264;708;185;82;39;-57;640;345;350;149;350;280;642;-3.0;-1.0;1031.0;217.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;21458.0234375;12509.0966796875;3297.04272460938;2715.69311523438;749.0;350249;611.0;0.0;Calculated values ==>;1567023405.11;350.26;348.66;292.86;292.86;290.96000000000004;276.36;272.7676641592781;276.86;274.46000000000004;280.16;275.16;337.06;296.86;280.06;283.76000000000005;300.16;289.46000000000004;299.56;343.96000000000004;281.36;277.06;334.26000000000005;348.06000000000006;267.46000000000004;244.42749628697553;265.11578078379944;272.7676641592781;291.66;6400000.0;3450000.0;3500000.0;1490000.0;3500000.0;2800000.0;6420000.0;0.0;0.0;0.17183333333333334;0.036166666666666666;0.0;0.0;0.0;12509.0966796875;3297.04272460938;2715.69311523438;21458.0234375;502802.19691473205;500483.8595184859;251193.48832316961;251193.48832316961;244749.86707086215;431113.4868728058;437105.2859155387;455460.3076686459;469502.5761687537;518906.2919010618;475484.3631547836;455333.14836353564;459967.3737911282;470203.3431450385;456973.18046598905;405307.3780570464;494100.3011744936;444368.1025935115;437443.2197878351;256311.7953858065;314105.63291466556;461723.2822542302;197715.69241136342;195475.89364953784;272.2309597585033;5149710.891451041;2263813.816706089;304047.06237689353;1977546.7175250468;0;243;232;5;56;58;55;18;157;165;1924036923289.3257;741368243224.8091;1462053448159.8076;44289.11638837638;9548.274499317014;-0.0;0.0;6860719.258323194;1339690.6996003524;0.0;1190383.8896803034;2.90669893656159;0.2451900072040778
8956;2019-08-28 22:17:45.110;775;757;196;196;178;37;25;15;65;21;637;238;66;108;270;162;264;709;185;66;25;-53;635;349;354;143;354;283;636;-2.0;-1.0;759.0;257.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22452.314453125;12410.7646484375;3201.06372070312;4029.19921875;754.0;350250;599.0;0.0;Calculated values ==>;1567023465.11;350.66;348.86;292.76000000000005;292.76000000000005;290.96000000000004;276.86;273.20264511476705;275.66;274.66;279.66;275.26000000000005;336.86;296.96000000000004;279.76000000000005;283.96000000000004;300.16;289.36;299.56;344.06000000000006;279.76000000000005;275.66;333.06;348.56000000000006;267.86;243.1966462407574;265.49620691782997;273.20264511476705;291.66;6350000.0;3490000.0;3540000.0;1430000.0;3540000.0;2830000.0;6360000.0;0.0;0.0;0.1265;0.04283333333333333;0.0;0.0;0.0;12410.7646484375;3201.06372070312;4029.19921875;22452.314453125;503788.675272403;501312.6019914154;251092.57445604;251092.57445604;244949.28905586756;430862.6128555636;434065.405861007;454316.2327068528;470414.5036688096;518447.55252296577;475214.9394524614;454444.836234358;459745.5245930625;469656.07375970454;456178.13397284126;407674.5673192991;494835.5423770695;441011.6960101926;434065.405861007;251290.9062238717;316201.74473053816;463023.03456728585;198258.8377105052;195475.89364953784;272.46346521449027;5150076.810933463;2264021.4822171563;304103.26981301006;1977600.8684120912;0;243;232;5;56;58;55;18;157;166;1924248123289.3257;741455843224.8091;1462222348159.8076;32391.26046703797;11340.73309869877;-0.0;0.0;6861358.261463656;1339864.7746636693;0.0;1190383.8896803034;2.2265634203731297;0.20488900024871717
8957;2019-08-28 22:18:48.121;773;757;196;196;178;41;25;16;52;21;626;241;55;112;270;161;264;707;187;32;25;-53;634;352;357;138;357;285;636;-2.0;-1.0;917.0;345.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;21897.49609375;12362.4658203125;3179.43872070312;3747.30859375;760.0;350251;587.0;0.0;Calculated values ==>;1567023528.121;350.46000000000004;348.86;292.76000000000005;292.76000000000005;290.96000000000004;277.26000000000005;273.5264737036516;275.66;274.76000000000005;278.36;275.26000000000005;335.76000000000005;297.26000000000005;278.66;284.36;300.16;289.26000000000005;299.56;343.86;276.36;275.66;331.86;349.16;267.86;242.14157278889297;265.74818594083865;273.5264737036516;291.86;6340000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2850000.0;6360000.0;0.0;0.0;0.15283333333333332;0.0575;0.0;0.0;0.0;12362.4658203125;3179.43872070312;3747.30859375;21897.49609375;503616.38222778746;501312.6019914154;251092.57445604;251092.57445604;244949.28905586756;430671.36484660726;433318.7079877765;452283.7552860417;471084.70712553355;517130.2431067601;475303.5371757032;452676.1949191637;459929.0385028996;469243.13556305086;455540.8593888144;408127.2934776551;494561.62538620894;434575.35254931415;433318.7079877765;246270.64818160105;318717.3015803363;463757.5055053611;198917.3945426901;195475.89364953784;272.73732735016546;5150464.939533367;2264238.285832287;304171.3261373142;1977656.7075565818;0;243;232;5;56;58;55;18;157;166;1924472127394.8816;741544373680.0288;1462401299400.2517;38722.82546694223;15228.306380353582;-0.0;0.0;6861980.618363643;1340097.2943512762;0.0;1190383.8896803034;2.7969586665024617;0.26547616579017425
8958;2019-08-28 22:19:45.111;769;755;198;198;179;44;27;18;22;23;632;245;30;109;270;161;264;706;187;32;27;-55;633;354;359;138;358;286;634;-2.0;-1.0;1039.0;390.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;21916.75390625;12327.9072265625;3184.6474609375;3748.7216796875;764.0;350252;577.0;0.0;Calculated values ==>;1567023585.111;350.06000000000006;348.66;292.96000000000004;292.96000000000004;291.06;277.56;273.7412296467126;275.86;274.96000000000004;275.36;275.46000000000004;336.36;297.66;276.16;284.06;300.16;289.26000000000005;299.56;343.76;276.36;275.86;330.86;349.56000000000006;267.66;242.14157278889297;265.87368984753493;273.7412296467126;291.86;6330000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2860000.0;6340000.0;0.0;0.0;0.17316666666666666;0.065;0.0;0.0;0.0;12327.9072265625;3184.6474609375;3748.7216796875;21916.75390625;503180.4608136538;501233.16920115746;251898.58971249967;251898.58971249967;245345.7539743202;430542.39183029096;433179.5611339069;448101.8625041991;471281.1494085178;517673.6119644009;475635.91509848274;449183.6109771059;459398.6482852152;469105.00981247745;455205.8324204233;408573.73450145195;494623.91242985247;434084.4541166122;433179.5611339069;242087.5637286956;320394.4760798638;463557.6839773774;199339.07484068986;195475.89364953784;272.91270570282865;5150811.7414927995;2264433.7169934227;304230.659299169;1977707.0810665197;0;243;232;5;56;58;55;18;157;166;1924676151594.9158;741623019880.042;1462564005850.279;43077.42273039768;17174.209593884694;-0.0;0.0;6862628.090050524;1340353.7692659541;0.0;1190383.8896803034;3.128122517722859;0.29772294108256214
8959;2019-08-28 22:20:45.142;764;753;200;200;181;46;29;20;0;25;649;244;7;99;270;161;264;705;186;33;29;-57;631;356;360;136;360;286;633;-2.0;-1.0;851.0;372.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21975.44140625;12447.0322265625;3141.75268554688;3753.34130859375;765.0;350253;567.0;0.0;Calculated values ==>;1567023645.142;349.56000000000006;348.46000000000004;293.16;293.16;291.26000000000005;277.76000000000005;273.955091788801;276.06;275.16;273.16;275.66;338.06000000000006;297.56;273.86;283.06;300.16;289.26000000000005;299.56;343.66;276.46000000000004;276.06;329.86;349.66;267.46000000000004;241.71165711629368;265.87368984753493;273.955091788801;291.76000000000005;6310000.0;3560000.0;3600000.0;1360000.0;3600000.0;2860000.0;6330000.0;0.0;0.0;0.14183333333333334;0.062000000000000006;0.0;0.0;0.0;12447.0322265625;3141.75268554688;3753.34130859375;21975.44140625;502704.38939293445;501060.5894445148;252672.99009052254;252672.99009052254;246043.31401231844;430412.23801567365;433292.63855411526;445070.8697470253;471742.7696466962;519450.3217646776;475520.849313856;446044.6938109976;458145.82854489726;468828.0317483648;454869.0781991784;409448.67859923077;494586.7193844025;434017.3760585396;433292.63855411526;237904.88540968279;320813.78693149507;463650.9728253377;199510.9763773491;195475.89364953784;272.9891456435175;5151177.698766739;2264640.281491729;304293.2087911817;1977759.828306319;0;243;232;5;56;58;55;18;157;166;1924891963039.5522;741705262349.9034;1462735694509.99;34828.57820959907;16376.679779775295;-0.0;0.0;6863277.642152545;1340633.5044654817;0.0;1190383.8896803034;2.647343803111266;0.2595865038249652
8960;2019-08-28 22:21:45.082;758;751;201;201;188;48;31;22;-9;27;666;242;-7;69;270;163;264;705;186;35;31;-59;669;356;361;134;361;263;669;-1.0;-1.0;1029.0;135.0;2.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;32037.349609375;22693.962890625;3442.05786132812;3455.97778320312;766.0;350254;557.0;0.0;Calculated values ==>;1567023705.082;348.96000000000004;348.26;293.26000000000005;293.26000000000005;291.96000000000004;277.96000000000004;273.955091788801;276.26000000000005;275.36;272.26000000000005;275.86;339.76;297.36;272.46000000000004;280.06;300.16;289.46000000000004;299.56;343.66;276.66;276.26000000000005;328.86;349.76;267.26000000000005;241.2770596917726;262.9017227912062;273.955091788801;291.76000000000005;6690000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;2630000.0;6690000.000000001;0.0;0.0;0.17149999999999999;0.022500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;22693.962890625;3442.05786132812;3455.97778320312;32037.349609375;498336.3674700648;497374.92572040606;251485.38112087522;251485.38112087522;247109.46127054677;430412.23801567365;433406.2193873385;448264.8091177452;472202.2088784924;523089.02810461615;478186.9232207698;448526.6974362088;458113.51224297343;468689.177056728;455149.7080012845;280335.4040883662;490947.89507255104;434130.71970383386;433406.2193873385;233722.59852315116;321233.1047070471;463744.4786759202;200991.33649466466;251485.38112087522;273.57190626692;5151627.355252373;2264932.830276359;304353.2263726782;1977814.638529174;0;244;232;5;56;58;55;18;157;166;1925108046739.7585;741786181349.9807;1462900229810.147;42407.40055485831;5911.945699078251;-0.0;60.64027942215443;6863920.631676373;1340819.0572727702;0.0;1190384.39451063;1.634900950535049;0.12988992341965563
8961;2019-08-28 22:22:45.103;776;762;206;206;187;44;31;23;9;29;670;242;5;51;269;161;264;715;186;33;31;-60;693;354;359;133;359;250;693;-2.0;-1.0;1063.0;196.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;32990.11328125;23343.189453125;3661.39208984375;3287.64868164062;765.0;350255;546.0;0.0;Calculated values ==>;1567023765.103;350.76;349.36;293.76000000000005;293.76000000000005;291.86;277.56;273.7412296467126;276.26000000000005;275.46000000000004;274.06;276.06;340.16;297.36;273.66;278.26000000000005;300.06;289.26000000000005;299.56;344.66;276.46000000000004;276.26000000000005;327.76000000000005;349.66;267.16;241.05796691057077;261.13683023647616;273.7412296467126;291.76000000000005;6930000.0;3540000.0;3590000.0;1330000.0;3590000.0;2500000.0;6930000.0;0.0;0.0;0.17716666666666667;0.03266666666666666;0.0;0.0;0.0;23343.189453125;3661.39208984375;3287.64868164062;32990.11328125;498539.26634120103;496590.9067295975;252257.96046985488;252257.96046985488;246008.45384247912;430542.39183029096;433904.5296488982;452891.5007280739;472528.46462518856;524538.9537270374;479781.5548909015;452394.2426621551;458016.05900553917;468838.78631807904;455205.8324204233;276748.2334574881;489914.2058386397;434263.8640799596;433904.5296488982;229122.51738040973;320813.78693149507;463791.3125251126;200086.7564748673;251485.38112087522;273.2078300712915;5152169.440439068;2265316.607486999;304409.44292870996;1977873.8546637392;0;244;232;5;56;58;55;18;157;166;1925324122339.429;741866309384.8585;1463054183674.912;44788.573856859766;8614.348830974679;-0.0;0.0;6864647.519116954;1340940.1520953616;0.0;1190384.9000231586;1.762924759645131;0.14671751096608218
8962;2019-08-28 22:23:45.103;808;779;198;197;185;43;32;23;27;30;667;243;22;68;269;163;264;693;188;36;32;-61;615;360;365;130;365;268;615;-2.0;-1.0;1087.0;218.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21533.279296875;12102.95703125;2956.02368164062;3573.0419921875;763.0;350256;536.0;0.0;Calculated values ==>;1567023825.103;353.96000000000004;351.06000000000006;292.96000000000004;292.86;291.66;277.46000000000004;274.38016830617;276.36;275.46000000000004;275.86;276.16;339.86;297.46000000000004;275.36;279.96000000000004;300.06;289.46000000000004;299.56;342.46000000000004;276.76000000000005;276.36;326.76000000000005;349.46000000000004;267.06;240.39332010688793;263.56353331371673;274.38016830617;291.96000000000004;6150000.0;3600000.0;3650000.0;1300000.0;3650000.0;2680000.0;6150000.0;0.0;0.0;0.18116666666666664;0.036333333333333336;0.0;0.0;0.0;12102.95703125;2956.02368164062;3573.0419921875;21533.279296875;509845.00301248865;506118.5806706191;252779.57355554958;252404.81215369998;248079.08039632303;430148.3826014536;432578.5526393707;452025.55824310443;473017.81868751155;522788.7277875748;477677.78380941594;451383.1401027414;457184.2757992178;468002.0445757234;454473.8613734468;415747.2892534283;494749.78175657766;433317.3069910173;432578.5526393707;224941.0041839467;319975.17213553557;464129.3774876151;201534.64767823825;251485.38112087522;273.80233339492423;5152623.802043886;2265611.9920410356;304466.61535099184;1977928.9997951682;0;244;232;5;56;58;55;18;157;166;1925541322339.429;741945209384.8585;1463209583674.912;45380.603297334914;9540.941849740693;-0.0;0.0;6865398.928926572;1341091.4461843676;0.0;1190384.9000231586;2.9476963406719583;0.250932937728792
8963;2019-08-28 22:24:45.114;803;768;196;195;181;50;34;25;39;31;670;246;34;83;267;166;264;609;188;38;34;-64;590;366;370;133;370;275;591;-3.0;0.0;813.0;373.0;14.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;20297.13671875;11618.6025390625;2730.11206054688;3624.29077148438;761.0;350257;528.0;0.0;Calculated values ==>;1567023885.114;353.46000000000004;349.96000000000004;292.76000000000005;292.66;291.26000000000005;278.16;275.0112864084945;276.56;275.66;277.06;276.26000000000005;340.16;297.76000000000005;276.56;281.46000000000004;299.86;289.76000000000005;299.56;334.06;276.96000000000004;276.56;325.96000000000004;349.26;266.76000000000005;241.05796691057077;264.4750485637546;275.0112864084945;291.96000000000004;5900000.0;3660000.0;3700000.0;1330000.0;3700000.0;2750000.0;5910000.0;0.0;0.0;0.1355;0.06216666666666667;0.0023333333333333335;0.0023333333333333335;0.0;11618.6025390625;2730.11206054688;3624.29077148438;20297.13671875;511368.44844676234;506854.6560476337;253227.74577625789;252837.69407574707;247645.87872883692;429743.705733735;431664.4107814828;452342.9070972537;472723.10170879104;522532.8518870914;477141.0460092358;451695.6078583451;457912.11492434895;467036.65729520353;453877.53911106277;423886.57401538035;485729.4882603589;432420.26882306463;431664.4107814828;221596.04284303306;319136.5849023705;463394.60583812575;201648.16439169968;253227.74577625789;273.8734847088762;5152972.4527525045;2265809.7079459084;304526.6041201038;1977976.3929469618;0;244;232;5;56;58;55;18;157;166;1925761862765.0037;742024123850.0642;1463372513540.3367;33969.13763660257;16271.903776586154;-0.0;416.3522183455249;6866060.2979981825;1341306.5926681063;0.0;1190388.3702610808;2.8185265950572327;0.276708401061922
8964;2019-08-28 22:25:45.114;773;757;209;209;190;53;37;28;47;34;677;247;43;91;266;166;264;558;188;39;37;-67;585;364;369;133;369;278;585;-1.0;-1.0;1154.0;390.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;20888.900390625;11501.5341796875;2677.60717773438;3661.7822265625;759.0;350258;521.0;0.0;Calculated values ==>;1567023945.114;350.46000000000004;348.86;294.06;294.06;292.16;278.46000000000004;274.8017692304317;276.86;275.96000000000004;277.86;276.56;340.86;297.86;277.46000000000004;282.26000000000005;299.76000000000005;289.76000000000005;299.56;328.96000000000004;277.06;276.86;325.26000000000005;349.06000000000006;266.46000000000004;241.05796691057077;264.86050150153983;274.8017692304317;291.96000000000004;5850000.0;3640000.0;3690000.0;1330000.0;3690000.0;2780000.0;5850000.0;0.0;0.0;0.19233333333333333;0.065;0.0;0.0;0.0;11501.5341796875;2677.60717773438;3661.7822265625;20888.900390625;508023.60138223117;505991.767751892;406001.0669843764;406001.0669843764;251219.64637840076;429879.7862731237;432488.85388799326;452853.6645019137;473014.93639070686;523015.2224230644;476877.7888912415;452335.923195116;458425.4935518264;467047.9817599802;454219.4668995611;425341.3498172682;479184.34127314296;432862.1520614866;432488.85388799326;218669.37671819705;318298.0250993184;463096.8139198438;201557.00455184176;253227.74577625789;273.8289010185621;5153315.669728416;2266002.375751898;304587.3213950875;1978021.4572739475;0;244;232;5;56;58;55;18;157;166;1925983562765.0037;742103923850.0642;1463538413540.3367;48332.7242637305;17000.087608920134;-0.0;0.0;6866746.146847351;1341583.8592629856;0.0;1190391.8398629003;3.661963550547307;0.34139131544273216
8965;2019-08-28 22:26:45.105;745;742;211;211;195;49;36;28;54;36;686;248;50;95;266;167;264;551;188;37;36;-69;586;357;362;133;362;279;587;-2.0;-1.0;1110.0;249.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21782.5703125;11495.0185546875;2807.00341796875;3684.3671875;761.0;350259;515.0;0.0;Calculated values ==>;1567024005.105;347.66;347.36;294.26000000000005;294.26000000000005;292.66;278.06;274.0616903277293;276.76000000000005;275.96000000000004;278.56;276.76000000000005;341.76;297.96000000000004;278.16;282.66;299.76000000000005;289.86;299.56;328.26000000000005;276.86;276.76000000000005;324.66;349.26;266.26000000000005;241.05796691057077;264.9883086891361;274.0616903277293;291.96000000000004;5860000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2790000.0;5870000.0;0.0;0.0;0.185;0.0415;0.0;0.0;0.0;11495.0185546875;2807.00341796875;3684.3671875;21782.5703125;504366.959570403;503890.07404554833;405935.55850378785;405935.55850378785;253047.97527536913;430346.717906069;434064.28222162405;453583.5494244003;473209.4130839679;523866.9267433707;476865.68502939015;453067.93596961396;458763.1769527339;468035.31262452714;455542.1458410124;425054.1794201531;477930.89183307294;434244.55786418;434064.28222162405;216160.93158060662;319136.5849023705;462898.1595319388;200345.22454513935;253227.74577625789;273.3225422829498;5153671.211977897;2266193.9849454593;304648.5301241204;1978067.155506434;0;244;232;5;56;58;55;18;157;166;1926202829869.7737;742183711879.9805;1463705488475.1614;46849.09010266328;10895.946801952177;-0.0;0.0;6867539.209655638;1341816.2913461227;0.0;1190391.8398629003;3.2104852391681384;0.27780401774865504
8966;2019-08-28 22:27:45.125;726;730;212;212;194;41;36;23;59;35;694;247;56;97;266;167;264;574;187;31;36;-72;593;350;355;132;354;282;594;-1.0;-1.0;1143.0;106.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22720.947265625;11627.5771484375;2889.3505859375;3722.28076171875;764.0;350260;510.0;0.0;Calculated values ==>;1567024065.125;345.76;346.16;294.36;294.36;292.56;277.26000000000005;273.3108153835814;276.76000000000005;275.46000000000004;279.06;276.66;342.56000000000006;297.86;278.76000000000005;282.86;299.76000000000005;289.86;299.56;330.56;276.26000000000005;276.76000000000005;324.16;349.56000000000006;265.96000000000004;240.83765695389522;265.3697278774862;273.3108153835814;291.86;5930000.0;3500000.0;3550000.0;1320000.0;3540000.0;2820000.0;5940000.0;0.0;0.0;0.1905;0.017666666666666667;0.0;0.0;0.0;11627.5771484375;2889.3505859375;3722.28076171875;22720.947265625;501262.2125687206;501688.73252206866;259733.70907068904;259733.70907068904;252298.42959871262;430799.1582183253;435760.7856976155;453713.5596585232;473242.3297776949;524456.4488299714;476373.35780815425;453325.8164526585;458534.76338513754;469148.6204098384;456701.4910723406;422990.0054880685;480429.82366396964;434884.8868685005;435760.7856976155;214070.64678622372;320394.4760798638;462748.0869639361;199502.18716796354;253227.74577625789;272.96021680985575;5154042.198245146;2266386.7374723568;304710.27276436635;1978114.6409463235;0;244;232;5;56;58;55;18;157;166;1926418001569.7053;742263238379.9552;1463873844575.108;48427.26645945161;4650.677563062182;-0.0;0.0;6868333.443949949;1341945.8897341911;0.0;1190391.8398629003;2.9101012817459364;0.2231993226479785
8967;2019-08-28 22:28:45.136;717;723;212;214;194;35;34;21;62;32;703;245;60;99;265;167;264;606;186;31;34;-75;607;345;350;135;350;282;609;639.0;0.0;497.0;139.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23108.650390625;11924.1591796875;3007.48388671875;2812.7890625;764.0;350261;505.0;0.0;Calculated values ==>;1567024125.136;344.86;345.46000000000004;294.36;294.56;292.56;276.66;272.7676641592781;276.56;275.26000000000005;279.36;276.36;343.46000000000004;297.66;279.16;283.06;299.66;289.86;299.56;333.76000000000005;276.26000000000005;276.56;323.66;349.56000000000006;265.66;241.49495122638035;265.3697278774862;272.7676641592781;291.76000000000005;6070000.0;3450000.0;3500000.0;1350000.0;3500000.0;2820000.0;6090000.0;0.1065;0.0;0.08283333333333333;0.023166666666666665;0.0;0.1065;0.0;11924.1591796875;3007.48388671875;2812.7890625;23108.650390625;498747.73689038743;499350.32511698356;258704.5929259529;259566.86683617166;251571.2762283005;431113.4868728058;436595.3100339729;454100.1898912975;472558.57531478856;525389.0686170494;476144.75531261245;453842.55909850844;458784.23773750814;469573.23825511144;457517.40846788685;418534.26006806747;483298.3868980471;436081.5386184645;436595.3100339729;211980.4382156667;320394.4760798638;462003.2912936562;197917.60914972876;197917.60914972876;272.311351546795;5154424.181575867;2266583.037923309;304764.7416636282;1978163.7902425812;0;244;232;5;56;58;55;18;157;166;1926629540344.4163;742343353064.8457;1464043075594.8767;21220.457104759942;6117.984969667652;-0.0;25419.175144172;6868913.948051768;1342035.6450406313;0.0;1190603.7051569964;2.9731927646563423;0.10183977887415609
8968;2019-08-28 22:29:45.056;719;723;211;213;193;31;33;20;64;30;707;244;62;98;265;167;264;636;185;32;34;-76;625;343;347;139;347;280;627;201.0;-1.0;764.0;170.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24098.0234375;12321.2763671875;3149.21459960938;2768.28051757812;764.0;350262;500.0;0.0;Calculated values ==>;1567024185.056;345.06000000000006;345.46000000000004;294.26000000000005;294.46000000000004;292.46000000000004;276.26000000000005;272.5487779782249;276.46000000000004;275.16;279.56;276.16;343.86;297.56;279.36;282.96000000000004;299.66;289.86;299.56;336.76000000000005;276.36;276.56;323.16;349.56000000000006;265.56;242.35481222062532;265.11578078379944;272.5487779782249;291.66;6250000.0;3429999.9999999995;3470000.0000000005;1390000.0;3470000.0000000005;2800000.0;6270000.0;0.033499999999999995;0.0;0.12733333333333333;0.028333333333333332;0.0;0.033499999999999995;0.0;12321.2763671875;3149.21459960938;2768.28051757812;24098.0234375;497273.9198685266;497618.14038519294;257195.29640673276;258004.6982577053;250405.98959037478;431237.1583312671;437123.0371713693;454695.63281060004;471835.9296657252;525960.6767172524;476283.98975210247;454439.8120370909;458977.07317421923;469984.51206566254;457841.02317242726;411944.2998342976;485581.13317064004;436954.2607395418;437291.4106938673;209890.3038832737;320394.4760798638;461302.2213689739;196958.6385972226;196958.6385972226;271.9207398229496;5154817.046006337;2266784.813826062;304811.18856497045;1978215.0276556048;0;244;232;5;56;58;55;18;157;166;1926838361544.6821;742425443464.9502;1464211450795.091;32818.510596503394;7489.73484519962;-0.0;8051.147865237596;6869363.67235021;1342148.8915090126;0.0;1190882.252623285;2.651461111203114;0.17711956082746172
8969;2019-08-28 22:30:45.137;729;728;207;209;191;30;34;18;65;27;701;241;63;98;265;167;264;658;183;34;34;-77;645;342;347;141;346;278;647;-2.0;0.0;898.0;318.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24662.447265625;12750.5732421875;3321.19555664062;2740.21020507812;763.0;350263;496.0;0.0;Calculated values ==>;1567024245.137;346.06000000000006;345.96000000000004;293.86;294.06;292.26000000000005;276.16;272.43898195401505;276.56;274.96000000000004;279.66;275.86;343.26;297.26000000000005;279.46000000000004;282.96000000000004;299.66;289.86;299.56;338.96000000000004;276.56;276.56;322.76000000000005;349.46000000000004;265.46000000000004;242.77792619122317;264.86050150153983;272.43898195401505;291.46000000000004;6450000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;2780000.0;6470000.0;0.0;0.0;0.14966666666666667;0.053000000000000005;0.0;0.0;0.0;12750.5732421875;3321.19555664062;2740.21020507812;24662.447265625;496682.8951763013;496351.3456606264;254604.05020773603;255354.15921200436;248903.50544954618;431298.55289687274;437291.4106938673;455159.23490108957;471275.1926151781;525497.9620240246;476195.4569142436;454904.9462215527;459293.1167179153;470121.13211687707;458002.2514562416;402737.5510538072;486554.27149485156;437291.4106938673;437291.4106938673;208218.24852204052;319975.17213553557;460898.5674942955;195556.28959188957;196958.6385972226;271.3538444117704;5155223.931818099;2266994.02796476;304857.15462491516;1978269.020532435;0;244;232;5;56;58;55;18;157;166;1927046842614.9932;742509556865.0757;1464379076785.341;38853.90748127693;14063.140728827517;-0.0;0.0;6869961.748816454;1342328.7412755813;0.0;1190949.4360976757;2.8129442521234163;0.25843335076732893
8970;2019-08-28 22:31:45.097;745;739;200;201;186;31;35;18;59;26;692;239;60;98;265;168;265;676;183;36;35;-77;647;345;349;145;349;274;648;0.0;0.0;1294.0;477.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23728.36328125;12751.716796875;3335.56176757812;2672.36767578125;761.0;350264;493.0;0.0;Calculated values ==>;1567024305.097;347.66;347.06000000000006;293.16;293.26000000000005;291.76000000000005;276.26000000000005;272.7676641592781;276.66;274.96000000000004;279.06;275.76000000000005;342.36;297.06;279.16;282.96000000000004;299.66;289.96000000000004;299.66;340.76;276.76000000000005;276.66;322.46000000000004;349.26;265.46000000000004;243.61107973660833;264.3458800820626;272.7676641592781;291.46000000000004;6470000.0;3450000.0;3490000.0;1450000.0;3490000.0;2740000.0;6480000.0;0.0;0.0;0.21566666666666665;0.07949999999999999;0.0;0.0;0.0;12751.716796875;3335.56176757812;2672.36767578125;23728.36328125;498663.8699645927;497754.1023244728;252005.78457117002;252363.89873708025;247178.70480992575;431113.4868728058;436998.0609936863;455069.1842652718;470641.3097209141;524885.2525535029;476474.42434079736;455195.55455716455;459920.8438636991;469710.5662703373;457653.1124292614;402210.46930200997;489014.8285329659;437167.23642722773;436998.0609936863;206964.23671620517;319136.5849023705;460288.7612449732;196279.99333185374;196958.6385972226;271.65660925314614;5155626.919733474;2267206.4053683206;304902.2293705613;1978324.4565279665;0;244;232;5;56;58;55;18;157;166;1927255503414.2961;742595299664.7893;1464544566384.7883;55812.20217797383;20988.697049093;-0.0;0.0;6870750.107138149;1342620.6451903235;0.0;1190949.4360976757;4.093941764336135;0.37900329166942487
8971;2019-08-28 22:32:45.128;762;751;192;193;179;34;25;17;39;26;678;238;44;97;265;169;265;686;184;39;25;-78;637;347;352;146;352;272;638;-2.0;0.0;954.0;394.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22176.208984375;12605.2255859375;3212.66430664062;2646.92309570312;759.0;350265;490.0;0.0;Calculated values ==>;1567024365.128;349.36;348.26;292.36;292.46000000000004;291.06;276.56;272.9856168485579;275.66;274.86;277.06;275.76000000000005;340.96000000000004;296.96000000000004;277.56;282.86;299.66;290.06;299.66;341.76;277.06;275.66;322.16;349.06000000000006;265.36;243.81672145450628;264.08650396036035;272.9856168485579;291.56;6370000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;2720000.0;6380000.0;0.0;0.0;0.15899999999999997;0.06566666666666666;0.0;0.0;0.0;12605.2255859375;3212.66430664062;2646.92309570312;22176.208984375;501884.568415302;500324.4341088666;249600.09885498093;249949.20004586244;245209.7763951853;430988.63858405815;434556.38421811117;452865.23023255164;470506.91766066244;523600.63925622235;476613.7076084999;453504.1853489216;460110.5434558276;469297.86624407995;457464.8069255213;407219.9769474014;491458.7547565339;436981.6624514789;434556.38421811117;205710.24989127388;318298.0250993184;460033.259732661;196537.76208251048;196958.6385972226;271.7679202127957;5156009.655481249;2267417.8223977187;304946.5796962604;1978379.053272461;0;244;232;5;56;58;55;18;157;166;1927465912069.7776;742682644769.9891;1464708451015.1633;40756.06743585654;17302.871012359887;-0.0;0.0;6871555.258500156;1342939.9064580395;0.0;1190949.4360976757;3.14430146057064;0.29953957448129653
8972;2019-08-28 22:33:45.118;771;760;190;190;174;37;25;17;19;27;664;238;24;93;266;169;265;688;184;42;25;-79;635;349;354;147;353;271;637;-3.0;-1.0;788.0;265.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21255.396484375;12594.8125;3235.6572265625;2631.60083007812;757.0;350266;488.0;0.0;Calculated values ==>;1567024425.118;350.26;349.16;292.16;292.16;290.56;276.86;273.20264511476705;275.66;274.86;275.06;275.86;339.56000000000006;296.96000000000004;275.56;282.46000000000004;299.76000000000005;290.06;299.66;341.96000000000004;277.36;275.66;321.96000000000004;348.86;265.26000000000005;244.02132995426717;263.95629194202945;273.20264511476705;291.56;6350000.0;3490000.0;3540000.0;1470000.0;3529999.9999999995;2710000.0;6370000.0;0.0;0.0;0.13133333333333333;0.04416666666666667;0.0;0.0;0.0;12594.8125;3235.6572265625;2631.60083007812;21255.396484375;503261.0741975791;501618.6613129462;248946.17122029385;248946.17122029385;243617.68795571438;430862.6128555636;434065.405861007;450458.3645684928;470471.85281878355;522236.7992590937;476739.7214769823;451108.19694598735;459778.24126687995;469286.68325174577;457139.37240711367;408130.4313831764;491839.4435608857;437029.1878229431;434065.405861007;204874.27233412856;317459.4925940039;459776.9595109339;197437.03282375308;196958.6385972226;272.1359394492705;5156371.525205205;2267627.787715082;304990.5600643657;1978432.7803292442;0;244;232;5;56;58;55;18;157;166;1927677676769.8113;742770530120.003;1464871323865.1892;33230.13490247582;11586.680095350486;-0.0;0.0;6872171.707427792;1343180.612592932;0.0;1190949.4360976757;2.4275075138690845;0.22229189187307793
8973;2019-08-28 22:34:45.109;775;765;192;192;174;39;26;17;22;27;652;237;22;87;266;168;265;694;184;45;26;-79;633;349;354;147;354;270;634;-1.0;0.0;819.0;221.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21023.701171875;12488.5009765625;3180.48120117188;2620.43432617188;755.0;350267;486.0;0.0;Calculated values ==>;1567024485.109;350.66;349.66;292.36;292.36;290.56;277.06;273.20264511476705;275.76000000000005;274.86;275.36;275.86;338.36;296.86;275.36;281.86;299.76000000000005;289.96000000000004;299.66;342.56000000000006;277.66;275.76000000000005;321.76000000000005;348.66;265.26000000000005;244.02132995426717;263.82572766246335;273.20264511476705;291.56;6330000.0;3490000.0;3540000.0;1470000.0;3540000.0;2700000.0;6340000.0;0.0;0.0;0.13649999999999998;0.036833333333333336;0.0;0.0;0.0;12488.5009765625;3180.48120117188;2620.43432617188;21023.701171875;503970.91711940186;502559.92660661397;249761.52932093487;249761.52932093487;243713.77460571055;430862.6128555636;434243.5176279555;451027.34842393204;470471.85281878355;521079.5219167905;476752.8574192206;451027.34842393204;459201.65466722863;469148.6204098384;457002.4951182406;409015.88444330916;492975.3245222965;437539.0193056962;434243.5176279555;204038.30555042345;316620.98725437425;459776.9595109339;197855.86536200801;196958.6385972226;272.3030603700704;5156723.798169766;2267836.7839730256;305034.32045891124;1978486.2401292461;0;244;232;5;56;58;55;18;157;166;1927890044909.5884;742858716889.9105;1465033599520.019;34557.90743795263;9647.42696781877;-0.0;0.0;6872736.523044984;1343357.5369423057;0.0;1190949.4360976757;2.4169898693230594;0.21222292111535468
8974;2019-08-28 22:35:45.109;776;769;196;196;177;40;27;16;38;26;644;239;33;90;266;167;265;697;183;47;27;-82;628;350;355;137;355;272;629;-1.0;0.0;690.0;367.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21837.408203125;12400.28125;3181.61157226562;3567.92944335938;752.0;350268;485.0;0.0;Calculated values ==>;1567024545.109;350.76;350.06000000000006;292.76000000000005;292.76000000000005;290.86;277.16;273.3108153835814;275.86;274.76000000000005;276.96000000000004;275.76000000000005;337.56000000000006;297.06;276.46000000000004;282.16;299.76000000000005;289.86;299.66;342.86;277.86;275.86;321.66;348.36;264.96000000000004;241.92719264551067;264.08650396036035;273.3108153835814;291.46000000000004;6280000.0;3500000.0;3550000.0;1370000.0;3550000.0;2720000.0;6290000.0;0.0;0.0;0.115;0.06116666666666667;0.0;0.0;0.0;12400.28125;3181.61157226562;3567.92944335938;21837.408203125;504556.4697150585;503546.93274689675;251396.2134205496;251396.2134205496;244857.3093067766;430799.1582183253;434175.5540581689;452737.0766566632;471708.256711685;520088.3166896532;476726.68395740626;452094.4563871022;459253.88506585953;469010.3157840944;456701.4910723406;411131.39555860264;493891.9309372314;437648.64973000437;434175.5540581689;203620.32615720207;315363.2798926983;461001.0036110699;196675.15593489376;196958.6385972226;271.83481697903295;5157080.974081224;2268044.1904915804;305085.8901569907;1978539.2575690248;0;244;232;5;56;58;55;18;157;167;1928102744909.5884;742943916889.9105;1465196199520.019;29447.12088300349;16167.931016192773;-0.0;0.0;6873269.898280992;1343572.6649255059;0.0;1190949.4360976757;2.3820091521725413;0.23858718813835136
8975;2019-08-28 22:36:45.120;774;769;201;201;180;39;27;15;51;27;647;241;46;93;267;166;265;694;185;50;27;-84;624;349;354;134;354;272;625;-2.0;-1.0;598.0;469.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22032.361328125;12326.6123046875;3182.4755859375;3588.1552734375;748.0;350269;484.0;0.0;Calculated values ==>;1567024605.12;350.56000000000006;350.06000000000006;293.26000000000005;293.26000000000005;291.16;277.06;273.20264511476705;275.86;274.66;278.26000000000005;275.86;337.86;297.26000000000005;277.76000000000005;282.46000000000004;299.86;289.76000000000005;299.66;342.56000000000006;278.16;275.86;321.56;347.96000000000004;264.76000000000005;241.2770596917726;264.08650396036035;273.20264511476705;291.66;6240000.0;3490000.0;3540000.0;1340000.0;3540000.0;2720000.0;6250000.0;0.0;0.0;0.09966666666666667;0.07816666666666668;0.0;0.0;0.0;12326.6123046875;3182.4755859375;3588.1552734375;22032.361328125;504657.5696425572;503912.4627557587;253421.89549514974;253421.89549514974;245993.2124627648;430862.6128555636;434421.13070797606;454393.7730496227;472202.2088784924;520398.67656040704;476952.49886918423;453758.9345247691;459621.56557294086;469275.61845933116;456728.30163737986;412734.65392906143;493883.5349450578;438380.70044030814;434421.13070797606;203202.34940748036;313686.43059754226;461254.1718510543;195316.3189754289;196958.6385972226;271.2835519097965;5157446.622516744;2268250.2857147865;305145.535129123;1978592.3013515149;0;244;232;5;56;58;55;18;157;167;1928315483904.2976;743025231794.7994;1465359429439.796;25821.386256061316;20787.47549977805;-0.0;0.0;6873730.553611185;1343880.6831057002;0.0;1190949.4360976757;2.440606811958528;0.2671989931476923
