;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8976;2019-08-28 22:37:45.100;772;768;204;204;184;38;30;15;60;27;657;241;56;98;267;167;265;690;187;52;30;-85;618;348;353;135;353;271;619;-2.0;-1.0;633.0;504.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22246.474609375;12238.19140625;3101.1005859375;3578.55053710938;742.0;350270;486.0;0.0;Calculated values ==>;1567024665.1;350.36;349.96000000000004;293.56;293.56;291.56;276.96000000000004;273.0942459734351;276.16;274.66;279.16;275.86;338.86;297.26000000000005;278.76000000000005;282.96000000000004;299.86;289.86;299.66;342.16;278.36;276.16;321.76000000000005;347.36;264.66;241.49495122638035;263.95629194202945;273.0942459734351;291.86;6180000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2710000.0;6190000.0;0.0;0.0;0.1055;0.084;0.0;0.0;0.0;12238.19140625;3101.1005859375;3578.55053710938;22246.474609375;504940.4233959603;504328.587634471;254869.99476920647;254869.99476920647;247575.68950960465;430925.7729439634;435192.50325232843;455695.6443231327;472070.4381999017;521514.1332006836;477078.01606651617;455193.29537137283;460387.89902122674;469413.4568922692;457029.0511715114;415012.3886396596;493941.4124091925;438938.02124973387;435192.50325232843;204038.30555042345;311171.3556482807;461002.93096994614;194958.031644349;196958.6385972226;271.1348107877974;5157815.489819574;2268454.924176877;305205.2377700471;1978644.6470319189;0;244;232;5;56;58;55;18;157;167;1928527513204.365;743105904894.8251;1465522275139.8477;27507.81813761168;22347.77154335016;-0.0;0.0;6874174.815511262;1344240.0236777097;0.0;1190949.4360976757;2.6353739652792654;0.2910826297868877
8977;2019-08-28 22:38:45.101;769;766;205;205;187;37;32;15;65;26;666;243;62;102;267;167;265;682;187;53;32;-85;616;347;352;133;352;272;617;85.0;-1.0;735.0;386.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22184.15234375;12146.1064453125;3050.0927734375;3586.11206054688;729.0;350271;496.0;0.0;Calculated values ==>;1567024725.101;350.06000000000006;349.76;293.66;293.66;291.86;276.86;272.9856168485579;276.36;274.66;279.66;275.76000000000005;339.76;297.46000000000004;279.36;283.36;299.86;289.86;299.66;341.36;278.46000000000004;276.36;322.76000000000005;346.06000000000006;264.66;241.05796691057077;264.08650396036035;272.9856168485579;291.86;6160000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2720000.0;6170000.0;0.014166666666666666;0.0;0.1225;0.06433333333333333;0.0;0.014166666666666666;0.0;12146.1064453125;3050.0927734375;3586.11206054688;22184.15234375;504731.48479666025;504249.9438284088;255367.37541049218;255367.37541049218;248698.42710397101;430988.63858405815;435779.9995887948;456156.46186477825;472236.3865531139;522362.24010228884;477178.1313311821;455780.5313339164;460719.77796675405;469551.05587894656;457192.23189894925;415741.42981704196;493052.59514682123;439325.3299729364;435779.9995887948;208218.24852204052;305722.83045113535;461305.1633757946;196100.33725209572;196100.33725209572;271.59214381612577;5158185.751216128;2268658.1300462433;305264.9442869514;1978695.9078310544;0;244;232;5;56;58;55;18;157;167;1928739016729.95;743186306235.0475;1465685177855.298;31856.875265053608;17061.510480624624;-0.0;3395.4618831032362;6874669.529536082;1344568.4398356625;0.0;1190977.7320850384;2.785272102610997;0.25901690447835113
8978;2019-08-28 22:39:45.111;767;765;205;205;187;36;34;14;68;26;675;244;65;105;267;168;265;679;186;54;34;-85;615;346;351;132;351;270;616;152.0;0.0;615.0;366.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22458.990234375;12156.9228515625;3067.248046875;3570.43310546875;714.0;350272;535.0;0.0;Calculated values ==>;1567024785.111;349.86;349.66;293.66;293.66;291.86;276.76000000000005;272.8767566201714;276.56;274.56;279.96000000000004;275.76000000000005;340.66;297.56;279.66;283.66;299.86;289.96000000000004;299.66;341.06000000000006;278.56;276.56;326.66;344.56000000000006;264.66;240.83765695389522;263.82572766246335;272.8767566201714;291.76000000000005;6150000.0;3460000.0;3510000.0;1320000.0;3510000.0;2700000.0;6160000.0;0.025333333333333333;0.0;0.10250000000000001;0.061000000000000006;0.0;0.025333333333333333;0.0;12156.9228515625;3067.248046875;3570.43310546875;22458.990234375;504562.18335597456;504210.77006670967;255421.60779937424;255421.60779937424;248739.10817968444;431051.2098666511;436360.98980129673;456858.67139676074;472367.87413283327;523451.79943037324;477540.7457541647;456485.49683021253;461390.9406411544;469688.4165768835;457491.0470043858;416100.7349431399;492744.4125976167;439709.8578764445;436360.98980129673;224522.8720964353;299437.39939995663;461455.79459597764;195808.857050206;195808.857050206;271.4709383367425;5158557.839408584;2268860.689044559;305324.59210297145;1978746.8941675222;0;244;232;5;56;58;55;18;157;167;1928949951879.9165;743265819485.0348;1465847804955.2722;26757.605970521865;16204.463190292072;-0.0;6093.9873630276325;6875158.0649553025;1344845.7024856173;0.0;1191056.8240085342;2.6101138663866403;0.22839972974806033
8979;2019-08-28 22:40:45.122;765;764;204;204;187;35;37;14;70;25;682;243;68;108;267;168;265;680;185;56;37;-85;612;346;351;130;350;270;614;328.0;0.0;863.0;315.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22377.0859375;12099.4892578125;3096.23266601562;3569.19091796875;701.0;350273;600.0;0.0;Calculated values ==>;1567024845.122;349.66;349.56000000000006;293.56;293.56;291.86;276.66;272.8767566201714;276.86;274.56;280.16;275.66;341.36;297.46000000000004;279.96000000000004;283.96000000000004;299.86;289.96000000000004;299.66;341.16;278.76000000000005;276.86;333.16;343.26;264.66;240.39332010688793;263.82572766246335;272.8767566201714;291.66;6120000.0;3460000.0;3510000.0;1300000.0;3500000.0;2700000.0;6140000.0;0.05466666666666666;0.0;0.14383333333333334;0.0525;0.0;0.05466666666666666;0.0;12099.4892578125;3096.23266601562;3569.19091796875;22377.0859375;504575.01995836117;504262.8971232296;255136.3783379336;255136.3783379336;248820.97229745946;431051.2098666511;436873.4469329229;457106.95004262665;472533.2602288536;524172.85612522095;477428.32413936575;456858.67139676074;461753.14096913126;469825.54013447074;457491.0470043858;417158.8354392437;493084.45783465734;440036.5435752329;436873.4469329229;251709.28920128586;293991.1381695566;461756.0972983267;197079.6661517265;197079.6661517265;271.9810920988131;5158931.541875733;2269062.862870268;305384.09987751103;1978798.265923155;0;244;232;5;56;58;55;18;157;167;1929160590489.6287;743344433894.9274;1466009834655.0508;37400.59099964114;13895.512635196512;-0.0;13108.7266827054;6875692.814615457;1345096.5816032276;0.0;1191216.875962843;3.43219448235795;0.23701455005042235
8980;2019-08-28 22:41:45.122;765;762;203;203;186;33;39;15;71;25;687;243;69;109;267;169;265;677;185;56;39;-86;612;344;349;135;348;269;613;-2.0;-1.0;900.0;311.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21612.228515625;12129.427734375;3082.59790039062;2701.60375976562;691.0;350274;650.0;0.0;Calculated values ==>;1567024905.122;349.66;349.36;293.46000000000004;293.46000000000004;291.76000000000005;276.46000000000004;272.6583383277491;277.06;274.66;280.26000000000005;275.66;341.86;297.46000000000004;280.06;284.06;299.86;290.06;299.66;340.86;278.76000000000005;277.06;338.16;342.26;264.56;241.49495122638035;263.6948088759802;272.6583383277491;291.66;6120000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2690000.0;6130000.0;0.0;0.0;0.15;0.05183333333333333;0.0;0.0;0.0;12129.427734375;3082.59790039062;2701.60375976562;21612.228515625;504575.01995836117;504093.8419203882;254797.93758659184;254797.93758659184;248509.6249693367;431175.4696738307;437672.3477644361;457393.05887810484;471875.0639052514;524767.0916303833;477553.1452392825;457145.56807780295;462025.5249902102;470099.08037711354;457950.0317343636;417158.8354392437;492777.05425390846;440470.8166769969;437672.3477644361;272634.34865687083;289802.386634966;460902.7397682947;195984.68604744467;197079.6661517265;271.53402094923644;5159298.119496176;2269264.77051187;305436.3564998255;1978849.756177875;0;244;232;5;56;58;55;18;157;167;1929370590489.6287;743423933894.9274;1466171534655.0508;39211.25592459903;13731.585784530726;-0.0;0.0;6876331.246673159;1345326.807423392;0.0;1191326.1153518655;2.9554503190343104;0.271973198384042
8981;2019-08-28 22:42:45.113;765;761;202;202;185;32;42;16;72;25;688;242;71;107;267;169;265;679;185;57;42;-86;612;344;348;141;348;270;614;183.0;-2.0;1290.0;419.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21523.787109375;12108.677734375;3073.57153320312;2662.87255859375;682.0;350275;681.0;0.0;Calculated values ==>;1567024965.113;349.66;349.26;293.36;293.36;291.66;276.36;272.6583383277491;277.36;274.76000000000005;280.36;275.66;341.96000000000004;297.36;280.26000000000005;283.86;299.86;290.06;299.66;341.06000000000006;278.86;277.36;341.26;341.36;264.56;242.77792619122317;263.82572766246335;272.6583383277491;291.66;6120000.0;3440000.0;3479999.9999999995;1410000.0;3479999.9999999995;2700000.0;6140000.0;0.030500000000000003;0.0;0.215;0.06983333333333334;0.0;0.030500000000000003;0.0;12108.677734375;3073.57153320312;2662.87255859375;21523.787109375;504575.01995836117;503872.1737567334;254356.00516563846;254356.00516563846;248118.94001507552;431175.4696738307;438399.6671979062;457354.8302603907;471077.96398673364;524790.5713766406;477315.85821069847;457230.9396854061;461632.48976574704;470099.08037711354;457950.0317343636;417158.8354392437;492948.07979020244;440847.36477879237;438399.6671979062;285614.20965156396;286033.001929769;459986.8992032732;196346.30299924317;196346.30299924317;271.6793365507442;5159657.532372654;2269466.724426266;305481.05376350286;1978901.049894556;0;244;232;5;56;58;55;18;157;167;1929579659124.4094;743506721474.8405;1466333210399.881;56116.83336114672;18410.901634914764;-0.0;7382.627608059222;6877125.528256263;1345594.6213068306;0.0;1191387.6280202502;4.590070238914816;0.369151530344843
8982;2019-08-28 22:43:45.113;765;761;202;202;185;32;44;15;72;25;680;239;71;108;267;170;265;682;185;58;44;-86;613;343;348;142;348;271;614;170.0;-2.0;1372.0;354.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21487.19140625;12093.6025390625;3103.1025390625;2677.431640625;671.0;350276;696.0;0.0;Calculated values ==>;1567025025.113;349.66;349.26;293.36;293.36;291.66;276.36;272.5487779782249;277.56;274.66;280.36;275.66;341.16;297.06;280.26000000000005;283.96000000000004;299.86;290.16;299.66;341.36;278.96000000000004;277.56;342.76;340.26;264.56;242.98782864720522;263.95629194202945;272.5487779782249;291.66;6130000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2710000.0;6140000.0;0.028333333333333332;0.0;0.22866666666666668;0.059000000000000004;0.0;0.028333333333333332;0.0;12093.6025390625;3103.1025390625;2677.431640625;21487.19140625;504484.0455023947;503872.1737567334;254356.00516563846;254356.00516563846;248118.94001507552;431237.1583312671;438730.63638703706;457192.60694647784;470944.3282388252;523886.9219665192;476852.5317974636;457068.422064553;461600.7451658966;470099.08037711354;458245.78964503354;416809.3549693396;493356.95534220146;441007.8304370351;438730.63638703706;291896.6896268761;281426.5920051367;459833.07803840877;196461.80577513648;196461.80577513648;271.72176622018964;5160015.957193618;2269668.410095211;305525.5562984964;1978952.5221784916;0;244;232;5;56;58;55;18;157;167;1929788459124.4094;743591621474.8405;1466495510399.881;59620.44320118006;15538.905063533068;-0.0;6864.283534003849;6878090.0055609485;1345877.536362651;0.0;1191506.3522797674;4.588956271811105;0.35664417453625935
8983;2019-08-28 22:44:45.134;765;761;202;202;184;32;47;15;73;24;672;238;72;109;268;170;265;685;185;59;46;-87;613;343;348;144;348;272;614;-2.0;-1.0;1499.0;372.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21493.55859375;12091.46484375;3080.03564453125;2676.17163085938;659.0;350277;707.0;0.0;Calculated values ==>;1567025085.134;349.66;349.26;293.36;293.36;291.56;276.36;272.5487779782249;277.86;274.66;280.46000000000004;275.56;340.36;296.96000000000004;280.36;284.06;299.96000000000004;290.16;299.66;341.66;279.06;277.76000000000005;343.86;339.06000000000006;264.46000000000004;243.40439225979637;264.08650396036035;272.5487779782249;291.66;6130000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;2720000.0;6140000.0;0.0;0.0;0.24983333333333332;0.062000000000000006;0.0;0.0;0.0;12091.46484375;3080.03564453125;2676.17163085938;21493.55859375;504484.0455023947;503872.1737567334;254356.00516563846;254356.00516563846;247770.6639026801;431237.1583312671;439224.3454144173;457154.36480965785;470577.2540004748;522981.60329194716;476613.7076084999;457029.9845156646;461569.0958649628;470224.6640342458;458245.78964503354;416809.3549693396;493765.0603422594;441167.9743996037;439060.1369577667;296504.67125881097;276402.16793126165;459422.3117561734;196318.50264013058;196461.80577513648;271.66427003624835;5160374.255471682;2269870.0228636744;305570.1852738775;1979004.0663643007;0;244;232;5;56;58;55;18;157;167;1929997332204.9204;743677451505.0504;1466658467415.2798;65165.4928986869;16312.436165194655;-0.0;0.0;6879130.252323306;1346143.0571066188;0.0;1191563.5746635178;4.565185225276581;0.3948470733825604
8984;2019-08-28 22:45:45.134;765;760;202;202;185;33;49;15;74;24;665;238;73;110;268;169;265;689;185;61;49;-88;612;344;349;143;348;275;614;242.0;-1.0;1452.0;183.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21515.05078125;12089.2451171875;3060.49829101562;2710.0498046875;643.0;350278;712.0;0.0;Calculated values ==>;1567025145.134;349.66;349.16;293.36;293.36;291.66;276.46000000000004;272.6583383277491;278.06;274.66;280.56;275.56;339.66;296.96000000000004;280.46000000000004;284.16;299.96000000000004;290.06;299.66;342.06000000000006;279.26000000000005;278.06;344.36;337.46000000000004;264.36;243.1966462407574;264.4750485637546;272.6583383277491;291.66;6120000.0;3440000.0;3490000.0;1430000.0;3479999.9999999995;2750000.0;6140000.0;0.04033333333333333;0.0;0.242;0.030500000000000003;0.0;0.04033333333333333;0.0;12089.2451171875;3060.49829101562;2710.0498046875;21515.05078125;504575.01995836117;503741.8060532542;254356.00516563846;254356.00516563846;248118.94001507552;431175.4696738307;439331.0932840696;456790.14739767695;470711.50521904713;522015.6243776432;476234.53209920385;456664.9728122422;461231.4459496064;470224.6640342458;457950.0317343636;417158.8354392437;494308.0176538244;441274.84554746194;439331.0932840696;298599.4468028795;269704.110367413;459475.12376646604;197707.0143121595;197707.0143121595;272.2234387070648;5160732.660549807;2270071.5287800157;305615.07045250706;1979055.2374804302;0;244;232;5;56;58;55;18;157;167;1930206432204.9204;743763551505.0504;1466822567415.2798;62698.11820669522;7983.92733835635;-0.0;9745.504518533708;6880195.782415851;1346345.5268024816;0.0;1191644.7872011722;4.503274427922004;0.29633732682685837
8985;2019-08-28 22:46:45.165;764;760;202;203;185;33;52;15;74;24;662;238;73;111;268;169;265;692;185;62;51;-88;616;345;349;140;349;277;617;268.0;0.0;1497.0;183.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21649.666015625;12112.7890625;3121.39013671875;2747.05444335938;619.0;350279;715.0;0.0;Calculated values ==>;1567025205.165;349.56000000000006;349.16;293.36;293.46000000000004;291.66;276.46000000000004;272.7676641592781;278.36;274.66;280.56;275.56;339.36;296.96000000000004;280.46000000000004;284.26000000000005;299.96000000000004;290.06;299.66;342.36;279.36;278.26000000000005;344.66;335.06;264.36;242.56692532238324;264.73235714968143;272.7676641592781;291.66;6160000.0;3450000.0;3490000.0;1400000.0;3490000.0;2770000.0;6170000.0;0.04466666666666667;0.0;0.2495;0.030500000000000003;0.0;0.04466666666666667;0.0;12112.7890625;3121.39013671875;2747.05444335938;21649.666015625;504080.43413634767;503466.68898197287;254200.86332870295;254586.88547111774;247999.83740123105;431113.4868728058;439821.61482380785;456462.4560975668;471112.8868819084;521542.27200742107;475980.7954855421;456336.6739060206;461046.2056947495;470088.2292436957;457788.6768492824;415741.42981704196;494414.13473762;441434.6849526263;439658.45787652844;299856.38484229014;259659.41789560125;459937.85502221505;198018.53158653958;198018.53158653958;272.3514971690526;5161092.552370595;2270273.3166010426;305660.5698170297;1979106.7798337052;0;244;232;5;56;58;55;18;157;167;1930415940394.5676;743848495369.9073;1466988252975.0007;64481.759165501295;7988.539364788103;-0.0;10793.250040952837;6881256.162305528;1346478.699461793;0.0;1191816.0319196284;4.630580427701066;0.29964032068155566
8986;2019-08-28 22:47:45.105;763;759;202;203;184;34;54;15;72;24;663;238;72;110;269;169;265;696;185;64;54;-88;615;346;351;140;350;277;616;137.0;-1.0;1318.0;248.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21670.705078125;12118.923828125;3085.00024414062;2764.44921875;601.0;350280;716.0;0.0;Calculated values ==>;1567025265.105;349.46000000000004;349.06000000000006;293.36;293.46000000000004;291.56;276.56;272.8767566201714;278.56;274.66;280.36;275.56;339.46000000000004;296.96000000000004;280.36;284.16;300.06;290.06;299.66;342.76;279.56;278.56;344.76;333.26000000000005;264.36;242.56692532238324;264.73235714968143;272.8767566201714;291.66;6150000.0;3460000.0;3510000.0;1400000.0;3500000.0;2770000.0;6160000.0;0.022833333333333334;0.0;0.21966666666666665;0.04133333333333333;0.0;0.022833333333333334;0.0;12118.923828125;3085.00024414062;2764.44921875;21670.705078125;504041.40657418047;503427.79967247613;254252.3094636433;254639.23059723256;247692.21445602266;431051.2098666511;439709.8578764445;456210.7846720172;471112.8868819084;521645.90387833817;475980.7954855421;456210.7846720172;460924.00331407605;470077.494898129;457626.93612502544;416100.7349431399;495056.00670869794;441329.76044685947;439709.8578764445;300275.376401361;252127.67657613798;459937.85502221505;197706.48550147697;197706.48550147697;272.2313510834511;5161453.194460294;2270475.0456110495;305706.4530850606;1979158.448033675;0;244;232;5;56;58;55;18;157;167;1930625730394.7678;743932411369.9874;1467154286775.1592;56784.77771779533;10838.896606857174;-0.0;5525.743669228426;6882265.706226045;1346635.4378664067;0.0;1191951.8875423954;4.071009479219604;0.3037536904859383
8987;2019-08-28 22:48:45.106;761;757;202;202;185;36;57;15;57;25;666;238;61;109;269;168;265;697;185;66;57;-88;616;347;352;137;351;277;617;-1.0;-1.0;1154.0;326.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21629.484375;12138.744140625;3073.07885742188;2756.20849609375;603.0;350281;715.0;0.0;Calculated values ==>;1567025325.106;349.26;348.86;293.36;293.36;291.66;276.76000000000005;272.9856168485579;278.86;274.66;278.86;275.66;339.76;296.96000000000004;279.26000000000005;284.06;300.06;289.96000000000004;299.66;342.86;279.76000000000005;278.86;344.66;333.46000000000004;264.36;241.92719264551067;264.73235714968143;272.9856168485579;291.66;6160000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2770000.0;6170000.0;0.0;0.0;0.19233333333333333;0.05433333333333333;0.0;0.0;0.0;12138.744140625;3073.07885742188;2756.20849609375;21629.484375;503689.045335289;503074.19302805135;254200.86332870295;254200.86332870295;247999.83740123105;430988.63858405815;439981.525365063;454309.18364073464;471610.25455702154;521956.7398750079;475980.7954855421;454818.76414995047;460801.7130751224;469940.81080010947;457328.590778018;415741.42981704196;495091.75189607486;441437.9716852236;439981.525365063;299856.38484229014;252964.46457616048;460397.5116797571;197129.21988739062;197706.48550147697;272.0048966038303;5161814.0353858825;2270677.1962129986;305752.45933272;1979209.7662147481;0;244;232;5;56;58;55;18;157;167;1930836633909.513;744015512754.8871;1467320489544.9585;49464.2796952265;14304.24385405191;-0.0;0.0;6883151.129793565;1346844.9675287642;0.0;1191997.9361737145;3.548998874477335;0.3149589030230399
8988;2019-08-28 22:49:45.096;760;755;202;202;184;36;59;15;33;25;670;237;39;103;270;167;265;698;185;67;59;-86;616;347;352;137;352;275;617;-2.0;-1.0;1076.0;340.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21633.98828125;12140.095703125;3101.11499023438;2747.080078125;595.0;350282;711.0;0.0;Calculated values ==>;1567025385.096;349.16;348.66;293.36;293.36;291.56;276.76000000000005;272.9856168485579;279.06;274.66;276.46000000000004;275.66;340.16;296.86;277.06;283.46000000000004;300.16;289.86;299.66;342.96000000000004;279.86;279.06;344.26;332.66;264.56;241.92719264551067;264.4750485637546;272.9856168485579;291.66;6160000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2750000.0;6170000.0;0.0;0.0;0.17933333333333332;0.056666666666666664;0.0;0.0;0.0;12140.095703125;3101.11499023438;2747.080078125;21633.98828125;503558.4546368369;502812.20310569304;254200.86332870295;254200.86332870295;247653.22082862267;430988.63858405815;440307.52767313924;451565.7590020939;471610.25455702154;522532.8518870914;476121.0055880247;452342.9070972537;460377.2502538647;469930.1782193682;457192.23189894925;415741.42981704196;495227.02843204536;441598.1627413182;440307.52767313924;298180.4796168596;249617.41799618208;460598.7947248871;196955.05919897507;197706.48550147697;271.93520023518056;5162174.504236585;2270879.4861577842;305798.31242738944;1979261.2092548842;0;244;232;5;56;58;55;18;157;167;1931047798709.5466;744097699054.9001;1467486061944.9849;45660.185498025974;14939.81167980168;-0.0;0.0;6883943.701552988;1347088.6273748411;0.0;1191997.9361737145;3.368857994773618;0.30597254007851354
8989;2019-08-28 22:50:45.137;759;754;201;202;184;36;61;15;35;26;673;237;35;95;270;167;265;699;186;68;61;-85;615;347;352;136;352;273;617;-3.0;-1.0;866.0;257.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21570.298828125;12118.810546875;3070.82202148438;2721.56787109375;583.0;350283;708.0;0.0;Calculated values ==>;1567025445.137;349.06000000000006;348.56000000000006;293.26000000000005;293.36;291.56;276.76000000000005;272.9856168485579;279.26000000000005;274.66;276.66;275.76000000000005;340.46000000000004;296.86;276.66;282.66;300.16;289.86;299.66;343.06000000000006;279.96000000000004;279.26000000000005;343.96000000000004;331.46000000000004;264.66;241.71165711629368;264.2163659402789;272.9856168485579;291.76000000000005;6150000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2730000.0;6170000.0;0.0;0.0;0.14433333333333334;0.04283333333333333;0.0;0.0;0.0;12118.810546875;3070.82202148438;2721.56787109375;21570.298828125;503519.61724901304;502681.1096486276;253817.54891741512;254200.86332870295;247653.22082862267;430988.63858405815;440632.16780847247;452176.86183855485;471840.61823089625;523004.27244725556;476374.3155101843;452176.86183855485;459709.7415554319;469930.1782193682;457192.23189894925;416100.7349431399;495362.22342623235;441758.03732391703;440632.16780847247;296923.61432157;244597.3647265701;460851.3256296811;197084.13999044625;197706.48550147697;271.9868630632134;5162534.785987676;2271081.781851292;305843.91563464195;1979312.677209177;0;244;232;5;56;58;55;18;157;167;1931259143029.9966;744179655020.0746;1467650574285.335;36818.382853410345;11298.027784880558;-0.0;0.0;6884631.492627006;1347307.4254474316;0.0;1191997.9361737145;2.6863866998163077;0.24204540211850387
8990;2019-08-28 22:51:45.097;758;753;201;201;184;36;63;15;48;26;675;237;45;92;270;167;265;698;186;69;62;-84;616;346;351;134;351;271;617;242.0;0.0;1092.0;238.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21654.25390625;12198.107421875;3058.90112304688;2724.88061523438;573.0;350284;703.0;0.0;Calculated values ==>;1567025505.097;348.96000000000004;348.46000000000004;293.26000000000005;293.26000000000005;291.56;276.76000000000005;272.8767566201714;279.46000000000004;274.66;277.96000000000004;275.76000000000005;340.66;296.86;277.66;282.36;300.16;289.86;299.66;342.96000000000004;280.06;279.36;343.46000000000004;330.46000000000004;264.76000000000005;241.2770596917726;263.95629194202945;272.8767566201714;291.76000000000005;6160000.0;3460000.0;3510000.0;1340000.0;3510000.0;2710000.0;6170000.0;0.04033333333333333;0.0;0.182;0.03966666666666666;0.0;0.04033333333333333;0.0;12198.107421875;3058.90112304688;2724.88061523438;21654.25390625;503297.08021039295;502549.95020935114;253817.54891741512;253817.54891741512;247653.22082862267;431051.2098666511;441169.2593459924;454183.32541441807;472104.6820821746;523371.50470653555;476626.86544719967;453802.7222983125;459656.0437687735;470066.87756259536;457355.01675759477;415741.42981704196;495227.02843204536;442127.52371464146;441008.4353991938;294828.9587717387;240414.4444865203;461254.1718510543;197691.09189017152;197691.09189017152;272.22521613159483;5162894.75045619;2271284.2877396997;305889.2724471627;1979363.7241811936;0;244;232;5;56;58;55;18;157;167;1931469902429.2927;744260601019.8042;1467813665484.7903;46681.58650141287;10454.66883844835;-0.0;9813.799521530564;6885326.8618139215;1347488.577070373;0.0;1192079.6633150124;3.7231936124785894;0.25739858594817794
8991;2019-08-28 22:52:45.098;758;752;201;201;183;35;64;16;58;26;676;236;54;92;270;167;265;697;186;69;64;-83;613;346;350;134;350;272;614;148.0;-1.0;1192.0;177.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21507.734375;12072.814453125;3085.72436523438;2722.46826171875;566.0;350285;699.0;0.0;Calculated values ==>;1567025565.098;348.96000000000004;348.36;293.26000000000005;293.26000000000005;291.46000000000004;276.66;272.8767566201714;279.56;274.76000000000005;278.96000000000004;275.76000000000005;340.76;296.76000000000005;278.56;282.36;300.16;289.86;299.66;342.86;280.06;279.56;343.06000000000006;329.76000000000005;264.86;241.2770596917726;264.08650396036035;272.8767566201714;291.76000000000005;6130000.0;3460000.0;3500000.0;1340000.0;3500000.0;2720000.0;6140000.0;0.024666666666666667;0.0;0.19866666666666666;0.029500000000000002;0.0;0.024666666666666667;0.0;12072.814453125;3085.72436523438;2722.46826171875;21507.734375;503572.6885162454;502696.55292568926;253970.04958777636;253970.04958777636;247424.16124166307;431051.2098666511;441542.02096111316;455277.79300776747;472104.6820821746;523394.329825699;476387.61616691673;454773.307598347;459499.0963885439;470203.3431450385;457355.01675759477;416809.3549693396;495389.95730329066;442336.61613363173;441542.02096111316;293153.3411634106;237486.63934987856;461354.10625539906;198079.50165858064;198079.50165858064;272.37984240516636;5163254.439687582;2271486.548793512;305934.6677778391;1979414.9302471578;0;244;232;5;56;58;55;18;157;167;1931680205934.8743;744341002360.0266;1467976568200.2407;51096.72721470511;7766.600835606145;-0.0;6005.4088094624685;6886141.694677464;1347640.4235154754;0.0;1192211.4922485808;3.6278010835332815;0.25662707907403487
8992;2019-08-28 22:53:45.078;758;752;201;201;184;34;66;17;63;26;678;236;61;96;271;167;265;695;186;69;65;-82;615;345;350;133;350;274;616;-2.0;-1.0;1305.0;213.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21532.982421875;12134.28515625;3095.45874023438;2748.150390625;561.0;350286;694.0;0.0;Calculated values ==>;1567025625.078;348.96000000000004;348.36;293.26000000000005;293.26000000000005;291.56;276.56;272.7676641592781;279.76000000000005;274.86;279.46000000000004;275.76000000000005;340.96000000000004;296.76000000000005;279.26000000000005;282.76000000000005;300.26000000000005;289.86;299.66;342.66;280.06;279.66;342.56000000000006;329.26000000000005;264.96000000000004;241.05796691057077;264.3458800820626;272.7676641592781;291.76000000000005;6150000.0;3450000.0;3500000.0;1330000.0;3500000.0;2740000.0;6160000.0;0.0;0.0;0.2175;0.0355;0.0;0.0;0.0;12134.28515625;3095.45874023438;2748.150390625;21532.982421875;503389.0099982091;502511.39585910673;253868.12386823382;253868.12386823382;247692.21445602266;431113.4868728058;441860.78408806096;455574.0031553595;472236.3865531139;523440.2109325925;476134.3508397133;455321.8140548362;459675.6330642728;470329.105847579;457517.40846788685;416100.7349431399;494920.7007168506;442336.61613363173;441701.55852929276;291058.95107146574;235395.46725036926;461604.3712724691;197576.49803303022;198079.50165858064;272.175484737568;5163612.992770123;2271688.207381711;305980.24107046024;1979466.4229364335;0;244;232;5;56;58;55;18;157;167;1931890135934.941;744421075660.0521;1468140313600.2927;56114.45736410661;9372.98950000008;-0.0;0.0;6887034.823407059;1347783.205825011;0.0;1192261.5206403178;3.642665031747511;0.296959940634993
8993;2019-08-28 22:54:45.099;757;752;201;202;183;34;67;16;66;26;681;237;64;98;271;167;265;696;186;70;67;-82;617;346;350;134;350;275;618;127.0;-1.0;1055.0;330.0;0.0;0;97;100;1;0;0;1;0;0;0;1;1;0;0;0;21591.560546875;12136.1904296875;3052.18994140625;2736.45141601562;556.0;350287;690.0;0.0;Calculated values ==>;1567025685.099;348.86;348.36;293.26000000000005;293.36;291.46000000000004;276.56;272.8767566201714;279.86;274.76000000000005;279.76000000000005;275.76000000000005;341.26;296.86;279.56;282.96000000000004;300.26000000000005;289.86;299.66;342.76;280.16;279.86;342.16;328.76000000000005;264.96000000000004;241.2770596917726;264.4750485637546;272.8767566201714;291.76000000000005;6170000.0;3460000.0;3500000.0;1340000.0;3500000.0;2750000.0;6180000.0;0.021166666666666667;0.0;0.17583333333333334;0.055;0.0;0.021166666666666667;0.0;12136.1904296875;3052.18994140625;2736.45141601562;21591.560546875;503074.19302805135;502325.9912767304;253767.22878400475;254149.68099953464;247270.02936087092;431051.2098666511;442019.70039897197;455785.79566519;472104.6820821746;523669.9241863013;476121.0055880247;455533.634604728;459764.45107327175;470329.105847579;457355.01675759477;415378.67835660547;494856.70256751706;442494.6208928901;442019.70039897197;289383.54333396035;233304.39079467155;461454.0128636876;197009.30279577977;197009.30279577977;271.95294238878296;5163972.489740898;2271890.5321335057;306025.9620822011;1979517.6712726776;0;244;232;5;56;58;55;18;157;167;1932100209434.6206;744501203694.9299;1468305071245.0415;45501.53332953796;14544.45905373493;-0.0;5186.053415934235;6887881.919708187;1347982.587655213;0.0;1192304.7528780405;3.639199886166781;0.2970035577227967
8994;2019-08-28 22:55:45.139;756;752;202;202;184;34;69;17;68;26;683;237;66;100;271;167;265;698;184;71;69;-82;617;346;351;135;351;275;618;284.0;-1.0;781.0;400.0;0.0;0;93;100;1;0;0;1;0;0;0;1;1;0;0;0;21553.046875;12145.5146484375;3081.16040039062;2708.79663085938;550.0;350288;686.0;0.0;Calculated values ==>;1567025745.139;348.76;348.36;293.36;293.36;291.56;276.56;272.8767566201714;280.06;274.86;279.96000000000004;275.76000000000005;341.46000000000004;296.86;279.76000000000005;283.16;300.26000000000005;289.86;299.66;342.96000000000004;280.26000000000005;280.06;341.76;328.16;264.96000000000004;241.49495122638035;264.4750485637546;272.8767566201714;291.56;6170000.0;3460000.0;3510000.0;1350000.0;3510000.0;2750000.0;6180000.0;0.04733333333333333;0.0;0.13016666666666665;0.06666666666666667;0.0;0.04733333333333333;0.0;12145.5146484375;3081.16040039062;2708.79663085938;21553.046875;502943.2308195586;502325.9912767304;254149.68099953464;254149.68099953464;247614.3795913598;431051.2098666511;442127.52371464146;456037.52269416815;471972.7596631712;523876.5450369598;476121.0055880247;455785.79566519;460009.8412927616;470192.85797801014;457355.01675759477;415378.67835660547;495127.6061256224;442444.4678900914;442127.52371464146;287708.2272785495;230795.22267914342;461303.33348606294;196420.69971226246;196420.69971226246;271.71701766201977;5164332.267828115;2272093.0145740565;306071.3694006076;1979568.816599662;0;244;232;5;56;58;55;18;157;167;1932310649634.4868;744581957494.8787;1468470181244.9365;33793.45645814472;17658.842251586695;-0.0;11630.123002779272;6888543.151817052;1348251.1274064828;0.0;1192444.981104643;3.517187773988323;0.26895683534653614
8995;2019-08-28 22:56:45.120;756;752;202;203;184;35;71;17;70;26;684;236;68;102;271;167;265;699;186;72;71;-82;618;347;351;135;351;275;619;95.0;-1.0;950.0;356.0;0.0;0;87;100;1;0;0;1;0;0;0;1;1;0;0;0;21306.705078125;12167.5166015625;3101.52514648438;2656.02905273438;554.0;350289;682.0;0.0;Calculated values ==>;1567025805.12;348.76;348.36;293.36;293.46000000000004;291.56;276.66;272.9856168485579;280.26000000000005;274.86;280.16;275.76000000000005;341.56000000000006;296.76000000000005;279.96000000000004;283.36;300.26000000000005;289.86;299.66;343.06000000000006;280.36;280.26000000000005;341.36;328.56;264.96000000000004;241.49495122638035;264.4750485637546;272.9856168485579;291.76000000000005;6180000.0;3470000.0000000005;3510000.0;1350000.0;3510000.0;2750000.0;6190000.0;0.01583333333333333;0.0;0.15833333333333333;0.059333333333333335;0.0;0.01583333333333333;0.0;12167.5166015625;3101.52514648438;2656.02905273438;21306.705078125;502850.9537763836;502233.19596568204;254098.75954128752;254483.01195063224;247575.68950960465;430988.63858405815;442444.4678900914;456288.82050964853;471972.7596631712;523979.84191224456;476007.43124587944;456037.52269416815;460254.8701594778;470192.85797801014;457192.23189894925;415012.3886396596;495163.5693483175;442602.4876597699;442444.4678900914;286033.001929769;232467.98657752166;461303.33348606294;196887.9076679174;196887.9076679174;271.90830854328084;5164689.319325283;2272295.559008238;306116.06212408555;1979620.3226637533;0;244;232;5;56;58;55;18;157;167;1932521182944.2993;744662931844.8065;1468635128994.7896;41071.81119994076;15688.648598543301;-0.0;3887.9788701844213;6889166.831485857;1348528.9351629969;0.0;1192574.2576695895;3.3834420707574075;0.29227304305792945
8996;2019-08-28 22:57:45.130;756;752;203;203;185;35;73;17;71;27;684;236;70;103;272;167;265;700;186;73;72;-81;616;347;352;136;351;275;617;91.0;-1.0;692.0;274.0;0.0;0;91;100;1;0;0;1;0;0;0;1;1;0;0;0;21445.783203125;12178.75;3084.23901367188;2670.96801757812;589.0;350290;677.0;0.0;Calculated values ==>;1567025865.13;348.76;348.36;293.46000000000004;293.46000000000004;291.66;276.66;272.9856168485579;280.46000000000004;274.86;280.26000000000005;275.86;341.56000000000006;296.76000000000005;280.16;283.46000000000004;300.36;289.86;299.66;343.16;280.46000000000004;280.36;340.86;332.06;265.06;241.71165711629368;264.4750485637546;272.9856168485579;291.76000000000005;6160000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2750000.0;6170000.0;0.015166666666666667;0.0;0.11533333333333333;0.04566666666666667;0.0;0.015166666666666667;0.0;12178.75;3084.23901367188;2670.96801757812;21445.783203125;503035.44686007954;502418.724547661;254586.88547111774;254586.88547111774;247999.83740123105;430988.63858405815;442552.76043096447;456414.30994734116;471938.4492427271;523979.84191224456;476007.43124587944;456288.82050964853;460377.2502538647;470318.7524570995;457192.23189894925;415741.42981704196;495497.33719937457;442552.76043096447;442394.4267086144;283939.0963198885;247107.31509690773;461252.6085501916;196829.02507832914;196829.02507832914;271.88471970468316;5165045.649440776;2272498.4783782843;306160.46116511454;1979671.879289957;0;244;232;5;56;58;55;18;157;167;1932732118095.1038;744744245395.1167;1468800156495.419;29938.83618822605;12075.343645215054;-0.0;3724.4085913926597;6889758.685508915;1348760.3403270112;0.0;1192637.7048047716;2.5503902092067063;0.2174810954499484
8997;2019-08-28 22:58:45.141;757;751;202;203;185;35;74;17;72;27;683;236;71;104;272;168;265;699;186;73;74;-82;617;347;352;136;351;275;619;-3.0;-1.0;868.0;216.0;0.0;0;87;100;1;0;0;1;0;0;0;1;1;0;0;0;21400.3359375;12171.73828125;3085.21728515625;2641.70629882812;630.0;350291;674.0;0.0;Calculated values ==>;1567025925.141;348.86;348.26;293.36;293.46000000000004;291.66;276.66;272.9856168485579;280.56;274.86;280.36;275.86;341.46000000000004;296.76000000000005;280.26000000000005;283.56;300.36;289.96000000000004;299.66;343.06000000000006;280.46000000000004;280.56;340.56000000000006;336.16;264.96000000000004;241.71165711629368;264.4750485637546;272.9856168485579;291.76000000000005;6170000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2750000.0;6190000.0;0.0;0.0;0.14466666666666667;0.036000000000000004;0.0;0.0;0.0;12171.73828125;3085.21728515625;2641.70629882812;21400.3359375;503074.19302805135;502101.67392956134;254098.75954128752;254483.01195063224;247921.22066254422;430988.63858405815;442710.79401908116;456539.6938544177;471938.4492427271;523876.5450369598;476007.43124587944;456414.30994734116;460499.54140538204;470318.7524570995;457328.590778018;415378.67835660547;495163.5693483175;442552.76043096447;442710.79401908116;282682.81946839223;264262.8888514036;461152.331091589;197449.79039600698;196829.02507832914;272.13300016188794;5165402.765892475;2272701.4363158187;306204.74156760983;1979723.3008512685;0;244;232;5;56;58;55;18;157;167;1932943356814.8152;744825860355.0051;1468965186745.1934;37481.672700316754;9493.291465040955;-0.0;0.0;6890320.626085774;1348940.1119047657;0.0;1192668.7472330595;2.624495871202526;0.22843581189898335
8998;2019-08-28 22:59:45.141;757;751;202;203;185;35;76;17;72;27;681;236;71;106;272;168;265;699;185;74;76;-81;618;347;352;136;351;274;619;0.0;-1.0;674.0;302.0;0.0;0;90;100;1;0;0;1;0;0;0;1;1;0;0;0;21482.75;12182.29296875;3084.84326171875;2656.54638671875;670.0;350292;670.0;0.0;Calculated values ==>;1567025985.141;348.86;348.26;293.36;293.46000000000004;291.66;276.66;272.9856168485579;280.76000000000005;274.86;280.36;275.86;341.26;296.76000000000005;280.26000000000005;283.76000000000005;300.36;289.96000000000004;299.66;343.06000000000006;280.56;280.76000000000005;340.16;340.16;265.06;241.71165711629368;264.3458800820626;272.9856168485579;291.66;6180000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2740000.0;6190000.0;0.0;0.0;0.11233333333333334;0.050333333333333334;0.0;0.0;0.0;12182.29296875;3084.84326171875;2656.54638671875;21482.75;502982.0292719917;502101.67392956134;254098.75954128752;254483.01195063224;247921.22066254422;430988.63858405815;443025.9711368631;456703.53087032825;471938.4492427271;523750.0094682594;476134.3508397133;456578.4500420801;460898.11646868865;470318.7524570995;457328.590778018;415012.3886396596;495163.5693483175;442710.79401908116;443025.9711368631;281007.8604223974;281007.8604223974;461252.6085501916;196292.57439682022;196829.02507832914;271.6694468126619;5165760.124941954;2272904.3865762353;306248.89367332275;1979774.7180224925;0;244;232;5;56;58;55;18;157;167;1933154556814.8152;744907460355.0051;1469129886745.1934;29252.83077719074;13336.321719053029;-0.0;0.0;6890876.746948087;1349130.3586812997;0.0;1192668.7472330595;2.3761385093598952;0.23061329136456082
8999;2019-08-28 23:00:45.142;758;751;202;203;185;35;77;17;72;27;679;236;71;106;273;168;265;699;187;75;77;-81;616;347;352;138;352;275;617;-1.0;-1.0;989.0;453.0;0.0;0;91;100;1;0;0;1;0;0;0;1;1;0;0;0;21388.064453125;12121.515625;3055.69653320312;2664.01586914062;699.0;350293;666.0;0.0;Calculated values ==>;1567026045.142;348.96000000000004;348.26;293.36;293.46000000000004;291.66;276.66;272.9856168485579;280.86;274.86;280.36;275.86;341.06000000000006;296.76000000000005;280.26000000000005;283.76000000000005;300.46000000000004;289.96000000000004;299.66;343.06000000000006;280.66;280.86;339.76;343.06000000000006;265.06;242.14157278889297;264.4750485637546;272.9856168485579;291.86;6160000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2750000.0;6170000.0;0.0;0.0;0.16483333333333333;0.0755;0.0;0.0;0.0;12121.515625;3055.69653320312;2664.01586914062;21388.064453125;503297.08021039295;502287.4324221541;254200.86332870295;254586.88547111774;247999.83740123105;430988.63858405815;443183.1197522285;456539.6938544177;471673.81221397576;523463.2669693338;476007.43124587944;456414.30994734116;460743.85870948085;470308.5161263299;457328.590778018;415741.42981704196;495362.22342623235;442868.5300677353;443183.1197522285;279332.9882161641;293153.3411634106;460950.02995983476;196230.2095742898;196829.02507832914;271.6443776900134;5166117.387682912;2273106.921689801;306293.23243103496;1979825.8900402412;0;244;232;5;56;58;55;18;157;167;1933365760334.56;744989661724.9059;1469294589489.9944;42907.67999217442;19986.346439108645;-0.0;0.0;6891478.0945593985;1349408.0522104306;0.0;1192668.7472330595;3.5252072522637294;0.3463174442033247
9000;2019-08-28 23:01:45.132;758;752;202;202;185;35;79;17;72;27;678;237;71;108;273;168;265;698;188;75;78;-81;617;347;351;137;351;275;618;-2.0;-1.0;752.0;457.0;0.0;0;88;100;1;0;0;1;0;0;0;1;1;0;0;0;21383.591796875;12159.373046875;3089.49829101562;2655.1318359375;717.0;350294;660.0;0.0;Calculated values ==>;1567026105.132;348.96000000000004;348.36;293.36;293.36;291.66;276.66;272.9856168485579;281.06;274.86;280.36;275.86;340.96000000000004;296.86;280.26000000000005;283.96000000000004;300.46000000000004;289.96000000000004;299.66;342.96000000000004;280.66;280.96000000000004;339.16;344.86;265.06;241.92719264551067;264.4750485637546;272.9856168485579;291.96000000000004;6170000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;2750000.0;6180000.0;0.0;0.0;0.12533333333333332;0.07616666666666667;0.0;0.0;0.0;12159.373046875;3089.49829101562;2655.1318359375;21383.591796875;503205.0899678223;502325.9912767304;254149.68099953464;254149.68099953464;247960.4513960243;430988.63858405815;443700.42183349305;456539.6938544177;471806.2409394271;523359.9246357626;476121.0055880247;456414.30994734116;460987.825698845;470444.56140782824;457328.590778018;415378.67835660547;495127.6061256224;443074.76884351455;443544.4357216142;276820.84063482966;300694.37409284414;461101.48220809177;195552.67269944312;196829.02507832914;271.371456252483;5166473.758746641;2273309.228705309;306337.55127421254;1979877.091462125;0;244;232;5;56;58;55;18;157;167;1933576625184.5935;745072147974.919;1469459561990.0205;32710.373318090147;20225.967657575406;-0.0;0.0;6892108.139978677;1349743.09897752;0.0;1192668.7472330595;2.9566762506525546;0.3093783941228046
9001;2019-08-28 23:02:45.133;759;752;201;202;184;35;80;17;71;27;677;239;70;108;273;168;265;699;187;76;80;-81;617;347;352;138;352;275;618;148.0;-1.0;726.0;406.0;0.0;0;92;100;1;0;0;1;0;0;0;1;1;0;0;0;21454.193359375;12119.0439453125;3085.27954101562;2663.75048828125;729.0;350295;654.0;0.0;Calculated values ==>;1567026165.133;349.06000000000006;348.36;293.26000000000005;293.36;291.56;276.66;272.9856168485579;281.16;274.86;280.26000000000005;275.86;340.86;297.06;280.16;283.96000000000004;300.46000000000004;289.96000000000004;299.66;343.06000000000006;280.76000000000005;281.16;338.56000000000006;346.06000000000006;265.06;242.14157278889297;264.4750485637546;272.9856168485579;291.86;6170000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2750000.0;6180000.0;0.024666666666666667;0.0;0.121;0.06766666666666667;0.0;0.024666666666666667;0.0;12119.0439453125;3085.27954101562;2663.75048828125;21454.193359375;503335.921874355;502325.9912767304;253767.22878400475;254149.68099953464;247614.3795913598;430988.63858405815;443652.8356342004;456414.30994734116;471673.81221397576;523256.5731051334;476348.0109791075;456288.82050964853;460987.825698845;470308.5161263299;457328.590778018;415378.67835660547;495262.9348211149;443025.9711368631;443652.8356342004;274308.8830629234;305722.83045113535;460950.02995983476;196197.60410770137;196197.60410770137;271.6312675710496;5166830.746238871;2273511.552218668;306381.8760322611;1979928.5488016044;0;244;232;5;56;58;55;18;157;167;1933787528699.3386;745154649349.8193;1469624564739.8213;31486.221406596414;17914.914149327695;-0.0;6103.895710986977;6892643.12051693;1350060.9449562049;0.0;1192719.6138783528;3.1063802033607004;0.2748968565300511
9002;2019-08-28 23:03:45.093;759;752;201;202;184;35;81;18;67;27;676;239;68;108;273;168;265;698;184;76;81;-80;617;347;352;138;352;275;618;-2.0;-1.0;854.0;335.0;0.0;0;90;100;1;0;0;1;0;0;0;1;1;0;0;0;21391.60546875;12195.962890625;3064.56616210938;2650.54174804688;738.0;350296;647.0;0.0;Calculated values ==>;1567026225.093;349.06000000000006;348.36;293.26000000000005;293.36;291.56;276.66;272.9856168485579;281.26000000000005;274.96000000000004;279.86;275.86;340.76;297.06;279.96000000000004;283.96000000000004;300.46000000000004;289.96000000000004;299.66;342.96000000000004;280.76000000000005;281.26000000000005;337.86;346.96000000000004;265.16;242.14157278889297;264.4750485637546;272.9856168485579;291.56;6170000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2750000.0;6180000.0;0.0;0.0;0.1423333333333333;0.05583333333333333;0.0;0.0;0.0;12195.962890625;3064.56616210938;2650.54174804688;21391.60546875;503335.921874355;502325.9912767304;253767.22878400475;254149.68099953464;247614.3795913598;430988.63858405815;443808.8390308976;455911.71313070867;471673.81221397576;523153.2123420618;476348.0109791075;456037.52269416815;460987.825698845;470308.5161263299;457328.590778018;415378.67835660547;495127.6061256224;443025.9711368631;443808.8390308976;271378.50176498963;309494.7701623936;461050.68122579856;196605.9933363994;196197.60410770137;271.7952991121241;5167187.55653045;2273714.042192392;306426.13227707957;1979979.7633500202;0;244;232;5;56;58;55;18;157;167;1933998587899.473;745237394149.872;1469789454739.9263;36907.84745072335;14764.828407158117;-0.0;0.0;6893212.691124054;1350333.0945902234;0.0;1192770.445765445;2.8849573781835285;0.271519548907836
9003;2019-08-28 23:04:45.114;759;752;201;202;184;35;83;17;44;27;675;238;50;106;274;167;266;699;185;77;83;-80;619;347;352;138;352;274;620;-2.0;-1.0;758.0;242.0;0.0;0;91;100;1;0;0;1;0;0;0;1;1;0;0;0;21382.853515625;12205.849609375;3113.478515625;2647.32885742188;744.0;350297;640.0;0.0;Calculated values ==>;1567026285.114;349.06000000000006;348.36;293.26000000000005;293.36;291.56;276.66;272.9856168485579;281.46000000000004;274.86;277.56;275.86;340.66;296.96000000000004;278.16;283.76000000000005;300.56;289.86;299.76000000000005;343.06000000000006;280.86;281.46000000000004;337.16;347.56000000000006;265.16;242.14157278889297;264.3458800820626;272.9856168485579;291.66;6190000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2740000.0;6200000.0;0.0;0.0;0.12633333333333333;0.04033333333333333;0.0;0.0;0.0;12205.849609375;3113.478515625;2647.32885742188;21382.853515625;503151.98530875775;502140.338533807;253667.34190825766;254048.09607248232;247537.14936494126;430988.63858405815;444120.00721136393;453159.8949702265;471673.81221397576;523130.33057688357;476361.1137175377;453926.760543954;460898.11646868865;470434.45637746935;457192.23189894925;415007.6709952651;495064.1268833725;443183.1197522285;444120.00721136393;268448.3696465944;312009.6876057385;461050.68122579856;197028.25609229784;196197.60410770137;271.9645010190141;5167544.13511503;2273917.461802343;306470.29665102245;1980031.265075091;0;244;232;5;56;58;55;18;157;167;1934209861819.99;745320223130.0746;1469954212385.3293;32357.96371157832;10648.904480384528;-0.0;0.0;6893790.108243768;1350544.9498215255;0.0;1192770.445765445;2.3937045291196726;0.21764669766530578
