;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9004;2019-08-28 23:05:45.144;760;752;202;202;184;35;84;17;28;27;673;237;33;99;274;167;266;700;186;78;84;-80;616;348;352;138;352;272;618;261.0;-2.0;796.0;271.0;0.0;0;93;100;1;0;0;1;0;0;0;1;1;0;0;0;21275.40234375;12197.4140625;3117.6787109375;2636.41821289062;748.0;350298;632.0;0.0;Calculated values ==>;1567026345.144;349.16;348.36;293.36;293.36;291.56;276.66;273.0942459734351;281.56;274.86;275.96000000000004;275.86;340.46000000000004;296.86;276.46000000000004;283.06;300.56;289.86;299.76000000000005;343.16;280.96000000000004;281.56;336.36;347.96000000000004;265.16;242.14157278889297;264.08650396036035;273.0942459734351;291.76000000000005;6160000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;2720000.0;6180000.0;0.0435;0.0;0.13266666666666665;0.04516666666666667;0.0;0.0435;0.0;12197.4140625;3117.6787109375;2636.41821289062;21275.40234375;503558.4546368369;502325.9912767304;254149.68099953464;254149.68099953464;247614.3795913598;430925.7729439634;444275.1766325772;451448.68046149536;471673.81221397576;523084.79847165506;476500.6850758661;452094.4563871022;460354.4995738337;470434.45637746935;457029.0511715114;416095.0759899927;495398.18189192086;443339.9784060659;444275.1766325772;265099.94585879904;313686.43059754226;461050.68122579856;197696.1224754186;197696.1224754186;272.23532388364424;5167899.798323088;2274120.9240131103;306514.3498922002;1980083.2173484426;0;244;232;5;56;58;55;18;157;167;1934421167419.8894;745403064530.0352;1470118094285.2512;33664.50602615285;11894.847570225495;-0.0;10726.188855836399;6894340.570584944;1350732.9083541578;0.0;1192859.8753649879;3.1354208843524;0.2201473559645702
9005;2019-08-28 23:06:45.115;760;751;202;203;185;35;85;17;37;27;671;237;35;93;274;167;266;698;186;78;85;-80;618;347;351;137;351;272;619;-2.0;-3.0;684.0;392.0;0.0;0;89;100;1;0;0;1;0;0;0;1;1;0;0;0;21259.67578125;12229.162109375;3088.7255859375;2623.94946289062;749.0;350299;622.0;0.0;Calculated values ==>;1567026405.115;349.16;348.26;293.36;293.46000000000004;291.66;276.66;272.9856168485579;281.66;274.86;276.86;275.86;340.26;296.86;276.66;282.46000000000004;300.56;289.86;299.76000000000005;342.96000000000004;280.96000000000004;281.66;335.36;348.06000000000006;265.16;241.92719264551067;264.08650396036035;272.9856168485579;291.76000000000005;6180000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;2720000.0;6190000.0;0.0;0.0;0.114;0.06533333333333333;0.0;0.0;0.0;12229.162109375;3088.7255859375;2623.94946289062;21259.67578125;503374.86326199566;502101.67392956134;254098.75954128752;254483.01195063224;247921.22066254422;430988.63858405815;444630.5230979296;452608.8005630441;471806.2409394271;522878.39902295906;476500.6850758661;452351.87791029084;459621.56557294086;470570.28523540555;457192.23189894925;415373.6339416972;495028.10662833415;443544.4357216142;444630.5230979296;260914.8530628454;314105.63291466556;461201.9316245727;195735.77381799533;197696.1224754186;271.44531424782895;5168254.085985362;2274324.380429573;306558.1651018743;1980134.9123861948;0;244;232;5;56;58;55;18;157;167;1934631965484.735;745485524654.9749;1470281215405.1318;29283.52504893556;17343.78897669639;-0.0;0.0;6894864.883969506;1350976.4458918069;0.0;1192949.2170693495;2.5988037687831564;0.2675056289082041
9006;2019-08-28 23:07:45.105;760;751;203;203;185;34;86;16;50;27;669;237;46;92;274;167;266;698;185;78;86;-79;616;346;351;138;351;271;618;175.0;-1.0;740.0;419.0;0.0;0;92;100;1;0;0;1;0;0;0;1;1;0;0;0;21256.396484375;12195.5732421875;3061.18505859375;2626.43774414062;753.0;350300;614.0;0.0;Calculated values ==>;1567026465.105;349.16;348.26;293.46000000000004;293.46000000000004;291.66;276.56;272.8767566201714;281.76000000000005;274.76000000000005;278.16;275.86;340.06000000000006;296.86;277.76000000000005;282.36;300.56;289.86;299.76000000000005;342.96000000000004;280.96000000000004;281.76000000000005;334.56;348.46000000000004;265.26000000000005;242.14157278889297;263.95629194202945;272.8767566201714;291.66;6160000.0;3460000.0;3510000.0;1380000.0;3510000.0;2710000.0;6180000.0;0.029166666666666667;0.0;0.12333333333333334;0.06983333333333334;0.0;0.029166666666666667;0.0;12195.5732421875;3061.18505859375;2626.43774414062;21256.396484375;503558.4546368369;502194.5843173855;254534.8136236207;254534.8136236207;247960.4513960243;431051.2098666511;444784.5919073247;454436.48941620206;471673.81221397576;522752.7106106888;476626.86544719967;453929.70516233734;459656.0437687735;470570.28523540555;457355.01675759477;416095.0759899927;495127.6061256224;443544.4357216142;444784.5919073247;257567.11924055516;315782.5089487807;461151.30288772174;196028.807584516;196028.807584516;271.5594990179688;5168608.327537531;2274527.885967625;306601.9110364021;1980186.1531000314;0;244;232;5;56;58;55;18;157;167;1934842530384.7686;745568010904.9879;1470444088255.1577;31870.280759241283;18514.38758867387;-0.0;7255.377042748586;6895374.414082147;1351275.2142268762;0.0;1193009.6684678027;3.223140049791674;0.2775994501889378
9007;2019-08-28 23:08:45.126;760;751;203;204;186;34;88;17;59;27;667;237;56;93;274;167;266;697;185;78;87;-79;617;346;351;138;350;271;619;-2.0;-1.0;769.0;386.0;0.0;0;88;100;1;0;0;1;0;0;0;1;1;0;0;0;21295.51171875;12201.62890625;3092.51098632812;2600.89990234375;753.0;350301;606.0;0.0;Calculated values ==>;1567026525.126;349.16;348.26;293.46000000000004;293.56;291.76000000000005;276.56;272.8767566201714;281.96000000000004;274.86;279.06;275.86;339.86;296.86;278.76000000000005;282.46000000000004;300.56;289.86;299.76000000000005;342.86;280.96000000000004;281.86;333.76000000000005;348.46000000000004;265.26000000000005;242.14157278889297;263.95629194202945;272.8767566201714;291.66;6170000.0;3460000.0;3510000.0;1380000.0;3500000.0;2710000.0;6190000.0;0.0;0.0;0.12816666666666668;0.06433333333333333;0.0;0.0;0.0;12201.62890625;3092.51098632812;2600.89990234375;21295.51171875;503466.68898197287;502101.67392956134;254483.01195063224;254869.99476920647;248268.49794489008;431051.2098666511;445091.9366666645;455570.218459065;471673.81221397576;522546.3735816716;476626.86544719967;455193.29537137283;459778.24126687995;470705.88473258395;457355.01675759477;415736.07185048773;494892.56155329995;443544.4357216142;444938.3957163669;254219.67992080047;315782.5089487807;461151.30288772174;195817.24011083855;196028.807584516;271.47431569222334;5168963.050881748;2274731.2671437245;306645.48742979113;1980237.4518486077;0;244;232;5;56;58;55;18;157;167;1935053204094.4473;745650839884.8616;1470606745164.9097;33291.673391631026;17069.824705312818;-0.0;0.0;6895917.620421609;1351571.8531161593;0.0;1193070.151104583;2.814271366484197;0.27992886285416924
9008;2019-08-28 23:09:45.107;760;751;204;204;186;33;89;17;64;26;665;236;62;96;274;167;266;696;186;78;88;-79;615;345;350;138;350;271;617;-2.0;-1.0;804.0;245.0;0.0;0;89;100;1;0;0;1;0;0;0;1;1;0;0;0;21397.107421875;12161.4052734375;3083.17114257812;2608.86645507812;754.0;350302;596.0;0.0;Calculated values ==>;1567026585.107;349.16;348.26;293.56;293.56;291.76000000000005;276.46000000000004;272.7676641592781;282.06;274.86;279.56;275.76000000000005;339.66;296.76000000000005;279.36;282.76000000000005;300.56;289.86;299.76000000000005;342.76;280.96000000000004;281.96000000000004;332.76000000000005;348.56000000000006;265.26000000000005;242.14157278889297;263.95629194202945;272.7676641592781;291.76000000000005;6150000.0;3450000.0;3500000.0;1380000.0;3500000.0;2710000.0;6170000.0;0.0;0.0;0.13399999999999998;0.04083333333333334;0.0;0.0;0.0;12161.4052734375;3083.17114257812;2608.86645507812;21397.107421875;503650.1603021108;502287.4324221541;254975.69496440177;254975.69496440177;248348.2263456013;431113.4868728058;445442.76322675153;456196.2878183081;471575.67402331997;522339.99991785164;476513.9635178359;455946.17688706075;460144.3000353852;470705.88473258395;457517.40846788685;416450.73384368303;494956.3934957927;443748.12254937424;445290.02166274306;250035.78352995744;316201.74473053816;461151.30288772174;196633.6700741743;196028.807584516;271.7985392514503;5169318.710047939;2274934.228137841;306688.8884015756;1980288.8995695685;0;244;232;5;56;58;55;18;157;167;1935263437500.0957;745733613665.117;1470769293675.4111;34781.390777713925;10801.136673219855;-0.0;0.0;6896484.71632085;1351804.037579993;0.0;1193070.151104583;2.5531505480512005;0.23055473964849552
9009;2019-08-28 23:10:45.107;760;751;204;204;186;33;90;17;66;26;664;236;65;99;275;167;266;693;185;78;90;-78;614;345;350;138;350;270;616;264.0;-1.0;680.0;236.0;0.0;0;92;100;1;0;0;1;0;0;0;1;1;0;0;0;21400.30859375;12138.3603515625;3108.13232421875;2611.14990234375;754.0;350303;586.0;0.0;Calculated values ==>;1567026645.107;349.16;348.26;293.56;293.56;291.76000000000005;276.46000000000004;272.7676641592781;282.16;274.86;279.76000000000005;275.76000000000005;339.56000000000006;296.76000000000005;279.66;283.06;300.66;289.86;299.76000000000005;342.46000000000004;280.96000000000004;282.16;331.76000000000005;348.56000000000006;265.36;242.14157278889297;263.82572766246335;272.7676641592781;291.66;6140000.0;3450000.0;3500000.0;1380000.0;3500000.0;2700000.0;6160000.0;0.044000000000000004;0.0;0.11333333333333333;0.03933333333333333;0.0;0.044000000000000004;0.0;12138.3603515625;3108.13232421875;2611.14990234375;21400.30859375;503741.8060532542;502380.21832515416;255028.9683270389;255028.9683270389;248388.33122198924;431113.4868728058;445595.24986657227;456609.98996769276;471575.67402331997;522317.8371634;476640.1217293564;456485.49683021253;460664.2892717585;470831.3092876645;457517.40846788685;416803.1293245903;494649.8420934434;443748.12254937424;445595.24986657227;245852.32104278926;316201.74473053816;461251.89508097275;197003.58628591607;197003.58628591607;271.9466784642459;5169675.3551814025;2275136.726184716;306732.3885378875;1980340.493765125;0;244;232;5;56;58;55;18;157;167;1935473437500.0957;745816413665.117;1470931593675.4111;29422.05908393469;10393.766812605561;-0.0;10938.033197548873;6897019.745069697;1351980.6617757082;0.0;1193161.3013812292;2.842136573853307;0.1901940134902619
9010;2019-08-28 23:11:45.077;761;752;204;204;186;33;91;16;67;26;662;236;66;101;275;167;266;692;187;78;91;-79;614;344;349;136;349;270;616;180.0;-1.0;784.0;225.0;0.0;0;86;100;1;0;0;1;0;0;0;1;1;0;0;0;21425.79296875;12147.857421875;3121.87817382812;2578.97314453125;753.0;350304;576.0;0.0;Calculated values ==>;1567026705.077;349.26;348.36;293.56;293.56;291.76000000000005;276.46000000000004;272.6583383277491;282.26000000000005;274.76000000000005;279.86;275.76000000000005;339.36;296.76000000000005;279.76000000000005;283.26000000000005;300.66;289.86;299.76000000000005;342.36;280.96000000000004;282.26000000000005;330.76000000000005;348.46000000000004;265.26000000000005;241.71165711629368;263.82572766246335;272.6583383277491;291.86;6140000.0;3440000.0;3490000.0;1360000.0;3490000.0;2700000.0;6160000.0;0.030000000000000002;0.0;0.13066666666666665;0.0375;0.0;0.030000000000000002;0.0;12147.857421875;3121.87817382812;2578.97314453125;21425.79296875;503872.1737567334;502511.39585910673;255028.9683270389;255028.9683270389;248388.33122198924;431175.4696738307;445943.2786557626;456734.38130492053;471840.61823089625;522111.54453349544;476640.1217293564;456609.98996769276;460906.8437965437;470966.46702143305;457679.4097196208;416803.1293245903;494514.28880834836;443951.0472102775;445943.2786557626;241669.27786274583;315782.5089487807;461453.07771522045;196836.8340022596;196836.8340022596;271.87597742990386;5170032.060917752;2275339.0101395464;306775.61793761415;1980392.3845607168;0;244;232;5;56;58;55;18;157;167;1935683032649.3623;745898572564.8295;1471093512674.8447;33959.94618088102;9923.109139236032;-0.0;7473.193339605091;6897547.664353368;1352149.884421065;0.0;1193314.6515550583;2.8773089082884433;0.21024072434946045
9011;2019-08-28 23:12:45.108;762;753;204;204;186;32;92;16;68;25;661;236;67;102;275;167;266;692;189;78;92;-79;614;344;349;137;349;270;615;190.0;-1.0;708.0;299.0;0.0;0;91;100;1;0;0;1;0;0;0;1;1;0;0;0;21479.234375;12131.0;3090.98803710938;2610.23461914062;753.0;350305;567.0;0.0;Calculated values ==>;1567026765.108;349.36;348.46000000000004;293.56;293.56;291.76000000000005;276.36;272.6583383277491;282.36;274.76000000000005;279.96000000000004;275.66;339.26;296.76000000000005;279.86;283.36;300.66;289.86;299.76000000000005;342.36;280.96000000000004;282.36;329.86;348.46000000000004;265.26000000000005;241.92719264551067;263.82572766246335;272.6583383277491;292.06;6140000.0;3440000.0;3490000.0;1370000.0;3490000.0;2700000.0;6150000.0;0.03166666666666666;0.0;0.11800000000000001;0.049833333333333334;0.0;0.03166666666666666;0.0;12131.0;3090.98803710938;2610.23461914062;21479.234375;504002.4780184775;502735.00263249275;255082.52831265924;255082.52831265924;248428.59836021988;431175.4696738307;446094.73932417465;456858.67139676074;471610.25455702154;522008.38439368166;476640.1217293564;456734.38130492053;461027.9938898246;470966.46702143305;457679.4097196208;416803.1293245903;494614.36397322646;443951.0472102775;446094.73932417465;237904.88540968279;315782.5089487807;461302.3519940146;196227.69382725467;196227.69382725467;271.6317063983417;5170389.787543081;2275541.4384858278;306818.883678166;1980444.185195767;0;244;232;5;56;58;55;18;157;167;1935892540839.8416;745980514880.017;1471255596375.2156;30754.455353201716;13209.553798643534;-0.0;7912.456440735798;6898087.229665504;1352342.7562116205;0.0;1193442.931547291;2.909141871577008;0.22954489882574225
9012;2019-08-28 23:13:45.108;763;754;203;204;186;32;93;15;67;25;660;238;67;103;275;167;266;692;190;78;93;-79;613;344;349;138;349;269;614;157.0;-1.0;680.0;383.0;0.0;0;88;100;1;0;0;1;0;0;0;1;1;0;0;0;21345.14453125;12156.21484375;3044.04467773438;2577.8525390625;752.0;350306;558.0;0.0;Calculated values ==>;1567026825.108;349.46000000000004;348.56000000000006;293.46000000000004;293.56;291.76000000000005;276.36;272.6583383277491;282.46000000000004;274.66;279.86;275.66;339.16;296.96000000000004;279.86;283.46000000000004;300.66;289.86;299.76000000000005;342.36;280.96000000000004;282.46000000000004;328.96000000000004;348.36;265.26000000000005;242.14157278889297;263.6948088759802;272.6583383277491;292.16;6130000.0;3440000.0;3490000.0;1380000.0;3490000.0;2690000.0;6140000.0;0.026166666666666668;0.0;0.11333333333333333;0.06383333333333334;0.0;0.026166666666666668;0.0;12156.21484375;3044.04467773438;2577.8525390625;21345.14453125;504223.9724032522;502958.25470899924;254744.75339952746;255136.3783379336;248469.02914224693;431175.4696738307;446245.95458918693;456897.6817181035;471477.517547777;521986.4762338104;476991.1870085672;456897.6817181035;461302.3998219193;470966.46702143305;457679.4097196208;417152.342974421;494714.36036345287;443951.0472102775;446245.95458918693;234140.81001818314;315363.2798926983;461151.30288772174;195560.762331724;195560.762331724;271.3632890121511;5170746.657367299;2275743.831942859;306862.1177378177;1980495.3104683908;0;244;232;5;56;58;55;18;157;167;1936101940839.8416;746063014880.017;1471417296375.2156;29618.184197123006;16953.52950549119;-0.0;6559.595864070281;6898590.33499509;1352594.115239155;0.0;1193563.5319831646;2.9885799676442177;0.2630392354116501
9013;2019-08-28 23:14:45.109;764;756;203;204;186;32;94;14;67;25;658;239;66;104;275;167;266;691;189;78;94;-79;613;343;348;138;348;268;615;-3.0;-2.0;1260.0;291.0;0.0;0;88;100;1;0;0;1;0;0;0;1;1;0;0;0;21429.408203125;12102.1875;3100.6923828125;2570.23876953125;751.0;350307;551.0;0.0;Calculated values ==>;1567026885.109;349.56000000000006;348.76;293.46000000000004;293.56;291.76000000000005;276.36;272.5487779782249;282.56;274.56;279.86;275.66;338.96000000000004;297.06;279.76000000000005;283.56;300.66;289.86;299.76000000000005;342.26;280.96000000000004;282.56;328.26000000000005;348.26;265.26000000000005;242.14157278889297;263.56353331371673;272.5487779782249;292.06;6130000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2680000.0;6150000.0;0.0;0.0;0.21;0.0485;0.0;0.0;0.0;12102.1875;3100.6923828125;2570.23876953125;21429.408203125;504354.0401894565;503127.6019759444;254691.85216530817;255082.52831265924;248428.59836021988;431237.1583312671;446590.50299579924;457060.57793600933;471477.517547777;521861.5946683202;477228.95684193546;456936.7813661786;461575.87461189856;471101.3986031215;457841.02317242726;417152.342974421;494478.8635168792;444153.21787742;446590.50299579924;231213.40812182956;314944.0575458753;461151.30288772174;196598.96105941586;195560.762331724;271.77675159101074;5171103.117913899;2275945.988664702;306905.0192136835;1980546.5174639358;0;244;232;5;56;58;55;18;157;167;1936311044324.5889;746145816259.917;1471578399060.021;54696.93954408463;12830.788578672835;-0.0;0.0;6899292.972735852;1352842.3220262674;0.0;1193618.1961930208;3.7994304457002284;0.3306482371194006
9014;2019-08-28 23:15:45.129;765;757;203;204;186;32;95;15;67;25;656;239;66;105;275;168;266;692;187;78;95;-79;612;343;348;138;348;267;613;141.0;-1.0;932.0;258.0;0.0;0;90;100;1;0;0;1;0;0;0;1;1;0;0;0;21437.046875;12051.65234375;3071.25390625;2571.05102539062;750.0;350308;544.0;0.0;Calculated values ==>;1567026945.129;349.66;348.86;293.46000000000004;293.56;291.76000000000005;276.36;272.5487779782249;282.66;274.66;279.86;275.66;338.76;297.06;279.76000000000005;283.66;300.66;289.96000000000004;299.76000000000005;342.36;280.96000000000004;282.66;327.56;348.16;265.26000000000005;242.14157278889297;263.43189868330234;272.5487779782249;291.86;6120000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2670000.0;6130000.0;0.0235;0.0;0.15533333333333335;0.043000000000000003;0.0;0.0235;0.0;12051.65234375;3071.25390625;2571.05102539062;21437.046875;504575.01995836117;503442.241160856;254797.93758659184;255190.5218873052;248509.6249693367;431237.1583312671;446740.72662691324;457223.07283723226;471477.517547777;521736.90014526556;477354.0616108226;457099.57039784227;461848.42866048316;471101.3986031215;457976.08149584336;417498.4521486579;494814.2781099866;444153.21787742;446740.72662691324;228286.1864045524;314524.84189198195;461151.30288772174;196534.74926053226;196534.74926053226;271.7510145517488;5171460.457446256;2276147.3377573355;306947.8775766548;1980597.967493957;0;244;232;5;56;58;55;18;157;167;1936519913924.5225;746228643859.8906;1471738952559.97;40493.5862622474;11378.511805969149;-0.0;5879.840468109953;6900086.491535447;1353044.1334441318;0.0;1193667.211196463;3.263935683661333;0.25290002986497756
9015;2019-08-28 23:16:45.140;767;759;204;204;186;31;96;14;67;24;654;238;67;105;275;168;266;691;185;78;96;-79;613;342;347;137;347;267;614;137.0;0.0;1094.0;163.0;0.0;0;85;100;1;0;0;1;0;0;0;1;1;0;0;0;21524.0390625;12132.85546875;3056.17700195312;2544.677734375;749.0;350309;538.0;0.0;Calculated values ==>;1567027005.14;349.86;349.06000000000006;293.56;293.56;291.76000000000005;276.26000000000005;272.43898195401505;282.76000000000005;274.56;279.86;275.56;338.56000000000006;296.96000000000004;279.86;283.66;300.66;289.96000000000004;299.76000000000005;342.26;280.96000000000004;282.76000000000005;326.96000000000004;348.06000000000006;265.26000000000005;241.92719264551067;263.43189868330234;272.43898195401505;291.66;6130000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2670000.0;6140000.0;0.022833333333333334;0.0;0.18233333333333332;0.027166666666666665;0.0;0.022833333333333334;0.0;12132.85546875;3056.17700195312;2544.677734375;21524.0390625;504743.8695966519;503611.3746800352;255136.3783379336;255136.3783379336;248469.02914224693;431298.55289687274;447082.63482373155;457223.07283723226;471512.23439352604;521530.8713538867;477241.90813496505;457223.07283723226;461848.42866048316;471236.1050841785;458136.99037431926;417152.342974421;494578.99549050425;444354.64257971465;447082.63482373155;225777.27872811773;314105.63291466556;461302.3519940146;197076.07512271477;197076.07512271477;271.96368984674183;5171818.532131661;2276348.9122715187;306990.51646546065;1980649.0387796778;0;244;232;5;56;58;55;18;157;167;1936728452150.066;746311158985.1057;1471899181930.3875;47433.46924994702;7178.147188336979;-0.0;5708.483113173217;6900819.35133296;1353198.8006199386;0.0;1193763.7982642755;3.4014370852966977;0.23848487097867246
9016;2019-08-28 23:17:45.150;769;762;204;205;186;30;97;15;68;24;652;236;67;105;275;168;266;694;185;77;97;-78;612;342;347;137;346;267;613;183.0;-2.0;999.0;202.0;0.0;0;87;100;1;0;0;1;0;0;0;1;1;0;0;0;21586.505859375;12101.5224609375;3057.02294921875;2560.57495117188;747.0;350310;533.0;0.0;Calculated values ==>;1567027065.15;350.06000000000006;349.36;293.56;293.66;291.76000000000005;276.16;272.43898195401505;282.86;274.66;279.96000000000004;275.56;338.36;296.76000000000005;279.86;283.66;300.66;289.96000000000004;299.76000000000005;342.56000000000006;280.86;282.86;326.46000000000004;347.86;265.36;241.92719264551067;263.43189868330234;272.43898195401505;291.66;6120000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2670000.0;6130000.0;0.030500000000000003;0.0;0.1665;0.033666666666666664;0.0;0.030500000000000003;0.0;12101.5224609375;3057.02294921875;2560.57495117188;21586.505859375;505093.98475746484;504093.8419203882;255190.5218873052;255586.1038168688;248509.6249693367;431298.55289687274;447231.8925582234;457346.4778140661;471512.23439352604;521324.805813728;477017.4694491988;457223.07283723226;461848.42866048316;471370.58750808146;458136.99037431926;417498.4521486579;495084.4921282638;444200.6662029363;447231.8925582234;223686.61821467688;313267.23492439475;461402.7434492766;196794.39540859175;196794.39540859175;271.851061068295;5172177.846548376;2276550.899079759;307033.0673284622;1980699.9906031517;0;244;232;5;56;58;55;18;157;167;1936936686850.0327;746393372685.0927;1472059408630.362;43381.921720511484;8908.481050703054;-0.0;7638.343663063766;6901576.272390081;1353332.878197782;0.0;1193875.040357986;3.3821513264886685;0.23621087749539396
9017;2019-08-28 23:18:45.131;770;764;205;206;187;30;98;15;68;23;651;235;67;105;275;168;266;694;186;78;98;-78;612;341;346;137;346;268;613;203.0;-1.0;1001.0;320.0;0.0;0;86;100;1;0;0;1;0;0;0;1;1;0;0;0;21646.4765625;12073.6630859375;3075.8896484375;2561.7705078125;746.0;350311;528.0;0.0;Calculated values ==>;1567027125.131;350.16;349.56000000000006;293.66;293.76000000000005;291.86;276.16;272.3289490889957;282.96000000000004;274.66;279.96000000000004;275.46000000000004;338.26;296.66;279.86;283.66;300.66;289.96000000000004;299.76000000000005;342.56000000000006;280.96000000000004;282.96000000000004;325.96000000000004;347.76;265.36;241.92719264551067;263.56353331371673;272.3289490889957;291.76000000000005;6120000.0;3410000.0;3460000.0;1370000.0;3460000.0;2680000.0;6130000.0;0.03383333333333333;0.0;0.16683333333333333;0.05333333333333334;0.0;0.03383333333333333;0.0;12073.6630859375;3075.8896484375;2561.7705078125;21646.4765625;505223.5726920655;504354.0401894565;255586.1038168688;255984.77817162013;248862.1582480578;431359.6534126046;447571.2249633442;457184.2757992178;471414.1961389312;521139.97982129507;476779.4238206559;457060.57793600933;461696.2635745592;471370.58750808146;458297.518925755;417498.4521486579;495084.4921282638;444555.3292054304;447571.2249633442;221596.04284303306;312848.0458788934;461402.7434492766;195900.98857060738;195900.98857060738;271.4887591342666;5172538.007314534;2276752.2951635085;307075.7400232819;1980751.0820240118;0;244;232;5;56;58;55;18;157;167;1937144521014.8477;746475546655.0195;1472219857805.2192;43590.76175263984;14160.093593529025;-0.0;8514.842997954263;6902300.815240463;1353525.0554442408;0.0;1194009.6076202432;3.741431254909373;0.2850816528919112
9018;2019-08-28 23:19:45.151;772;765;205;206;187;30;99;14;67;23;651;235;66;106;276;168;266;696;187;78;99;-78;611;341;346;137;346;268;612;-2.0;-1.0;743.0;372.0;0.0;0;86;100;1;0;0;1;0;0;0;1;1;0;0;0;21845.611328125;12085.8662109375;3064.52319335938;2566.71899414062;744.0;350312;524.0;0.0;Calculated values ==>;1567027185.151;350.36;349.66;293.66;293.76000000000005;291.86;276.16;272.3289490889957;283.06;274.56;279.86;275.46000000000004;338.26;296.66;279.76000000000005;283.76000000000005;300.76000000000005;289.96000000000004;299.76000000000005;342.76;280.96000000000004;283.06;325.56;347.56000000000006;265.36;241.92719264551067;263.56353331371673;272.3289490889957;291.86;6110000.0;3410000.0;3460000.0;1370000.0;3460000.0;2680000.0;6120000.0;0.0;0.0;0.12383333333333332;0.062000000000000006;0.0;0.0;0.0;12085.8662109375;3064.52319335938;2566.71899414062;21845.611328125;505572.7233119254;504575.01995836117;255641.5477697369;256041.260490362;248903.5154334357;431359.6534126046;447719.5415016135;457060.57793600933;471414.1961389312;521139.97982129507;476779.4238206559;456936.7813661786;461816.57155735104;471495.08399787865;458297.518925755;417841.53118883335;495453.68494635745;444555.3292054304;447719.5415016135;219923.6425635755;312009.6876057385;461402.7434492766;194662.98701065083;195900.98857060738;270.9892157332231;5172900.562191529;2276953.6916840556;307118.49168158876;1980802.2691877128;0;244;232;5;56;58;55;18;157;167;1937352190214.7817;746557774054.9934;1472380711405.1682;32493.568342923554;16537.8648991948;-0.0;0.0;6902935.062669753;1353780.957037039;0.0;1194080.5882975452;2.7674625079588333;0.27693074132709294
9019;2019-08-28 23:20:45.102;771;766;205;206;188;30;101;13;54;23;650;236;58;105;276;168;266;695;187;79;101;-78;609;342;346;139;346;267;610;331.0;-1.0;842.0;331.0;0.0;0;88;100;1;0;0;1;0;0;0;1;1;0;0;0;21809.1015625;12028.6025390625;3066.04760742188;2551.46826171875;743.0;350313;521.0;0.0;Calculated values ==>;1567027245.102;350.26;349.76;293.66;293.76000000000005;291.96000000000004;276.16;272.43898195401505;283.26000000000005;274.46000000000004;278.56;275.46000000000004;338.16;296.76000000000005;278.96000000000004;283.66;300.76000000000005;289.96000000000004;299.76000000000005;342.66;281.06;283.26000000000005;325.26000000000005;347.46000000000004;265.36;242.35481222062532;263.43189868330234;272.43898195401505;291.86;6090000.0;3420000.0000000005;3460000.0;1390000.0;3460000.0;2670000.0;6100000.0;0.05516666666666667;0.0;0.14033333333333334;0.05516666666666667;0.0;0.05516666666666667;0.0;12028.6025390625;3066.04760742188;2551.46826171875;21809.1015625;505623.7224189665;504886.40859796247;255753.37659493287;256155.2032569612;249343.03996881677;431298.55289687274;448015.5070453107;455609.74302807474;471147.87813747115;521118.70323784254;477017.4694491988;456107.97810590366;461848.42866048316;471495.08399787865;458136.99037431926;418518.8821156652;495517.55583686667;444708.48533211823;448015.5070453107;218669.37671819705;311590.51834565785;461100.7225198773;196058.73772491407;196058.73772491407;271.5560472368614;5173264.054370893;2277154.481477866;307161.1084099289;1980853.315555758;0;244;232;5;56;58;55;18;157;167;1937559620674.696;746640506434.9592;1472541080330.1018;36423.65774421021;14621.482827855474;-0.0;13899.615107508547;6903508.903866897;1354040.4062113184;0.0;1194196.3238287903;3.680398951045429;0.2565015568876023
9020;2019-08-28 23:21:45.082;771;767;204;205;187;30;101;11;44;22;649;235;47;102;276;168;266;694;187;78;101;-79;613;340;344;138;344;265;614;-2.0;0.0;934.0;195.0;0.0;0;85;100;1;0;0;1;0;0;0;1;1;0;0;0;21986.71484375;12134.1845703125;3100.80541992188;2512.71069335938;741.0;350314;518.0;0.0;Calculated values ==>;1567027305.082;350.26;349.86;293.56;293.66;291.86;276.16;272.21867820750657;283.26000000000005;274.26000000000005;277.56;275.36;338.06000000000006;296.66;277.86;283.36;300.76000000000005;289.96000000000004;299.76000000000005;342.56000000000006;280.96000000000004;283.26000000000005;324.96000000000004;347.26;265.26000000000005;242.14157278889297;263.1675429290057;272.21867820750657;291.86;6130000.0;3400000.0;3440000.0;1380000.0;3440000.0;2650000.0;6140000.0;0.0;0.0;0.15566666666666668;0.0325;0.0;0.0;0.0;12134.1845703125;3100.80541992188;2512.71069335938;21986.71484375;505262.7778162376;504653.05560397013;255136.3783379336;255530.9683409756;248820.97229745946;431420.45991060114;448391.40641771845;454694.582168557;471182.93757713656;521179.3198048987;477156.1446180442;455069.7027408463;461792.63100197597;471762.96477475204;458457.66969668935;417152.342974421;494984.84365400724;444954.5190974324;448391.40641771845;217415.1398638553;310752.19949742197;461151.30288772174;196003.3677185415;196058.73772491407;271.52603270845714;5173628.8978526825;2277355.770918322;307203.2958340709;1980904.6888675217;0;244;232;5;56;58;55;18;157;167;1937766551674.762;746723578734.9856;1472700627130.1526;40269.599049385746;8617.307892998359;-0.0;0.0;6904147.801303556;1354233.998248524;0.0;1194312.115344681;2.754548761777118;0.23412443178446724
9021;2019-08-28 23:22:45.143;772;768;204;205;186;28;101;10;49;21;646;234;48;98;276;168;266;700;187;77;101;-79;616;338;343;138;343;262;618;-2.0;-1.0;1058.0;168.0;0.0;0;87;100;1;0;0;1;0;0;0;1;1;0;0;0;22036.3359375;12199.7744140625;3178.67358398438;2490.82763671875;739.0;350315;515.0;0.0;Calculated values ==>;1567027365.143;350.36;349.96000000000004;293.56;293.66;291.76000000000005;275.96000000000004;271.99741764416325;283.26000000000005;274.16;278.06;275.26000000000005;337.76;296.56;277.96000000000004;282.96000000000004;300.76000000000005;289.96000000000004;299.76000000000005;343.16;280.86;283.26000000000005;324.66;347.06000000000006;265.26000000000005;242.14157278889297;262.7682575881327;271.99741764416325;291.86;6160000.0;3379999.9999999995;3429999.9999999995;1380000.0;3429999.9999999995;2620000.0;6180000.0;0.0;0.0;0.17633333333333334;0.028;0.0;0.0;0.0;12199.7744140625;3178.67358398438;2490.82763671875;22036.3359375;505121.3666455635;504419.58338770503;254922.70487399696;255313.43684804023;248308.28236804597;431541.1909327263;448578.4546778103;455818.0055600663;471084.70712553355;521116.24395164975;477419.68303714896;455694.20905127644;461770.4804639862;471896.57472089014;458776.84794389654;416095.0759899927;495398.18189192086;445001.25591129437;448578.4546778103;216160.93158060662;309913.9067706182;461151.30288772174;195839.64209928515;196058.73772491407;271.4524844354601;5173996.129581469;2277558.760072128;307245.03437782003;1980957.0710602493;0;244;232;5;56;58;55;18;157;167;1937972861209.3164;746806462914.8066;1472858887864.8108;45842.85142358441;7428.726502076225;-0.0;0.0;6904866.134619763;1354367.8511470964;0.0;1194312.115344681;2.9811828422422413;0.24311337822167595
9022;2019-08-28 23:23:45.113;777;771;202;204;186;27;101;11;57;20;642;234;54;97;276;168;266;707;187;76;101;-79;620;337;342;137;341;259;622;145.0;-1.0;877.0;250.0;0.0;0;84;100;1;0;0;1;0;0;0;1;1;0;0;0;22135.904296875;12288.193359375;3181.8779296875;2440.79150390625;736.0;350316;513.0;0.0;Calculated values ==>;1567027425.113;350.86;350.26;293.36;293.56;291.76000000000005;275.86;271.8864255623528;283.26000000000005;274.26000000000005;278.86;275.16;337.36;296.56;278.56;282.86;300.76000000000005;289.96000000000004;299.76000000000005;343.86;280.76000000000005;283.26000000000005;324.46000000000004;346.76;265.26000000000005;241.92719264551067;262.3656120759269;271.8864255623528;291.86;6200000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2590000.0;6220000.0;0.024166666666666666;0.0;0.14616666666666667;0.041666666666666664;0.0;0.024166666666666666;0.0;12288.193359375;3181.8779296875;2440.79150390625;22135.904296875;505409.9871469053;504447.2933208439;253947.5318360352;254713.5124285276;248150.08882881887;431601.1154718507;448764.90930345387;457292.63687564747;471119.972000508;520951.29172379576;477793.5714224581;456925.96370842314;462106.6470071572;472163.1387510127;458935.8803752021;414638.0877267048;495948.9745902567;445048.10368929204;448764.90930345387;215324.80838970217;308656.51637580903;461302.3519940146;195003.16692801766;195003.16692801766;271.1117255994688;5174364.047532597;2277762.724437138;307286.1106555984;1981010.049153924;0;244;232;5;56;58;55;18;157;167;1938178258459.4143;746888921664.846;1473015109714.8853;38337.9775240119;11095.799377749872;-0.0;6132.575440739708;6905567.29077454;1354522.145010644;0.0;1194363.1945876472;3.1023827821580494;0.23869113891362034
9023;2019-08-28 23:24:45.114;784;775;200;201;183;26;101;10;62;19;637;234;60;98;275;168;266;714;187;75;101;-79;623;336;340;135;340;257;625;185.0;-1.0;815.0;216.0;0.0;0;82;100;1;0;0;1;0;0;0;1;1;0;0;0;21951.302734375;12366.9150390625;3229.9052734375;2433.35375976562;732.0;350317;512.0;0.0;Calculated values ==>;1567027485.114;351.56000000000006;350.66;293.16;293.26000000000005;291.46000000000004;275.76000000000005;271.77519066394296;283.26000000000005;274.16;279.36;275.06;336.86;296.56;279.16;282.96000000000004;300.66;289.96000000000004;299.76000000000005;344.56000000000006;280.66;283.26000000000005;324.36;346.36;265.26000000000005;241.49495122638035;262.0952818180154;271.77519066394296;291.86;6230000.0;3360000.0;3400000.0;1350000.0;3400000.0;2570000.0;6250000.0;0.030833333333333334;0.0;0.13583333333333333;0.036000000000000004;0.0;0.030833333333333334;0.0;12366.9150390625;3229.9052734375;2433.35375976562;21951.302734375;506050.129154703;504697.5783531253;253047.6751731029;253421.89549514974;247005.92210295258;431660.74602318485;449136.05910864973;458222.31918054936;471288.5232524436;520602.7994829833;478041.92249376775;457980.0092832408;462526.96047892;472172.83430243604;459094.54493689875;413506.5975143202;496599.9054881424;445293.0580557705;449136.05910864973;214906.75144652807;306980.0860723078;461603.48210178304;194943.93078763134;194943.93078763134;271.08403049040186;5174731.447048763;2277968.1870986805;307326.7292098726;1981063.48157129;0;244;232;5;56;58;55;18;157;167;1938382861869.9802;746970523025.0717;1473169912295.3135;35761.98109003803;9599.743847309463;-0.0;7837.590623231401;6906184.800723026;1354694.610745711;0.0;1194479.614578803;2.950571378143884;0.21157111469881235
9024;2019-08-28 23:25:45.114;791;781;199;200;182;25;102;10;65;18;632;234;63;100;275;167;266;721;188;75;102;-78;622;335;340;137;340;258;623;-1.0;-1.0;645.0;359.0;0.0;0;84;86;1;0;0;1;0;0;0;1;1;0;0;0;20684.146484375;11354.3408203125;3231.69311523438;2446.87939453125;727.0;350318;513.0;0.0;Calculated values ==>;1567027545.114;352.26;351.26;293.06;293.16;291.36;275.66;271.6637117239857;283.36;274.16;279.66;274.96000000000004;336.36;296.56;279.46000000000004;283.16;300.66;289.86;299.76000000000005;345.26;280.66;283.36;324.46000000000004;345.86;265.36;241.92719264551067;262.23063862743834;271.6637117239857;291.96000000000004;6220000.0;3350000.0;3400000.0;1370000.0;3400000.0;2580000.0;6230000.0;0.0;0.0;0.1075;0.05983333333333333;0.0;0.0;0.0;11354.3408203125;3231.69311523438;2446.87939453125;20684.146484375;507046.59631444694;505660.1989342407;252770.1943762018;253143.56631061426;246740.54588580664;431720.082569444;449280.95670794765;458425.9422942382;470923.7305949869;520007.6839859002;477917.83724681585;458183.606619823;462612.9842144867;472172.83430243604;459120.2795982321;413887.65748627204;497736.78443582985;445293.0580557705;449280.95670794765;215324.80838970217;304884.691753025;461402.7434492766;192991.11494779284;194943.93078763134;270.28785712298765;5175086.742458919;2278165.864230842;307367.39781949174;1981117.3282245288;0;244;232;5;56;58;55;18;157;167;1938586861869.9802;747052123025.0717;1473324412295.3135;28534.243939742875;16059.96243867211;-0.0;0.0;6906720.602598274;1354908.4416314275;0.0;1194544.9278339967;2.618119725864326;0.26857326308445106
9025;2019-08-28 23:26:45.135;796;786;197;198;180;25;103;9;68;18;629;236;66;105;275;167;266;724;188;75;103;-78;621;334;339;137;339;262;622;148.0;-1.0;863.0;292.0;0.0;0;80;76;1;0;0;1;0;0;0;1;1;0;0;0;19658.435546875;10694.43359375;3186.77001953125;2463.47265625;717.0;350319;521.0;0.0;Calculated values ==>;1567027605.135;352.76;351.76;292.86;292.96000000000004;291.16;275.66;271.55198750734434;283.46000000000004;274.06;279.96000000000004;274.96000000000004;336.06;296.76000000000005;279.76000000000005;283.66;300.66;289.86;299.76000000000005;345.56000000000006;280.66;283.46000000000004;325.26000000000005;344.86;265.36;241.92719264551067;262.7682575881327;271.55198750734434;291.96000000000004;6210000.0;3340000.0;3390000.0;1370000.0;3390000.0;2620000.0;6220000.0;0.024666666666666667;0.0;0.14383333333333334;0.048666666666666664;0.0;0.024666666666666667;0.0;10694.43359375;3186.77001953125;2463.47265625;19658.435546875;507780.83733711136;506399.05633567553;252076.4894311369;252445.94371414135;246101.16273636254;431779.12508338504;449609.47288709204;458151.5978344243;470923.7305949869;519368.14850757096;477642.6726568784;457907.5627168128;462604.37162378425;472305.77689131355;459278.5177921224;414264.78458572144;498235.45022391167;445490.351344432;449609.47288709204;218669.37671819705;300694.37409284414;461402.7434492766;193992.78666631188;193992.78666631188;270.6916775074246;5175423.048307864;2278349.6683262708;307408.33174171264;1981170.8341377543;0;244;232;5;56;58;55;18;157;167;1938790633164.6694;747134351794.9463;1473480466895.0754;37994.84233968017;13013.951230104283;-0.0;6305.211593445911;6907275.205692925;1355150.8090438792;0.0;1194597.4896540623;3.50658552167666;0.28018752664408286
9026;2019-08-28 23:27:45.135;796;788;197;198;178;25;104;10;70;17;629;235;69;110;276;167;266;725;187;76;104;-78;619;335;340;137;340;265;621;158.0;-1.0;1163.0;259.0;0.0;0;81;75;1;0;0;1;0;0;0;1;1;0;0;0;19296.587890625;10514.6376953125;3167.97265625;2504.39990234375;700.0;350320;554.0;0.0;Calculated values ==>;1567027665.135;352.76;351.96000000000004;292.86;292.96000000000004;290.96000000000004;275.66;271.6637117239857;283.56;274.16;280.16;274.86;336.06;296.66;280.06;284.16;300.76000000000005;289.86;299.76000000000005;345.66;280.76000000000005;283.56;328.56;343.16;265.36;241.92719264551067;263.1675429290057;271.6637117239857;291.86;6190000.0;3350000.0;3400000.0;1370000.0;3400000.0;2650000.0;6210000.0;0.026333333333333334;0.0;0.19383333333333336;0.043166666666666666;0.0;0.026333333333333334;0.0;10514.6376953125;3167.97265625;2504.39990234375;19296.587890625;507957.0412537237;506747.2648201016;252122.73887281516;252492.9300593677;245466.1714977624;431720.082569444;449570.14974969823;457915.0635832555;470825.5820460267;519118.8111160151;477156.1446180442;457792.42658361327;462748.7942540324;472296.09482158045;459120.2795982321;415007.6709952651;498465.4798926355;445443.7403821293;449570.14974969823;232467.98657752166;293572.2367247113;461402.7434492766;194850.90179498965;194850.90179498965;271.0426922828762;5175747.673503176;2278526.410587013;307449.7306797009;1981223.7903267192;0;244;232;5;56;58;55;18;157;167;1938994333164.6694;747216551794.9463;1473638566895.0754;50990.60335995887;11506.15449807672;-0.0;6707.606862807326;6908016.751073755;1355355.1432582806;0.0;1194705.9298078644;4.275302457669261;0.3208953608127746
9027;2019-08-28 23:28:45.106;794;787;198;199;179;26;107;10;72;17;632;234;71;111;276;166;266;724;189;77;106;-78;619;336;341;138;340;266;620;196.0;-1.0;865.0;180.0;0.0;0;81;73;1;0;0;1;0;0;0;1;1;0;0;0;19216.111328125;10289.9853515625;3167.15307617188;2508.8994140625;685.0;350321;621.0;0.0;Calculated values ==>;1567027725.106;352.56000000000006;351.86;292.96000000000004;293.06;291.06;275.76000000000005;271.77519066394296;283.86;274.16;280.36;274.86;336.36;296.56;280.26000000000005;284.26000000000005;300.76000000000005;289.76000000000005;299.76000000000005;345.56000000000006;280.86;283.76000000000005;335.26000000000005;341.66;265.36;242.14157278889297;263.299902668528;271.77519066394296;292.06;6190000.0;3360000.0;3410000.0;1380000.0;3400000.0;2660000.0;6200000.0;0.03266666666666666;0.0;0.14416666666666667;0.030000000000000002;0.0;0.03266666666666666;0.0;10289.9853515625;3167.15307617188;2508.8994140625;19216.111328125;507699.4114652007;506706.86652262375;252540.13760743837;252913.43001542275;245836.93421112397;431660.74602318485;449819.8220137273;457999.7881933942;470691.5974162874;519345.1254915946;476918.59149654844;457877.0538169731;462717.93284566025;472296.09482158045;458828.6807071776;415007.6709952651;498428.08078528685;445397.2390475604;449675.48117845407;260496.36997498586;287289.4124756198;461251.89508097275;195295.12474168462;195295.12474168462;271.2256711412454;5176068.457542504;2278699.698649212;307491.48798151815;1981276.5575246387;0;244;232;5;56;58;55;18;157;167;1939198534419.52;747299011919.886;1473797789899.959;37873.25564762146;7978.703110178646;-0.0;8309.758310267802;6908756.925307734;1355517.4385908875;0.0;1194831.0140309387;3.3923079479543774;0.23328596533229742
9028;2019-08-28 23:29:45.096;790;784;200;200;179;27;109;9;73;17;634;234;72;113;276;165;266;723;187;78;108;-78;618;336;341;136;341;267;619;264.0;77.0;964.0;124.0;0.0;0;80;70;1;0;0;1;0;0;0;1;1;0;0;0;18810.841796875;10113.10546875;3154.91796875;2520.93701171875;674.0;350322;680.0;0.0;Calculated values ==>;1567027785.096;352.16;351.56000000000006;293.16;293.16;291.06;275.86;271.77519066394296;284.06;274.06;280.46000000000004;274.86;336.56;296.56;280.36;284.46000000000004;300.76000000000005;289.66;299.76000000000005;345.46000000000004;280.96000000000004;283.96000000000004;341.16;340.56000000000006;265.36;241.71165711629368;263.43189868330234;271.77519066394296;291.86;6180000.0;3360000.0;3410000.0;1360000.0;3410000.0;2670000.0;6190000.0;0.044000000000000004;0.012833333333333334;0.16066666666666668;0.020666666666666667;0.0;0.044000000000000004;0.0;10113.10546875;3154.91796875;2520.93701171875;18810.841796875;507272.09901995095;506407.7626680726;253338.1420789265;253338.1420789265;245872.9691224603;431660.74602318485;450107.9146109823;457962.05894119164;470959.3386274875;519468.5143130215;476792.85390428954;457839.13350445917;462806.67327430483;472163.1387510127;458695.55755198613;415373.6339416972;498390.7867510501;445547.9578525822;449963.96603351575;285195.4229665811;282682.81946839223;461553.26968306367;195801.6131427155;195801.6131427155;271.4294513850043;5176385.296003384;2278869.6960684485;307533.3962991891;1981329.2326693672;0;244;232;5;56;58;55;18;157;167;1939403100319.5525;747381198219.899;1473957663249.9844;42120.4449582885;5492.200901833863;0.0;11183.143527195212;6909423.428377193;1355629.6774147497;0.0;1194993.4278061353;3.723854371313397;0.22185521786932227
9029;2019-08-28 23:30:45.117;786;780;201;201;180;28;111;9;74;17;637;234;73;112;277;164;266;719;185;80;110;-79;614;337;342;123;342;266;616;125.0;-1.0;773.0;92.0;0.0;0;1;64;1;0;0;1;0;0;0;1;1;0;0;0;18000.029296875;9672.9189453125;3167.74243164062;2173.00366210938;661.0;350323;708.0;0.0;Calculated values ==>;1567027845.117;351.76;351.16;293.26000000000005;293.26000000000005;291.16;275.96000000000004;271.8864255623528;284.26000000000005;274.06;280.56;274.86;336.86;296.56;280.46000000000004;284.36;300.86;289.56;299.76000000000005;345.06000000000006;281.16;284.16;343.96000000000004;339.26;265.26000000000005;238.79729159403252;263.299902668528;271.8864255623528;291.66;6140000.0;3370000.0000000005;3420000.0000000005;1230000.0;3420000.0000000005;2660000.0;6160000.0;0.020833333333333332;0.0;0.12883333333333333;0.015333333333333334;0.0;0.020833333333333332;0.0;9672.9189453125;3167.74243164062;2173.00366210938;18000.029296875;507111.3216785009;506158.3582861946;253868.12386823382;253868.12386823382;246320.65819402432;431601.1154718507;450213.769925042;458244.97634280403;472677.92818823573;519860.8194208081;476918.59149654844;458122.42887004314;462837.2731926379;472153.5569869332;458402.4075775136;416803.1293245903;498146.10686445236;445652.6019668087;450069.7793723004;296923.61432157;277239.5186164033;463383.9893202791;196069.0514410119;196069.0514410119;271.54072265142327;5176692.16062829;2279034.6373148737;307572.52616222703;1981381.939947259;0;244;232;5;56;58;55;18;157;167;1939608072035.054;747458925415.0892;1474117619215.3757;33776.998324847555;4098.829047482098;-0.0;5291.681831901844;6910056.12844031;1355709.6306383603;0.0;1195130.766069371;2.875214618943371;0.18766497571560833
9030;2019-08-28 23:31:45.107;782;775;202;202;181;28;112;10;75;18;646;233;74;107;277;163;266;711;185;81;112;-76;611;337;342;123;342;264;613;200.0;-1.0;805.0;88.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16540.09375;8971.9658203125;3107.28662109375;1283.38549804688;646.0;350324;717.0;0.0;Calculated values ==>;1567027905.107;351.36;350.66;293.36;293.36;291.26000000000005;275.96000000000004;271.8864255623528;284.36;274.16;280.66;274.96000000000004;337.76;296.46000000000004;280.56;283.86;300.86;289.46000000000004;299.76000000000005;344.26;281.26000000000005;284.36;344.86;337.76;265.56;238.79729159403252;263.0348170998261;271.8864255623528;291.66;6110000.0;3370000.0000000005;3420000.0000000005;1230000.0;3420000.0000000005;2640000.0;6130000.0;0.03333333333333333;0.0;0.13416666666666668;0.014666666666666666;0.0;0.03333333333333333;0.0;8971.9658203125;3107.28662109375;1283.38549804688;16540.09375;506863.0373469326;505780.7109853487;254408.260882213;254408.260882213;246774.17626652075;431601.1154718507;450357.56655527465;458685.9034793936;472773.9542932651;520952.4553789451;477057.62490789796;458564.00762032805;462541.5092620106;472153.5569869332;458268.71490484115;417841.53118883335;497368.4494491829;445803.11244622193;450357.56655527465;300694.37409284414;270959.89632461156;463677.04432221287;196200.31699696314;196200.31699696314;271.5933750680175;5176979.947014666;2279189.985458939;307601.3246046924;1981434.223140722;0;244;232;5;56;58;55;18;157;167;1939813237835.0867;747532713115.101;1474276592715.4011;35216.81618639276;3922.992000770329;-0.0;8471.908318610384;6910630.98106992;1355776.4680056882;0.0;1195245.4435378795;3.5630477097040907;0.2100723580987057
9031;2019-08-28 23:32:45.138;776;770;203;203;182;28;113;11;76;20;662;232;75;98;277;163;266;695;184;81;113;-72;604;336;341;130;341;266;606;-1.0;-2.0;955.0;59.0;0.0;0;75;46;1;0;0;1;0;0;0;1;0;0;0;0;15810.486328125;8454.2900390625;3062.62084960938;1104.7109375;629.0;350325;721.0;0.0;Calculated values ==>;1567027965.138;350.76;350.16;293.46000000000004;293.46000000000004;291.36;275.96000000000004;271.77519066394296;284.46000000000004;274.26000000000005;280.76000000000005;275.16;339.36;296.36;280.66;282.96000000000004;300.86;289.46000000000004;299.76000000000005;342.66;281.26000000000005;284.46000000000004;345.26;336.06;265.96000000000004;240.39332010688793;263.299902668528;271.77519066394296;291.56;6040000.0;3360000.0;3410000.0;1300000.0;3410000.0;2660000.0;6060000.0;0.0;0.0;0.15916666666666668;0.009833333333333333;0.0;0.0;0.0;8454.2900390625;3062.62084960938;1104.7109375;15810.486328125;506716.1003370321;505764.94845973235;255178.4396170555;255178.4396170555;247390.63697846682;431660.74602318485;450681.78146376734;458489.7936420796;472048.3120729887;522435.7442528146;476694.127521012;458367.43110393017;461159.3829052003;472286.52625608625;458428.9254858772;420163.921921498;495913.91454343055;445998.657989748;450681.78146376734;302370.42649719206;263844.3676079864;463043.37536935357;196140.34405624305;196200.31699696314;271.56540916079206;5177249.674468749;2279335.279287235;307621.2356903703;1981485.6656011038;0;244;232;5;56;58;55;18;157;167;1940018243699.7415;747608652329.973;1474435674865.1333;41757.28739241231;2624.5464745789195;-0.0;0.0;6911272.763348275;1355831.0590170147;0.0;1195316.079250021;3.5163336755156274;0.25643954367905847
