;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9032;2019-08-28 23:33:45.088;769;763;204;205;183;27;113;11;76;21;671;231;76;96;277;163;266;676;183;80;112;-67;607;334;339;133;339;269;609;-2.0;-1.0;485.0;9.0;8.0;0;76;49;1;0;0;1;0;0;0;1;0;0;0;0;16214.923828125;8641.69921875;3076.80224609375;1111.78100585938;607.0;350326;721.0;0.0;Calculated values ==>;1567028025.088;350.06000000000006;349.46000000000004;293.56;293.66;291.46000000000004;275.86;271.55198750734434;284.46000000000004;274.26000000000005;280.76000000000005;275.26000000000005;340.26;296.26000000000005;280.76000000000005;282.76000000000005;300.86;289.46000000000004;299.76000000000005;340.76;281.16;284.36;345.26;333.86;266.46000000000004;241.05796691057077;263.6948088759802;271.55198750734434;291.46000000000004;6070000.0;3340000.0;3390000.0;1330000.0;3390000.0;2690000.0;6090000.0;0.0;0.0;0.08083333333333333;0.0015;0.0013333333333333333;0.0013333333333333333;0.0;8641.69921875;3076.80224609375;1111.78100585938;16214.923828125;505545.8125925491;504588.39569138276;255410.1034964328;255809.769414572;247620.25665513898;431779.12508338504;451041.40111910977;458010.0830401051;471749.2581616372;523120.0895325611;476202.55972775037;458010.0830401051;460454.98036258493;472551.81782829436;458748.22081825446;419184.9360447698;493048.2481837263;446238.7511240288;450899.05732611497;302370.42649719206;254638.09398592086;463096.8139198438;195968.78745578695;255410.1034964328;271.48878084550876;5177516.330488249;2279477.627142349;307639.6910642745;1981536.7848253928;0;244;232;5;56;58;55;18;157;167;1940222073699.9036;747687486580.0358;1474596041115.2607;21181.671393065717;400.6920396960853;-0.0;260.6519384395762;6911796.817595801;1355856.248329386;0.0;1195318.2495394268;1.7024578703608486;0.115155485535821
9033;2019-08-28 23:34:45.099;763;758;205;206;183;25;112;10;75;21;673;229;75;95;277;163;266;677;183;79;112;-62;611;333;337;135;337;270;613;86.0;-1.0;231.0;59.0;0.0;0;78;50;1;0;0;1;0;0;0;1;0;0;0;0;16456.9140625;8815.6591796875;3176.39306640625;1125.55749511719;584.0;350327;718.0;0.0;Calculated values ==>;1567028085.099;349.46000000000004;348.96000000000004;293.66;293.76000000000005;291.46000000000004;275.66;271.4400167685773;284.36;274.16;280.66;275.26000000000005;340.46000000000004;296.06;280.66;282.66;300.86;289.46000000000004;299.76000000000005;340.86;281.06;284.36;344.96000000000004;331.56;266.96000000000004;241.49495122638035;263.82572766246335;271.4400167685773;291.46000000000004;6110000.0;3329999.9999999995;3370000.0000000005;1350000.0;3370000.0000000005;2700000.0;6130000.0;0.014333333333333333;0.0;0.0385;0.009833333333333333;0.0;0.014333333333333333;0.0;8815.6591796875;3176.39306640625;1125.55749511719;16456.9140625;504406.30191312043;503572.6885162454;255586.1038168688;255984.77817162013;247463.07122356657;431837.87352777255;451257.39277748554;457725.9129000417;471484.10707214737;523245.70478305256;475849.6839408603;457725.9129000417;460178.15064566437;472816.2532408717;458907.31054948794;417841.53118883335;492777.05425390846;446477.960048074;451257.39277748554;301113.3779324612;245015.67932991832;463299.6932069692;194572.7150226508;194572.7150226508;270.9227785585259;5177788.64571894;2279623.1317997677;307658.3389699132;1981588.904339752;0;244;232;5;56;58;55;18;157;167;1940424910879.6265;747767901319.9259;1474757770760.0398;10131.398118279549;2642.4819521457975;-0.0;3679.1470478192978;6912057.807680784;1355881.6127619103;0.0;1195351.0872167381;1.2542702094997529;0.07689523570142451
9034;2019-08-28 23:35:45.139;760;755;205;206;184;24;113;10;74;21;672;226;74;94;277;163;266;682;182;79;112;-57;613;333;338;136;337;269;615;256.0;-1.0;170.0;19.0;0.0;0;79;50;1;0;0;1;0;0;0;1;0;0;0;0;16716.953125;8848.2666015625;3146.59326171875;1123.43725585938;588.0;350328;713.0;0.0;Calculated values ==>;1567028145.139;349.16;348.66;293.66;293.76000000000005;291.56;275.56;271.4400167685773;284.46000000000004;274.16;280.56;275.26000000000005;340.36;295.76000000000005;280.56;282.56;300.86;289.46000000000004;299.76000000000005;341.36;281.06;284.36;344.46000000000004;331.96000000000004;267.46000000000004;241.71165711629368;263.6948088759802;271.4400167685773;291.36;6130000.0;3329999.9999999995;3379999.9999999995;1360000.0;3370000.0000000005;2690000.0;6150000.0;0.042666666666666665;0.0;0.028333333333333332;0.0031666666666666666;0.0;0.042666666666666665;0.0;8848.2666015625;3146.59326171875;1123.43725585938;16716.953125;503833.3919656625;502996.80073785165;255476.13756793813;255872.77117281946;247731.36172471385;431837.87352777255;451220.4189163257;457763.5626837813;471351.1979698544;523223.0917583247;475637.8754600242;457763.5626837813;460212.0949488599;472816.2532408717;458907.31054948794;417152.342974421;493255.5841836566;446284.08646210533;451078.487898341;299018.4200587347;246688.97952812296;463650.9728253377;195528.19779576713;195528.19779576713;271.3079593673807;5178065.278911255;2279770.429314106;307677.09308724134;1981641.6310201546;0;244;232;5;56;58;55;18;157;167;1940627545879.4978;747849255519.8743;1474919578559.937;7430.002005160401;849.0554542603068;-0.0;10903.479044376483;6912204.250245053;1355910.7283043752;0.0;1195472.690115352;1.4622733674638575;0.026477427336982932
9035;2019-08-28 23:36:45.120;759;752;203;205;184;24;114;9;70;21;669;223;71;93;277;163;266;687;183;79;113;-51;615;332;337;137;337;268;618;-2.0;76.0;593.0;30.0;0.0;0;81;45;1;0;0;1;0;0;0;1;0;0;0;0;16344.1982421875;8515.4306640625;3166.85791015625;1127.30590820312;582.0;350329;708.0;0.0;Calculated values ==>;1567028205.12;349.06000000000006;348.36;293.46000000000004;293.66;291.56;275.56;271.32779825182536;284.56;274.06;280.16;275.26000000000005;340.06000000000006;295.46000000000004;280.26000000000005;282.46000000000004;300.86;289.46000000000004;299.76000000000005;341.86;281.06;284.46000000000004;343.96000000000004;331.36;268.06;241.92719264551067;263.56353331371673;271.32779825182536;291.46000000000004;6150000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;2680000.0;6180000.0;0.0;0.012666666666666666;0.09883333333333333;0.005;0.0;0.0;0.0;8515.4306640625;3166.85791015625;1127.30590820312;16344.1982421875;503519.61724901304;502325.9912767304;254534.8136236207;255313.43684804023;247614.3795913598;431896.3278553544;451540.25709707424;457431.3775308373;471218.06502558704;522994.6592596967;475426.4693647946;457554.78245182877;460246.1326080571;472816.2532408717;459066.03159889206;416450.73384368303;493633.50961324485;446477.960048074;451398.9145898697;296923.61432157;244179.05427248686;464102.8516249189;195244.54739698514;195528.19779576713;271.1899991722695;5178340.701261031;2279915.0809703227;307695.84334079735;1981694.2264527106;0;244;232;5;56;58;55;18;157;167;1940829981754.3176;747931129584.8014;1475080627544.7937;25912.798378229058;1344.2915211396687;0.0;0.0;6912482.018926722;1355929.0004078217;0.0;1195563.5236675711;2.1278651667523603;0.1524457010427529
9036;2019-08-28 23:37:45.150;759;751;202;203;182;23;114;9;64;21;665;222;66;93;277;162;266;689;183;79;114;-45;614;332;336;137;336;267;616;-3.0;-1.0;197.0;62.0;0.0;0;83;39;1;0;0;1;0;0;0;1;0;0;0;0;15915.6435546875;8125.25;3154.94555664062;1135.18212890625;572.0;350330;705.0;0.0;Calculated values ==>;1567028265.15;349.06000000000006;348.26;293.36;293.46000000000004;291.36;275.46000000000004;271.32779825182536;284.56;274.06;279.56;275.26000000000005;339.66;295.36;279.76000000000005;282.46000000000004;300.86;289.36;299.76000000000005;342.06000000000006;281.06;284.56;343.66;330.36;268.66;241.92719264551067;263.43189868330234;271.32779825182536;291.46000000000004;6140000.0;3320000.0000000005;3360000.0;1370000.0;3360000.0;2670000.0;6160000.0;0.0;0.0;0.03283333333333333;0.010333333333333333;0.0;0.0;0.0;8125.25;3154.94555664062;1135.18212890625;15915.6435546875;503611.3746800352;502380.21832515416;254252.3094636433;254639.23059723256;247003.08775902053;431896.3278553544;451717.8315872129;456852.27101820137;471218.06502558704;522663.5825453762;475441.3631370635;457099.57039784227;460401.3921927721;472948.1522838667;458933.7538769943;416803.1293245903;494107.1290995847;446671.1725015199;451717.8315872129;295666.80309349706;239996.17471937067;464700.2738205153;194026.9305909965;195528.19779576713;270.69814486638467;5178609.667692953;2280053.8226458444;307714.70683487266;1981746.9344892993;0;244;232;5;56;58;55;18;157;167;1941031982705.0237;748013370685.0889;1475241207795.355;8629.432010693226;2796.9578800383615;-0.0;0.0;6912770.014773596;1355963.5280748247;0.0;1195563.5236675711;0.9203417068844718;0.08274989246962765
9037;2019-08-28 23:38:45.141;759;749;199;201;181;23;115;9;63;20;661;221;64;92;277;161;266;688;183;80;115;-40;614;331;336;137;336;268;616;-3.0;-2.0;386.0;52.0;0.0;0;83;37;1;0;0;1;0;0;0;1;0;0;0;0;15671.8564453125;8026.71923828125;3131.53442382812;1134.02014160156;565.0;350331;701.0;0.0;Calculated values ==>;1567028325.141;349.06000000000006;348.06000000000006;293.06;293.26000000000005;291.26000000000005;275.46000000000004;271.215330690691;284.66;274.06;279.46000000000004;275.16;339.26;295.26000000000005;279.56;282.36;300.86;289.26000000000005;299.76000000000005;341.96000000000004;281.16;284.66;343.26;329.66;269.16;241.92719264551067;263.56353331371673;271.215330690691;291.46000000000004;6140000.0;3310000.0;3360000.0;1370000.0;3360000.0;2680000.0;6160000.0;0.0;0.0;0.06433333333333333;0.008666666666666666;0.0;0.0;0.0;8026.71923828125;3131.53442382812;1134.02014160156;15671.8564453125;503611.3746800352;502117.66383269907;253107.6538747715;253868.12386823382;246661.0533690524;431954.4880088244;451858.5948395724;456564.7940334029;471119.972000508;522170.7201524413;475200.32569459046;456688.88995733054;460124.73923734255;472948.1522838667;458960.3132817426;416803.1293245903;493971.2414679799;446818.8770654945;451858.5948395724;293991.1381695566;237068.3971897606;465197.4438072689;194613.89689446578;195528.19779576713;270.9319031481234;5178872.857374968;2280188.402199394;307733.61401727085;1981799.313964315;0;244;232;5;56;58;55;18;157;167;1941233552464.8123;748095558355.0027;1475401683720.1865;16852.174382604953;2345.0574065776273;-0.0;0.0;6912982.32964131;1356006.371774649;0.0;1195563.5236675711;1.5617315474527669;0.12251871102926708
9038;2019-08-28 23:39:45.141;758;749;198;200;178;23;116;9;67;20;658;220;66;91;277;161;266;688;182;80;116;-34;615;331;336;137;335;269;617;-1.0;-1.0;257.0;42.0;0.0;0;82;35;1;0;0;1;0;0;0;1;0;0;0;0;15337.423828125;7916.43994140625;3192.54174804688;1142.63293457031;560.0;350332;697.0;0.0;Calculated values ==>;1567028385.141;348.96000000000004;348.06000000000006;292.96000000000004;293.16;290.96000000000004;275.46000000000004;271.215330690691;284.76000000000005;274.06;279.86;275.16;338.96000000000004;295.16;279.76000000000005;282.26000000000005;300.86;289.26000000000005;299.76000000000005;341.96000000000004;281.16;284.76000000000005;342.86;329.16;269.76000000000005;241.92719264551067;263.6948088759802;271.215330690691;291.36;6150000.0;3310000.0;3360000.0;1370000.0;3350000.0;2690000.0;6170000.0;0.0;0.0;0.04283333333333333;0.007;0.0;0.0;0.0;7916.43994140625;3192.54174804688;1142.63293457031;15337.423828125;503389.0099982091;502024.64780802577;252683.11017911718;253436.86633391638;245608.69694760378;431954.4880088244;451999.1834082247;456897.6817181035;471119.972000508;521780.246617884;474958.6987952677;456773.58885773347;459847.1156640873;473079.84014884004;458960.3132817426;416450.73384368303;493870.53987377783;446818.8770654945;451999.1834082247;292315.56762988004;234977.24436692704;465793.25041233096;194568.79295601323;195528.19779576713;270.9136839352928;5179131.268043913;2280321.2618592246;307752.586126239;1981852.0145990807;0;244;232;5;56;58;55;18;157;167;1941435152464.8123;748177758355.0027;1475562783720.1865;11236.42073530953;1898.571202194224;-0.0;0.0;6913216.401267292;1356041.7353463888;0.0;1195563.5236675711;1.0721029301516023;0.0859529692732091
9039;2019-08-28 23:40:45.152;758;748;198;199;177;23;117;9;70;20;657;220;69;92;277;160;267;688;182;81;117;-28;612;332;336;137;336;270;614;154.0;76.0;324.0;103.0;0.0;0;80;35;1;0;0;1;0;0;0;1;0;0;0;0;15103.75;7869.5224609375;3128.18920898438;1126.11071777344;556.0;350333;692.0;0.0;Calculated values ==>;1567028445.152;348.96000000000004;347.96000000000004;292.96000000000004;293.06;290.86;275.46000000000004;271.32779825182536;284.86;274.06;280.16;275.16;338.86;295.16;280.06;282.36;300.86;289.16;299.86;341.96000000000004;281.26000000000005;284.86;342.36;328.76000000000005;270.36;241.92719264551067;263.82572766246335;271.32779825182536;291.36;6120000.0;3320000.0000000005;3360000.0;1370000.0;3360000.0;2700000.0;6140000.0;0.025666666666666667;0.012666666666666666;0.054000000000000006;0.017166666666666667;0.0;0.025666666666666667;0.0;7869.5224609375;3128.18920898438;1126.11071777344;15103.75;503664.43739962974;502172.36102786806;252828.1569706206;253206.2000226916;245380.33763162442;431896.3278553544;452139.59844667884;457106.95004262665;471119.972000508;521595.6508328821;474830.01520018437;456982.8607938469;459812.6318007862;472948.1522838667;458668.82322395616;417835.002108712;494172.40403038997;446966.35804425774;452139.59844667884;290221.2356813373;233304.39079467155;466388.20927208656;194748.3245428635;194748.3245428635;270.98995336508455;5179384.990999483;2280452.835663174;307771.49578945216;1981904.6970136561;0;244;232;5;56;58;55;18;157;167;1941636789424.5366;748259973424.8904;1475724513364.9656;14167.365776987213;4663.15135451833;0.0;6606.376030197927;6913428.138299279;1356096.426392474;0.0;1195618.5868941552;2.098091868082777;0.12529423279156365
9040;2019-08-28 23:41:45.122;756;747;199;199;177;23;118;9;73;20;657;220;71;93;277;160;266;686;182;81;118;-22;616;331;336;137;335;272;618;166.0;-1.0;553.0;59.0;0.0;0;80;38;1;0;0;1;0;0;0;1;0;0;0;0;15306.9267578125;8126.90234375;3222.45385742188;1143.01721191406;551.0;350334;689.0;0.0;Calculated values ==>;1567028505.122;348.76;347.86;293.06;293.06;290.86;275.46000000000004;271.215330690691;284.96000000000004;274.06;280.46000000000004;275.16;338.86;295.16;280.26000000000005;282.46000000000004;300.86;289.16;299.76000000000005;341.76;281.26000000000005;284.96000000000004;342.06000000000006;328.26000000000005;270.96000000000004;241.92719264551067;264.08650396036035;271.215330690691;291.36;6160000.0;3310000.0;3360000.0;1370000.0;3350000.0;2720000.0;6180000.0;0.027666666666666666;0.0;0.09216666666666667;0.009833333333333333;0.0;0.027666666666666666;0.0;8126.90234375;3222.45385742188;1143.01721191406;15306.9267578125;503035.44686007954;501668.2838205504;253010.07058552408;253010.07058552408;245238.12958467225;431954.4880088244;452279.841097176;457154.36480965785;471119.972000508;521432.5649600028;474572.0451332631;456905.5031733059;459621.56557294086;473079.84014884004;458828.0908661288;416095.0759899927;493497.17571604025;446966.35804425774;452279.841097176;288964.7057630673;231213.40812182956;466982.34319212293;195003.24904703881;195003.24904703881;271.0889867757757;5179638.286594765;2280586.0725515066;307790.3957341755;1981957.592578222;0;244;232;5;56;58;55;18;157;167;1941838288624.6328;748342132324.9296;1475887032065.0432;24161.59450278806;2674.461092426661;-0.0;7117.985713387129;6913747.386597762;1356157.5425895092;0.0;1195732.8993905657;2.717981618531711;0.14837917618374866
9041;2019-08-28 23:42:45.133;755;747;200;200;177;23;119;9;74;19;657;220;73;94;278;159;267;689;182;82;119;-17;617;332;336;137;336;272;619;228.0;76.0;559.0;204.0;0.0;0;81;41;1;0;0;1;0;0;0;1;0;0;0;0;15575.6982421875;8328.0166015625;3173.9150390625;1150.37768554688;547.0;350335;685.0;0.0;Calculated values ==>;1567028565.133;348.66;347.86;293.16;293.16;290.86;275.46000000000004;271.32779825182536;285.06;274.06;280.56;275.06;338.86;295.16;280.46000000000004;282.56;300.96000000000004;289.06;299.86;342.06000000000006;281.36;285.06;341.66;327.86;271.46000000000004;241.92719264551067;264.08650396036035;271.32779825182536;291.36;6170000.0;3320000.0000000005;3360000.0;1370000.0;3360000.0;2720000.0;6190000.0;0.038;0.012666666666666666;0.09316666666666666;0.034;0.0;0.038;0.0;8328.0166015625;3173.9150390625;1150.37768554688;15575.6982421875;502812.20310569304;501574.9099622614;253338.1420789265;253338.1420789265;245202.89578013698;431896.3278553544;452419.9124908415;457278.64460356557;471021.86055166635;521432.5649600028;474572.0451332631;457154.36480965785;459743.9444041836;473070.4628857179;458536.16885870346;416089.9122264749;493805.1965759684;447113.6171086218;452419.9124908415;287289.4124756198;229540.68826423294;467476.8406507154;194857.42221926237;194857.42221926237;271.03398242434486;5179895.688984535;2280723.222015323;307809.51086209266;1982010.9054245169;0;244;232;5;56;58;55;18;157;167;1942039925584.3572;748424347394.8173;1476050261984.82;24448.910552137582;9269.060226669404;0.0;9787.374630320008;6914152.548405382;1356257.0901807453;0.0;1195873.8032208711;3.4385300175308076;0.22597210370567938
9042;2019-08-28 23:43:45.123;755;747;201;201;179;24;121;10;75;19;658;220;74;94;278;159;267;690;182;83;121;-11;618;332;337;137;337;273;620;94.0;76.0;633.0;102.0;0.0;0;81;44;1;0;0;1;0;0;0;1;0;0;0;0;15743.9609375;8513.060546875;3151.73999023438;1149.42736816406;558.0;350336;682.0;0.0;Calculated values ==>;1567028625.123;348.66;347.86;293.26000000000005;293.26000000000005;291.06;275.56;271.32779825182536;285.26000000000005;274.16;280.66;275.06;338.96000000000004;295.16;280.56;282.56;300.96000000000004;289.06;299.86;342.16;281.46000000000004;285.26000000000005;341.36;328.96000000000004;272.06;241.92719264551067;264.2163659402789;271.32779825182536;291.36;6180000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;2730000.0;6200000.0;0.015666666666666666;0.012666666666666666;0.1055;0.017;0.0;0.015666666666666666;0.0;8513.060546875;3151.73999023438;1149.42736816406;15743.9609375;502719.812468879;501481.47275250696;253667.34190825766;253667.34190825766;245836.93421112397;431896.3278553544;452524.7332802974;457240.6883041983;471021.86055166635;521454.3504275298;474442.756882826;457116.2136468265;459587.18126854446;472938.7620779814;458536.16885870346;415731.21520139015;493840.745887791;447069.40597585554;452524.7332802974;286033.001929769;234140.81001818314;468069.5193544689;195223.91855440178;195223.91855440178;271.1816940387289;5180156.64264488;2280863.540934531;307828.6727100363;1982063.610430804;0;244;232;5;56;58;55;18;157;167;1942241791934.3892;748506533694.8303;1476213734734.846;27642.769208603535;4638.375213601142;0.0;4031.046097372365;6914586.573387235;1356372.9661602168;0.0;1195988.9375347025;2.8337400261652506;0.19357399206920745
9043;2019-08-28 23:44:45.114;756;747;202;202;179;24;123;10;76;19;658;220;75;94;278;158;267;692;182;84;122;-6;622;332;337;138;337;273;624;127.0;77.0;947.0;119.0;0.0;0;83;47;1;0;0;1;0;0;0;1;0;0;0;0;16050.041015625;8707.9345703125;3240.20141601562;1166.59326171875;582.0;350337;679.0;0.0;Calculated values ==>;1567028685.114;348.76;347.86;293.36;293.36;291.06;275.56;271.32779825182536;285.46000000000004;274.16;280.76000000000005;275.06;338.96000000000004;295.16;280.66;282.56;300.96000000000004;288.96000000000004;299.86;342.36;281.56;285.36;341.06000000000006;331.36;272.56;242.14157278889297;264.2163659402789;271.32779825182536;291.36;6220000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;2730000.0;6240000.0;0.021166666666666667;0.012833333333333334;0.15783333333333335;0.01983333333333333;0.0;0.021166666666666667;0.0;8707.9345703125;3240.20141601562;1166.59326171875;16050.041015625;502481.23401473695;501107.0887149543;253847.9662551985;253847.9662551985;245694.09302619312;431896.3278553544;452804.464796954;457365.06229053467;470888.190022284;521454.3504275298;474442.756882826;457240.6883041983;459587.18126854446;472938.7620779814;458403.3875016408;414261.2902429559;493710.8358078744;447216.7089437515;452664.68350611377;284776.6418597092;244179.05427248686;468425.1277242677;195341.48719430724;195341.48719430724;271.22901399175123;5180421.552919429;2281007.02770135;307847.96998698264;1982116.8686194185;0;244;232;5;56;58;55;18;157;167;1942443961604.9805;748589021320.0717;1476377510165.325;41356.054269354565;5416.1588705108825;0.0;5446.674321933238;6915161.477336037;1356456.7413763285;0.0;1196067.9066912772;3.981697713628016;0.2655321738050304
9044;2019-08-28 23:45:45.134;757;748;202;202;180;24;124;10;77;19;659;220;76;94;278;158;267;695;182;85;124;-2;622;333;338;138;338;274;624;-1.0;79.0;977.0;151.0;0.0;0;84;52;1;0;0;1;0;0;0;1;0;0;0;0;16401.44140625;9048.2109375;3232.69140625;1173.56274414062;611.0;350338;676.0;0.0;Calculated values ==>;1567028745.134;348.86;347.96000000000004;293.36;293.36;291.16;275.56;271.4400167685773;285.56;274.16;280.86;275.06;339.06000000000006;295.16;280.76000000000005;282.56;300.96000000000004;288.96000000000004;299.86;342.66;281.66;285.56;340.76;334.26000000000005;272.96000000000004;242.14157278889297;264.3458800820626;271.4400167685773;291.36;6220000.0;3329999.9999999995;3379999.9999999995;1380000.0;3379999.9999999995;2740000.0;6240000.0;0.0;0.013166666666666667;0.16283333333333333;0.025166666666666667;0.0;0.0;0.0;9048.2109375;3232.69140625;1173.56274414062;16401.44140625;502612.76503312466;501239.4670452408;253847.9662551985;253847.9662551985;246029.0653948876;431837.87352777255;452769.93576176674;457327.39181888243;470888.190022284;521476.21383888565;474313.26529121795;457202.82351932646;459430.0577252102;472806.8500959803;458243.1273553584;414261.2902429559;494120.5258234933;447172.8726398589;452769.93576176674;283520.3318566784;256311.7953858065;468820.06781444605;195580.12176090703;195341.48719430724;271.3288319394614;5180692.072082532;2281155.044903161;307867.4777874586;1982170.827373178;0;244;232;5;56;58;55;18;157;167;1942646529104.916;748671848920.0453;1476541664865.2727;42621.18047444033;6876.538642347399;0.0;0.0;6915861.520895443;1356559.2146686185;0.0;1196113.3107735964;3.6789065037849036;0.2930157441412813
9045;2019-08-28 23:46:45.095;758;749;202;203;181;25;126;11;79;20;659;220;78;94;279;158;267;697;182;87;125;1;630;333;338;138;338;275;632;-2.0;80.0;943.0;129.0;0.0;0;85;57;1;0;0;1;0;0;0;1;0;0;0;0;16916.931640625;9491.078125;3233.72412109375;1178.29284667969;641.0;350339;673.0;0.0;Calculated values ==>;1567028805.095;348.96000000000004;348.06000000000006;293.36;293.46000000000004;291.26000000000005;275.66;271.4400167685773;285.76000000000005;274.26000000000005;281.06;275.16;339.06000000000006;295.16;280.96000000000004;282.56;301.06;288.96000000000004;299.86;342.86;281.86;285.66;340.46000000000004;337.26;273.26000000000005;242.14157278889297;264.4750485637546;271.4400167685773;291.36;6300000.0;3329999.9999999995;3379999.9999999995;1380000.0;3379999.9999999995;2750000.0;6320000.0;0.0;0.013333333333333334;0.15716666666666665;0.021500000000000002;0.0;0.0;0.0;9491.078125;3233.72412109375;1178.29284667969;16916.931640625;502003.68042059435;500621.83821779955;253459.27601058607;253832.86248572316;246078.60697711565;431837.87352777255;453049.4270686435;457414.4746201617;470986.4579689568;521394.631986013;474183.56945286045;457289.813397927;459272.57137703313;472929.4843878069;458243.1273553584;411130.8991429569;493590.2086478851;447467.3444158541;452909.76528656733;282264.0715131367;268866.9448851554;469116.05455528694;195631.89492343317;195341.48719430724;271.3496377568469;5180969.544716576;2281309.438557444;307887.0638448198;1982224.6791427908;0;244;232;5;56;58;55;18;157;167;1942849197284.8;748754595099.9979;1476706257810.1785;41143.49544233583;5879.909432084857;0.0;0.0;6916559.106135689;1356665.4493050843;0.0;1196113.3107735964;3.382225652679492;0.264998109501309
9046;2019-08-28 23:47:45.125;762;751;201;202;180;25;127;11;80;20;660;220;79;94;279;157;267;702;183;87;127;5;635;334;339;138;339;275;637;139.0;80.0;1100.0;203.0;0.0;0;87;60;1;0;0;1;0;0;0;1;0;0;0;0;17298.150390625;9827.9423828125;3309.46923828125;1194.484375;669.0;350340;670.0;0.0;Calculated values ==>;1567028865.125;349.36;348.26;293.26000000000005;293.36;291.16;275.66;271.55198750734434;285.86;274.26000000000005;281.16;275.16;339.16;295.16;281.06;282.56;301.06;288.86;299.86;343.36;281.86;285.86;340.16;340.06000000000006;273.66;242.14157278889297;264.4750485637546;271.55198750734434;291.46000000000004;6350000.0;3340000.0;3390000.0;1380000.0;3390000.0;2750000.0;6370000.0;0.023166666666666665;0.013333333333333334;0.18333333333333332;0.03383333333333333;0.0;0.023166666666666665;0.0;9827.9423828125;3309.46923828125;1194.484375;17298.150390625;502070.0044535099;500418.54342047696;252856.14018673057;253223.7304546382;245572.7911513701;431779.12508338504;453015.44625556946;457539.03483931615;470986.4579689568;521498.1552213111;474183.56945286045;457414.4746201617;459272.57137703313;472797.5597432645;457948.95221963734;409021.29964694445;493774.96196459397;447276.75659506646;453015.44625556946;281007.8604223974;280589.13426710566;469510.4172373617;195918.6309377988;195918.6309377988;271.4686577532062;5181254.812962876;2281470.5108908513;307906.8468748961;1982279.2330173987;0;244;232;5;56;58;55;18;157;167;1943052398834.7031;748837436499.9585;1476871340310.0999;47963.74071527818;9256.522103135212;0.0;5956.076221528354;6917302.0377167985;1356791.649302949;0.0;1196162.9695590697;4.408093601653324;0.31731473435608437
9047;2019-08-28 23:48:45.126;766;754;201;201;180;26;129;12;81;20;660;220;80;94;279;157;267;706;183;89;129;8;642;335;340;138;340;275;644;-2.0;80.0;822.0;202.0;0.0;0;88;65;1;0;0;1;0;0;0;1;0;0;0;0;17841.43359375;10237.5712890625;3319.99169921875;1199.07153320312;692.0;350341;667.0;0.0;Calculated values ==>;1567028925.126;349.76;348.56000000000006;293.26000000000005;293.26000000000005;291.16;275.76000000000005;271.6637117239857;286.06;274.36;281.26000000000005;275.16;339.16;295.16;281.16;282.56;301.06;288.86;299.86;343.76;282.06;286.06;339.86;342.36;273.96000000000004;242.14157278889297;264.4750485637546;271.6637117239857;291.46000000000004;6420000.0;3350000.0;3400000.0;1380000.0;3400000.0;2750000.0;6440000.000000001;0.0;0.013333333333333334;0.137;0.033666666666666664;0.0;0.0;0.0;10237.5712890625;3319.99169921875;1199.07153320312;17841.43359375;501953.2041922926;500161.6467512799;252540.15106231972;252540.15106231972;245335.5241324665;431720.082569444;453121.506512095;457663.4946020585;470986.4579689568;521498.1552213111;474183.56945286045;457539.03483931615;459272.57137703313;472665.4229841543;457787.61407975823;405819.6232065601;493623.95608646906;447381.05639854906;453121.506512095;279751.69817897916;290221.2356813373;469805.9777390899;196162.66349588425;195918.6309377988;271.57043662853823;5181547.647709556;2281637.7262914586;307926.79350654536;1982334.4794459029;0;244;232;5;56;58;55;18;157;167;1943256102229.457;748920237879.8585;1477036343059.9006;35825.61386154588;9212.658246187924;0.0;0.0;6918000.293974839;1356945.5617041714;0.0;1196212.6043547553;3.0520693618969834;0.262941880083987
9048;2019-08-28 23:49:45.086;772;758;200;201;179;27;130;13;80;20;660;220;79;93;280;158;267;711;183;91;130;9;645;337;342;139;342;275;647;-1.0;74.0;1428.0;257.0;0.0;0;90;69;1;0;0;1;0;0;0;1;0;0;0;0;17953.0390625;10569.97265625;3361.70971679688;1209.58825683594;710.0;350342;663.0;0.0;Calculated values ==>;1567028985.086;350.36;348.96000000000004;293.16;293.26000000000005;291.06;275.86;271.8864255623528;286.16;274.46000000000004;281.16;275.16;339.16;295.16;281.06;282.46000000000004;301.16;288.96000000000004;299.86;344.26;282.26000000000005;286.16;339.46000000000004;344.16;274.06;242.35481222062532;264.4750485637546;271.8864255623528;291.46000000000004;6450000.0;3370000.0000000005;3420000.0000000005;1390000.0;3420000.0000000005;2750000.0;6470000.0;0.0;0.012333333333333333;0.238;0.04283333333333333;0.0;0.0;0.0;10569.97265625;3361.70971679688;1209.58825683594;17953.0390625;502474.98011035216;500416.88824527874;252048.9275938119;252407.6767460806;244910.47781987145;431601.1154718507;452914.2109156246;457539.03483931615;470852.7170844846;521498.1552213111;474183.56945286045;457414.4746201617;459149.3696249526;472523.871050545;457598.2666638605;404339.9648898041;494014.5923911699;447295.2198726567;452914.2109156246;278076.8904731985;297761.5184850505;469768.9665190196;196767.4345282279;195918.6309377988;271.82039669179255;5181845.7361237;2281811.006893647;307946.85229003185;1982390.1231705083;0;244;232;5;56;58;55;18;157;167;1943460565829.5872;749003282479.9114;1477201233060.0056;62063.640874039;11693.565620272244;0.0;0.0;6918815.493935628;1357119.6640908145;0.0;1196212.6043547553;4.871269280977251;0.39872047240986075
9049;2019-08-28 23:50:45.127;777;762;199;199;179;30;34;13;77;21;661;220;77;93;280;158;267;712;183;94;36;11;640;341;346;139;346;276;642;-2.0;79.0;1273.0;212.0;0.0;0;92;75;1;0;0;1;0;0;0;1;0;0;0;0;18112.2578125;10893.7890625;3333.41430664062;1230.71923828125;725.0;350343;658.0;0.0;Calculated values ==>;1567029045.127;350.86;349.36;293.06;293.06;291.06;276.16;272.3289490889957;276.56;274.46000000000004;280.86;275.26000000000005;339.26;295.16;280.86;282.46000000000004;301.16;288.96000000000004;299.86;344.36;282.56;276.76000000000005;338.96000000000004;345.66;274.26000000000005;242.35481222062532;264.60387354146746;272.3289490889957;291.46000000000004;6400000.0;3410000.0;3460000.0;1390000.0;3460000.0;2760000.0;6420000.0;0.0;0.013166666666666667;0.21216666666666667;0.035333333333333335;0.0;0.0;0.0;10893.7890625;3333.41430664062;1230.71923828125;18112.2578125;503596.5765232447;501419.90771709575;251907.46750102905;251907.46750102905;245075.6385001727;431359.6534126046;437521.2110384471;457002.3097389393;470951.1231468757;521520.1746018643;474053.66845554375;457002.3097389393;458991.2399593469;471992.27237906895;456947.16719582607;406767.7872727452;494650.71210887196;446975.6944815358;437855.197093677;275983.5004908252;304046.57827927166;469966.18980854325;197862.52085571067;195918.6309377988;272.2730719635025;5182146.485636794;2281989.993799216;307967.20208206325;1982445.9539958343;0;244;232;5;56;58;55;18;157;167;1943667106870.0269;749086739470.089;1477366646015.3577;54980.82520805834;9614.329636333418;0.0;0.0;6919791.530991599;1357297.3512216236;0.0;1196212.6043547553;4.178773337458518;0.33824939437063095
9050;2019-08-28 23:51:45.107;779;764;199;199;179;32;22;14;72;22;661;220;73;91;280;158;267;713;182;96;22;12;642;343;347;140;347;276;644;-2.0;76.0;1275.0;244.0;0.0;0;95;80;1;0;0;1;0;0;0;1;0;0;0;0;18292.705078125;11165.73046875;3319.05004882812;1246.66918945312;738.0;350344;652.0;0.0;Calculated values ==>;1567029105.107;351.06000000000006;349.56000000000006;293.06;293.06;291.06;276.36;272.5487779782249;275.36;274.56;280.36;275.36;339.26;295.16;280.46000000000004;282.26000000000005;301.16;288.96000000000004;299.86;344.46000000000004;282.76000000000005;275.36;338.36;346.96000000000004;274.36;242.56692532238324;264.60387354146746;272.5487779782249;291.36;6420000.0;3429999.9999999995;3470000.0000000005;1400000.0;3470000.0000000005;2760000.0;6440000.000000001;0.0;0.012666666666666666;0.2125;0.04066666666666666;0.0;0.0;0.0;11165.73046875;3319.05004882812;1246.66918945312;18292.705078125;503678.6719458721;501500.8740754901;251820.78844711947;251820.78844711947;245009.24384749902;431237.1583312671;435243.37172205077;456375.44611769775;470915.85626126267;521520.1746018643;474053.66845554375;456501.0290787299;458743.9951969625;471858.8303543823;456619.22350016155;405819.6232065601;494589.41048360517;447082.63482373155;435243.37172205077;273471.60554148915;309494.7701623936;469929.52753194683;198377.9386904171;195918.6309377988;272.48597613741316;5182449.759202749;2282173.7618522584;307987.8401039997;1982501.3727197465;0;244;232;5;56;58;55;18;157;167;1943874937570.093;749170411570.1156;1477532190815.4104;54824.47032829714;11043.097946222208;0.0;0.0;6920706.27010665;1357469.4390697896;0.0;1196212.6043547553;4.186999259520218;0.34472370215720355
9051;2019-08-28 23:52:45.148;781;766;200;200;179;34;21;16;55;23;662;219;59;89;281;157;267;716;182;98;22;12;641;345;350;140;350;274;643;-2.0;-1.0;970.0;210.0;0.0;0;99;82;1;0;0;1;0;0;0;1;0;0;0;0;18396.091796875;11324.931640625;3312.02270507812;1260.419921875;750.0;350345;645.0;0.0;Calculated values ==>;1567029165.148;351.26;349.76;293.16;293.16;291.06;276.56;272.7676641592781;275.26000000000005;274.76000000000005;278.66;275.46000000000004;339.36;295.06;279.06;282.06;301.26000000000005;288.86;299.86;344.76;282.96000000000004;275.36;337.66;348.16;274.36;242.56692532238324;264.3458800820626;272.7676641592781;291.36;6409999.999999999;3450000.0;3500000.0;1400000.0;3500000.0;2740000.0;6430000.0;0.0;0.0;0.16166666666666665;0.035;0.0;0.0;0.0;11324.931640625;3312.02270507812;1260.419921875;18396.091796875;504033.98421908583;501860.5555698475;252223.35186624643;252223.35186624643;245042.38561600924;431113.4868728058;434339.9066925679;454562.58251487085;471014.3812069224;521786.5468463078;474199.02410126926;455069.1842652718;458814.49920921016;471582.1158574221;456152.5074520586;406297.31787446415;495100.8285974424;446806.2029986698;434516.17371468875;270541.29595472733;314524.84189198195;469929.52753194683;198875.27489494073;195918.6309377988;272.69132578873763;5182755.708098459;2282361.3121079835;308008.7467897019;1982556.669419536;0;244;232;5;56;58;55;18;157;167;1944084180454.7075;749254468969.9607;1477697303565.1062;41336.1147318887;9486.898842295215;-0.0;0.0;6921508.155895117;1357640.6392829714;0.0;1196212.6043547553;3.1969438926675364;0.2688888645806047
9052;2019-08-28 23:53:45.138;781;765;201;201;181;36;23;17;42;23;660;219;45;84;281;157;267;716;181;99;23;13;642;346;351;141;350;273;644;-1.0;77.0;1272.0;224.0;0.0;0;99;82;1;0;0;1;0;0;0;1;0;0;0;0;18441.150390625;11393.7265625;3251.92065429688;1252.80737304688;760.0;350346;636.0;0.0;Calculated values ==>;1567029225.138;351.26;349.66;293.26000000000005;293.26000000000005;291.26000000000005;276.76000000000005;272.8767566201714;275.46000000000004;274.86;277.36;275.46000000000004;339.16;295.06;277.66;281.56;301.26000000000005;288.86;299.86;344.76;283.06;275.46000000000004;336.76000000000005;349.16;274.46000000000004;242.77792619122317;264.2163659402789;272.8767566201714;291.26000000000005;6420000.0;3460000.0;3510000.0;1410000.0;3500000.0;2730000.0;6440000.000000001;0.0;0.012833333333333334;0.21200000000000002;0.037333333333333336;0.0;0.0;0.0;11393.7265625;3251.92065429688;1252.80737304688;18441.150390625;503943.10111568274;501634.39610908856;252540.15106231972;252540.15106231972;245663.1406022499;431051.2098666511;434447.89094467775;453076.37563387153;470880.6574889378;521661.1301431516;474328.69279058854;453460.0477131432;458356.49456860044;471582.1158574221;455986.76273286226;405819.6232065601;495001.8545557237;446764.12524069194;434447.89094467775;266774.11836628895;318717.3015803363;469892.93206556124;199185.95890147527;195918.6309377988;272.818363783577;5183062.633953901;2282550.602706014;308029.6868599028;1982611.3598309513;0;244;232;5;56;58;55;18;157;167;1944294445404.741;749338754919.9741;1477861376215.1323;53824.768347268015;10106.393664792544;0.0;0.0;6922301.031086342;1357803.8895076502;0.0;1196212.6043547553;4.021218644288925;0.3259850098575258
9053;2019-08-28 23:54:45.139;780;765;203;202;182;36;24;18;49;25;657;219;48;78;281;158;267;716;181;99;24;14;637;348;352;142;352;273;638;-3.0;77.0;1179.0;191.0;0.0;0;99;84;1;0;0;1;0;0;0;1;0;0;0;0;18331.91015625;11328.4775390625;3228.84399414062;1251.76806640625;766.0;350347;624.0;0.0;Calculated values ==>;1567029285.139;351.16;349.66;293.46000000000004;293.36;291.36;276.76000000000005;273.0942459734351;275.56;274.96000000000004;278.06;275.66;338.86;295.06;277.96000000000004;280.96000000000004;301.26000000000005;288.96000000000004;299.86;344.76;283.06;275.56;335.56;349.76;274.56;242.98782864720522;264.2163659402789;273.0942459734351;291.26000000000005;6370000.0;3479999.9999999995;3520000.0000000005;1420000.0;3520000.0000000005;2730000.0;6380000.0;0.0;0.012833333333333334;0.19649999999999998;0.03183333333333333;0.0;0.0;0.0;11328.4775390625;3228.84399414062;1251.76806640625;18331.91015625;504265.3219223937;502190.4404584708;253546.3705605718;253177.27158117935;246200.27552410171;430925.7729439634;434379.6870157575;453969.9451753486;470944.3282388252;521350.9460335023;474328.69279058854;453842.64716872294;457613.5104259591;471313.66630382475;455792.1995951874;408138.65609303105;495594.58515318326;446571.1173621094;434379.6870157575;261751.83340796042;321233.1047070471;469856.40358979115;199712.27097302346;195918.6309377988;273.03451743585117;5183369.081232124;2282739.9575624936;308050.55866973073;1982665.3671030626;0;244;232;5;56;58;55;18;157;167;1944505348919.486;749423656334.8716;1478025178944.9346;49961.63298075688;8599.58822163377;0.0;0.0;6923165.932177809;1357959.7752879017;0.0;1196212.6043547553;3.7042753685093706;0.2964044754726992
9054;2019-08-28 23:55:45.129;778;762;203;203;184;37;25;20;57;26;654;219;55;77;281;159;267;709;181;94;25;16;629;349;354;142;354;274;631;-2.0;0.0;1327.0;221.0;0.0;0;99;87;1;0;0;1;0;0;0;1;0;0;0;0;18492.322265625;11464.6669921875;3156.416015625;1256.70593261719;770.0;350348;611.0;0.0;Calculated values ==>;1567029345.129;350.96000000000004;349.36;293.46000000000004;293.46000000000004;291.56;276.86;273.20264511476705;275.66;275.16;278.86;275.76000000000005;338.56000000000006;295.06;278.66;280.86;301.26000000000005;289.06;299.86;344.06000000000006;282.56;275.66;334.26000000000005;350.16;274.76000000000005;242.98782864720522;264.3458800820626;273.20264511476705;291.26000000000005;6290000.0;3490000.0;3540000.0;1420000.0;3540000.0;2740000.0;6310000.0;0.0;0.0;0.22116666666666665;0.036833333333333336;0.0;0.0;0.0;11464.6669921875;3156.416015625;1256.70593261719;18492.322265625;504727.71950785205;502440.1457206872;253881.41003475865;253881.41003475865;247122.7705289834;430862.6128555636;434065.405861007;454816.10878090456;471043.10962919577;520958.7961195457;474199.02410126926;454562.58251487085;457327.39181888243;471044.32488086267;455763.9212439765;411537.6425192761;495331.37820367503;445418.9724662237;434065.405861007;256311.7953858065;322910.4453824919;470054.39208017604;199987.37606955567;195918.6309377988;273.147134522878;5183675.898690921;2282929.8687764723;308071.45913573424;1982718.5687347357;0;244;232;5;56;58;55;18;157;167;1944717113619.5198;749508842134.8851;1478189251594.9607;56359.62138465999;9947.468423057851;-0.0;0.0;6924051.794962586;1358114.308333498;0.0;1196212.6043547553;4.176090893794399;0.3353954935887186
9055;2019-08-28 23:56:45.130;773;759;206;206;186;38;26;23;62;27;652;220;60;77;281;161;267;699;181;80;26;18;628;349;354;142;354;274;629;-1.0;-2.0;1174.0;160.0;0.0;0;99;92;1;0;0;1;0;0;0;1;0;0;0;0;18986.107421875;11808.8798828125;3143.11987304688;1252.40490722656;772.0;350349;600.0;0.0;Calculated values ==>;1567029405.13;350.46000000000004;349.06000000000006;293.76000000000005;293.76000000000005;291.76000000000005;276.96000000000004;273.20264511476705;275.76000000000005;275.46000000000004;279.36;275.86;338.36;295.16;279.16;280.86;301.26000000000005;289.26000000000005;299.86;343.06000000000006;281.16;275.76000000000005;333.16;350.36;274.96000000000004;242.98782864720522;264.3458800820626;273.20264511476705;291.26000000000005;6280000.0;3490000.0;3540000.0;1420000.0;3540000.0;2740000.0;6290000.0;0.0;0.0;0.19566666666666668;0.02666666666666667;0.0;0.0;0.0;11808.8798828125;3143.11987304688;1252.40490722656;18986.107421875;504163.40210764663;502228.6632361946;255122.10980369593;255122.10980369593;247879.14603113767;430862.6128555636;434243.5176279555;455447.963381487;471141.87126780767;520751.759544077;474313.26529121795;455195.55455716455;457327.39181888243;471044.32488086267;456040.21575561777;411939.70149829553;494165.65941009583;443243.94677447;434243.5176279555;251709.28920128586;323749.15769815433;470252.297931023;200021.83473723824;195918.6309377988;273.1606903045545;5183988.224144518;2283123.818233404;308092.36874127836;1982771.0657422221;0;244;232;5;56;58;55;18;157;167;1944929517160.1072;749594043555.1207;1478353654335.4153;49978.379171391345;7206.145685167594;-0.0;0.0;6924937.959738838;1358257.257500575;0.0;1196212.6043547553;3.5289494458767;0.2755087304822458
9056;2019-08-28 23:57:45.140;768;756;208;208;188;37;27;24;65;28;650;220;64;78;281;162;267;694;181;81;27;19;624;349;354;142;354;275;625;-2.0;-1.0;1111.0;85.0;0.0;0;99;97;1;0;0;1;0;0;0;1;0;0;0;0;19563.060546875;12080.2509765625;3140.48559570312;1252.56335449219;772.0;350350;590.0;0.0;Calculated values ==>;1567029465.14;349.96000000000004;348.76;293.96000000000004;293.96000000000004;291.96000000000004;276.86;273.20264511476705;275.86;275.56;279.66;275.96000000000004;338.16;295.16;279.56;280.96000000000004;301.26000000000005;289.36;299.86;342.56000000000006;281.26000000000005;275.86;332.16;350.36;275.06;242.98782864720522;264.4750485637546;273.20264511476705;291.26000000000005;6240000.0;3490000.0;3540000.0;1420000.0;3540000.0;2750000.0;6250000.0;0.0;0.0;0.18516666666666665;0.014166666666666666;0.0;0.0;0.0;12080.2509765625;3140.48559570312;1252.56335449219;19563.060546875;503872.73163366097;502203.2998334113;256113.56773120843;256113.56773120843;248726.31066181554;430862.6128555636;434421.13070797606;455659.7696930013;471240.6132432691;520462.47336436814;474183.56945286045;455533.634604728;457289.813397927;471044.32488086267;456178.13397284126;413503.8750048548;493883.5349450578;443401.1226379885;434421.13070797606;247525.65490268572;323749.15769815433;470351.2200979448;200065.32081086872;195918.6309377988;273.1777932648527;5184309.520751385;2283322.9275032156;308113.246955912;1982823.4378483498;0;244;232;5;56;58;55;18;157;167;1945141952560.0735;749679257755.1072;1478518381785.3892;47327.57211800821;3829.0502399002444;-0.0;0.0;6925748.977813275;1358349.2327932636;0.0;1196212.6043547553;3.105426513531393;0.2276025285509697
9057;2019-08-28 23:58:45.141;764;753;209;209;191;37;28;25;68;29;650;220;66;79;282;164;267;687;181;82;28;20;621;349;354;141;354;275;623;-2.0;-1.0;1030.0;76.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20050.56640625;12206.888671875;3122.6767578125;1269.49694824219;773.0;350351;579.0;0.0;Calculated values ==>;1567029525.141;349.56000000000006;348.46000000000004;294.06;294.06;292.26000000000005;276.86;273.20264511476705;275.96000000000004;275.66;279.96000000000004;276.06;338.16;295.16;279.76000000000005;281.06;301.36;289.56;299.86;341.86;281.36;275.96000000000004;331.06;350.46000000000004;275.16;242.77792619122317;264.4750485637546;273.20264511476705;291.26000000000005;6210000.0;3490000.0;3540000.0;1410000.0;3540000.0;2750000.0;6230000.0;0.0;0.0;0.1716666666666667;0.012666666666666666;0.0;0.0;0.0;12206.888671875;3122.6767578125;1269.49694824219;20050.56640625;503623.2416070181;501993.30913506105;256621.20759149073;256621.20759149073;249863.21028678512;430862.6128555636;434598.2514892846;456037.52269416815;471472.3440730569;520462.47336436814;474183.56945286045;455785.79566519;457414.4746201617;471170.01582824555;456453.517005182;414634.2313235541;493127.6924800053;443558.009551354;434598.2514892846;242924.1476594651;324168.52440917626;470584.5501933917;200067.52446220946;195918.6309377988;273.17865983232616;5184639.639810822;2283525.3237065887;308134.2644753622;1982875.631737783;0;244;232;5;56;58;55;18;157;167;1945354356099.817;749764159170.0046;1478683384535.19;43941.516363152914;3426.548992594974;-0.0;0.0;6926509.566225961;1358409.6971278503;0.0;1196212.6043547553;2.8536590969577307;0.20848079339691508
9058;2019-08-28 23:59:45.101;760;751;208;208;190;35;27;26;69;30;651;221;68;81;282;165;267;682;182;83;27;21;621;349;354;141;353;274;622;-2.0;0.0;748.0;77.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20168.455078125;12159.0869140625;3120.32568359375;1261.03723144531;770.0;350352;568.0;0.0;Calculated values ==>;1567029585.101;349.16;348.26;293.96000000000004;293.96000000000004;292.16;276.66;273.20264511476705;275.86;275.76000000000005;280.06;276.16;338.26;295.26000000000005;279.96000000000004;281.26000000000005;301.36;289.66;299.86;341.36;281.46000000000004;275.86;329.96000000000004;350.16;275.26000000000005;242.77792619122317;264.3458800820626;273.20264511476705;291.36;6210000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;2740000.0;6220000.0;0.0;0.0;0.12466666666666668;0.012833333333333334;0.0;0.0;0.0;12159.0869140625;3120.32568359375;1261.03723144531;20168.455078125;503099.0249551997;501822.56825371424;256278.84461444756;256278.84461444756;249550.49440034825;430862.6128555636;434421.13070797606;456327.9752008312;471570.8910797328;520648.2262150559;474427.4556128995;456202.5800313555;457824.66206795804;471304.5862131949;456590.98366521427;414634.2313235541;492543.67668356147;443714.60995652934;434421.13070797606;238323.1353838712;322910.4453824919;470683.2724168255;200045.68578138805;195918.6309377988;273.17007143010136;5184974.574884397;2283728.238136736;308155.33820168313;1982927.6220748143;0;244;232;5;56;58;55;18;157;167;1945566614499.952;749848702770.0585;1478847974735.2947;31949.858747623915;3473.182361821447;-0.0;0.0;6927141.572733535;1358467.1565573327;0.0;1196212.6043547553;2.1416008316243875;0.16239336570785876
9059;2019-08-29 00:00:45.122;757;749;206;206;189;35;29;26;68;30;651;221;67;81;282;166;267;680;182;85;29;22;619;349;354;140;354;273;620;-3.0;0.0;764.0;109.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20111.912109375;12114.6279296875;3129.79028320312;1261.04748535156;767.0;350353;558.0;0.0;Calculated values ==>;1567029645.122;348.86;348.06000000000006;293.76000000000005;293.76000000000005;292.06;276.66;273.20264511476705;276.06;275.76000000000005;279.96000000000004;276.16;338.26;295.26000000000005;279.86;281.26000000000005;301.36;289.76000000000005;299.86;341.16;281.66;276.06;328.96000000000004;349.86;275.36;242.56692532238324;264.2163659402789;273.20264511476705;291.36;6190000.0;3490000.0;3540000.0;1400000.0;3540000.0;2730000.0;6200000.0;0.0;0.0;0.12733333333333333;0.018166666666666668;0.0;0.0;0.0;12114.6279296875;3129.79028320312;1261.04748535156;20111.912109375;502889.80467201077;501745.2232629605;255598.15828346633;255598.15828346633;249279.8411812646;430862.6128555636;434774.884458551;456367.22056082176;471703.5210853088;520730.31381991;474556.7706346005;456242.0255909057;457985.4410881629;471170.01582824555;456728.30163737986;415369.09711162245;492473.3038761622;444026.960851186;434774.884458551;234140.81001818314;321652.42942325486;470915.85626126267;200030.1848682525;195918.6309377988;273.16397474752426;5185310.362094851;2283930.5898917937;308176.3629303715;1982979.724603963;0;244;232;5;56;58;55;18;157;167;1945779088839.628;749933032274.9298;1479012132170.0442;32640.249211520488;4921.089696973018;-0.0;0.0;6927680.012020188;1358537.133307676;0.0;1196212.6043547553;2.275690949604273;0.17957084457131325
