;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9060;2019-08-29 00:01:45.102;756;749;204;204;187;34;31;26;67;31;651;220;66;80;282;167;267;678;181;85;31;22;619;348;353;140;353;269;620;134.0;-1.0;372.0;8.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19801.861328125;11919.85546875;3094.04370117188;1232.30676269531;766.0;350354;550.0;0.0;Calculated values ==>;1567029705.102;348.76;348.06000000000006;293.56;293.56;291.86;276.56;273.0942459734351;276.26000000000005;275.76000000000005;279.86;276.26000000000005;338.26;295.16;279.76000000000005;281.16;301.36;289.86;299.86;340.96000000000004;281.66;276.26000000000005;328.16;349.76;275.36;242.56692532238324;263.6948088759802;273.0942459734351;291.26000000000005;6190000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2690000.0;6200000.0;0.022333333333333334;0.0;0.062000000000000006;0.0013333333333333333;0.0;0.022333333333333334;0.0;11919.85546875;3094.04370117188;1232.30676269531;19801.861328125;502758.615652486;501745.2232629605;254817.56142582087;254817.56142582087;248577.37078086365;430925.7729439634;435367.2694147528;456897.6817181035;471801.8942764967;521058.14929221285;474958.6987952677;456773.58885773347;458501.98490670754;471304.5862131949;457029.0511715114;415369.09711162245;492198.75918655226;444228.887837606;435367.2694147528;230795.22267914342;321233.1047070471;470915.85626126267;199850.15466447637;199850.15466447637;273.08881766555237;5185642.86600201;2284130.810491057;308197.1339564611;1983031.572598755;0;244;232;5;56;58;55;18;157;167;1945991118139.6953;750017004274.9565;1479174677970.096;15936.946677324882;361.4209354623817;-0.0;5259.882229422839;6928084.687049402;1358581.1395559863;0.0;1196256.4220958971;1.326971351442002;0.06005226733960912
9061;2019-08-29 00:02:45.113;756;749;203;203;185;33;34;27;65;32;649;220;65;80;282;166;267;675;181;86;34;23;612;347;352;139;352;265;614;-1.0;-1.0;181.0;0.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18565.2734375;10851.69921875;3072.28491210938;1222.94213867188;763.0;350355;542.0;0.0;Calculated values ==>;1567029765.113;348.76;348.06000000000006;293.46000000000004;293.46000000000004;291.66;276.46000000000004;272.9856168485579;276.56;275.86;279.66;276.36;338.06000000000006;295.16;279.66;281.16;301.36;289.76000000000005;299.86;340.66;281.76000000000005;276.56;327.36;349.46000000000004;275.46000000000004;242.35481222062532;263.1675429290057;272.9856168485579;291.26000000000005;6120000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2650000.0;6140000.0;0.0;0.0;0.030166666666666668;0.0;0.0;0.0;0.0;10851.69921875;3072.28491210938;1222.94213867188;18565.2734375;503403.7025545273;502303.5081418279;254744.75339952746;254744.75339952746;248118.94001507552;430988.63858405815;436125.4985198589;457300.93339066295;472032.3497595296;521179.3198048987;475471.4440401297;457300.93339066295;459136.37064740626;471438.93364829157;457055.72942991543;417835.002108712;492401.697481092;444584.6975089664;436125.4985198589;227449.86971758792;319975.17213553557;471147.87813747115;199599.05379143672;199850.15466447637;272.9856168485579;5185962.650741076;2284320.6082364023;308217.5981150192;1983082.9680912418;0;244;232;5;56;58;55;18;157;167;1946202656914.4062;750100719619.8422;1479334907339.877;7774.006701243325;0.0;-0.0;0.0;6928282.314552355;1358584.1519492818;0.0;1196300.2624836802;0.5132398853014223;0.03402809563539737
9062;2019-08-29 00:03:45.113;755;748;203;202;185;32;37;26;64;32;645;220;64;80;282;166;267;656;183;86;37;23;606;346;351;137;350;264;608;220.0;-1.0;0.0;46.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17845.625;9916.369140625;3060.2744140625;1222.78820800781;761.0;350356;536.0;0.0;Calculated values ==>;1567029825.113;348.66;347.96000000000004;293.46000000000004;293.36;291.66;276.36;272.8767566201714;276.86;275.76000000000005;279.56;276.36;337.66;295.16;279.56;281.16;301.36;289.76000000000005;299.86;338.76;281.76000000000005;276.86;326.76000000000005;349.26;275.46000000000004;241.92719264551067;263.0348170998261;272.8767566201714;291.46000000000004;6060000.0;3460000.0;3510000.0;1370000.0;3500000.0;2640000.0;6080000.0;0.03666666666666667;0.0;0.0;0.007666666666666667;0.0;0.03666666666666667;0.0;9916.369140625;3060.2744140625;1222.78820800781;17845.625;503824.4755310091;502729.0831148369;255068.22244878332;254673.74651099028;248361.51713379115;431051.2098666511;436873.4469329229;457339.9961729728;472295.8960165899;520849.5609765544;475599.1373879892;457339.9961729728;459294.04290065635;471706.96375999466;457218.8445397374;419832.3382218696;490415.73904300435;444784.5919073247;436873.4469329229;224941.0041839467;319136.5849023705;471414.1961389312;199181.37920234152;199181.37920234152;272.8165547522621;5186266.074894722;2284493.6754727303;308237.9792012415;1983134.0727522932;0;244;232;5;56;58;55;18;157;167;1946413556914.4062;750183519619.8422;1479493607339.877;0.0;2087.118263180521;-0.0;8715.375816787982;6928347.097941532;1358601.544601475;0.0;1196372.8906154868;0.7607694632082934;0.007813488919804226
9063;2019-08-29 00:04:45.124;751;746;204;204;184;29;41;24;64;32;643;220;64;82;281;165;267;639;181;86;41;24;604;342;347;137;347;264;605;-1.0;-1.0;159.0;31.0;14.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17095.013671875;9390.638671875;3068.4130859375;1224.64880371094;758.0;350357;530.0;0.0;Calculated values ==>;1567029885.124;348.26;347.76;293.56;293.56;291.56;276.06;272.43898195401505;277.26000000000005;275.56;279.56;276.36;337.46000000000004;295.16;279.56;281.36;301.26000000000005;289.66;299.86;337.06;281.76000000000005;277.26000000000005;326.16;348.96000000000004;275.56;241.92719264551067;263.0348170998261;272.43898195401505;291.26000000000005;6040000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2640000.0;6050000.0;0.0;0.0;0.026500000000000003;0.005166666666666667;0.0023333333333333335;0.0023333333333333335;0.0;9390.638671875;3068.4130859375;1224.64880371094;17095.013671875;503488.82690321724;502746.1668098053;255634.67924017186;255634.67924017186;248131.57239764958;431298.55289687274;438459.08401584125;457339.9961729728;472295.8960165899;520643.7445983492;475599.1373879892;457339.9961729728;459536.6820166505;471983.1357730597;457732.3657178652;420476.88647761807;488383.77090046945;445577.03580765094;438459.08401584125;222432.26289678228;317878.7554427003;471512.23439352604;198142.05301493627;255634.67924017186;272.3882387788408;5186557.300265945;2284654.596701738;308258.37824886554;1983185.1545115323;0;244;232;5;56;58;55;18;157;167;1946622995304.9521;750265734690.0564;1479652036380.2898;6868.7454936879685;1412.4126037893805;-0.0;426.59027780989527;6928404.347981378;1358630.712705281;0.0;1196449.0876333662;0.6363591731736777;0.04894292848725534
9064;2019-08-29 00:05:45.135;746;743;205;206;185;27;45;21;65;31;643;220;65;84;281;165;267;631;181;86;45;24;605;339;344;135;344;266;607;630.0;-1.0;279.0;26.0;7.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17289.517578125;9277.427734375;3059.763671875;1238.80981445312;756.0;350358;525.0;0.0;Calculated values ==>;1567029945.135;347.76;347.46000000000004;293.66;293.76000000000005;291.66;275.86;272.10816812424576;277.66;275.26000000000005;279.66;276.26000000000005;337.46000000000004;295.16;279.66;281.56;301.26000000000005;289.66;299.86;336.26000000000005;281.76000000000005;277.66;325.66;348.76;275.56;241.49495122638035;263.299902668528;272.10816812424576;291.26000000000005;6050000.0;3390000.0;3440000.0;1350000.0;3440000.0;2660000.0;6070000.0;0.105;0.0;0.0465;0.004333333333333333;0.0011666666666666668;0.10616666666666666;0.0;9277.427734375;3059.763671875;1238.80981445312;17289.517578125;502746.1668098053;502168.93928802526;255923.53237116113;256328.62687483907;248402.5297006981;431480.97241316177;439779.6693716074;457138.6516267367;472460.9817075043;520479.332529546;475343.5543648621;457138.6516267367;459465.4314009346;472382.1944042682;458215.6686850005;420155.87221090746;487053.9913019676;446164.07974366203;439779.6693716074;220341.7376933702;317040.2365367038;471777.35084692197;197449.57983516084;198092.15074214985;272.1005970005505;5186843.890557893;2284810.1924422346;308278.91083427286;1983236.2320136032;0;244;232;5;56;58;55;18;157;167;1946830333309.6687;750347349649.9448;1479811065530.0725;12075.541838308276;1188.7536743842984;-0.0;25659.15822782741;6928562.245984924;1358652.393064907;0.0;1196666.508723843;2.8670779493716103;0.023107855541797534
9065;2019-08-29 00:06:45.135;743;742;206;207;186;24;50;17;65;29;646;220;65;86;280;164;267;637;181;86;50;25;608;336;341;133;340;265;610;441.0;-2.0;-1.0;30.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17132.21484375;8860.986328125;3093.83203125;1241.95056152344;752.0;350359;521.0;0.0;Calculated values ==>;1567030005.135;347.46000000000004;347.36;293.76000000000005;293.86;291.76000000000005;275.56;271.77519066394296;278.16;274.86;279.66;276.06;337.76;295.16;279.66;281.76000000000005;301.16;289.56;299.86;336.86;281.76000000000005;278.16;325.26000000000005;348.36;275.66;241.05796691057077;263.1675429290057;271.77519066394296;291.26000000000005;6080000.0;3360000.0;3410000.0;1330000.0;3400000.0;2650000.0;6100000.0;0.0735;0.0;0.0;0.005;0.0;0.0735;0.0;8860.986328125;3093.83203125;1241.95056152344;17132.21484375;502075.7990689502;501758.24384936044;256155.2032569612;256560.33567120435;248632.41703144787;431660.74602318485;441227.96672137745;457300.93339066295;472528.46462518856;520870.48383335106;475471.4440401297;457300.93339066295;459864.8654603996;472788.38238416566;458562.30605859874;419177.4895158906;487568.8640077184;446745.08203888655;441227.96672137745;218669.37671819705;315363.2798926983;472138.9942397944;196639.4929084766;196639.4929084766;271.76527276382853;5187130.738328075;2284961.3458927553;308299.583837406;1983287.511977796;0;244;232;5;56;58;55;18;157;167;1947035833309.6687;750427749649.9448;1479970365530.0725;0.0;1377.4975066565892;-0.0;17977.25282524821;6928662.875500243;1358673.7784914158;0.0;1197030.1454826186;1.4666279638536799;-0.019258610444747706
9066;2019-08-29 00:07:45.135;742;740;205;206;185;22;54;14;66;28;650;220;65;87;279;164;267;647;181;87;54;25;607;334;339;131;338;265;609;-1.0;75.0;224.0;48.0;8.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16958.109375;8338.6865234375;3078.13940429688;1247.87048339844;752.0;350360;518.0;0.0;Calculated values ==>;1567030065.135;347.36;347.16;293.66;293.76000000000005;291.66;275.36;271.55198750734434;278.56;274.56;279.76000000000005;275.96000000000004;338.16;295.16;279.66;281.86;301.06;289.56;299.86;337.86;281.86;278.56;324.96000000000004;348.36;275.66;240.61611355647437;263.1675429290057;271.55198750734434;291.26000000000005;6070000.0;3340000.0;3390000.0;1310000.0;3379999.9999999995;2650000.0;6090000.0;0.0;0.0125;0.037333333333333336;0.008;0.0013333333333333333;0.0013333333333333333;0.0;8338.6865234375;3078.13940429688;1247.87048339844;16958.109375;502038.201171774;501589.4897594988;255809.769414572;256212.67216510166;248320.67354885576;431779.12508338504;442277.8788097124;457423.94948013773;472693.2819402637;521282.24678839854;475471.4440401297;457300.93339066295;459985.9776074441;472929.4843878069;458880.9836667614;419506.2296131195;489067.4938904219;447276.75659506646;442277.8788097124;217415.1398638553;315363.2798926983;472402.05409754877;196075.0299309109;255809.769414572;271.53138684565965;5187414.824363232;2285104.6764998515;308320.3323461137;1983338.9450730921;0;244;232;5;56;58;55;18;157;167;1947239833309.6687;750506949649.9448;1480129365530.0725;9757.026329837801;2210.6161933331027;0.0;248.62414586018724;6928744.184052992;1358703.6794389158;0.0;1197182.0277907113;0.9645921443716929;0.07843742956752241
9067;2019-08-29 00:08:45.126;742;739;202;204;184;22;57;12;66;26;656;220;65;87;279;164;267;650;182;87;57;25;606;332;337;130;337;264;608;356.0;74.0;201.0;38.0;7.0;0;79;33;1;0;0;1;0;0;0;1;0;0;0;0;15996.4189453125;7718.5283203125;3090.97924804688;1120.98364257812;749.0;350361;515.0;0.0;Calculated values ==>;1567030125.126;347.36;347.06000000000006;293.36;293.56;291.56;275.36;271.32779825182536;278.86;274.36;279.76000000000005;275.76000000000005;338.76;295.16;279.66;281.86;301.06;289.56;299.86;338.16;281.86;278.86;324.66;348.06000000000006;275.66;240.39332010688793;263.0348170998261;271.32779825182536;291.36;6060000.0;3320000.0000000005;3370000.0000000005;1300000.0;3370000.0000000005;2640000.0;6080000.0;0.059333333333333335;0.012333333333333333;0.033499999999999995;0.006333333333333333;0.0011666666666666668;0.060500000000000005;0.0;7718.5283203125;3090.97924804688;1120.98364257812;15996.4189453125;502131.3930229046;501551.9884553156;254673.74651099028;255465.76944372742;248009.80327577316;431896.3278553544;443156.4609731965;457585.54517211486;472630.20280472847;521980.9023830166;475599.1373879892;457462.81808978063;460141.7697677419;473061.19786344;459198.1851973368;419832.3382218696;489588.4046573965;447657.30386810657;443156.4609731965;216160.93158060662;314105.63291466556;472533.2602288536;195580.98275493237;196720.51263452577;271.3253105895638;5187689.404239119;2285238.4665518906;308340.0698360751;1983390.3466837427;0;244;232;5;56;58;55;18;157;167;1947442602889.456;750585237904.8627;1480288041724.906;8777.152840975612;1754.031090668168;0.0;14909.37487448958;6928898.612378196;1358736.7132104386;0.0;1197308.3255015828;2.1323982689673544;0.04004221390089846
9068;2019-08-29 00:09:45.106;742;739;200;201;181;21;59;10;66;26;659;220;65;88;278;163;267;650;182;87;59;26;607;330;335;131;334;265;609;454.0;0.0;84.0;0.0;3.0;0;62;26;1;0;0;1;0;0;0;1;0;0;0;0;15355.47265625;7281.16552734375;3094.74829101562;1037.01477050781;744.0;350362;513.0;0.0;Calculated values ==>;1567030185.106;347.36;347.06000000000006;293.16;293.26000000000005;291.26000000000005;275.26000000000005;271.1026128081217;279.06;274.16;279.76000000000005;275.76000000000005;339.06000000000006;295.16;279.66;281.96000000000004;300.96000000000004;289.46000000000004;299.86;338.16;281.86;279.06;324.46000000000004;347.56000000000006;275.76000000000005;240.61611355647437;263.1675429290057;271.1026128081217;291.36;6070000.0;3300000.0;3350000.0;1310000.0;3340000.0;2650000.0;6090000.0;0.07566666666666667;0.0;0.014;0.0;0.0005;0.07616666666666667;0.0;7281.16552734375;3094.74829101562;1037.01477050781;15355.47265625;502038.201171774;501458.32112881914;253841.8352828742;254229.52773441092;246927.04686861177;432012.3539207929;443870.45916221844;457423.94948013773;472499.14586990676;522208.1839101759;475471.4440401297;457300.93339066295;460107.00418257946;473333.2347281956;459382.3773176194;419506.2296131195;489482.893431867;448035.3613027105;443870.45916221844;215324.80838970217;312009.6876057385;472499.14586990676;195046.530826614;195432.49562610805;271.1026128081217;5187950.58291396;2285363.4223348447;308358.04716174986;1983441.8772306747;0;244;232;5;56;58;55;18;157;167;1947644135689.52;750663511804.8876;1480446688824.9565;3673.283861149332;0.0;-0.0;18922.69155600041;6929002.331432867;1358751.3252638902;0.0;1197590.1654106309;1.979857776310906;-0.02171833211749606
9069;2019-08-29 00:10:45.097;742;740;199;201;179;19;62;8;67;25;659;221;66;88;278;161;267;655;181;88;62;27;610;328;332;132;332;266;613;370.0;75.0;0.0;31.0;0.0;0;56;23;1;0;0;1;0;0;0;1;0;0;0;0;15022.0;7125.72607421875;3130.73828125;988.883056640625;740.0;350363;514.0;0.0;Calculated values ==>;1567030245.097;347.36;347.16;293.06;293.26000000000005;291.06;275.06;270.87642091645444;279.36;273.96000000000004;279.86;275.66;339.06000000000006;295.26000000000005;279.76000000000005;281.96000000000004;300.96000000000004;289.26000000000005;299.86;338.66;281.96000000000004;279.36;324.56;347.16;275.86;240.83765695389522;263.299902668528;270.87642091645444;291.26000000000005;6100000.0;3279999.9999999995;3320000.0000000005;1320000.0;3320000.0000000005;2660000.0;6130000.0;0.06166666666666667;0.0125;0.0;0.005166666666666667;0.0;0.06166666666666667;0.0;7125.72607421875;3130.73828125;988.883056640625;15022.0;501758.24384936044;501214.64273508155;253255.8406574191;254021.40617088464;246091.98152162432;432127.2027000197;444925.5087652741;457385.16926669824;472270.6324499597;522127.05446229666;475456.35476137494;457261.95882343844;459951.12382612156;473595.17305532156;459435.0007309549;418511.8769204105;489753.38705064345;448742.0032718295;444925.5087652741;215742.86842915416;310333.04987691523;472465.0996282349;194519.50475875157;194519.50475875157;270.8764209164544;5188203.690547323;2285483.461756117;308374.9271112528;1983493.7485035309;0;244;232;5;56;58;55;18;157;167;1947844205674.31;750742399969.8048;1480605964929.7896;0.0;1436.0522401589974;0.0;15441.703580402222;6929032.937540073;1358763.2905708137;0.0;1197876.4924143066;1.5008656648870335;-0.01582214386659752
9070;2019-08-29 00:11:45.127;742;741;199;200;178;18;65;5;69;24;658;222;68;89;277;159;267;664;180;88;65;28;617;325;330;134;330;268;620;-1.0;81.0;280.0;55.0;0.0;0;54;22;1;0;0;1;0;0;0;1;0;0;0;0;15046.6376953125;7210.49072265625;3195.42944335938;986.154418945312;734.0;350364;518.0;0.0;Calculated values ==>;1567030305.127;347.36;347.26;293.06;293.16;290.96000000000004;274.96000000000004;270.5352231155435;279.66;273.66;280.06;275.56;338.96000000000004;295.36;279.96000000000004;282.06;300.86;289.06;299.86;339.56000000000006;281.96000000000004;279.66;324.96000000000004;346.56000000000006;275.96000000000004;241.2770596917726;263.56353331371673;270.5352231155435;291.16;6170000.0;3250000.0;3300000.0;1340000.0;3300000.0;2680000.0;6200000.0;0.0;0.013500000000000002;0.04666666666666666;0.009166666666666667;0.0;0.0;0.0;7210.49072265625;3195.42944335938;986.154418945312;15046.6376953125;501102.77198440325;500688.56543356454;252913.43001542275;253289.14283929125;245501.61050172753;432297.2667888766;445766.8046348841;457307.8754880707;471909.57779161324;521861.5946683202;475313.4212139591;457184.2757992178;459760.03826864855;473735.1444490035;459645.460518769;416089.9122264749;490266.7306966105;449113.14244466514;445766.8046348841;217415.1398638553;307818.28838856175;472299.7188790419;193752.72927952342;194519.50475875157;270.5352231155435;5188454.387814984;2285602.989964079;308391.393986263;1983546.4929271191;0;244;232;5;56;58;55;18;157;167;1948042904975.0046;750822239870.0839;1480766245030.3499;12299.240156398871;2553.3474046622528;0.0;0.0;6929135.482455235;1358796.5521904686;0.0;1198005.237618358;1.3037649508254203;0.10689101819998886
9071;2019-08-29 00:12:45.148;745;743;198;200;176;17;67;6;71;22;656;222;70;90;277;157;267;674;180;88;67;29;623;324;329;136;329;269;625;167.0;85.0;589.0;133.0;0.0;0;54;22;1;0;0;1;0;0;0;1;0;0;0;0;15068.279296875;7249.37255859375;3242.61108398438;980.68603515625;721.0;350365;534.0;0.0;Calculated values ==>;1567030365.148;347.66;347.46000000000004;292.96000000000004;293.16;290.76000000000005;274.86;270.42097587401844;279.86;273.76000000000005;280.26000000000005;275.36;338.76;295.36;280.16;282.16;300.86;288.86;299.86;340.56000000000006;281.96000000000004;279.86;326.56;345.26;276.06;241.71165711629368;263.6948088759802;270.42097587401844;291.16;6230000.0;3240000.0;3290000.0;1360000.0;3290000.0;2690000.0;6250000.0;0.02783333333333333;0.014166666666666666;0.09816666666666667;0.022166666666666668;0.0;0.02783333333333333;0.0;7249.37255859375;3242.61108398438;980.68603515625;15068.279296875;500936.0495687048;500482.6433449675;252306.2899250983;253047.6751731029;244663.94214148205;432353.3652672049;446256.8676655464;457393.05887810484;471449.11765258067;521573.97995099897;475185.2819566202;457269.3626557622;459725.2804593177;473865.5847393233;459541.6204337135;413884.54082144104;491132.6542791271;449297.8405056357;446256.8676655464;224104.74344509715;302370.42649719206;472134.0588697756;193518.48328923967;193518.48328923967;270.42097587401844;5188705.433291377;2285723.5309991734;308407.79005997354;1983600.1620423833;0;244;232;5;56;58;55;18;157;167;1948240674169.703;750903268219.9602;1480927401415.104;25903.687503640267;6175.978592035213;0.0;7034.551698473871;6929453.951610455;1358869.3220341976;0.0;1198063.8793998652;3.409338793224422;0.2182524036545694
9072;2019-08-29 00:13:45.118;749;745;197;198;176;17;69;6;73;21;654;221;71;91;277;156;267;683;180;89;69;30;628;324;329;137;328;270;631;-2.0;79.0;407.0;107.0;0.0;0;57;23;1;0;0;1;0;0;0;1;0;0;0;0;15042.697265625;7381.470703125;3291.85815429688;999.5143432617191;709.0;350366;571.0;0.0;Calculated values ==>;1567030425.118;348.06000000000006;347.66;292.86;292.96000000000004;290.76000000000005;274.86;270.42097587401844;280.06;273.76000000000005;280.46000000000004;275.26000000000005;338.56000000000006;295.26000000000005;280.26000000000005;282.26000000000005;300.86;288.76000000000005;299.86;341.46000000000004;282.06;280.06;330.26000000000005;344.06000000000006;276.16;241.92719264551067;263.82572766246335;270.42097587401844;291.16;6280000.0;3240000.0;3290000.0;1370000.0;3279999.9999999995;2700000.0;6310000.0;0.0;0.013166666666666667;0.06783333333333334;0.017833333333333333;0.0;0.0;0.0;7381.470703125;3291.85815429688;999.5143432617191;15042.697265625;500997.31577610027;500182.8238244313;251669.55138734254;252032.6668098542;244462.01227318234;432353.3652672049;446550.49044183973;457478.62230173027;471218.06502558704;521286.0019998998;474943.5041409974;457230.9396854061;459690.6155119523;473995.8202874096;459411.01469117147;411939.70149829553;491760.90828276717;449440.4382837956;446550.49044183973;239577.9089402584;297342.5633918147;472100.0868749512;193599.6233208565;193518.48328923967;270.42097587401844;5188956.232633782;2285845.3937312323;308424.2834789667;1983654.5887257732;0;244;232;5;56;58;55;18;157;167;1948437975469.797;750985127269.9993;1481089020565.1812;17899.792097535938;4966.591600048021;0.0;0.0;6929818.798092808;1358962.1303584669;0.0;1198122.471353415;1.958938649689463;0.16889004471010005
9073;2019-08-29 00:14:45.139;754;749;196;197;174;17;71;6;74;20;652;221;73;92;277;155;267;691;180;90;71;31;634;324;329;137;328;270;637;-2.0;79.0;435.0;147.0;0.0;0;58;23;1;0;0;1;0;0;0;1;0;0;0;0;14961.4638671875;7466.232421875;3313.1748046875;1002.9295654296901;701.0;350367;612.0;0.0;Calculated values ==>;1567030485.139;348.56000000000006;348.06000000000006;292.76000000000005;292.86;290.56;274.86;270.42097587401844;280.26000000000005;273.76000000000005;280.56;275.16;338.36;295.26000000000005;280.46000000000004;282.36;300.86;288.66;299.86;342.26;282.16;280.26000000000005;334.36;343.26;276.26000000000005;241.92719264551067;263.82572766246335;270.42097587401844;291.16;6340000.0;3240000.0;3290000.0;1370000.0;3279999.9999999995;2700000.0;6370000.0;0.0;0.013166666666666667;0.0725;0.0245;0.0;0.0;0.0;7466.232421875;3313.1748046875;1002.9295654296901;14961.4638671875;501100.1064427169;500151.05204179726;251049.9331231234;251407.10753764573;243617.68795571438;432353.3652672049;446843.23439742374;457602.31633955985;471119.972000508;521079.5219167905;474943.5041409974;457478.62230173027;459812.6318007862;473995.8202874096;459280.2909235702;409453.91709797847;492255.70942013763;449582.84587473085;446843.23439742374;256730.23209357203;293991.1381695566;472198.00020708365;193688.2972434137;193518.48328923967;270.4209758740185;5189206.354821644;2285969.167896219;308440.97635197506;1983709.6499316934;0;244;232;5;56;58;55;18;157;167;1948635444559.4958;751067356039.8738;1481251077264.934;19133.766384470597;6823.487722609914;0.0;0.0;6930127.5190942325;1359060.4154070704;0.0;1198122.471353415;2.2030650256681032;0.19933272895499823
9074;2019-08-29 00:15:45.139;759;753;195;196;172;18;73;6;76;19;650;220;75;94;277;153;267;697;181;91;73;32;636;325;330;137;329;270;638;319.0;84.0;476.0;31.0;0.0;0;60;23;1;0;0;1;0;0;0;1;0;0;0;0;14780.951171875;7498.0419921875;3342.93334960938;1023.67987060547;692.0;350368;650.0;0.0;Calculated values ==>;1567030545.139;349.06000000000006;348.46000000000004;292.66;292.76000000000005;290.36;274.96000000000004;270.5352231155435;280.46000000000004;273.76000000000005;280.76000000000005;275.06;338.16;295.16;280.66;282.56;300.86;288.46000000000004;299.86;342.86;282.26000000000005;280.46000000000004;338.16;342.36;276.36;241.92719264551067;263.82572766246335;270.5352231155435;291.26000000000005;6360000.0;3250000.0;3300000.0;1370000.0;3290000.0;2700000.0;6380000.0;0.05316666666666667;0.014;0.07933333333333333;0.005166666666666667;0.0;0.05316666666666667;0.0;7498.0419921875;3342.93334960938;1023.67987060547;14780.951171875;501578.69997038355;500591.8718937409;250652.84550619053;251007.47101541932;242945.17640771804;432297.2667888766;446943.5173185932;457849.41250540555;471021.86055166635;520873.00346898544;474830.01520018437;457725.9129000417;460056.39891139476;473865.5847393233;458859.68238502054;408582.9499421953;492984.6192579;449541.67249658133;446943.5173185932;272634.34865687083;290221.2356813373;472295.8960165899;193736.4911554995;193736.4911554995;270.5352231155435;5189454.208280303;2286093.870183003;308457.864763942;1983765.117499646;0;244;232;5;56;58;55;18;157;167;1948833144559.4958;751149556039.8738;1481413077264.934;20952.95842709254;1439.2235917823002;0.0;13462.173557671149;6930461.575134329;1359129.2713346903;0.0;1198234.6561330622;3.021946692480937;0.1065335279349412
9075;2019-08-29 00:16:45.140;765;758;195;196;172;19;75;6;76;18;649;220;76;95;278;152;267;702;181;92;75;32;641;325;330;139;330;271;644;85.0;78.0;290.0;0.0;0.0;0;63;23;1;0;0;1;0;0;0;1;0;0;0;0;14672.0830078125;7527.57763671875;3387.82397460938;1037.09313964844;682.0;350369;676.0;0.0;Calculated values ==>;1567030605.14;349.66;348.96000000000004;292.66;292.76000000000005;290.36;275.06;270.5352231155435;280.66;273.76000000000005;280.76000000000005;274.96000000000004;338.06000000000006;295.16;280.76000000000005;282.66;300.96000000000004;288.36;299.86;343.36;282.36;280.66;340.76;341.36;276.36;242.35481222062532;263.95629194202945;270.5352231155435;291.26000000000005;6409999.999999999;3250000.0;3300000.0;1390000.0;3300000.0;2710000.0;6440000.000000001;0.014166666666666666;0.013000000000000001;0.04833333333333333;0.0;0.0;0.014166666666666666;0.0;7527.57763671875;3387.82397460938;1037.09313964844;14672.0830078125;501912.6913265712;500698.2195472253;250405.29534486655;250756.371985688;242760.76963987155;432297.2667888766;447235.49939092895;457688.3540189078;470655.8473927239;520687.6572569119;474701.13094154384;457688.3540189078;460022.3689399047;473856.2851922117;458728.29842941504;406297.31787446415;493070.2919380905;449684.133871091;447235.49939092895;283520.3318566784;286033.001929769;472032.3497595296;193688.67626516946;193688.67626516946;270.5352231155435;5189699.654323178;2286219.0857671485;308475.03815862676;1983821.208078997;0;244;232;5;56;58;55;18;157;167;1949031147860.0435;751232357420.1028;1481575379970.383;12759.984424764021;0.0;0.0;3591.913327614926;6930742.521007891;1359141.265064547;0.0;1198376.7758927892;1.36807403751781;0.06285369584119782
9076;2019-08-29 00:17:45.140;770;762;195;195;170;20;77;6;77;17;647;219;76;96;278;151;267;708;181;93;77;33;636;328;332;140;332;270;638;131.0;82.0;603.0;184.0;0.0;0;69;23;1;0;0;1;0;0;0;1;0;0;0;0;14301.4365234375;7461.775390625;3321.19873046875;1070.90014648438;671.0;350370;691.0;0.0;Calculated values ==>;1567030665.14;350.16;349.36;292.66;292.66;290.16;275.16;270.87642091645444;280.86;273.76000000000005;280.86;274.86;337.86;295.06;280.76000000000005;282.76000000000005;300.96000000000004;288.26000000000005;299.86;343.96000000000004;282.46000000000004;280.86;342.26;340.26;276.46000000000004;242.56692532238324;263.82572766246335;270.87642091645444;291.26000000000005;6360000.0;3279999.9999999995;3320000.0000000005;1400000.0;3320000.0000000005;2700000.0;6380000.0;0.021833333333333333;0.013666666666666666;0.1005;0.03066666666666667;0.0;0.021833333333333333;0.0;7461.775390625;3321.19873046875;1070.90014648438;14301.4365234375;503037.2353210581;501791.7587812624;250652.84550619053;250652.84550619053;242309.29723080934;432127.2027000197;447145.35510255815;457972.81567399047;470422.9394058528;520563.1532163153;474716.4774746939;457849.41250540555;460299.8151021908;473595.17305532156;458116.3068776882;408582.9499421953;494499.49084832025;449459.65528060554;447145.35510255815;289802.386634966;281426.5920051367;471998.58498376724;194820.28680788114;194820.28680788114;270.87642091645444;5189941.100319272;2286343.9970423765;308492.60476934456;1983877.1166015393;0;244;232;5;56;58;55;18;157;167;1949229747860.0435;751316057420.1028;1481737679970.383;26446.82915104399;8500.134477393842;0.0;5509.097324433781;6931069.244454356;1359212.0995185254;0.0;1198452.617648223;3.41289776149593;0.25018451898876326
9077;2019-08-29 00:18:45.141;773;764;193;194;171;22;27;8;77;17;646;219;76;98;279;150;268;702;181;94;31;33;629;330;334;140;334;272;631;-1.0;85.0;647.0;67.0;0.0;0;75;24;1;0;0;1;0;0;0;1;0;0;0;0;14061.0498046875;7417.84326171875;3274.34399414062;1103.0283203125;658.0;350371;697.0;0.0;Calculated values ==>;1567030725.141;350.46000000000004;349.56000000000006;292.46000000000004;292.56;290.26000000000005;275.36;271.1026128081217;275.86;273.96000000000004;280.86;274.86;337.76;295.06;280.76000000000005;282.96000000000004;301.06;288.16;299.96000000000004;343.36;282.56;276.26000000000005;342.86;338.96000000000004;276.46000000000004;242.56692532238324;264.08650396036035;271.1026128081217;291.26000000000005;6290000.0;3300000.0;3340000.0;1400000.0;3340000.0;2720000.0;6310000.0;0.0;0.014166666666666666;0.10783333333333332;0.011166666666666667;0.0;0.0;0.0;7417.84326171875;3274.34399414062;1103.0283203125;14061.0498046875;504072.3772682263;502704.38939293445;250237.476984484;250592.53201621326;242843.6848563409;432012.3539207929;439079.05227168556;457650.88640546985;470422.9394058528;520295.23332429555;474458.1573135256;457526.9048634988;460232.5655346352;473455.08063078125;457660.8920257083;411939.3099979637;494375.9114344721;449234.45214620244;439720.2860716586;292315.56762988004;275983.5004908252;471998.58498376724;195194.3855237012;194820.28680788114;271.1026128081217;5190177.458310955;2286467.995930943;308510.72114181385;1983932.080373559;0;244;232;5;56;58;55;18;157;167;1949429551189.802;751400058820.0013;1481900282680.1865;28301.55934508405;3090.980227304071;0.0;0.0;6931525.488628549;1359308.693750825;0.0;1198498.5275576902;2.6614638257062317;0.20093363489028165
9078;2019-08-29 00:19:45.111;773;765;194;194;171;24;10;9;77;17;645;219;77;99;279;149;268;696;182;95;10;33;628;332;336;139;336;273;630;-2.0;80.0;791.0;81.0;0.0;0;77;29;1;0;0;1;0;0;0;1;0;0;0;0;14291.8134765625;7715.01123046875;3306.79809570312;1124.05041503906;638.0;350372;700.0;0.0;Calculated values ==>;1567030785.111;350.46000000000004;349.66;292.56;292.56;290.26000000000005;275.56;271.32779825182536;274.16;274.06;280.86;274.86;337.66;295.06;280.86;283.06;301.06;288.06;299.96000000000004;342.76;282.66;274.16;343.16;336.96000000000004;276.46000000000004;242.35481222062532;264.2163659402789;271.32779825182536;291.36;6280000.0;3320000.0000000005;3360000.0;1390000.0;3360000.0;2730000.0;6300000.0;0.0;0.013333333333333334;0.13183333333333333;0.013500000000000002;0.0;0.0;0.0;7715.01123046875;3306.79809570312;1124.05041503906;14291.8134765625;504163.40210764663;502928.45017961063;250635.0088750695;250635.0088750695;242875.08754599257;431896.3278553544;435818.4819628272;457489.33615083026;470557.3835890923;520109.32285277697;474328.69279058854;457489.33615083026;460199.08230812656;473192.70110894897;457202.51782365685;412336.3512286815;493654.3030399904;449008.51775306603;435818.4819628272;293572.2367247113;267611.2341011182;472130.5325463717;195733.30370780852;194820.28680788114;271.32779825182536;5190413.614034815;2286594.039998211;308529.2708517892;1983986.8958029083;0;244;232;5;56;58;55;18;157;167;1949630450689.898;751483716970.0413;1482063700930.2644;34508.1702770717;3731.3625893206035;0.0;0.0;6932048.641335109;1359365.518181229;0.0;1198498.5275576902;3.148359497075821;0.23859562402123602
9079;2019-08-29 00:20:45.122;770;765;196;196;172;26;10;9;78;17;646;219;77;99;279;149;268;696;183;97;10;33;629;333;338;137;338;276;631;-3.0;81.0;952.0;106.0;0.0;0;71;40;1;0;0;1;0;0;0;1;0;0;0;0;14797.32421875;8369.736328125;3241.34008789062;1109.28259277344;616.0;350373;700.0;0.0;Calculated values ==>;1567030845.122;350.16;349.66;292.76000000000005;292.76000000000005;290.36;275.76000000000005;271.4400167685773;274.16;274.06;280.96000000000004;274.86;337.76;295.06;280.86;283.06;301.06;288.06;299.96000000000004;342.76;282.86;274.16;343.16;334.76000000000005;276.46000000000004;241.92719264551067;264.60387354146746;271.4400167685773;291.46000000000004;6290000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2760000.0;6310000.0;0.0;0.013500000000000002;0.15866666666666665;0.017666666666666667;0.0;0.0;0.0;8369.736328125;3241.34008789062;1109.28259277344;14797.32421875;503678.39237583755;502836.4092708406;251308.52286557524;251308.52286557524;243164.79979668267;431837.87352777255;435341.3323203313;457127.3699855043;470825.5820460267;519965.37255975365;473939.0705692668;457002.3097389393;459730.71351660567;472929.4843878069;457039.3945894271;411939.3099979637;493553.5901392124;448926.8588663479;435341.3323203313;293572.2367247113;258404.02479325983;472393.7743832905;196014.0871320255;194820.28680788114;271.4400167685773;5190656.067957016;2286728.104134936;308547.88537219877;1984041.4736251305;0;244;232;5;56;58;55;18;157;167;1949832687759.6216;751566532149.9281;1482228431125.0393;41429.974212751964;4882.707808105682;0.0;0.0;6932681.575221603;1359437.3152614948;0.0;1198498.5275576902;3.6408313624527553;0.27993302902341766
9080;2019-08-29 00:21:45.122;768;765;201;200;175;27;11;10;78;18;650;219;77;98;280;149;268;700;182;98;11;34;635;334;339;136;339;278;637;0.0;86.0;901.0;139.0;0.0;0;68;50;1;0;0;1;0;0;0;1;0;0;0;0;15680.1064453125;9140.6240234375;3299.0986328125;1100.38684082031;597.0;350374;698.0;0.0;Calculated values ==>;1567030905.122;349.96000000000004;349.66;293.26000000000005;293.16;290.66;275.86;271.55198750734434;274.26000000000005;274.16;280.96000000000004;274.96000000000004;338.16;295.06;280.86;282.96000000000004;301.16;288.06;299.96000000000004;343.16;282.96000000000004;274.26000000000005;342.96000000000004;332.86;276.56;241.71165711629368;264.86050150153983;271.55198750734434;291.36;6350000.0;3340000.0;3390000.0;1360000.0;3390000.0;2780000.0;6370000.0;0.0;0.014333333333333333;0.15016666666666667;0.023166666666666665;0.0;0.0;0.0;9140.6240234375;3299.0986328125;1100.38684082031;15680.1064453125;502864.6664925407;502282.9024941153;252856.14018673057;252490.73442923068;243940.2739389627;431779.12508338504;435272.18150898616;456801.2792242357;471057.33072014985;520215.5334777368;473678.28934170044;456675.6174673089;459293.1167179153;472920.3194140339;456875.87139940495;409456.90415904316;493499.545519068;448886.1996205343;435272.18150898616;292734.4514702754;250454.15340279948;472622.7809936826;196335.65152964555;194820.28680788114;271.5519875073443;5190910.046545883;2286874.0238045324;308566.2992841454;1984095.9772811364;0;244;232;5;56;58;55;18;157;167;1950035787759.6216;751648432149.9281;1482394631125.0393;39113.25509213762;6400.651832583525;0.0;0.0;6933352.768799144;1359531.3432585006;0.0;1198498.5275576902;3.361413505154374;0.2682635065259205
9081;2019-08-29 00:22:45.163;767;765;204;204;179;27;12;10;77;18;655;220;77;95;280;149;268;707;181;99;12;34;639;336;340;136;340;279;641;-1.0;85.0;1162.0;162.0;0.0;0;64;61;1;0;0;1;0;0;0;1;0;0;0;0;16759.935546875;9869.3427734375;3327.900390625;1088.12219238281;597.0;350375;693.0;0.0;Calculated values ==>;1567030965.163;349.86;349.66;293.56;293.56;291.06;275.86;271.77519066394296;274.36;274.16;280.86;274.96000000000004;338.66;295.16;280.86;282.66;301.16;288.06;299.96000000000004;343.86;283.06;274.36;342.46000000000004;332.86;276.56;241.71165711629368;264.9883086891361;271.77519066394296;291.26000000000005;6390000.0;3360000.0;3400000.0;1360000.0;3400000.0;2790000.0;6409999.999999999;0.0;0.014166666666666666;0.19366666666666665;0.027000000000000003;0.0;0.0;0.0;9869.3427734375;3327.900390625;1088.12219238281;16759.935546875;502363.5867206342;501912.6913265712;253775.26664484016;253775.26664484016;245109.00325380437;431660.74602318485;435203.09828522976;456511.66026909;471057.33072014985;520652.48848024674;473662.72528684064;456511.66026909;458763.1769527339;472788.38238416566;456547.6138721864;407694.04971624183;494062.5280688153;448845.6545754521;435203.09828522976;290640.09048841946;250454.15340279948;472622.7809936826;196855.84294869273;194820.28680788114;271.77519066394296;5191180.5649577435;2287032.5484460434;308584.5493218041;1984151.2400101938;0;244;232;5;56;58;55;18;157;167;1950239626955.0554;751730087910.1019;1482561845310.3953;50286.67662105026;7445.707327214728;0.0;0.0;6934098.277314618;1359646.808432401;0.0;1198498.5275576902;4.041365586930343;0.3166285507663686
9082;2019-08-29 00:23:45.133;769;767;207;207;183;29;13;11;77;19;659;220;77;93;280;151;268;712;183;100;13;35;647;337;342;137;341;279;649;160.0;78.0;1047.0;135.0;0.0;0;63;70;1;0;0;1;0;0;0;1;0;0;0;0;17562.4609375;10640.6650390625;3389.90893554688;1074.81787109375;593.0;350376;689.0;0.0;Calculated values ==>;1567031025.133;350.06000000000006;349.86;293.86;293.86;291.46000000000004;276.06;271.8864255623528;274.46000000000004;274.26000000000005;280.86;275.06;339.06000000000006;295.16;280.86;282.46000000000004;301.16;288.26000000000005;299.96000000000004;344.36;283.16;274.46000000000004;342.06000000000006;332.46000000000004;276.66;241.92719264551067;264.9883086891361;271.8864255623528;291.46000000000004;6470000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2790000.0;6490000.000000001;0.02666666666666667;0.013000000000000001;0.17450000000000002;0.022500000000000003;0.0;0.02666666666666667;0.0;10640.6650390625;3389.90893554688;1074.81787109375;17562.4609375;501890.3257683048;501437.35311825067;254508.36165166844;254508.36165166844;246150.14772417222;431601.1154718507;434892.50439991907;456511.66026909;471021.86055166635;521067.79729660414;473662.72528684064;456511.66026909;458514.62330273085;472656.2332470728;456653.93792121264;403843.88351696625;493953.03131394053;448618.9025079562;434892.50439991907;288964.7057630673;248780.69988749037;472589.4791058512;197090.4269608603;197090.4269608603;271.8864255623528;5191466.441917461;2287203.379718851;308602.56481001974;1984207.1937635106;0;244;232;5;56;58;55;18;157;167;1950444124654.34;751811946959.8156;1482729161609.8098;45269.00521228609;6198.728673262296;0.0;6341.388731708234;6934894.17651177;1359760.455213524;0.0;1198551.34604115;3.8270521683752916;0.2559616002270257
9083;2019-08-29 00:24:45.134;772;770;206;206;184;30;14;11;69;20;662;220;71;91;281;153;268;717;184;73;15;36;643;340;345;137;345;277;645;235.0;76.0;1124.0;187.0;0.0;0;63;75;1;0;0;1;0;0;0;1;0;0;0;0;18111.53125;11004.7998046875;3326.05981445312;1065.63806152344;584.0;350377;685.0;0.0;Calculated values ==>;1567031085.134;350.36;350.16;293.76000000000005;293.76000000000005;291.56;276.16;272.21867820750657;274.56;274.26000000000005;280.06;275.16;339.36;295.16;280.26000000000005;282.26000000000005;301.26000000000005;288.46000000000004;299.96000000000004;344.86;280.46000000000004;274.66;341.66;331.56;276.76000000000005;241.92719264551067;264.73235714968143;272.21867820750657;291.56;6430000.0;3400000.0;3450000.0;1370000.0;3450000.0;2770000.0;6450000.0;0.03916666666666667;0.012666666666666666;0.18733333333333332;0.03116666666666667;0.0;0.03916666666666667;0.0;11004.7998046875;3326.05981445312;1065.63806152344;18111.53125;502659.0712528982;502208.62942145346;254327.5929000559;254327.5929000559;246619.1107553898;431420.45991060114;434335.36102305615;455832.46872283914;471119.972000508;521542.27200742107;473923.56138035894;456084.78779867635;458584.9323983025;472249.3911350677;456431.77367163514;405829.02492854936;495040.2486161467;443988.31987190625;434510.2861846155;287289.4124756198;245015.67932991832;472687.3056196521;197925.60430009797;197925.60430009797;272.21867820750657;5191763.730141234;2287383.7615993624;308620.40224012645;1984263.1611026889;0;244;232;5;56;58;55;18;157;167;1950650228089.9102;751894148330.0428;1482895964390.2712;48314.552601860174;8563.40635779277;0.0;9266.233373810272;6935674.052493428;1359883.4750560862;0.0;1198681.411726781;4.296054447274166;0.2857205039378734
9084;2019-08-29 00:25:45.134;775;773;203;204;185;32;16;13;58;20;662;219;60;87;280;154;268;717;185;24;16;37;640;344;348;137;348;277;642;168.0;-2.0;1007.0;186.0;0.0;0;64;79;1;0;0;1;0;0;0;1;0;0;0;0;18107.74609375;11133.70703125;3292.02001953125;1071.61206054688;576.0;350378;681.0;0.0;Calculated values ==>;1567031145.134;350.66;350.46000000000004;293.46000000000004;293.56;291.66;276.36;272.6583383277491;274.76000000000005;274.46000000000004;278.96000000000004;275.16;339.36;295.06;279.16;281.86;301.16;288.56;299.96000000000004;344.86;275.56;274.76000000000005;341.26;330.76000000000005;276.86;241.92719264551067;264.73235714968143;272.6583383277491;291.66;6400000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2770000.0;6420000.0;0.028;0.0;0.16783333333333333;0.031000000000000003;0.0;0.028;0.0;11133.70703125;3292.02001953125;1071.61206054688;18107.74609375;503332.0558004576;502883.75456936227;253359.7756125523;253728.21423315234;247059.0435183428;431175.4696738307;433948.6699279273;454436.7528742885;471119.972000508;521542.27200742107;473808.7838826638;454691.5424637614;458088.14703306253;471725.16940727376;455906.53143331624;407237.99361852766;495336.7669416598;435349.6932810791;433948.6699279273;285614.20965156396;241669.27786274583;472785.1150065333;199030.0820720738;199030.0820720738;272.6583383277491;5192065.557452432;2287568.2491563284;308638.21265781036;1984318.311767972;0;244;232;5;56;58;55;18;157;167;1950858128089.9102;751976348330.0428;1483062164390.2712;42865.75291630503;8486.406020968245;-0.0;6577.720459963899;6936433.888372746;1360025.5568259093;0.0;1198813.4446753957;3.7380532865085216;0.26513883286224427
9085;2019-08-29 00:26:45.095;775;774;202;202;183;35;18;14;59;21;662;219;59;82;280;155;268;718;183;24;18;38;644;345;349;138;349;276;646;374.0;-1.0;994.0;175.0;0.0;0;66;83;1;0;0;1;0;0;0;1;0;0;0;0;18513.43359375;11501.146484375;3314.34423828125;1081.23071289062;569.0;350379;677.0;0.0;Calculated values ==>;1567031205.095;350.66;350.56000000000006;293.36;293.36;291.46000000000004;276.66;272.7676641592781;274.96000000000004;274.56;279.06;275.26000000000005;339.36;295.06;279.06;281.36;301.16;288.66;299.96000000000004;344.96000000000004;275.56;274.96000000000004;340.86;330.06;276.96000000000004;242.14157278889297;264.60387354146746;272.7676641592781;291.46000000000004;6440000.000000001;3450000.0;3490000.0;1380000.0;3490000.0;2760000.0;6459999.999999999;0.06233333333333334;0.0;0.16566666666666666;0.029166666666666667;0.0;0.06233333333333334;0.0;11501.146484375;3314.34423828125;1081.23071289062;18513.43359375;502965.71190312237;502649.1447133585;252813.0570618077;252813.0570618077;246253.19044337297;431113.4868728058;434055.65381095844;454732.9756511011;471084.70712553355;521623.7472554329;473939.0705692668;454732.9756511011;457626.58823324984;471591.2885349315;455877.7665408579;405344.8115719584;495078.75149360695;435109.1144337132;434055.65381095844;283939.0963198885;238741.38928724395;472752.1489716358;199257.45569918648;199257.45569918648;272.7676641592781;5192370.535584929;2287756.7503300607;308656.1413530137;1984373.3290189493;0;244;232;5;56;58;55;18;157;167;1951067092174.7905;752058794704.9956;1483227956555.1763;42323.77780536719;7976.928553779771;-0.0;14635.754348967119;6937143.339685063;1360162.6621042248;0.0;1198990.1087257138;4.084896434236357;0.2353416887305868
9086;2019-08-29 00:27:45.115;775;775;201;201;182;36;20;16;63;23;661;219;62;79;280;156;268;720;182;25;20;38;635;348;352;139;352;275;637;243.0;-1.0;1082.0;206.0;0.0;0;70;84;1;0;0;1;0;0;0;1;0;0;0;0;18266.05078125;11445.91796875;3218.57250976562;1091.92944335938;564.0;350380;674.0;0.0;Calculated values ==>;1567031265.115;350.66;350.66;293.26000000000005;293.26000000000005;291.36;276.76000000000005;273.0942459734351;275.16;274.76000000000005;279.46000000000004;275.46000000000004;339.26;295.06;279.36;281.06;301.16;288.76000000000005;299.96000000000004;345.16;275.66;275.16;340.56000000000006;329.56;276.96000000000004;242.35481222062532;264.4750485637546;273.0942459734351;291.36;6350000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2750000.0;6370000.0;0.0405;0.0;0.18033333333333335;0.034333333333333334;0.0;0.0405;0.0;11445.91796875;3218.57250976562;1091.92944335938;18266.05078125;503788.675272403;503606.20172933314;252856.14018673057;252856.14018673057;246235.39526905236;430925.7729439634;433667.94148197136;455407.3897860994;471147.87813747115;521601.66860565887;474069.1503336877;455281.0346179339;457414.4746201617;471188.3162249377;455515.67972321814;409456.90415904316;496238.10241475893;434556.38421811117;433667.94148197136;282682.81946839223;236650.15891445865;472621.17715536855;200062.18132341045;200062.18132341045;273.0942459734351;5192677.133453191;2287948.039608955;308674.25705753267;1984427.7881388234;0;244;232;5;56;58;55;18;157;167;1951277462274.7236;752141922404.9692;1483393311655.1238;46047.252592771576;9357.85885689723;-0.0;9461.033286421716;6937880.010413231;1360307.1668181217;0.0;1199190.9822247995;4.1168073114144015;0.27428016607555067
9087;2019-08-29 00:28:45.136;774;773;201;201;182;38;22;18;64;24;659;219;63;78;280;157;268;711;182;26;22;39;630;349;354;138;354;274;631;183.0;-2.0;1052.0;137.0;0.0;0;70;86;1;0;0;1;0;0;0;1;0;0;0;0;18224.099609375;11412.5009765625;3172.72485351562;1100.68981933594;560.0;350381;671.0;0.0;Calculated values ==>;1567031325.136;350.56000000000006;350.46000000000004;293.26000000000005;293.26000000000005;291.36;276.96000000000004;273.20264511476705;275.36;274.96000000000004;279.56;275.56;339.06000000000006;295.06;279.46000000000004;280.96000000000004;301.16;288.86;299.96000000000004;344.26;275.76000000000005;275.36;340.26;329.16;277.06;242.14157278889297;264.3458800820626;273.20264511476705;291.36;6300000.0;3490000.0;3540000.0;1380000.0;3540000.0;2740000.0;6310000.0;0.030500000000000003;0.0;0.1753333333333333;0.022833333333333334;0.0;0.030500000000000003;0.0;11412.5009765625;3172.72485351562;1100.68981933594;18224.099609375;504112.6031428776;503890.15362650354;253135.0556033134;253135.0556033134;246448.75551539232;430862.6128555636;433528.01873870904;455699.93398979405;471379.3427040597;521476.21383888565;474199.02410126926;455574.0031553595;457451.8592797401;470918.5496646508;455487.00962965307;411537.75064022164;495603.61095510423;434243.5176279555;433528.01873870904;281426.5920051367;234977.24436692704;472850.0741107318;200275.38893825994;200275.38893825994;273.20264511476705;5192981.324468921;2288138.593103597;308692.5352798334;1984481.0675913868;0;244;232;5;56;58;55;18;157;167;1951489336404.4004;752225051489.8424;1483558069299.8726;44784.436899035645;6223.78864477144;-0.0;7114.205208913698;6938637.206083602;1360437.0593269092;0.0;1199329.1575564954;3.7053897299831475;0.2420529737932369
