;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9088;2019-08-29 00:29:45.096;770;770;203;203;183;38;24;21;64;25;658;219;64;78;280;158;268;703;182;27;24;40;626;349;354;139;354;272;628;-1.0;-1.0;965.0;124.0;0.0;0;72;86;1;0;0;1;0;0;0;1;0;0;0;0;18238.45703125;11335.7060546875;3138.02197265625;1093.40844726562;556.0;350382;669.0;0.0;Calculated values ==>;1567031385.096;350.16;350.16;293.46000000000004;293.46000000000004;291.46000000000004;276.96000000000004;273.20264511476705;275.56;275.26000000000005;279.56;275.66;338.96000000000004;295.06;279.56;280.96000000000004;301.16;288.96000000000004;299.96000000000004;343.46000000000004;275.86;275.56;340.06000000000006;328.76000000000005;277.16;242.35481222062532;264.08650396036035;273.20264511476705;291.36;6260000.0;3490000.0;3540000.0;1390000.0;3540000.0;2720000.0;6280000.0;0.0;0.0;0.16083333333333333;0.020666666666666667;0.0;0.0;0.0;11335.7060546875;3138.02197265625;1093.40844726562;18238.45703125;503952.29293179244;503769.7511096642;254028.4699694063;254028.4699694063;246894.84524437948;430862.6128555636;433886.7894946779;456031.2574734189;471344.5575217925;521535.90022698283;474458.1573135256;456031.2574734189;457774.7695993312;470918.5496646508;455625.543053966;413117.4164669999;494811.68085086666;434421.13070797606;433886.7894946779;280589.13426710566;233304.39079467155;472817.310826017;200296.226617588;200275.38893825994;273.20264511476705;5193284.976538027;2288328.0351167168;308710.8072426319;1984533.6220886004;0;244;232;5;56;58;55;18;157;167;1951701594804.5354;752308096089.8953;1483721760099.9768;41130.717462646135;5632.102406974199;-0.0;0.0;6939352.688397325;1360535.7925530085;0.0;1199388.4030765784;3.003944877459794;0.2340679211293676
9089;2019-08-29 00:30:45.137;765;766;206;206;186;37;26;23;64;27;656;219;64;78;280;159;268;695;181;28;26;41;620;349;354;138;354;272;622;-1.0;-1.0;1009.0;99.0;0.0;0;73;85;1;0;0;1;0;0;0;1;0;0;0;0;18143.01953125;11208.4921875;3122.701171875;1102.93322753906;552.0;350383;667.0;0.0;Calculated values ==>;1567031445.137;349.66;349.76;293.76000000000005;293.76000000000005;291.76000000000005;276.86;273.20264511476705;275.76000000000005;275.46000000000004;279.56;275.86;338.76;295.06;279.56;280.96000000000004;301.16;289.06;299.96000000000004;342.66;275.96000000000004;275.76000000000005;339.86;328.36;277.26000000000005;242.14157278889297;264.08650396036035;273.20264511476705;291.26000000000005;6200000.0;3490000.0;3540000.0;1380000.0;3540000.0;2720000.0;6220000.0;0.0;0.0;0.16816666666666666;0.0165;0.0;0.0;0.0;11208.4921875;3122.701171875;1102.93322753906;18143.01953125;503845.57862204674;503793.56675479276;255490.3972829864;255490.3972829864;248150.08882881887;430862.6128555636;434243.5176279555;456031.2574734189;471673.81221397576;521329.22006385546;474458.1573135256;456031.2574734189;457774.7695993312;470918.5496646508;455763.9212439765;415365.0676356927;494321.04063922423;434598.2514892846;434243.5176279555;279751.69817897916;231631.59724164338;473045.8727645816;200251.12404778705;200275.38893825994;273.20264511476705;5193588.362682324;2288516.0318124862;308729.12259690656;1984585.8304329228;0;244;232;5;56;58;55;18;157;167;1951914139944.9878;752391252875.0723;1483885071620.3245;43013.69243774375;4501.11335382711;-0.0;0.0;6940054.370970322;1360620.293720896;0.0;1199388.4030765784;3.07855488446341;0.23134993123904796
9090;2019-08-29 00:31:45.127;760;762;209;208;188;36;26;25;64;28;655;219;64;78;280;161;268;681;181;28;26;41;615;348;353;135;353;270;617;-2.0;-1.0;670.0;0.0;0.0;0;60;82;1;0;0;1;0;0;0;1;0;0;0;0;18259.423828125;10880.111328125;3095.79052734375;1024.92309570312;549.0;350384;665.0;0.0;Calculated values ==>;1567031505.127;349.16;349.36;294.06;293.96000000000004;291.96000000000004;276.76000000000005;273.0942459734351;275.76000000000005;275.66;279.56;275.96000000000004;338.66;295.06;279.56;280.96000000000004;301.16;289.26000000000005;299.96000000000004;341.26;275.96000000000004;275.76000000000005;339.66;328.06;277.26000000000005;241.49495122638035;263.82572766246335;273.0942459734351;291.26000000000005;6150000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2700000.0;6170000.0;0.0;0.0;0.11166666666666666;0.0;0.0;0.0;0.0;10880.111328125;3095.79052734375;1024.92309570312;18259.423828125;503650.1603021108;503728.0297320061;256964.63523230745;256560.54452350546;249050.48056010873;430925.7729439634;434488.71713331627;456360.901333339;472168.09959432366;521389.2277465683;474716.4774746939;456360.901333339;458096.12292028323;471053.54547172337;456205.8309544034;417140.7908342702;492915.96881918836;434841.5652676192;434488.71713331627;278914.2836208781;230377.04089860234;473436.17305719486;199863.94513942164;200275.38893825994;273.0942459734351;5193891.665818084;2288700.072829863;308746.8517775804;1984637.6425602972;0;244;232;5;56;58;55;18;157;167;1952126204595.0215;752473139225.0853;1484047644520.3503;28642.160108320768;0.0;-0.0;0.0;6940651.403552949;1360657.796747304;0.0;1199388.4030765784;1.9093723312919022;0.12659246904520036
9091;2019-08-29 00:32:45.128;755;756;209;209;190;34;26;26;64;29;655;219;63;77;280;162;268;661;181;31;26;42;608;347;352;133;352;269;609;-3.0;-1.0;422.0;39.0;17.0;0;46;78;1;0;0;1;0;0;0;1;0;0;0;0;18010.216796875;10526.52734375;3009.23999023438;943.4057006835941;547.0;350385;663.0;0.0;Calculated values ==>;1567031565.128;348.66;348.76;294.06;294.06;292.16;276.56;272.9856168485579;275.76000000000005;275.76000000000005;279.56;276.06;338.66;295.06;279.46000000000004;280.86;301.16;289.36;299.96000000000004;339.26;276.26000000000005;275.76000000000005;339.46000000000004;327.86;277.36;241.05796691057077;263.6948088759802;272.9856168485579;291.26000000000005;6080000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2690000.0;6090000.0;0.0;0.0;0.07033333333333333;0.006500000000000001;0.0028333333333333335;0.0028333333333333335;0.0;10526.52734375;3009.23999023438;943.4057006835941;18010.216796875;503640.9724558636;503679.2576123387;257441.9159078796;257441.9159078796;250105.48950906287;430988.63858405815;434732.59635344753;456525.10104843223;472528.46462518856;521470.8326335545;474845.3349038064;456400.704995931;458133.2001048602;471188.3162249377;456508.2662194235;419499.0154840312;490998.7751661096;435606.5810759271;434732.59635344753;278076.8904731985;229540.68826423294;473792.46676502546;199705.98672734483;257441.9159078796;272.9856168485579;5194193.917860378;2288878.4644583906;308763.2547909095;1984688.5186624697;0;244;232;5;56;58;55;18;157;167;1952337708119.766;752553540564.9882;1484209347215.155;18062.944373916478;1781.562120244924;-0.0;502.3235945957759;6941040.619243318;1360672.6433457274;0.0;1199392.5891762956;1.4052480787431765;0.10144638934170931
9092;2019-08-29 00:33:45.128;749;750;208;209;191;32;25;27;64;30;655;220;63;76;280;164;268;637;181;35;25;43;606;345;350;131;349;267;608;-2.0;0.0;256.0;68.0;16.0;0;30;69;1;0;0;1;0;0;0;1;0;0;0;0;17463.25390625;9847.8212890625;3031.08251953125;834.296508789062;544.0;350386;662.0;0.0;Calculated values ==>;1567031625.128;348.06000000000006;348.16;293.96000000000004;294.06;292.26000000000005;276.36;272.7676641592781;275.66;275.86;279.56;276.16;338.66;295.16;279.46000000000004;280.76000000000005;301.16;289.56;299.96000000000004;336.86;276.66;275.66;339.36;327.56;277.46000000000004;240.61611355647437;263.43189868330234;272.7676641592781;291.26000000000005;6060000.0;3450000.0;3500000.0;1310000.0;3490000.0;2670000.0;6080000.0;0.0;0.0;0.042666666666666665;0.011333333333333334;0.0026666666666666666;0.0026666666666666666;0.0;9847.8212890625;3031.08251953125;834.296508789062;17463.25390625;503044.39424017584;502989.94262874505;257088.73527539513;257503.24091731716;250513.30172170245;431113.4868728058;435042.1050989446;456852.27101820137;472887.3552016489;521633.89032530884;475215.4675073178;456728.47301133536;458330.2709679158;471591.2885349315;457109.4509825064;420148.2539556969;487784.0321310883;436765.7177630592;435042.1050989446;277658.20189090865;228286.1864045524;474147.34029804735;199332.7833909136;257088.73527539513;272.7676641592781;5194489.530116237;2289048.250696997;308778.0689759884;1984738.8546833843;0;244;232;5;56;58;55;18;157;167;1952548308119.766;752632740564.9882;1484370147215.155;10987.498138764278;3114.5649782808496;-0.0;474.5423195294653;6941282.706264257;1360713.4444048817;0.0;1199400.72972558;1.062961606277809;0.08848220074737381
9093;2019-08-29 00:34:45.099;744;745;207;208;189;29;27;27;64;31;655;221;64;74;280;164;268;630;180;38;27;45;603;342;347;130;346;264;605;464.0;-1.0;509.0;55.0;14.0;0;10;57;1;0;0;1;0;0;0;1;0;0;0;0;16684.171875;9088.09375;3024.53784179688;710.923706054688;542.0;350387;659.0;0.0;Calculated values ==>;1567031685.099;347.56000000000006;347.66;293.86;293.96000000000004;292.06;276.06;272.43898195401505;275.86;275.86;279.56;276.26000000000005;338.66;295.26000000000005;279.56;280.56;301.16;289.56;299.96000000000004;336.16;276.96000000000004;275.86;339.06000000000006;327.36;277.66;240.39332010688793;263.0348170998261;272.43898195401505;291.16;6030000.0;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;2640000.0;6050000.0;0.07733333333333332;0.0;0.08483333333333333;0.009166666666666667;0.0023333333333333335;0.07966666666666666;0.0;9088.09375;3024.53784179688;710.923706054688;16684.171875;502671.0832811639;502615.85231639096;256856.81964444736;257271.30733842668;249918.97132713383;431298.55289687274;436104.1847712047;457339.9961729728;473114.68441337737;521878.0978183062;475711.59820732544;457339.9961729728;458564.00762032805;471992.27237906895;457597.2172902416;421103.39408622135;487130.8698743957;437960.9576553604;436104.1847712047;276402.16793126165;227449.86971758792;474469.24523292336;198342.3852347195;200056.19712119686;272.43898195401505;5194773.954459297;2289205.973719216;308790.9395872991;1984789.2937956653;0;244;232;5;56;58;55;18;157;167;1952757307054.6133;752711002719.9309;1484529370220.0386;21971.63066126182;2531.162883316869;-0.0;18805.156349450626;6941557.232918677;1360760.4693972901;0.0;1199561.3162266954;3.3772186330638774;0.10524796780565161
9094;2019-08-29 00:35:45.100;740;742;206;207;187;26;29;24;65;32;652;222;64;74;279;164;268;628;180;41;29;46;604;338;343;129;343;263;606;-2.0;-1.0;499.0;48.0;12.0;0;1;44;1;0;0;1;0;0;0;1;0;0;0;0;16135.212890625;8368.2177734375;3069.2373046875;709.3887329101559;539.0;350388;658.0;0.0;Calculated values ==>;1567031745.1;347.16;347.36;293.76000000000005;293.86;291.86;275.76000000000005;271.99741764416325;276.06;275.56;279.66;276.36;338.36;295.36;279.56;280.56;301.06;289.56;299.96000000000004;335.96000000000004;277.26000000000005;276.06;338.96000000000004;327.06;277.76000000000005;240.16925963744896;262.9017227912062;271.99741764416325;291.16;6040000.0;3379999.9999999995;3429999.9999999995;1290000.0;3429999.9999999995;2630000.0;6060000.0;0.0;0.0;0.08316666666666667;0.008;0.002;0.002;0.0;8368.2177734375;3069.2373046875;709.3887329101559;16135.212890625;502056.60370895406;502131.3930229046;256387.12170336215;256796.80066622642;249155.34040868958;431541.1909327263;437374.04847589845;457624.3085206216;473341.49414492835;521651.13787360175;475951.1745058494;457501.7747322531;458722.95774770115;472267.7304582525;458242.13264531264;420787.43998988473;486742.661770856;439350.7585732502;437374.04847589845;275983.5004908252;226195.42121513622;474693.8324563668;197319.4959078233;256387.12170336215;271.99741764416325;5195047.453890261;2289351.445406223;308802.7757215418;1984840.0761015157;0;244;232;5;56;58;55;18;157;167;1952964310504.3633;752788704014.837;1484687472854.8477;21648.683582297726;2218.9946923883485;-0.0;361.9738535450726;6941920.741595311;1360800.0547034505;0.0;1199721.0449736288;1.9947282195411955;0.14581798425065196
9095;2019-08-29 00:36:45.110;737;739;204;206;186;23;31;18;66;33;650;223;66;74;279;163;268;631;180;45;31;48;602;335;340;126;339;262;604;87.0;-2.0;871.0;95.0;8.0;0;1;30;1;0;0;1;0;0;0;1;0;0;0;0;15258.4755859375;7525.1142578125;3056.8046875;718.623168945312;538.0;350389;657.0;0.0;Calculated values ==>;1567031805.11;346.86;347.06000000000006;293.56;293.76000000000005;291.76000000000005;275.46000000000004;271.6637117239857;276.26000000000005;274.96000000000004;279.76000000000005;276.46000000000004;338.16;295.46000000000004;279.76000000000005;280.56;301.06;289.46000000000004;299.96000000000004;336.26000000000005;277.66;276.26000000000005;338.86;326.96000000000004;277.96000000000004;239.4893008659735;262.7682575881327;271.6637117239857;291.16;6020000.0;3350000.0;3400000.0;1260000.0;3390000.0;2620000.0;6040000.0;0.0145;0.0;0.1451666666666667;0.01583333333333333;0.0013333333333333333;0.015833333333333335;0.0;7525.1142578125;3056.8046875;718.623168945312;15258.4755859375;501851.7298528491;501926.0145728305;255691.63350087908;256505.169635581;248882.65571923455;431720.082569444;438387.4468505318;457907.5627168128;473826.37876616616;521527.17925187276;476190.1776804922;457907.5627168128;458881.5342823321;472797.5597432645;458588.7599558128;421416.98847947083;487378.5748884944;440648.5089751223;438387.4468505318;275564.83829863765;225777.27872811773;475268.58851563325;196525.64555625696;201508.04454106724;271.6637117239857;5195309.111563203;2289483.911913868;308814.67780407186;1984891.1349598342;0;244;232;5;56;58;55;18;157;167;1953169244654.3308;752865216764.8248;1484844999104.8225;37943.9416411407;4413.429930190124;-0.0;3750.5905365665226;6942417.429572962;1360855.3341203309;0.0;1199755.322055436;4.080154884757543;0.2747417013052065
9096;2019-08-29 00:37:45.141;735;736;203;205;184;20;34;13;68;34;648;224;67;74;278;162;268;632;179;48;34;51;603;331;335;139;335;261;606;428.0;0.0;463.0;18.0;7.0;0;1;15;1;0;0;1;0;0;0;0;0;0;0;0;13767.5185546875;6660.35693359375;3072.24145507812;0.0;538.0;350390;655.0;0.0;Calculated values ==>;1567031865.141;346.66;346.76;293.46000000000004;293.66;291.56;275.16;271.215330690691;276.56;274.46000000000004;279.96000000000004;276.56;337.96000000000004;295.56;279.86;280.56;300.96000000000004;289.36;299.96000000000004;336.36;277.96000000000004;276.56;338.66;326.96000000000004;278.26000000000005;242.35481222062532;262.63441904999945;271.215330690691;291.06;6030000.0;3310000.0;3350000.0;1390000.0;3350000.0;2610000.0;6060000.0;0.07133333333333333;0.0;0.07716666666666666;0.003;0.0011666666666666668;0.0725;0.0;6660.35693359375;3072.24145507812;0.0;13767.5185546875;501496.81030004757;501346.27152319497;255178.4396170555;255980.91097426275;248090.81603448986;431954.4880088244;439980.1518137871;458311.462890867;472228.6972694908;521403.4088694671;476428.6124132405;458189.7716215503;459039.73974966723;473201.95345834177;459092.4115550992;421103.39408622135;487301.9581618331;442180.86488823127;439980.1518137871;274727.5295995403;225777.27872811773;473894.81173143076;195350.02046107256;196312.7766313987;271.215330690691;5195551.119821292;2289602.1852504015;308820.66942456545;1984942.2367334212;0;244;232;5;56;58;55;18;157;167;1953371849279.7942;752944757840.0068;1485001980170.1816;20291.857974165803;835.6343738110746;-0.0;17665.88470072316;6942902.978641671;1360899.0989231023;0.0;1199933.8848926458;3.985921898704161;0.10126280769890646
9097;2019-08-29 00:38:45.131;733;734;201;203;182;18;37;9;69;37;635;225;68;74;277;161;268;631;179;51;37;56;604;327;332;156;331;262;606;177.0;-1.0;89.0;47.0;3.0;0;1;3;1;0;0;1;0;0;0;0;0;0;0;0;13116.826171875;5948.7490234375;3132.49536132812;0.0;537.0;350391;653.0;0.0;Calculated values ==>;1567031925.131;346.46000000000004;346.56000000000006;293.26000000000005;293.46000000000004;291.36;274.96000000000004;270.7629442988711;276.86;274.06;280.06;276.86;336.66;295.66;279.96000000000004;280.56;300.86;289.26000000000005;299.96000000000004;336.26000000000005;278.26000000000005;276.86;338.46000000000004;326.86;278.76000000000005;245.81826849250206;262.7682575881327;270.7629442988711;291.06;6040000.0;3270000.0000000005;3320000.0000000005;1560000.0;3310000.0;2620000.0;6060000.0;0.029500000000000002;0.0;0.014833333333333334;0.007833333333333333;0.0005;0.030000000000000002;0.0;5948.7490234375;3132.49536132812;0.0;13116.826171875;501141.0953069054;501084.03186370496;254388.5374855847;255178.4396170555;247390.63697846682;432184.1853817459;441100.97854789963;458273.4786486601;470260.19968771597;519985.42886755895;476414.1154707974;458151.5978344243;458881.5342823321;473604.4985168263;459592.5050419936;420787.43998988473;487162.2869870756;443263.2955727351;441100.97854789963;273890.2417152289;225359.1397227605;472170.8724343753;194519.80920403867;195517.62134206443;270.7629442988711;5195775.118688015;2289707.2436207463;308820.66942456545;1984993.934255876;0;244;232;5;56;58;55;18;157;167;1953571915929.826;753033243090.0209;1485158854020.2065;3912.3460967618844;2174.933328637637;-0.0;7367.500716175056;6943104.6467253445;1360924.1828059494;0.0;1200142.461669229;1.4816009317121617;0.04436630077610872
9098;2019-08-29 00:39:45.132;731;732;201;203;180;16;40;4;71;38;618;227;70;78;276;159;268;636;179;54;40;59;611;323;328;145;327;266;614;-1.0;0.0;302.0;31.0;15.0;0;29;1;1;0;0;1;0;0;0;1;0;0;0;0;13932.712890625;5937.13330078125;3192.4423828125;787.0883178710941;536.0;350392;652.0;0.0;Calculated values ==>;1567031985.132;346.26;346.36;293.26000000000005;293.46000000000004;291.16;274.76000000000005;270.30646906291605;277.16;273.56;280.26000000000005;276.96000000000004;334.96000000000004;295.86;280.16;280.96000000000004;300.76000000000005;289.06;299.96000000000004;336.76000000000005;278.56;277.16;338.36;326.76000000000005;279.06;243.61107973660833;263.299902668528;270.30646906291605;291.06;6110000.0;3229999.9999999995;3279999.9999999995;1450000.0;3270000.0000000005;2660000.0;6140000.0;0.0;0.0;0.050333333333333334;0.005166666666666667;0.0025;0.0025;0.0;5937.13330078125;3192.4423828125;787.0883178710941;13932.712890625;500217.11511237564;500064.7955474305;253970.04958777636;254744.75339952746;246394.91859710737;432409.1687467413;442408.22527250677;457877.0538169731;471830.8059033014;517899.85231189744;476132.1858326934;457754.22524122684;458734.2439863231;474005.2170404485;459959.1448855423;418505.3277138075;486996.8845861219;444526.5438748958;442408.22527250677;273471.60554148915;224941.0041839467;473905.6519813583;193336.1298491092;253970.04958777636;270.30646906291605;5196000.535270144;2289806.294290812;308827.2286031909;1985046.6429488105;0;244;232;5;56;58;55;19;157;167;1953769919229.5867;753123544594.9117;1485317256660.0151;13315.226506382483;1449.609197683287;-0.0;471.09543921182603;6943248.212222916;1360954.3878303743;0.0;1200207.7843924721;1.5363968307312836;0.10998393105534103
9099;2019-08-29 00:40:45.102;732;732;200;202;177;14;43;5;73;35;609;231;72;83;276;156;268;649;181;56;42;59;619;321;326;125;325;267;622;538.0;0.0;117.0;22.0;7.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;14016.119140625;6008.37158203125;3270.72094726562;740.77783203125;536.0;350393;650.0;0.0;Calculated values ==>;1567032045.102;346.36;346.36;293.16;293.36;290.86;274.56;270.0766712529157;277.46000000000004;273.66;280.46000000000004;276.66;334.06;296.26000000000005;280.36;281.46000000000004;300.76000000000005;288.76000000000005;299.96000000000004;338.06000000000006;278.76000000000005;277.36;338.16;326.76000000000005;279.06;239.25999513918347;263.43189868330234;270.0766712529157;291.26000000000005;6190000.0;3210000.0;3260000.0;1250000.0;3250000.0;2670000.0;6220000.0;0.08966666666666666;0.0;0.0195;0.0036666666666666666;0.0011666666666666668;0.09083333333333332;0.0;6008.37158203125;3270.72094726562;740.77783203125;14016.119140625;499589.6741649427;499303.795189528;253191.8574308684;253947.5318360352;245097.94328873584;432519.89010106167;443277.58840718464;457962.05894119164;474147.5482803409;516884.9464354768;476455.595755614;457839.13350445917;459186.20377691474;474265.05103249033;459882.5732986634;415726.8596845659;487962.28148738574;445222.0324845962;443126.27076342975;272634.34865687083;224941.0041839467;476449.7319333239;192670.59145851101;193447.92881962386;270.0766712529157;5196233.325750383;2289905.790391946;308839.9544550039;1985100.4757134062;0;244;232;5;56;58;55;19;157;167;1953966021129.6802;753204504094.9503;1485477076710.0913;5173.183615912272;1040.523515074314;-0.0;22679.1160598957;6943402.2052723;1360975.1285607708;0.0;1200400.6063625088;2.883552595889333;-0.008881685704397764
9100;2019-08-29 00:41:48.132;736;733;198;201;176;12;45;4;74;35;611;232;73;83;275;154;268;662;179;59;45;62;631;318;323;131;322;268;634;-3.0;-1.0;316.0;38.0;0.0;0;1;1;1;0;0;1;0;0;0;0;0;0;0;0;13358.736328125;6132.82568359375;3361.02685546875;0.0;535.0;350394;650.0;0.0;Calculated values ==>;1567032108.132;346.76;346.46000000000004;292.96000000000004;293.26000000000005;290.76000000000005;274.36;269.7299932089509;277.66;273.56;280.56;276.66;334.26000000000005;296.36;280.46000000000004;281.46000000000004;300.66;288.56;299.96000000000004;339.36;279.06;277.66;338.16;326.66;279.36;240.61611355647437;263.56353331371673;269.7299932089509;291.06;6310000.0;3180000.0;3229999.9999999995;1310000.0;3220000.0000000005;2680000.0;6340000.0;0.0;0.0;0.05266666666666667;0.006333333333333333;0.0;0.0;0.0;6132.82568359375;3361.02685546875;0.0;13358.736328125;498979.3328440992;498288.8732975886;251898.58971249967;252994.63672666;244362.57719069987;432683.7555635325;444186.9927399917;457924.41966874636;473372.2673856561;517007.23648611025;476441.8036312155;457801.30300618423;459028.25162606797;474533.52949977084;460092.87547945214;411131.53022668057;488513.7992064917;446250.52809303877;444186.9927399917;272634.34865687083;224522.8720964353;475984.447332374;192052.5287519954;193447.92881962386;269.7299932089509;5196472.969797523;2290012.076456294;308846.4393476055;1985158.5311389363;0;244;232;5;56;58;55;19;157;167;1954170553479.5874;753285182494.9137;1485645681960.015;14002.586254948883;1798.2354843423977;-0.0;0.0;6943570.0731576355;1360999.9795301668;0.0;1200599.1431242598;1.6643213778894002;0.1268065386346581
9101;2019-08-29 00:42:45.143;743;735;196;198;174;13;10;3;75;38;602;233;74;82;275;153;268;666;179;60;11;66;606;324;329;144;329;269;608;273.0;0.0;1178.0;274.0;13.0;0;1;1;1;0;0;0;0;0;0;0;0;0;0;0;9574.2109375;5874.57177734375;0.0;0.0;534.0;350395;647.0;0.0;Calculated values ==>;1567032165.143;347.46000000000004;346.66;292.76000000000005;292.96000000000004;290.56;274.46000000000004;270.42097587401844;274.16;273.46000000000004;280.66;276.96000000000004;333.36;296.46000000000004;280.56;281.36;300.66;288.46000000000004;299.96000000000004;339.76;279.16;274.26000000000005;337.86;326.56;279.76000000000005;243.40439225979637;263.6948088759802;270.42097587401844;291.06;6060000.0;3240000.0;3290000.0;1440000.0;3290000.0;2690000.0;6080000.0;0.0455;0.0;0.19633333333333333;0.04566666666666667;0.0021666666666666666;0.04766666666666666;0.0;5874.57177734375;0.0;0.0;9574.2109375;502262.01618345984;501027.1091676761;252366.4299588815;253124.74154521193;244588.41182020918;432353.3652672049;437451.1789180428;457886.8707363419;471963.08021786925;515989.67828663724;476428.10941993154;457763.5626837813;458747.3744246312;473623.4821216253;459018.48665747955;420148.2539556969;491787.28167050215;445222.07218501606;437614.26041873015;271378.50176498963;224104.74344509715;474723.5335660362;193854.4837786426;196514.1176959262;270.42097587401844;5196654.557332895;2290107.1533640246;308846.4393476055;1985185.1444030725;0;244;232;5;56;58;55;19;157;167;1954356409339.32;753363572619.8009;1485798756494.7947;51838.358639361635;12826.353273624309;-0.0;11492.440136453653;6944091.414560964;1361115.7798674558;0.0;1200690.1424997705;12.963864420407994;0.8726400237509756
9102;2019-08-29 00:43:45.124;752;728;192;195;182;18;3;4;77;40;589;234;76;83;273;154;268;620;179;10;3;70;604;331;335;157;335;275;607;743.0;0.0;1162.0;177.0;2.0;0;1;11;1;0;0;0;0;0;0;0;0;0;0;0;9547.81640625;6384.5224609375;0.0;0.0;533.0;350396;646.0;0.0;Calculated values ==>;1567032225.124;348.36;345.96000000000004;292.36;292.66;291.36;274.96000000000004;271.215330690691;273.46000000000004;273.56;280.86;277.16;332.06;296.56;280.76000000000005;281.46000000000004;300.46000000000004;288.56;299.96000000000004;335.16;274.16;273.46000000000004;337.76;326.46000000000004;280.16;246.01318540288656;264.4750485637546;271.215330690691;291.06;6040000.0;3310000.0;3350000.0;1570000.0;3350000.0;2750000.0;6070000.0;0.12383333333333332;0.0;0.19366666666666665;0.029500000000000002;0.0003333333333333333;0.12416666666666666;0.0;6384.5224609375;0.0;0.0;9547.81640625;503618.6480008143;500200.8530287474;250924.90111483293;252038.90549668236;247351.19190494803;431954.4880088244;434868.5285885845;457165.05062176666;470427.7775045022;514121.1670786446;475780.1382644174;457040.1857366133;457912.11492434895;472590.66329721565;458032.10927164083;420787.43998988473;485508.98997977335;436055.2266850861;434868.5285885845;270959.89632461156;223686.61821467688;473443.6285490315;195573.4188903415;195722.0134734945;271.215330690691;5196813.857100345;2290209.2801326043;308846.4393476055;1985185.1444030725;0;244;232;5;56;58;55;19;157;167;1954555546259.9343;753453844025.0793;1485961904815.2979;50661.57934531933;8197.171184931356;-0.0;29694.025626790342;6944945.310227523;1361290.9204264055;0.0;1201033.254362349;13.869913795250083;0.5985377066081887
9103;2019-08-29 00:44:45.124;758;731;192;196;188;24;5;5;79;38;580;237;78;89;273;156;268;620;178;10;5;71;629;335;340;140;340;281;631;417.0;78.0;1007.0;165.0;0.0;0;18;35;1;0;0;0;0;0;0;1;0;0;0;0;11897.251953125;8065.13720703125;0.0;786.9602661132809;533.0;350397;645.0;0.0;Calculated values ==>;1567032285.124;348.96000000000004;346.26;292.36;292.76000000000005;291.96000000000004;275.56;271.6637117239857;273.66;273.66;281.06;276.96000000000004;331.16;296.86;280.96000000000004;282.06;300.46000000000004;288.76000000000005;299.96000000000004;335.16;274.16;273.66;337.66;326.46000000000004;280.26000000000005;242.56692532238324;265.2429198363724;271.6637117239857;290.96000000000004;6290000.0;3350000.0;3400000.0;1400000.0;3400000.0;2810000.0;6310000.0;0.06949999999999999;0.013000000000000001;0.16783333333333333;0.0275;0.0;0.06949999999999999;0.0;8065.13720703125;0.0;786.9602661132809;11897.251953125;502096.46358308423;498308.1031028561;249884.32325299908;251308.52286557524;248489.89892490738;431720.082569444;433991.39198076806;456435.56117564527;472489.9908694221;512655.9038165595;475356.45074034954;456309.08981220506;457694.38487729407;471926.0844840353;457653.6290216278;411939.3099979637;482833.87146507687;434859.1771757105;433991.39198076806;270541.29595472733;223686.61821467688;475722.4399755988;196731.18560110583;196731.18560110583;271.6637117239857;5196992.56600334;2290329.6939631705;308852.9973498231;1985185.1444030725;0;244;232;5;56;58;55;20;157;167;1954758046259.9343;753542944025.0793;1486128704815.2979;43587.05103392687;7672.259495298558;0.0;16489.584343386523;6945730.715480683;1361423.1656820741;0.0;1201418.1177787671;7.653428475923177;0.40743635071660556
9104;2019-08-29 00:45:45.124;764;741;194;197;192;30;8;5;80;35;594;237;79;91;271;158;268;652;179;12;9;72;650;344;348;138;348;283;653;267.0;85.0;1117.0;163.0;0.0;0;6;55;1;0;0;0;0;0;0;1;0;0;0;0;13371.724609375;9676.8076171875;0.0;776.347900390625;532.0;350398;642.0;0.0;Calculated values ==>;1567032345.124;349.56000000000006;347.26;292.56;292.86;292.36;276.16;272.6583383277491;273.96000000000004;273.66;281.16;276.66;332.56;296.86;281.06;282.26000000000005;300.26000000000005;288.96000000000004;299.96000000000004;338.36;274.36;274.06;337.36;326.36;280.36;242.14157278889297;265.49620691782997;272.6583383277491;291.06;6500000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;2830000.0;6530000.0;0.0445;0.014166666666666666;0.18616666666666667;0.027166666666666665;0.0;0.0445;0.0;9676.8076171875;0.0;776.347900390625;13371.724609375;500941.93032331945;497544.8513347316;249700.5767267537;250738.77875485664;249016.73678983407;431175.4696738307;432515.8815794305;456232.96747305035;472458.26935960614;513949.7767528762;475100.035246246;456105.9862760309;457622.56751673645;470600.9080406721;456454.64333516936;402262.2005002839;485035.8577028654;433236.4371409955;432696.8231418045;269285.52512055053;223268.49639005636;476072.3896016386;199183.31919144612;199183.31919144612;272.6583383277491;5197203.140808028;2290477.5435033725;308866.02491787734;1985185.1444030725;0;244;232;5;56;58;55;20;157;167;1954964446259.9343;753626344025.0793;1486297904815.2979;47854.07618842532;7522.153079476895;0.0;10391.350925790946;6946492.724874203;1361549.7857868639;0.0;1201642.125572677;6.291648496293563;0.38763752951651453
9105;2019-08-29 00:46:45.105;774;754;193;195;190;39;14;8;80;33;613;234;80;90;267;161;268;676;179;16;14;73;650;355;360;139;360;283;652;-2.0;76.0;1289.0;154.0;0.0;0;12;76;1;0;0;0;0;0;0;1;0;0;0;0;14786.4296875;11195.1552734375;0.0;811.652954101562;532.0;350399;642.0;0.0;Calculated values ==>;1567032405.105;350.56000000000006;348.56000000000006;292.46000000000004;292.66;292.16;277.06;273.8482719121499;274.56;273.96000000000004;281.16;276.46000000000004;334.46000000000004;296.56;281.16;282.16;299.86;289.26000000000005;299.96000000000004;340.76;274.76000000000005;274.56;337.36;326.36;280.46000000000004;242.35481222062532;265.49620691782997;273.8482719121499;291.06;6500000.0;3550000.0;3600000.0;1390000.0;3600000.0;2830000.0;6520000.0;0.0;0.012666666666666666;0.21483333333333335;0.025666666666666667;0.0;0.0;0.0;11195.1552734375;0.0;811.652954101562;14786.4296875;502280.93497869215;499406.30042324186;249396.21619894743;250084.36329014073;248376.10906091583;430477.46260093397;430493.4236022646;456232.96747305035;472130.5325463717;515940.06132470735;474755.01035728434;456232.96747305035;457496.77418837417;468443.49349306896;455037.6728021549;402262.2005002839;488593.609176716;430874.6447649808;430493.4236022646;269285.52512055053;223268.49639005636;476043.86951999454;202127.38772624722;199183.31919144612;273.84827191214987;5197437.717787386;2290651.4214485153;308879.2540677618;1985185.1444030725;0;244;232;5;56;58;55;20;157;167;1955176778999.7454;753709417710.0054;1486467651045.1467;54590.34871560487;7030.523032706181;0.0;0.0;6947346.158074856;1361671.0196847955;0.0;1201728.6927420276;5.132160902426688;0.3911625434270999
9106;2019-08-29 00:47:45.106;784;765;190;191;186;52;20;13;82;32;630;230;85;90;262;164;268;689;180;19;20;74;642;364;368;141;368;285;644;-2.0;-1.0;1077.0;119.0;0.0;0;21;98;1;0;0;0;0;0;0;1;0;0;0;0;15612.94921875;12548.2373046875;0.0;816.6798706054691;531.0;350400;641.0;0.0;Calculated values ==>;1567032465.106;351.56000000000006;349.66;292.16;292.26000000000005;291.76000000000005;278.36;274.8017692304317;275.16;274.46000000000004;281.36;276.36;336.16;296.16;281.66;282.16;299.36;289.56;299.96000000000004;342.06000000000006;275.06;275.16;337.26;326.26000000000005;280.56;242.77792619122317;265.74818594083865;274.8017692304317;291.16;6420000.0;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;2850000.0;6440000.000000001;0.0;0.0;0.1795;0.01983333333333333;0.0;0.0;0.0;12548.2373046875;0.0;816.6798706054691;15612.94921875;504339.24225197354;501634.39610908856;248676.1253538984;249018.5853745521;247322.1518103628;429879.7862731237;204944.24467416108;456157.22316135716;471767.92807864514;517548.6022184405;474034.5350147828;456538.69691981946;457172.28095887497;466667.6927107696;453933.9225991938;406305.75866628677;491260.62901903846;204683.64622444002;204944.24467416108;268866.9448851554;222850.3779558165;475889.2785551647;204472.29726788093;199183.31919144612;274.8017692304317;5197691.050166768;2290849.286350787;308892.82373410865;1985185.1444030725;0;244;232;5;56;58;55;20;157;167;1955395182639.4814;753793419109.9039;1486638053884.941;45177.444197878984;5383.103462197794;-0.0;0.0;6948177.570204768;1361774.4682962429;0.0;1201728.6927420276;3.7830797600111916;0.287043891026269
9107;2019-08-29 00:48:45.086;790;774;190;190;181;60;25;19;83;32;645;225;90;93;260;167;268;692;180;22;25;74;640;366;371;141;370;291;642;-2.0;-1.0;1113.0;126.0;0.0;0;28;98;1;0;0;0;0;0;0;1;0;0;0;0;15237.13671875;12467.609375;0.0;884.421142578125;530.0;350401;639.0;0.0;Calculated values ==>;1567032525.086;352.16;350.56000000000006;292.16;292.16;291.26000000000005;279.16;275.0112864084945;275.66;275.06;281.46000000000004;276.36;337.66;295.66;282.16;282.46000000000004;299.16;289.86;299.96000000000004;342.36;275.36;275.66;337.06;326.16;280.56;242.77792619122317;266.49643012054327;275.0112864084945;291.16;6400000.0;3660000.0;3710000.0;1410000.0;3700000.0;2910000.0;6420000.0;0.0;0.0;0.18550000000000003;0.021;0.0;0.0;0.0;12467.609375;0.0;884.421142578125;15237.13671875;505309.4693631249;503016.4120187978;248752.54527975933;248752.54527975933;245731.19107809104;429743.705733735;429653.0172759348;455288.15829212137;471767.92807864514;518616.0521110506;472665.9116796372;456189.1169531236;456573.48961105465;466119.14400904474;454020.80614274304;407237.99361852766;491884.2499274351;205428.10564395966;429653.0172759348;268029.79939014546;222432.26289678228;475889.2785551647;205001.12032699914;199183.31919144612;275.0112864084945;5197948.048521645;2291057.6822513877;308906.9948506091;1985185.1444030725;0;244;232;5;56;58;55;20;157;167;1955616808739.552;753877990909.9308;1486810796284.9958;46428.24554253018;5688.6513227914775;-0.0;0.0;6948940.696492598;1361866.702164606;0.0;1201728.6927420276;3.903293719761131;0.297143173519413
9108;2019-08-29 00:49:45.107;790;779;194;194;177;62;26;30;84;34;659;222;89;97;260;169;268;698;182;25;26;73;638;365;370;141;370;296;639;-2.0;0.0;961.0;90.0;0.0;0;34;98;1;0;0;0;0;0;0;1;0;0;0;0;15234.4775390625;12343.009765625;0.0;937.3911743164059;529.0;350402;638.0;0.0;Calculated values ==>;1567032585.107;352.16;351.06000000000006;292.56;292.56;290.86;279.36;274.9066339382667;275.76000000000005;276.16;281.56;276.56;339.06000000000006;295.36;282.06;282.86;299.16;290.06;299.96000000000004;342.96000000000004;275.66;275.76000000000005;336.96000000000004;326.06;280.46000000000004;242.77792619122317;267.1113755279542;274.9066339382667;291.36;6380000.0;3650000.0;3700000.0;1410000.0;3700000.0;2960000.0;6390000.0;0.0;0.0;0.16016666666666665;0.015000000000000001;0.0;0.0;0.0;12343.009765625;0.0;937.3911743164059;15234.4775390625;505488.9800792074;503951.81903908885;250259.00979211892;250259.00979211892;244523.40922550156;429811.8947417682;430121.6615474731;454576.6859973959;471964.88962738856;519669.5925368967;471647.62679686135;455228.3973745327;456264.71850967687;466119.14400904474;454476.85857668356;408143.73931749817;493021.71175065316;429925.72957825114;430121.6615474731;267611.2341011182;222014.15119762826;475791.49266111385;204649.92994563427;199183.31919144612;274.9066339382667;5198202.067516624;2291264.5097757047;308922.181933573;1985185.1444030725;0;244;232;5;56;58;55;20;157;167;1955839186545.0962;753962620520.1378;1486986957920.427;40029.935427623815;4067.123440732194;-0.0;0.0;6949661.433505475;1361948.0287421774;0.0;1201728.6927420276;3.3204614128578087;0.24997913627814528
9109;2019-08-29 00:50:45.117;780;777;202;202;185;61;29;38;80;36;670;219;80;89;260;171;268;707;183;29;29;72;686;360;364;140;364;279;683;-1.0;-1.0;590.0;17.0;0.0;0;35;1;1;0;1;0;0;0;0;1;0;0;0;0;26079.966796875;23216.26171875;0.0;881.948120117188;528.0;350403;637.0;0.0;Calculated values ==>;1567032645.117;351.16;350.86;293.36;293.36;291.66;279.26000000000005;274.38016830617;276.06;276.96000000000004;281.16;276.76000000000005;340.16;295.06;281.16;282.06;299.16;290.26000000000005;299.96000000000004;343.86;276.06;276.06;336.86;325.96000000000004;280.36;242.56692532238324;264.9883086891361;274.38016830617;291.46000000000004;6859999.999999999;3600000.0;3640000.0;1400000.0;3640000.0;2790000.0;6830000.0;0.0;0.0;0.09833333333333334;0.0028333333333333335;0.0;0.0;0.0;23216.26171875;0.0;881.948120117188;26079.966796875;499749.53724167537;499618.7459469445;251279.16860700594;251279.16860700594;245685.16753909274;430148.3826014536;432276.23642105;456889.23809861357;472293.48310962116;522209.05102864245;473547.58600729285;456889.23809861357;458016.33104718383;466976.539238069;455601.41187188966;280226.03598784585;489792.54937681434;432276.23642105;432276.23642105;267192.67376467976;221596.04284303306;475820.1162351341;203118.2290451858;199183.31919144612;274.38016830617;5198546.411933875;2291560.8864259045;308937.3456212176;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1956059423245.0613;754046934570.1244;1487159486670.3997;24954.149223587065;772.6553470381867;-0.0;0.0;6950203.057799822;1361988.3669539841;0.0;1201728.6927420276;1.0675815648816933;0.07455981773506865
9110;2019-08-29 00:51:45.098;797;790;211;210;186;52;32;39;74;38;673;217;70;80;261;174;268;726;182;33;32;70;681;362;366;139;366;272;681;-2.0;0.0;1067.0;80.0;0.0;0;36;1;1;0;1;0;0;0;0;1;0;0;0;0;26514.5;23003.78515625;0.0;868.3777465820309;528.0;350404;635.0;0.0;Calculated values ==>;1567032705.098;352.86;352.16;294.26000000000005;294.16;291.76000000000005;278.36;274.5913991737795;276.36;277.06;280.56;276.96000000000004;340.46000000000004;294.86;280.16;281.16;299.26000000000005;290.56;299.96000000000004;345.76;276.46000000000004;276.36;336.66;325.96000000000004;280.16;242.35481222062532;264.08650396036035;274.5913991737795;291.36;6809999.999999999;3620000.0000000005;3660000.0;1390000.0;3660000.0;2720000.0;6809999.999999999;0.0;0.0;0.17783333333333334;0.013333333333333334;0.0;0.0;0.0;23003.78515625;0.0;868.3777465820309;26514.5;502530.2338262882;501580.35871078365;254503.45236232327;254146.66394032622;246067.5006065149;430014.67791919125;432322.48016695504;457278.64460356557;472621.17715536855;523084.79847165506;474230.23137021245;456780.9202301007;458022.24305046286;466822.20430220634;455688.9596420027;281077.5900902314;492707.101789756;432509.1113278755;432322.48016695504;266355.56789118156;221596.04284303306;475751.26188730675;203759.70394838115;199183.31919144612;274.5913991737795;5198984.560365838;2291945.9315132853;308951.9270511783;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1956278353894.8665;754130608065.0499;1487324734325.2524;45084.11827984697;3626.5541058523413;-0.0;0.0;6950786.525205292;1362025.0154237007;0.0;1201728.6927420276;2.0404800597234782;0.15022652080100335
9111;2019-08-29 00:52:45.128;833;820;207;206;190;48;34;39;66;40;671;216;62;74;261;175;269;724;183;36;34;68;656;360;365;138;365;269;656;-2.0;0.0;537.0;56.0;0.0;0;35;1;1;0;1;0;0;0;0;1;0;0;0;0;25778.931640625;22300.271484375;0.0;848.451293945312;527.0;350405;633.0;0.0;Calculated values ==>;1567032765.128;356.46000000000004;355.16;293.86;293.76000000000005;292.16;277.96000000000004;274.38016830617;276.56;277.06;279.76000000000005;277.16;340.26;294.76000000000005;279.36;280.56;299.26000000000005;290.66;300.06;345.56000000000006;276.76000000000005;276.56;336.46000000000004;325.86;279.96000000000004;242.14157278889297;263.6948088759802;274.38016830617;291.46000000000004;6559999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;2690000.0;6559999.999999999;0.0;0.0;0.0895;0.009333333333333334;0.0;0.0;0.0;22300.271484375;0.0;848.451293945312;25778.931640625;509527.88506795425;507828.34493925446;254180.32598541;253815.24187971727;248229.3802928716;430148.3826014536;432949.0678229144;456773.58885773347;472947.9820155742;523120.0895325611;474504.9515238154;456276.2067687335;457763.5626837813;466964.4590515621;456161.252676308;399437.34379637626;494917.37059073144;433317.3069910173;432949.0678229144;265518.4816520846;221177.93781777218;475682.7157562618;203277.71486624243;199183.31919144612;274.38016830617;5199420.556851934;2292323.6540853465;308966.2411132969;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1956497763544.762;754213749615.0103;1487487115475.175;22687.880722238446;2542.4466749735143;-0.0;0.0;6951351.574246703;1362076.4494676862;0.0;1201728.6927420276;1.0899230872832928;0.08332634197275181
9112;2019-08-29 00:53:45.118;853;839;204;203;187;46;35;38;58;41;668;216;55;68;261;177;268;705;183;38;35;67;640;359;364;137;364;264;640;-2.0;-1.0;309.0;22.0;0.0;0;29;1;1;0;1;0;0;0;0;1;0;0;0;0;25051.935546875;21772.9375;0.0;796.843627929688;526.0;350406;632.0;0.0;Calculated values ==>;1567032825.118;358.46000000000004;357.06000000000006;293.56;293.46000000000004;291.86;277.76000000000005;274.27422755570615;276.66;276.96000000000004;278.96000000000004;277.26000000000005;339.96000000000004;294.76000000000005;278.66;279.96000000000004;299.26000000000005;290.86;299.96000000000004;343.66;276.96000000000004;276.66;336.36;325.76000000000005;279.86;241.92719264551067;263.0348170998261;274.27422755570615;291.46000000000004;6400000.0;3590000.0;3640000.0;1370000.0;3640000.0;2640000.0;6400000.0;0.0;0.0;0.0515;0.0036666666666666666;0.0;0.0;0.0;21772.9375;0.0;796.843627929688;25051.935546875;513464.7229020069;511671.86966032145;253822.53801246476;253452.6445988759;247805.76598244216;430214.79039162316;433384.8821390699;456601.04438692535;473176.1828425327;523213.88131328375;475148.83425027895;456230.2461447043;457830.71684976626;467106.4518600339;456604.83898887376;407237.99361852766;493887.14047447173;433931.68165179034;433384.8821390699;265099.94585879904;220759.83610629753;475711.8085599509;202926.6121739053;199183.31919144612;274.27422755570615;5199844.076813471;2292690.8696141513;308979.94961918285;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1956716427094.7966;754296235865.0233;1487646988825.2004;13064.233258970531;1000.2123867488339;-0.0;0.0;6951649.458874213;1362105.9667061788;0.0;1201728.6927420276;0.623153834146618;0.04591393528448913
9113;2019-08-29 00:54:45.129;858;847;207;206;187;44;36;37;54;42;664;217;51;62;262;179;268;694;183;36;36;66;629;358;363;135;363;258;629;-1.0;-1.0;326.0;46.0;0.0;0;22;0;1;0;1;0;0;0;0;1;0;0;0;0;24660.6015625;21381.3125;0.0;734.40673828125;525.0;350407;629.0;0.0;Calculated values ==>;1567032885.129;358.96000000000004;357.86;293.86;293.76000000000005;291.86;277.56;274.1680685717883;276.76000000000005;276.86;278.56;277.36;339.56000000000006;294.86;278.26000000000005;279.36;299.36;291.06;299.96000000000004;342.56000000000006;276.76000000000005;276.76000000000005;336.06;325.66;279.76000000000005;241.49495122638035;262.23063862743834;274.1680685717883;291.46000000000004;6290000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2580000.0;6290000.0;0.0;0.0;0.05433333333333333;0.007666666666666667;0.0;0.0;0.0;21381.3125;0.0;734.40673828125;24660.6015625;515013.41400875826;513619.61906922224;255508.3513123264;255122.10980369593;248222.76848986093;430280.9020939914;433816.67410848953;457088.64538944094;473533.6025564079;523286.44341945846;476026.58232550864;456721.99942441564;458062.3058009886;467377.75337343523;457046.02887352445;411939.3099979637;493480.6857315865;433816.67410848953;433816.67410848953;263844.3676079864;220341.7376933702;475867.2767069864;202784.99551421983;199183.31919144612;274.1680685717883;5200258.423905192;2293050.554293764;308992.7123782941;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1956934567079.4985;754377850824.9117;1487803617534.9863;13817.164976553679;2093.6308224778777;-0.0;0.0;6951873.511594672;1362131.7534595921;0.0;1201728.6927420276;0.7194337940179096;0.05707406850646281
9114;2019-08-29 00:55:45.150;857;847;212;212;192;42;35;36;53;43;658;218;49;57;262;180;268;678;182;36;35;66;603;357;362;135;362;259;605;-1.0;-1.0;0.0;0.0;19.0;0;17;100;1;0;0;0;0;0;0;1;0;0;0;0;14244.2021484375;9672.07421875;0.0;719.293334960938;524.0;350408;629.0;0.0;Calculated values ==>;1567032945.15;358.86;357.86;294.36;294.36;292.36;277.36;274.0616903277293;276.66;276.76000000000005;278.46000000000004;277.46000000000004;338.96000000000004;294.96000000000004;278.06;278.86;299.36;291.16;299.96000000000004;340.96000000000004;276.76000000000005;276.66;336.06;325.56;279.76000000000005;241.49495122638035;262.3656120759269;274.0616903277293;291.36;6030000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2590000.0;6050000.0;0.0;0.0;0.0;0.0;0.0031666666666666666;0.0031666666666666666;0.0;9672.07421875;0.0;719.293334960938;14244.2021484375;517021.9326564282;515612.8021964156;258968.39257756755;258968.39257756755;251016.7220743689;430346.717906069;433883.48505660606;456803.55129881384;473631.01605711324;522591.4751814156;476011.30788133683;456312.94800647016;457292.63687564747;467518.9863235821;457347.09222704766;421103.39408622135;493725.2746161463;434064.28222162405;433883.48505660606;263844.3676079864;219923.6425635755;475867.2767069864;430346.717906069;258968.39257756755;274.0616903277293;5200582.74407592;2293309.4230894316;309004.8307855593;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1957152143205.031;754458879175.11;1487958771820.366;0.0;0.0;-0.0;553.8977928502886;6951988.69493649;1362149.2064895786;0.0;1201733.3101725145;0.05330364747347255;-0.0013880508568221614
9115;2019-08-29 00:56:45.110;849;822;211;208;194;40;36;35;57;43;653;220;54;64;262;182;268;602;182;35;36;66;572;357;361;135;361;273;573;-2.0;-1.0;267.0;37.0;3.0;0;14;100;1;0;0;0;0;0;0;1;0;0;0;0;15858.5009765625;11217.2587890625;0.0;753.3047485351559;523.0;350409;627.0;0.0;Calculated values ==>;1567033005.11;358.06000000000006;355.36;294.26000000000005;293.96000000000004;292.56;277.16;274.0616903277293;276.76000000000005;276.66;278.86;277.46000000000004;338.46000000000004;295.16;278.56;279.56;299.36;291.36;299.96000000000004;333.36;276.66;276.76000000000005;335.86;325.46000000000004;279.76000000000005;241.49495122638035;264.2163659402789;274.0616903277293;291.36;5720000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2730000.0;5730000.0;0.0;0.0;0.0445;0.006166666666666667;0.0005;0.0005;0.0;11217.2587890625;0.0;753.3047485351559;15858.5009765625;518556.8327291275;515167.6799271113;412461.07453998976;411280.3686545574;253416.69641017896;430346.717906069;434310.53623595677;454984.19281870633;473631.01605711324;520937.2306830867;474442.756882826;454604.701866729;455865.8072319587;467659.9626277319;457622.4963666442;429919.3618323714;486738.6681005765;434130.71970383386;434310.53623595677;263007.33956846996;219505.55070137876;475867.2767069864;202506.65938289728;412461.07453998976;274.0616903277293;5200833.432697219;2293483.3848120654;309017.0942551137;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1957368898604.3071;754539825174.8396;1488118265419.8333;11235.250237893502;1685.7238068318832;-0.0;10.924730847983504;6952082.259603436;1362163.2448227897;0.0;1201738.01388896;1.0803082691099974;0.08509394867279814
9116;2019-08-29 00:57:45.140;823;799;204;202;191;39;37;34;61;44;655;222;61;71;263;183;268;526;181;36;37;66;569;352;357;136;357;277;571;-2.0;-2.0;94.0;73.0;3.0;0;12;100;1;0;0;0;0;0;0;1;0;0;0;0;15236.431640625;11157.318359375;0.0;756.800903320312;522.0;350410;625.0;0.0;Calculated values ==>;1567033065.14;355.46000000000004;353.06000000000006;293.56;293.36;292.26000000000005;277.06;273.5264737036516;276.86;276.56;279.26000000000005;277.56;338.66;295.36;279.26000000000005;280.26000000000005;299.46000000000004;291.46000000000004;299.96000000000004;325.76000000000005;276.76000000000005;276.86;335.66;325.36;279.76000000000005;241.71165711629368;264.73235714968143;273.5264737036516;291.26000000000005;5690000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2770000.0;5710000.0;0.0;0.0;0.015666666666666666;0.012166666666666666;0.0005;0.0005;0.0;11157.318359375;0.0;756.800903320312;15236.431640625;515623.308125493;512495.8922585081;410538.07893338334;409701.51655334077;252327.77500386347;430671.36484660726;435458.00827567605;454818.76414995047;473598.9642825547;520816.5668266578;474152.9591606639;454818.76414995047;456084.78779867635;468349.3808088158;458563.2974049841;430690.1610079158;476242.1863274228;435282.4317724447;435458.00827567605;262170.3306944222;219087.46209138638;475740.9738393476;201856.800170936;410538.07893338334;273.5264737036516;5201092.68669882;2293669.9328496926;309029.68476103;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1957584406305.0603;754621165825.1239;1488283347920.4102;3963.0707690045597;3332.257446299007;-0.0;12.459964671146357;6952208.975605274;1362205.082241634;0.0;1201738.2088588595;0.613372085577183;0.06669436109963912
