;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9117;2019-08-29 00:58:45.131;791;788;203;203;189;37;37;31;63;44;660;223;65;73;263;185;268;528;181;35;36;66;574;348;353;135;353;275;575;146.0;-1.0;184.0;69.0;7.0;0;9;100;1;0;0;0;0;0;0;1;0;0;0;0;15247.3974609375;11276.015625;0.0;753.660766601562;521.0;350411;625.0;0.0;Calculated values ==>;1567033125.131;352.26;351.96000000000004;293.46000000000004;293.46000000000004;292.06;276.86;273.0942459734351;276.86;276.26000000000005;279.46000000000004;277.56;339.16;295.46000000000004;279.66;280.46000000000004;299.46000000000004;291.66;299.96000000000004;325.96000000000004;276.66;276.76000000000005;335.66;325.26000000000005;279.76000000000005;241.49495122638035;264.4750485637546;273.0942459734351;291.26000000000005;5740000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2750000.0;5750000.0;0.024333333333333332;0.0;0.03066666666666667;0.0115;0.0011666666666666668;0.0255;0.0;11276.015625;0.0;753.660766601562;15247.3974609375;511244.66785779846;510784.21196442086;408238.97985921236;408238.97985921236;251336.54846151455;430925.7729439634;436406.3498978379;455407.3897860994;473728.41363301896;521498.1552213111;474526.51928265765;455659.7696930013;456664.9728122422;468905.822452366;459468.06542934617;429398.62339265976;476040.27319952624;436061.7692676645;436234.2779913113;262170.3306944222;218669.37671819705;475867.2767069864;200233.82371612277;209750.39948737525;273.0942459734351;5201346.680502947;2293856.8492576987;309042.2700535224;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1957797374354.837;754702453630.0386;1488448923080.2363;7825.322692812616;3169.7847093949317;-0.0;5775.3389018503685;6952307.19748186;1362259.2577986552;0.0;1201786.4332812813;1.3940895630215033;0.07254824694698624
9118;2019-08-29 00:59:45.102;766;775;205;206;190;37;36;26;64;44;663;223;65;71;263;187;268;571;180;34;36;66;585;344;349;134;349;267;587;-2.0;-1.0;459.0;82.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15744.0888671875;11578.8134765625;0.0;706.55908203125;520.0;350412;623.0;0.0;Calculated values ==>;1567033185.102;349.76;350.66;293.66;293.76000000000005;292.16;276.86;272.6583383277491;276.76000000000005;275.76000000000005;279.56;277.56;339.46000000000004;295.46000000000004;279.66;280.26000000000005;299.46000000000004;291.86;299.96000000000004;330.26000000000005;276.56;276.76000000000005;335.46000000000004;325.16;279.76000000000005;241.2770596917726;263.43189868330234;272.6583383277491;291.16;5850000.0;3440000.0;3490000.0;1340000.0;3490000.0;2670000.0;5870000.0;0.0;0.0;0.0765;0.013666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11578.8134765625;0.0;706.55908203125;15744.0888671875;507136.3913859867;508099.76746001805;257140.80372656995;257571.2721981516;251121.8244489836;431175.4696738307;437167.23642722773;456852.27101820137;473857.65670332924;522457.71561978105;475554.240543988;456975.9699685958;457716.1131832329;469458.3576695528;460361.6869509762;426427.94485412614;480816.226386497;436828.4760420118;437167.23642722773;261333.34086894934;218251.29456621417;475993.3875451999;199126.23181693378;257140.80372656995;272.6583383277491;5201604.8180620065;2294047.2141125663;309054.4326708111;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1958007872564.6829;754783114624.9796;1488611444490.1174;19716.04199889697;3783.8511282863033;-0.0;210.03083815076744;6952536.597923627;1362317.176756227;0.0;1201836.2872546723;1.9299312130952588;0.15442362040668658
9119;2019-08-29 01:00:45.082;756;767;214;209;192;39;36;22;64;43;663;222;63;68;263;190;268;617;180;34;36;67;603;342;347;132;347;258;605;-2.0;-1.0;421.0;93.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;17012.169921875;12009.0185546875;0.0;683.72265625;518.0;350413;621.0;0.0;Calculated values ==>;1567033245.082;348.76;349.86;294.56;294.06;292.36;277.06;272.43898195401505;276.76000000000005;275.36;279.56;277.46000000000004;339.46000000000004;295.36;279.46000000000004;279.96000000000004;299.46000000000004;292.16;299.96000000000004;334.86;276.56;276.76000000000005;335.26000000000005;324.96000000000004;279.86;240.83765695389522;262.23063862743834;272.43898195401505;291.16;6030000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;2580000.0;6050000.0;0.0;0.0;0.07016666666666667;0.015500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;12009.0185546875;0.0;683.72265625;17012.169921875;504228.7395371841;505468.29288178234;259842.6255339408;257689.5631459353;251016.7220743689;431298.55289687274;437626.96553785674;458304.8186297473;474018.5663130017;523184.11012857;476584.09958282404;458183.606619823;458788.78780023096;469733.18410938815;461068.4518427349;421103.39408622135;485306.5147055982;437291.4106938673;437626.96553785674;260496.36997498586;217415.1398638553;476341.67283381853;198690.24220728458;259842.6255339408;272.43898195401505;5201877.695895728;2294243.7138578002;309066.0144900734;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1958216602964.7493;754862888025.005;1488768891990.1675;18216.289445642804;4303.597174711276;-0.0;207.41506333790196;6952852.595318178;1362384.5496936392;0.0;1201839.7648109472;1.7905747313360154;0.14820561102767207
9120;2019-08-29 01:01:45.113;763;767;227;212;194;41;37;20;64;42;661;222;64;67;263;192;268;658;180;35;36;67;641;339;344;130;344;256;645;84.0;-1.0;566.0;65.0;9.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;16674.888671875;10308.951171875;0.0;679.416748046875;516.0;350414;620.0;0.0;Calculated values ==>;1567033305.113;349.46000000000004;349.86;295.86;294.36;292.56;277.26000000000005;272.10816812424576;276.86;275.16;279.56;277.36;339.26;295.36;279.56;279.86;299.46000000000004;292.36;299.96000000000004;338.96000000000004;276.66;276.76000000000005;335.16;324.76000000000005;279.86;240.39332010688793;261.9595390733887;272.10816812424576;291.16;6409999.999999999;3390000.0;3440000.0;1300000.0;3440000.0;2560000.0;6450000.0;0.014;0.0;0.09433333333333334;0.010833333333333334;0.0015;0.0155;0.0;10308.951171875;0.0;679.416748046875;16674.888671875;501646.27669269167;501808.57183068676;262762.12201179645;256602.65340421323;250015.90135728725;431480.97241316177;438473.3680757194;458623.35685117065;474179.22265781194;523140.5679931593;476835.9406357189;458623.35685117065;458984.82049126766;470143.648332474;461791.0199528159;406775.319374524;486769.8978738391;438143.19809006865;438308.46812309633;260077.89159075968;216578.99785978085;476592.2904239652;197687.95968810003;203985.45926781258;272.10816812424576;5202158.5664250385;2294429.7930298;309077.37985416246;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1958424010069.4;754941528634.8726;1488923171659.9077;24614.905799049662;3021.4635829718727;-0.0;3632.006637256898;6953209.706356706;1362445.623404973;0.0;1201871.776522575;2.8455887395787838;0.1826753805192073
9121;2019-08-29 01:02:45.123;780;774;221;221;199;44;39;19;66;41;659;222;65;70;263;194;269;690;179;37;38;68;646;343;348;125;348;259;649;-2.0;-1.0;858.0;9.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;0;0;0;17824.763671875;8553.94921875;0.0;699.8230590820309;516.0;350415;618.0;0.0;Calculated values ==>;1567033365.123;351.16;350.56000000000006;295.26000000000005;295.26000000000005;293.06;277.56;272.5487779782249;277.06;275.06;279.76000000000005;277.26000000000005;339.06000000000006;295.36;279.66;280.16;299.46000000000004;292.56;300.06;342.16;276.86;276.96000000000004;334.96000000000004;324.76000000000005;279.96000000000004;239.25999513918347;262.3656120759269;272.5487779782249;291.06;6459999.999999999;3429999.9999999995;3479999.9999999995;1250000.0;3479999.9999999995;2590000.0;6490000.000000001;0.0;0.0;0.143;0.0015;0.0;0.0;0.0;8553.94921875;0.0;699.8230590820309;17824.763671875;503446.36840743665;502373.0760050218;259959.1290863666;259959.1290863666;251607.2695392406;431237.1583312671;437900.39544568094;458387.69506395434;474723.7783156528;522693.9156000219;476457.8958870332;458266.3823707546;458872.0650174507;469595.8900153593;461441.93428030465;404864.99966487504;490886.0147101212;437565.62453412754;437733.20489803574;259240.94887492666;216578.99785978085;477311.25019602565;198563.2342113624;203985.45926781258;272.5487779782249;5202446.111444041;2294587.0100648366;309088.8754348309;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1958631644669.367;755018041384.8604;1489077697409.883;37154.897901920645;418.1220239769949;-0.0;0.0;6953724.540512193;1362474.2913955618;0.0;1201902.048289001;4.060292256802782;0.2704442406990998
9122;2019-08-29 01:03:45.144;796;782;214;217;208;47;23;23;68;43;654;223;67;72;263;195;269;706;178;35;23;71;641;349;353;145;353;262;644;-1.0;-2.0;918.0;99.0;0.0;0;1;27;1;0;0;0;0;0;0;0;0;0;0;0;16806.5703125;7795.04296875;0.0;0.0;515.0;350416;617.0;0.0;Calculated values ==>;1567033425.144;352.76;351.36;294.56;294.86;293.96000000000004;277.86;273.20264511476705;275.46000000000004;275.46000000000004;279.96000000000004;277.46000000000004;338.56000000000006;295.46000000000004;279.86;280.36;299.46000000000004;292.66;300.06;343.76;276.66;275.46000000000004;334.86;324.66;280.26000000000005;243.61107973660833;262.7682575881327;273.20264511476705;290.96000000000004;6409999.999999999;3490000.0;3529999.9999999995;1450000.0;3529999.9999999995;2620000.0;6440000.000000001;0.0;0.0;0.153;0.0165;0.0;0.0;0.0;7795.04296875;0.0;0.0;16806.5703125;506007.14207829733;503893.5006269697;257436.5713130512;258630.16295080306;255125.48888647865;430862.6128555636;433955.76477348106;458151.5978344243;472325.57890635525;521937.97402153525;476190.1776804922;458029.626017564;458638.57983612496;468905.822452366;460649.6620257743;407245.3288638932;493623.95608646906;436061.7692676645;433955.76477348106;258822.4845140824;216160.93158060662;475087.6596700561;200397.4053085164;203985.45926781258;273.20264511476705;5202734.806902675;2294723.299351293;309094.70933482144;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1958842018274.8816;755099069735.0586;1489234052115.2656;39436.391456463905;4532.389196965405;-0.0;0.0;6954363.024649669;1362515.5600948283;0.0;1201902.048289001;5.640607861906382;0.4220342484339706
9123;2019-08-29 01:04:45.134;807;787;204;208;211;51;24;27;70;46;639;225;69;74;263;195;269;712;179;29;24;76;639;353;358;165;358;265;642;-2.0;-1.0;839.0;92.0;0.0;0;1;26;1;0;0;0;0;0;0;0;0;0;0;0;15202.2138671875;7694.2978515625;0.0;0.0;514.0;350417;616.0;0.0;Calculated values ==>;1567033485.134;353.86;351.86;293.56;293.96000000000004;294.26000000000005;278.26000000000005;273.6339639331285;275.56;275.86;280.16;277.76000000000005;337.06;295.66;280.06;280.56;299.46000000000004;292.66;300.06;344.36;276.06;275.56;334.76000000000005;324.56;280.76000000000005;247.54059778968082;263.1675429290057;273.6339639331285;291.06;6390000.0;3529999.9999999995;3579999.9999999995;1650000.0;3579999.9999999995;2650000.0;6420000.0;0.0;0.0;0.13983333333333334;0.015333333333333334;0.0;0.0;0.0;7694.2978515625;0.0;0.0;15202.2138671875;507621.0412805959;504734.7860058495;253728.21423315234;255225.0731809571;256373.73198422103;430607.02586249536;432884.33674222155;457915.0635832555;469954.7571754732;520149.54097926675;476034.13620366954;457792.42658361327;458404.68134630343;468209.6509167154;460026.9349029475;408149.4673176514;494650.71210887196;433792.1832038272;432884.33674222155;258404.02479325983;215742.86842915416;473004.75053454086;201485.25320970433;203985.45926781258;273.63396393312854;5203001.502314237;2294852.3556785095;309094.70933482144;1985185.1444030725;0;244;233;5;56;58;55;20;157;167;1959055282724.9155;755192054235.0734;1489392125765.2908;35857.43515056824;4163.298958980828;-0.0;0.0;6954990.368630068;1362588.0120854613;0.0;1201902.048289001;5.201349737380125;0.39154960593239113
9124;2019-08-29 01:05:45.124;812;791;195;200;206;55;27;28;72;44;624;228;71;83;262;196;269;717;179;30;27;75;643;359;363;145;363;271;646;-2.0;0.0;725.0;66.0;2.0;0;46;36;1;0;0;0;0;0;0;1;0;0;0;0;15537.0537109375;8340.81640625;0.0;906.677001953125;512.0;350418;614.0;0.0;Calculated values ==>;1567033545.124;354.36;352.26;292.66;293.16;293.76000000000005;278.66;274.27422755570615;275.86;275.96000000000004;280.36;277.56;335.56;295.96000000000004;280.26000000000005;281.46000000000004;299.36;292.76000000000005;300.06;344.86;276.16;275.86;334.56;324.36;280.66;243.61107973660833;263.95629194202945;274.27422755570615;291.06;6430000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;2710000.0;6459999.999999999;0.0;0.0;0.12083333333333333;0.011000000000000001;0.0003333333333333333;0.0003333333333333333;0.0;8340.81640625;0.0;906.677001953125;15537.0537109375;507920.96722185763;504901.5731427962;250324.10533620053;252092.25416937316;254279.93971616673;430214.79039162316;432160.5535853875;457192.60694647784;472424.47507279465;518100.7817755611;475609.0725197389;457068.422064553;458552.1716222545;467377.75337343523;459218.5880301819;406314.88203387894;494941.2607236345;432717.6920543523;432160.5535853875;257567.11924055516;214906.75144652807;475481.10906796326;203013.1226811753;250324.10533620053;274.27422755570615;5203257.6201840015;2294985.9593596873;309102.263717232;1985185.1444030725;0;244;233;5;56;58;55;21;157;167;1959271546674.95;755285038735.0881;1489552898965.3164;30713.354348724057;2997.147850254668;-0.0;60.612149416395646;6955545.032749888;1362647.6725304828;0.0;1201902.5533060627;3.6519208890095514;0.2690955390303384
9125;2019-08-29 01:06:45.115;814;795;188;192;199;59;30;29;74;43;628;227;73;88;261;196;269;725;179;32;30;73;643;362;367;142;367;275;646;-2.0;-1.0;705.0;83.0;3.0;0;43;47;1;0;0;0;0;0;0;1;0;0;0;0;14636.8232421875;9042.6787109375;0.0;912.3952026367191;512.0;350419;612.0;0.0;Calculated values ==>;1567033605.115;354.56000000000006;352.66;291.96000000000004;292.36;293.06;279.06;274.5913991737795;276.16;276.06;280.56;277.46000000000004;335.96000000000004;295.86;280.46000000000004;281.96000000000004;299.26000000000005;292.76000000000005;300.06;345.66;276.36;276.16;334.36;324.36;280.46000000000004;242.98782864720522;264.4750485637546;274.5913991737795;291.06;6430000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2750000.0;6459999.999999999;0.0;0.0;0.1175;0.013833333333333333;0.0005;0.0005;0.0;9042.6787109375;0.0;912.3952026367191;14636.8232421875;508181.4084971993;505428.74498118507;247922.15812995264;249284.7877308894;251734.84239898025;430014.67791919125;431687.57782565913;456790.14739767695;472719.4423773052;518180.3166114766;474983.07627302455;456664.9728122422;458531.94522433;466679.6862573168;458742.35651751276;406314.88203387894;496038.77675875294;432064.8867102419;431687.57782565913;256730.23209357203;214906.75144652807;475665.01543663646;203851.6464681746;247922.15812995264;274.5913991737795;5203509.031441001;2295130.800089476;309117.4203784141;1985185.1444030725;0;244;233;5;56;58;55;21;157;167;1959490513824.7202;755371125819.9978;1489716674395.1445;29720.273859216526;3760.084937397056;-0.0;91.88270984785325;6956048.570775723;1362703.9743571132;0.0;1201903.8239059367;3.3723749113187473;0.2555216066024678
9126;2019-08-29 01:07:45.106;815;798;185;187;188;62;33;31;75;42;642;224;76;90;261;197;269;730;179;34;33;72;645;363;368;143;368;278;647;-1.0;-1.0;946.0;89.0;0.0;0;54;60;1;0;0;0;0;0;0;1;0;0;0;0;14214.5693359375;9888.0126953125;0.0;1004.3961181640599;511.0;350420;611.0;0.0;Calculated values ==>;1567033665.106;354.66;352.96000000000004;291.66;291.86;291.96000000000004;279.36;274.69669130483857;276.46000000000004;276.26000000000005;280.66;277.36;337.36;295.56;280.76000000000005;282.16;299.26000000000005;292.86;300.06;346.16;276.56;276.46000000000004;334.26000000000005;324.26000000000005;280.36;243.1966462407574;264.86050150153983;274.69669130483857;291.06;6450000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2780000.0;6470000.0;0.0;0.0;0.15766666666666668;0.014833333333333334;0.0;0.0;0.0;9888.0126953125;0.0;1004.3961181640599;14214.5693359375;508136.76504940045;505734.14112533745;246881.06209505262;247549.15300922125;247885.42546859782;429947.3805835815;431994.6062598477;456423.9752947124;472489.7604950056;519384.54968564486;474252.5511441494;456549.8496869389;458301.15856814757;466536.9035507352;458720.27757983824;405355.93286605546;496624.6337186502;432182.85202778585;431994.6062598477;256311.7953858065;214488.6975840042;475440.25964544935;204055.65896164742;247922.15812995264;274.69669130483857;5203749.423647992;2295288.5321876653;309133.39124341484;1985185.1444030725;0;244;233;5;56;58;55;21;157;167;1959710980749.489;755456612994.9081;1489882549509.9705;39790.07120851325;4025.538243476395;-0.0;0.0;6956627.736762748;1362768.8448181902;0.0;1201904.5894803312;4.022582167296096;0.29825031905668337
9127;2019-08-29 01:08:45.106;814;799;183;184;180;63;35;35;77;42;654;220;77;91;262;198;269;731;180;36;35;70;639;364;369;146;369;282;641;-1.0;-1.0;790.0;127.0;0.0;0;82;80;1;0;0;0;0;0;0;1;0;0;0;0;14848.4521484375;11238.9287109375;0.0;1160.40234375;510.0;350421;609.0;0.0;Calculated values ==>;1567033725.106;354.56000000000006;353.06000000000006;291.46000000000004;291.56;291.16;279.46000000000004;274.8017692304317;276.66;276.66;280.86;277.36;338.56000000000006;295.16;280.86;282.26000000000005;299.36;292.96000000000004;300.06;346.26;276.76000000000005;276.66;334.06;324.16;280.16;243.81672145450628;265.3697278774862;274.8017692304317;291.16;6390000.0;3640000.0;3690000.0;1460000.0;3690000.0;2820000.0;6409999.999999999;0.0;0.0;0.13166666666666668;0.021166666666666667;0.0;0.0;0.0;11238.9287109375;0.0;1160.40234375;14848.4521484375;508530.7629379866;506400.0395275965;246427.32738143072;246760.44131758454;245436.51680727606;429879.7862731237;432113.16921278025;456017.3088351459;472094.78864732845;520301.91947543185;473269.90219692973;456017.3088351459;457783.9257875217;466524.8919948971;458698.32593839575;408149.4673176514;497343.3447245313;432301.3137403124;432113.16921278025;255474.93562877487;214070.64678622372;474861.5649387324;204445.41472629804;247922.15812995264;274.8017692304317;5203991.615493695;2295464.590032717;309151.43123059743;1985185.1444030725;0;244;233;5;56;58;55;21;157;167;1959932080749.489;755543312994.9081;1490050549509.9705;33123.63272433164;5723.808512829861;-0.0;0.0;6957235.350962188;1362850.0893744926;0.0;1201904.5894803312;3.1330271823394407;0.24967741638591764
9128;2019-08-29 01:09:45.097;811;800;185;185;174;61;37;38;78;42;665;217;78;92;262;199;269;733;181;38;36;66;646;363;368;146;368;283;648;-2.0;-1.0;678.0;158.0;2.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15935.1640625;12594.556640625;0.0;1279.99597167969;509.0;350422;608.0;0.0;Calculated values ==>;1567033785.097;354.26;353.16;291.66;291.66;290.56;279.26000000000005;274.69669130483857;276.86;276.96000000000004;280.96000000000004;277.36;339.66;294.86;280.96000000000004;282.36;299.36;293.06;300.06;346.46000000000004;276.96000000000004;276.76000000000005;333.96000000000004;324.06;279.76000000000005;243.81672145450628;265.49620691782997;274.69669130483857;291.26000000000005;6459999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2830000.0;6480000.0;0.0;0.0;0.113;0.026333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;12594.556640625;0.0;1279.99597167969;15935.1640625;507527.18389838684;505908.025699346;246845.84225439615;246845.84225439615;243273.19378672203;429947.3805835815;432743.97865350964;455978.8934337567;472094.78864732845;521364.47541586333;472790.75069046754;455978.8934337567;457748.25639205304;466667.6927107696;458994.64414827694;404864.99966487504;496936.9251068647;432929.84295338165;432557.5304485172;255056.51255035817;213652.59903751023;474467.1916697254;204250.31736196982;246845.84225439615;274.69669130483857;5204248.1071489975;2295663.172618582;309171.7648327068;1985185.1444030725;0;244;233;5;56;58;55;21;157;167;1960153147584.257;755630899854.8162;1490220024084.7927;28445.32909611192;7115.711023437565;-0.0;61.903896064707006;6957748.348682284;1362957.0693211164;0.0;1201905.1052687513;2.567502175459112;0.21771699629668728
9129;2019-08-29 01:10:45.067;808;801;189;189;173;58;37;40;79;43;674;215;78;92;262;200;269;737;182;41;37;62;635;363;368;145;368;286;638;-1.0;-2.0;915.0;135.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15680.4375;12358.1220703125;0.0;1298.822265625;508.0;350423;607.0;0.0;Calculated values ==>;1567033845.067;353.96000000000004;353.26;292.06;292.06;290.46000000000004;278.96000000000004;274.69669130483857;276.86;277.16;281.06;277.46000000000004;340.56000000000006;294.66;280.96000000000004;282.36;299.36;293.16;300.06;346.86;277.26000000000005;276.86;333.86;323.96000000000004;279.36;243.61107973660833;265.87368984753493;274.69669130483857;291.36;6350000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2860000.0;6380000.0;0.0;0.0;0.1525;0.022500000000000003;0.0;0.0;0.0;12358.1220703125;0.0;1298.822265625;15680.4375;508102.1832851857;506927.4833879915;248563.22301716174;248563.22301716174;243264.90977374846;429947.3805835815;432743.97865350964;455608.47541197494;472325.57890635525;522057.11970116897;472160.42279580305;455480.4326070597;457262.71548003604;466667.6927107696;459131.61449609476;409886.3217391341;498444.0048544063;433484.00545957795;432743.97865350964;254638.09398592086;213234.55432191002;474201.39184427186;204043.12049110813;246845.84225439615;274.6966913048386;5204511.438763804;2295871.007638444;309193.2442396186;1985185.1444030725;0;244;233;5;56;58;55;21;157;167;1960373837184.3623;755718156204.8578;1490390638734.874;38363.716625432186;6078.561105446185;-0.0;0.0;6958304.812359205;1363066.9666127756;0.0;1201905.6208766191;3.2541889779788407;0.25853368616501543
9130;2019-08-29 01:11:45.098;804;799;194;194;175;55;38;41;79;44;682;216;80;93;263;201;269;729;184;41;38;59;629;361;366;147;366;290;631;-2.0;-1.0;629.0;141.0;2.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15589.5556640625;12252.2822265625;0.0;1306.20532226562;507.0;350424;605.0;0.0;Calculated values ==>;1567033905.098;353.56000000000006;353.06000000000006;292.56;292.56;290.66;278.66;274.4858918419099;276.96000000000004;277.26000000000005;281.06;277.56;341.36;294.76000000000005;281.16;282.46000000000004;299.46000000000004;293.26000000000005;300.06;346.06000000000006;277.26000000000005;276.96000000000004;333.66;323.86;279.06;244.02132995426717;266.37251300914875;274.4858918419099;291.56;6290000.0;3610000.0;3660000.0;1470000.0;3660000.0;2900000.0;6310000.0;0.0;0.0;0.10483333333333333;0.0235;0.0003333333333333333;0.0003333333333333333;0.0;12252.2822265625;0.0;1306.20532226562;15589.5556640625;508110.34599541145;507286.38325389393;250592.53201621326;250592.53201621326;244135.7502069561;430081.6785162784;433433.583526483;454939.118542804;472161.1242600225;522567.2009632925;471743.85364288924;455068.3403896569;456737.4391788255;467082.695243512;459583.8792856106;412336.0438514211;498039.075768209;433981.5763581648;433433.583526483;253801.27034056993;212816.51262364245;473646.8416575231;203552.621977133;250592.53201621326;274.4858918419099;5204772.15667546;2296076.2003028505;309214.9640189917;1985185.1444030725;0;244;233;5;56;58;55;21;157;167;1960594150954.8662;755805801465.0583;1490563528015.2695;26353.68438996784;6347.214162489167;-0.0;60.94701717008991;6958844.402679933;1363170.568240111;0.0;1201906.1290308407;2.4163348199157175;0.20621237746387341
9131;2019-08-29 01:12:45.128;796;794;201;201;178;51;38;41;80;44;687;217;81;94;263;202;269;718;183;40;38;55;621;360;365;148;365;294;623;-1.0;-1.0;726.0;65.0;17.0;0;99;98;1;1;0;0;0;0;0;1;0;0;0;0;44174.0546875;43903.87890625;0.0;1310.90319824219;506.0;350425;604.0;0.0;Calculated values ==>;1567033965.128;352.76;352.56000000000006;293.26000000000005;293.26000000000005;290.96000000000004;278.26000000000005;274.38016830617;276.96000000000004;277.26000000000005;281.16;277.56;341.86;294.86;281.26000000000005;282.56;299.46000000000004;293.36;300.06;344.96000000000004;277.16;276.96000000000004;333.56;323.76000000000005;278.66;244.22491754036054;266.86631818009863;274.38016830617;291.46000000000004;6210000.0;3600000.0;3650000.0;1480000.0;3650000.0;2940000.0;6230000.0;0.0;0.0;0.121;0.010833333333333334;0.0028333333333333335;0.0028333333333333335;0.0;43903.87890625;0.0;1310.90319824219;44174.0546875;507780.83733711136;507345.96783993;253519.3548658798;253519.3548658798;245395.6725849845;430148.3826014536;433683.32636128634;454393.2601828641;472029.1217495138;522766.62317934714;471325.198334986;454523.6902627287;456208.005178612;467224.463052191;459876.824148246;415361.5452497663;497333.84744174505;434047.17992658;433683.32636128634;253382.8652305231;212398.47392691602;473120.7557910293;203109.16451874695;253519.3548658798;274.38016830617;5205270.435776529;2296544.4022960723;309236.784161271;1985185.1444030725;0;245;233;5;56;58;55;21;157;167;1960813560604.7617;755894345715.0161;1490738815615.186;30405.37557535817;2925.1255721163925;-0.0;510.4645859036519;6959317.631342169;1363247.8763726114;0.0;1201910.893175079;0.7484491610546995;0.05517049563108278
9132;2019-08-29 01:13:45.109;785;787;209;209;188;48;37;40;75;44;679;217;75;84;263;203;269;718;183;38;37;51;647;360;365;137;365;273;647;-1.0;-1.0;759.0;126.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26652.11328125;21769.48046875;0.0;2100.86328125;505.0;350426;602.0;0.0;Calculated values ==>;1567034025.109;351.66;351.86;294.06;294.06;291.96000000000004;277.96000000000004;274.38016830617;276.86;277.16;280.66;277.56;341.06000000000006;294.86;280.66;281.56;299.46000000000004;293.46000000000004;300.06;344.96000000000004;276.96000000000004;276.86;333.36;323.66;278.26000000000005;241.92719264551067;264.2163659402789;274.38016830617;291.46000000000004;6470000.0;3600000.0;3650000.0;1370000.0;3650000.0;2730000.0;6470000.0;0.0;0.0;0.1265;0.021;0.0;0.0;0.0;21769.48046875;0.0;2100.86328125;26652.11328125;504018.112364039;504282.84747722954;255354.15921200436;255354.15921200436;247885.42546859782;430148.3826014536;433500.59072566376;457240.6883041983;473469.3076824459;523623.65735382296;474100.4127221288;457240.6883041983;458356.49456860044;467224.463052191;460012.4503564219;404365.9716201615;494979.82436092413;433683.32636128634;433500.59072566376;252546.06836287308;211980.4382156667;474152.6912541529;203116.75536608967;253519.3548658798;274.38016830617;5205860.466940022;2297091.5069856783;309265.2065453021;1985185.1444030725;0;245;233;5;56;58;55;21;157;168;1961032491254.567;755979818639.9401;1490908861750.0347;32146.677516670745;5691.754653649329;-0.0;0.0;6959838.733382887;1363319.6609687726;0.0;1201915.145699565;1.5851649463707482;0.12854515182121798
9133;2019-08-29 01:14:45.119;804;799;209;210;192;44;34;36;71;42;638;218;70;80;264;205;269;732;183;32;34;47;692;352;357;126;357;262;693;-2.0;-1.0;935.0;54.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;28423.759765625;23283.69140625;0.0;2109.6044921875;504.0;350427;600.0;0.0;Calculated values ==>;1567034085.119;353.56000000000006;353.06000000000006;294.06;294.16;292.36;277.56;273.5264737036516;276.56;276.76000000000005;280.26000000000005;277.36;336.96000000000004;294.96000000000004;280.16;281.16;299.56;293.66;300.06;346.36;276.36;276.56;333.16;323.56;277.86;239.4893008659735;262.7682575881327;273.5264737036516;291.46000000000004;6920000.0;3520000.0000000005;3570000.0000000005;1260000.0;3570000.0000000005;2620000.0;6930000.0;0.0;0.0;0.15583333333333332;0.009000000000000001;0.0;0.0;0.0;23283.69140625;0.0;2109.6044921875;28423.759765625;502477.61943063536;501704.102350144;253292.1117068743;253640.13126631244;247607.68983741652;430671.36484660726;434929.85772998666;458516.9691769036;474692.06153167784;520293.9427666387;475629.5551922949;458395.2689380471;459608.29564737674;468477.33990780584;461518.7692375384;279947.75280615926;492354.8062149007;434575.35254931415;434929.85772998666;251709.28920128586;211562.405474017;475172.53299220436;200946.70667335636;253519.3548658798;273.5264737036516;5206319.509042941;2297467.012658427;309300.2996246138;1985185.1444030725;0;245;233;5;56;58;55;21;157;168;1961249127354.5325;756058731789.9275;1491069388500.0093;40138.03257346944;2468.0324368696324;-0.0;0.0;6960441.206362307;1363387.6705275537;0.0;1201915.145699565;1.6778469868876182;0.12155518272499159
9134;2019-08-29 01:15:45.150;842;831;208;209;192;42;33;33;57;42;640;219;58;71;264;207;269;756;182;35;33;46;669;354;359;134;359;250;670;-3.0;-1.0;1154.0;221.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27352.623046875;22565.255859375;0.0;1145.14733886719;503.0;350428;600.0;0.0;Calculated values ==>;1567034145.15;357.36;356.26;293.96000000000004;294.06;292.36;277.36;273.7412296467126;276.46000000000004;276.46000000000004;278.86;277.36;337.16;295.06;278.96000000000004;280.26000000000005;299.56;293.86;300.06;348.76;276.66;276.46000000000004;333.16;323.46000000000004;277.76000000000005;241.2770596917726;261.13683023647616;273.7412296467126;291.36;6690000.000000001;3540000.0;3590000.0;1340000.0;3590000.0;2500000.0;6700000.0;0.0;0.0;0.19233333333333333;0.036833333333333336;0.0;0.0;0.0;22565.255859375;0.0;1145.14733886719;27352.623046875;509586.28237170185;508053.4488761405;253911.9858609233;254271.84041590526;248393.84377807;430542.39183029096;434263.8640799596;458735.02181396144;473663.1379967309;521482.9440072613;477256.4879198383;458854.5569072512;460401.1738598468;468198.0947123171;461478.7024860622;390006.24830139364;497966.52907032;434621.1652425816;434263.8640799596;251709.28920128586;211144.3756859795;474052.113305266;201509.4674817801;253519.3548658798;273.7412296467126;5206784.552382424;2297849.284625038;309327.43657011614;1985185.1444030725;0;245;233;5;56;58;55;21;157;168;1961464038335.0242;756136772090.106;1491223067860.3608;49473.04828322288;10038.654121165066;-0.0;0.0;6961188.351196642;1363491.9467640095;0.0;1201915.145699565;2.509940548324372;0.2068892324091054
9135;2019-08-29 01:16:45.150;870;828;196;195;185;45;33;34;47;42;657;222;53;75;264;207;269;685;182;37;33;46;585;360;365;140;365;273;587;-3.0;-2.0;1265.0;318.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15387.482421875;11473.5078125;0.0;1247.91943359375;502.0;350429;598.0;0.0;Calculated values ==>;1567034205.15;360.16;355.96000000000004;292.76000000000005;292.66;291.66;277.66;274.38016830617;276.46000000000004;276.56;277.86;277.36;338.86;295.36;278.46000000000004;280.66;299.56;293.86;300.06;341.66;276.86;276.46000000000004;332.96000000000004;323.36;277.76000000000005;242.56692532238324;264.2163659402789;274.38016830617;291.36;5850000.0;3600000.0;3650000.0;1400000.0;3650000.0;2730000.0;5870000.0;0.0;0.0;0.21083333333333334;0.053000000000000005;0.0005;0.0005;0.0;11473.5078125;0.0;1247.91943359375;15387.482421875;520074.78816573054;514741.9232919493;253441.88933029122;253047.97527536913;249260.71354362008;430148.3826014536;432764.09833711403;453715.23204408324;472882.7909566239;521350.9460335023;474670.7342600522;454477.9794367209;457240.6883041983;467354.3118686644;460553.62251606805;426695.69057388185;496460.652881866;433500.59072566376;432764.09833711403;250872.52762923925;210726.34883551928;473275.3081037601;203098.31064821722;253441.88933029122;274.38016830617005;5207140.719927996;2298132.9409889705;309347.37879322;1985185.1444030725;0;245;233;5;56;58;55;21;157;168;1961681238335.0242;756218972090.106;1491379967860.3608;52838.40092762843;14319.380865143776;-0.0;89.66110450341141;6962040.946606733;1363694.9303888956;0.0;1201915.892875436;5.286155522991703;0.4569305368870295
9136;2019-08-29 01:17:45.091;855;809;201;200;182;47;34;36;34;42;670;223;50;82;264;207;269;573;183;38;34;46;580;358;362;149;362;283;581;-2.0;-1.0;550.0;204.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15318.6494140625;11283.263671875;0.0;1262.35229492188;501.0;350430;597.0;0.0;Calculated values ==>;1567034265.091;358.66;354.06000000000006;293.26000000000005;293.16;291.36;277.86;274.1680685717883;276.56;276.76000000000005;276.56;277.36;340.16;295.46000000000004;278.16;281.36;299.56;293.86;300.06;330.46000000000004;276.96000000000004;276.56;332.86;323.26000000000005;277.76000000000005;244.42749628697553;265.49620691782997;274.1680685717883;291.46000000000004;5800000.0;3579999.9999999995;3620000.0000000005;1490000.0;3620000.0000000005;2830000.0;5810000.0;0.0;0.0;0.09166666666666666;0.034;0.0011666666666666668;0.0011666666666666668;0.0;11283.263671875;0.0;1262.35229492188;15318.6494140625;518642.5268987564;512886.48229663074;255824.93012437472;255406.97271468653;248431.8995004248;430280.9020939914;433702.1600636701;450265.79172572616;471697.8470272932;521884.45819983067;473485.8247221506;452372.25769724976;456486.59742904385;467777.34666785965;460863.32371791895;428060.81154377345;481796.74159917125;434424.3181684167;433702.1600636701;250454.15340279948;210308.32490665457;472095.8695281981;202604.11068959275;255824.93012437472;274.1680685717883;5207396.352740206;2298322.3942721924;309368.2771540034;1985185.1444030725;0;245;233;5;56;58;55;21;157;168;1961899123869.9688;756305586835.0839;1491546603840.3184;22702.320761645562;9162.719800512583;-0.0;207.52343492917794;6962669.833606403;1363890.4221382902;0.0;1201918.3669780018;2.5564758304391186;0.23809885154717936
9137;2019-08-29 01:18:45.141;818;802;207;207;189;45;34;36;23;41;666;222;45;87;264;208;269;539;185;41;34;44;581;353;358;144;358;289;582;-3.0;-1.0;0.0;124.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16580.140625;11313.275390625;0.0;2208.10595703125;500.0;350431;595.0;0.0;Calculated values ==>;1567034325.141;354.96000000000004;353.36;293.86;293.86;292.06;277.66;273.6339639331285;276.56;276.76000000000005;275.46000000000004;277.26000000000005;339.76;295.36;277.66;281.86;299.56;293.96000000000004;300.06;327.06;277.26000000000005;276.56;332.66;323.16;277.56;243.40439225979637;266.24828229547654;273.6339639331285;291.66;5810000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2890000.0;5820000.0;0.0;0.0;0.0;0.020666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11313.275390625;0.0;2208.10595703125;16580.140625;514004.1028176823;511929.0909204963;406590.0791962334;406590.0791962334;250986.94214601637;430607.02586249536;434686.96261437517;447673.72463147197;472259.5391352755;520978.4342309433;472579.68284836086;450648.14151383657;456134.9516878202;468337.84182631987;461764.645383927;427790.9528747416;476787.64049391245;435919.11457929364;434686.96261437517;249617.41799618208;209890.3038832737;472555.8254779879;201480.1438606506;406590.0791962334;273.6339639331285;5207662.397509695;2298510.8556846404;309397.2217398179;1985185.1444030725;0;245;233;5;56;58;55;21;157;169;1962115303869.797;756393560085.014;1491718346840.182;0.0;5602.23075342497;-0.0;32.77969732116537;6962859.177267605;1364013.5659271874;0.0;1201920.371172874;0.4167481343703755;0.06676892179319424
9138;2019-08-29 01:19:45.082;784;787;210;211;193;42;35;32;25;39;659;221;36;75;264;210;269;574;184;43;35;41;613;350;355;141;355;264;614;-2.0;-2.0;670.0;219.0;7.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26298.48828125;20773.02734375;0.0;2017.2888183593802;499.0;350432;593.0;0.0;Calculated values ==>;1567034385.082;351.56000000000006;351.86;294.16;294.26000000000005;292.46000000000004;277.36;273.3108153835814;276.66;276.36;275.66;277.06;339.06000000000006;295.26000000000005;276.76000000000005;280.66;299.56;294.16;300.06;330.56;277.46000000000004;276.66;332.46000000000004;323.06;277.26000000000005;242.77792619122317;263.0348170998261;273.3108153835814;291.56;6130000.0;3500000.0;3550000.0;1410000.0;3550000.0;2640000.0;6140000.0;0.0;0.0;0.11166666666666666;0.0365;0.0011666666666666668;0.0011666666666666668;0.0;20773.02734375;0.0;2017.2888183593802;26298.48828125;506942.56592247786;507240.11087478435;257551.83225060214;257966.3547011373;250974.06592602565;430799.1582183253;435586.53424517426;452470.1293969689;472456.96783784614;522289.2634709022;475711.59820732544;453860.3037835336;458685.9034793936;468755.5939051956;462484.7073916963;418162.7202093152;478066.10909576155;436968.1101686938;435586.53424517426;248780.69988749037;209472.28574929133;472653.6706096803;200441.26804633942;257551.83225060214;273.3108153835814;5208019.368050613;2298777.978611267;309432.3987381744;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1962328993534.7427;756478976009.9923;1491884083705.1396;28143.222850820293;9935.75269356194;-0.0;207.70715232700084;6963093.47350656;1364142.9217974038;0.0;1201922.3732592978;1.6799539955642975;0.15314454423186324
9139;2019-08-29 01:20:45.132;789;789;215;215;199;42;36;29;40;37;659;222;41;58;264;211;269;644;183;45;36;39;609;351;356;137;356;253;611;-1.0;-1.0;60.0;316.0;3.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18910.982421875;12018.1953125;0.0;1937.82531738281;497.0;350433;592.0;0.0;Calculated values ==>;1567034445.132;352.06000000000006;352.06000000000006;294.66;294.66;293.06;277.36;273.4187578820637;276.76000000000005;276.06;277.16;276.86;339.06000000000006;295.36;277.26000000000005;278.96000000000004;299.56;294.26000000000005;300.06;337.56000000000006;277.66;276.76000000000005;332.36;322.86;277.06;241.92719264551067;261.54996906429363;273.4187578820637;291.46000000000004;6090000.0;3510000.0;3560000.0;1370000.0;3560000.0;2530000.0;6110000.0;0.0;0.0;0.01;0.05266666666666667;0.0005;0.0005;0.0;12018.1953125;0.0;1937.82531738281;18910.982421875;507939.36899649695;507762.78811005177;259866.62647676474;259866.62647676474;253355.87043412126;430735.4089219946;435522.2255508693;456198.1679234473;472785.1150065333;523177.8675286321;477212.29824781907;456320.04435671825;458378.0285708209;468616.59019226726;462465.50517657667;419492.2424618831;488438.0700180862;437078.2854679012;435522.2255508693;248362.34728340767;208636.25808486674;472980.6827117325;200821.15153793746;259866.62647676474;273.4187578820637;5208396.427594164;2299051.466516676;309465.3854886831;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1962542471284.5732;756562445509.926;1492039312955.0164;2553.770163855099;14333.735308486539;-0.0;87.82779953705229;6963349.494955041;1364345.3360687047;0.0;1201924.8381028874;1.2163448107500565;0.17694996300577728
9140;2019-08-29 01:21:45.143;807;797;210;213;201;43;38;30;50;36;658;225;50;72;264;212;269;645;182;48;38;36;596;351;356;136;356;258;599;-2.0;-1.0;351.0;243.0;3.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;18223.310546875;10801.341796875;0.0;1995.03039550781;496.0;350434;590.0;0.0;Calculated values ==>;1567034505.143;353.86;352.86;294.16;294.46000000000004;293.26000000000005;277.46000000000004;273.4187578820637;276.96000000000004;276.16;278.16;276.76000000000005;338.96000000000004;295.66;278.16;280.36;299.56;294.36;300.06;337.66;277.96000000000004;276.96000000000004;332.16;322.76000000000005;276.76000000000005;241.71165711629368;262.23063862743834;273.4187578820637;291.36;5960000.0;3510000.0;3560000.0;1360000.0;3560000.0;2580000.0;5990000.0;0.0;0.0;0.058499999999999996;0.0405;0.0005;0.0005;0.0;10801.341796875;0.0;1995.03039550781;18223.310546875;511356.26573382894;509834.31819277833;258503.7815019374;259822.48933033424;254769.84493787796;430735.4089219946;435871.12834967964;456599.5954917432;472818.15071447083;522672.3241863526;476918.09734099783;456599.5954917432;459271.3725159827;468616.59019226726;462597.3934244566;423540.88871254784;489848.59938912344;437589.2515478474;435871.12834967964;247525.65490268572;208218.24852204052;472818.15071447083;200656.79144527;258503.7815019374;273.4187578820637;5208705.936768095;2299241.6641888423;309498.16529477533;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1962756110444.2812;756644360524.8141;1492192641059.807;14972.654036718679;11022.535050402634;-0.0;88.68367342387113;6963495.575266328;1364556.677060153;0.0;1201926.309301497;2.03838028219216;0.2157341342039459
9141;2019-08-29 01:22:45.113;810;800;207;211;203;45;40;29;57;35;661;226;56;83;265;213;269;642;181;50;40;35;602;351;356;137;356;261;604;-3.0;-3.0;165.0;340.0;6.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;17573.541015625;9942.32421875;0.0;2020.88330078125;495.0;350435;589.0;0.0;Calculated values ==>;1567034565.113;354.16;353.16;293.86;294.26000000000005;293.46000000000004;277.66;273.4187578820637;277.16;276.06;278.86;276.66;339.26;295.76000000000005;278.76000000000005;281.46000000000004;299.66;294.46000000000004;300.06;337.36;278.16;277.16;332.06;322.66;276.66;241.92719264551067;262.63441904999945;273.4187578820637;291.26000000000005;6020000.0;3510000.0;3560000.0;1370000.0;3560000.0;2610000.0;6040000.0;0.0;0.0;0.0275;0.056666666666666664;0.001;0.001;0.0;9942.32421875;0.0;2020.88330078125;17573.541015625;511219.8093057395;509780.4437194358;256917.20974508795;258603.59003516182;255289.90374153174;430735.4089219946;436218.22072168795;456967.8106930169;472589.4791058512;522737.32887783914;476652.1321971636;456845.09893422684;460126.30571894493;468744.2255440732;462729.1656969621;421720.1708696097;488905.9915160853;437927.85481464386;436218.22072168795;247107.31509690773;207800.24178383037;472589.4791058512;200656.79144527;256917.20974508795;273.4187578820637;5209004.094711043;2299414.4416404464;309531.61450928665;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1962969603644.383;756726219574.8531;1492348263209.881;7048.5530293130405;15409.518967432934;-0.0;179.3010109766;6963678.993570269;1364776.834043515;0.0;1201928.5413905985;1.892249463261803;0.2443806770078282
9142;2019-08-29 01:23:45.154;808;802;205;209;204;48;42;30;62;35;666;227;61;90;265;214;269;664;182;52;42;34;613;353;358;138;358;264;615;-2.0;-1.0;0.0;312.0;3.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;17472.748046875;9884.814453125;0.0;2030.798828125;494.0;350436;588.0;0.0;Calculated values ==>;1567034625.154;353.96000000000004;353.36;293.66;294.06;293.56;277.96000000000004;273.6339639331285;277.36;276.16;279.36;276.66;339.76;295.86;279.26000000000005;282.16;299.66;294.56;300.06;339.56000000000006;278.36;277.36;331.96000000000004;322.56;276.56;242.14157278889297;263.0348170998261;273.6339639331285;291.36;6130000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2640000.0;6150000.0;0.0;0.0;0.0;0.052000000000000005;0.0005;0.0005;0.0;9884.814453125;0.0;2030.798828125;17472.748046875;510018.1772020622;509077.9050922591;255476.13756793813;257081.80557827465;255082.52831265924;430607.02586249536;436093.27495369175;457094.0657969381;472458.26935960614;523008.47021955467;476385.41212935344;456970.9563086607;460503.80454279925;468465.9377973502;462559.6743059256;418162.7202093152;490787.85196761065;437810.91113443754;436093.27495369175;246688.97952812296;207382.2378540181;472360.27449258295;201085.86265091505;255476.13756793813;273.5956364099772;5209296.346689665;2299579.780700937;309565.40159917827;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1963183950014.8394;756808775950.0288;1492505870835.2166;0.0;14106.269415766732;-0.0;90.30856869287682;6963737.771649899;1365022.9670232492;0.0;1201930.7896723773;1.1914265467811764;0.1893408011967157
9143;2019-08-29 01:24:45.114;806;802;203;207;204;51;45;31;65;35;669;226;64;95;266;215;269;692;181;55;44;33;628;354;359;139;359;266;631;-2.0;-1.0;288.0;350.0;11.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;17451.927734375;9938.98046875;0.0;2052.58374023438;492.0;350437;586.0;0.0;Calculated values ==>;1567034685.114;353.76;353.36;293.46000000000004;293.86;293.56;278.26000000000005;273.7412296467126;277.66;276.26000000000005;279.66;276.66;340.06000000000006;295.76000000000005;279.56;282.66;299.76000000000005;294.66;300.06;342.36;278.66;277.56;331.76000000000005;322.36;276.46000000000004;242.35481222062532;263.299902668528;273.7412296467126;291.26000000000005;6280000.0;3540000.0;3590000.0;1390000.0;3590000.0;2660000.0;6310000.0;0.0;0.0;0.048;0.058333333333333334;0.0018333333333333333;0.0018333333333333333;0.0;9938.98046875;0.0;2052.58374023438;17451.927734375;508456.38714340713;507675.57694260305;253881.41003475865;255403.79008890144;254258.1965209878;430542.39183029096;436378.7524107816;457138.6516267367;472326.8440106818;523155.71412255184;476019.6619867315;457015.24715422577;460797.7842877287;468454.6555809868;462540.9979189812;412728.23865947104;493003.61859361606;438091.89182571816;436205.073990345;245852.32104278926;206546.2383541025;472130.5325463717;201339.2541643084;253881.41003475865;273.6991637998989;5209587.191628717;2299744.8688598634;309599.40710181085;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1963398906614.976;756891820550.0817;1492664764835.3176;12278.371078196558;15796.157905620357;-0.0;334.26005058524163;6963840.023195776;1365271.9877931564;0.0;1201934.3253854923;2.3690644972836474;0.2775265933258913
9144;2019-08-29 01:25:45.105;808;803;202;206;203;53;35;33;67;36;672;226;66;99;266;215;269;715;183;57;35;33;641;358;362;139;362;270;644;-1.0;-1.0;509.0;262.0;2.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;17850.15625;10416.21875;0.0;2077.2353515625;491.0;350438;583.0;0.0;Calculated values ==>;1567034745.105;353.96000000000004;353.46000000000004;293.36;293.76000000000005;293.46000000000004;278.46000000000004;274.1680685717883;276.66;276.46000000000004;279.86;276.76000000000005;340.36;295.76000000000005;279.76000000000005;283.06;299.76000000000005;294.66;300.06;344.66;278.86;276.66;331.46000000000004;322.26000000000005;276.46000000000004;242.35481222062532;263.82572766246335;274.1680685717883;291.46000000000004;6409999.999999999;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;2700000.0;6440000.000000001;0.0;0.0;0.08483333333333333;0.043666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;10416.21875;0.0;2077.2353515625;17850.15625;507575.3724038867;506657.3593535234;252902.89534797805;254375.46984215407;253267.74690304746;430280.9020939914;433883.48505660606;456734.38130492053;472424.9728513876;523142.64421328355;475510.2242565887;456609.98996769276;460664.2892717585;468035.31262452714;461934.76558694645;407245.3288638932;494864.4602814806;437749.2872906415;433883.48505660606;244597.3647265701;206128.24275125185;472130.5325463717;202396.36666566227;252902.89534797805;274.1291987406274;5209881.331534007;2299914.4700758425;309633.8170985992;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1963615174169.7493;756975208039.9941;1492825540715.149;21576.34157523041;11778.391910124312;-0.0;60.326863236209334;6964122.103482534;1365501.7412398593;0.0;1201937.613116537;2.6746054435347757;0.26695763132782807
9145;2019-08-29 01:26:45.135;813;806;198;202;202;56;34;33;70;36;675;227;69;102;266;215;269;732;182;52;34;32;651;361;366;139;366;274;653;-1.0;0.0;725.0;373.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;18330.5625;11304.4912109375;0.0;2114.68823242188;490.0;350439;582.0;0.0;Calculated values ==>;1567034805.135;354.46000000000004;353.76;292.96000000000004;293.36;293.36;278.76000000000005;274.4858918419099;276.56;276.46000000000004;280.16;276.76000000000005;340.66;295.86;280.06;283.36;299.76000000000005;294.66;300.06;346.36;278.36;276.56;331.36;322.16;276.36;242.35481222062532;264.3458800820626;274.4858918419099;291.36;6509999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;2740000.0;6530000.0;0.0;0.0;0.12083333333333333;0.06216666666666667;0.0;0.0;0.0;11304.4912109375;0.0;2114.68823242188;18330.5625;507349.263381737;506252.91384892416;251088.30408733763;252504.71248859138;252504.71248859138;430081.6785162784;432695.15374167816;456453.26501091133;472424.9728513876;523130.33057688357;475111.5413663602;456327.9752008312;460410.1869109519;467472.6610337342;461476.7180717267;402280.9724841676;496313.6521661502;435951.10114504345;432695.15374167816;244179.05427248686;205710.24989127388;472032.3497595296;203147.18461255185;252902.89534797805;274.4342848657273;5210182.988276441;2300095.5664950553;309668.76726146403;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1963833683369.645;757058649739.9543;1492988822315.071;30607.818048135105;16715.694433303783;-0.0;0.0;6964557.188913187;1365739.3106846344;0.0;1201938.116091759;3.526557840677614;0.3514941285714302
