;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9146;2019-08-29 01:27:45.126;819;810;192;194;193;58;36;34;72;37;680;228;72;103;266;215;269;742;180;41;36;31;648;364;369;140;369;280;650;-3.0;-1.0;627.0;353.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18787.958984375;12645.4619140625;0.0;2154.60986328125;488.0;350440;580.0;0.0;Calculated values ==>;1567034865.126;355.06000000000006;354.16;292.36;292.56;292.46000000000004;278.96000000000004;274.8017692304317;276.76000000000005;276.56;280.36;276.86;341.16;295.96000000000004;280.36;283.46000000000004;299.76000000000005;294.66;300.06;347.36;277.26000000000005;276.76000000000005;331.16;321.96000000000004;276.26000000000005;242.56692532238324;265.11578078379944;274.8017692304317;291.16;6480000.0;3640000.0;3690000.0;1400000.0;3690000.0;2800000.0;6500000.0;0.0;0.0;0.1045;0.05883333333333333;0.0;0.0;0.0;12645.4619140625;0.0;2154.60986328125;18787.958984375;508396.196367939;507044.07268046384;249130.74719265374;249817.67721884712;249473.38779158503;429879.7862731237;432301.3137403124;455714.28765531245;472391.7460337592;523165.1188513798;474452.6366798997;455714.28765531245;459596.7218416334;467047.9817599802;461015.7208579768;403858.4746711358;497969.6558328234;433233.1241697373;432301.3137403124;243342.44575359824;204874.27233412856;471801.8942764967;203849.76277683352;252902.89534797805;274.71988052491236;5210492.262890334;2300295.1195001127;309704.33940893493;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1964054150294.4138;757142337184.8666;1493154997384.8967;26319.842849801047;15764.517069896852;-0.0;0.0;6965031.514927262;1366009.9385132794;0.0;1201938.116091759;2.8435240418307624;0.2869435888047958
9147;2019-08-29 01:28:45.136;822;813;187;188;183;60;38;36;74;38;685;228;75;104;267;214;269;743;183;42;38;31;636;365;370;140;370;287;639;-1.0;-1.0;561.0;288.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17360.248046875;12404.2158203125;0.0;2207.44580078125;486.0;350441;579.0;0.0;Calculated values ==>;1567034925.136;355.36;354.46000000000004;291.86;291.96000000000004;291.46000000000004;279.16;274.9066339382667;276.96000000000004;276.76000000000005;280.56;276.96000000000004;341.66;295.96000000000004;280.66;283.56;299.86;294.56;300.06;347.46000000000004;277.36;276.96000000000004;331.06;321.76000000000005;276.26000000000005;242.56692532238324;265.9988726020314;274.9066339382667;291.46000000000004;6360000.0;3650000.0;3700000.0;1400000.0;3700000.0;2870000.0;6390000.0;0.0;0.0;0.0935;0.048;0.0;0.0;0.0;12404.2158203125;0.0;2207.44580078125;17360.248046875;509825.9921384659;508400.9811560111;247842.9664996296;248183.11472795345;246497.8418815326;429811.8947417682;432420.26882306463;454798.7770914597;472489.9908694221;523121.5951495217;473541.8482314398;454927.617884433;458614.3981926419;467036.65729520353;460725.85706771415;409460.509284546;499156.57191193436;433166.4952995384;432420.26882306463;242924.1476594651;204038.30555042345;471801.8942764967;204088.82955291125;252902.89534797805;274.8167896063338;5210793.548154723;2300503.901605752;309740.695931207;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1964275887244.3787;757226351184.8533;1493325125734.8696;23441.38009485428;12850.227106732103;-0.0;0.0;6965446.260897879;1366248.4344574136;0.0;1201938.116091759;2.4837426531418534;0.24869339531748105
9148;2019-08-29 01:29:45.097;817;812;188;188;176;59;40;39;75;40;692;229;78;105;267;215;269;738;184;43;40;30;633;365;369;142;369;293;635;-3.0;-1.0;460.0;306.0;3.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16760.388671875;12283.08984375;0.0;2261.60595703125;485.0;350442;577.0;0.0;Calculated values ==>;1567034985.097;354.86;354.36;291.96000000000004;291.96000000000004;290.76000000000005;279.06;274.9066339382667;277.16;277.06;280.66;277.16;342.36;296.06;280.96000000000004;283.66;299.86;294.66;300.06;346.96000000000004;277.46000000000004;277.16;330.86;321.66;276.16;242.98782864720522;266.74333088950624;274.9066339382667;291.56;6330000.0;3650000.0;3690000.0;1420000.0;3690000.0;2930000.0;6350000.0;0.0;0.0;0.07666666666666666;0.051000000000000004;0.0005;0.0005;0.0;12283.08984375;0.0;2261.60595703125;16760.388671875;509440.47059885715;508620.50503073545;248335.3341838768;248335.3341838768;244329.65368921007;429811.8947417682;433047.9251940826;453910.3264919005;472424.0149512065;523369.4747853002;472870.23863945465;454302.1336554828;457779.0863458945;467178.4921496234;460861.3903087613;410722.27003758895;498865.7095980388;433601.82819372;433047.9251940826;242087.5637286956;203620.32615720207;471438.0385572268;203928.37179101433;248335.3341838768;274.75494637424146;5211077.701973768;2300709.495429929;309777.91382180376;1985185.1444030725;0;246;233;5;56;58;55;21;157;169;1964497443139.2517;757310896194.8048;1493499012634.77;19165.283193734605;13642.993005076838;-0.0;92.3562955051029;6965801.085638988;1366469.06778661;0.0;1201938.8852272911;2.262036480168209;0.23957398655219375
9149;2019-08-29 01:30:45.097;805;807;193;194;175;57;41;40;72;41;700;229;75;99;267;216;269;736;185;42;41;30;651;367;372;141;372;281;650;-1.0;-1.0;975.0;365.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26081.8984375;21934.54296875;0.0;2154.677734375;484.0;350443;575.0;0.0;Calculated values ==>;1567035045.097;353.66;353.86;292.46000000000004;292.56;290.66;278.86;275.1157276137837;277.26000000000005;277.16;280.36;277.26000000000005;343.16;296.06;280.66;283.06;299.86;294.76000000000005;300.06;346.76;277.36;277.26000000000005;330.66;321.56;276.16;242.77792619122317;265.2429198363724;275.1157276137837;291.66;6509999.999999999;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;2810000.0;6500000.0;0.0;0.0;0.1625;0.06083333333333333;0.0;0.0;0.0;21934.54296875;0.0;2154.677734375;26081.8984375;506298.86418314994;506650.3957224059;249473.38779158503;249817.67721884712;243529.6008043207;429675.2189834977;432471.8144565848;455547.94076208264;472653.6706096803;525157.4318452573;474438.16106626025;455929.01634693035;458942.90145716356;466752.2043716595;460687.71808047325;402280.9724841676;497152.410280061;432659.6470710406;432471.8144565848;241250.99604349316;203202.34940748036;471570.8910797328;204546.55326965306;248335.3341838768;275.00249909124716;5211434.7210330125;2300994.642370033;309814.7161858988;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1964719743139.2517;757395796194.8048;1493671212634.77;40787.725467519806;16243.980550113183;-0.0;0.0;6966300.694044499;1366718.1258995698;0.0;1201939.654863087;2.3675197599993134;0.22350664115207264
9150;2019-08-29 01:31:45.088;800;802;198;198;180;53;40;41;44;43;702;229;54;82;267;216;269;743;185;41;40;29;657;361;366;139;366;274;657;-2.0;-1.0;81.0;130.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26745.576171875;22246.8203125;0.0;2118.67993164062;482.0;350444;573.0;0.0;Calculated values ==>;1567035105.088;353.16;353.36;292.96000000000004;292.96000000000004;291.16;278.46000000000004;274.4858918419099;277.16;277.26000000000005;277.56;277.46000000000004;343.36;296.06;278.56;281.36;299.86;294.76000000000005;300.06;347.46000000000004;277.26000000000005;277.16;330.46000000000004;321.36;276.06;242.35481222062532;264.3458800820626;274.4858918419099;291.66;6570000.0;3610000.0;3660000.0;1390000.0;3660000.0;2740000.0;6570000.0;0.0;0.0;0.013500000000000002;0.021666666666666667;0.0;0.0;0.0;22246.8203125;0.0;2118.67993164062;26745.576171875;505103.3697508913;505368.29191531136;250925.64316039716;250925.64316039716;244909.3756812587;430081.6785162784;433799.4536676275;453159.8949702265;473111.3802909942;525916.3863488563;475339.1726933292;454435.6487264574;457948.7315913907;467602.4462039227;461610.94820493297;398830.6309489936;497432.5474130697;433981.5763581648;433799.4536676275;240414.4444865203;202366.40377179522;471737.69219339563;202434.2139211063;248335.3341838768;274.1576515295799;5211874.883955034;2301362.7651717495;309850.3221581893;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1964941109929.8992;757479783595.0505;1493837687660.257;3384.796694163123;5834.908695899602;-0.0;0.0;6966668.74318127;1366902.089045213;0.0;1201939.654863087;0.3783917956816777;0.04804046245152022
9151;2019-08-29 01:32:45.108;815;812;204;204;184;48;41;40;25;43;699;229;37;68;267;217;269;748;183;42;40;29;644;358;363;136;363;266;644;-2.0;-2.0;266.0;77.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26713.51171875;21826.998046875;0.0;2069.3154296875;480.0;350445;571.0;0.0;Calculated values ==>;1567035165.108;354.66;354.36;293.56;293.56;291.56;277.96000000000004;274.1680685717883;277.26000000000005;277.16;275.66;277.46000000000004;343.06000000000006;296.06;276.86;279.96000000000004;299.86;294.86;300.06;347.96000000000004;277.36;277.16;330.26000000000005;321.16;276.06;241.71165711629368;263.299902668528;274.1680685717883;291.46000000000004;6440000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2660000.0;6440000.000000001;0.0;0.0;0.044333333333333336;0.012833333333333334;0.0;0.0;0.0;21826.998046875;0.0;2069.3154296875;26713.51171875;508224.17715478153;507833.29731421504;253634.75713462342;253634.75713462342;246654.25652271818;430280.9020939914;434717.7860891638;452120.5497996626;473501.42000396166;526236.6904249511;476357.097452253;453644.53318076074;457508.28347498295;468024.1018388634;462201.38575610484;405839.1189937497;499354.5384098411;434896.4795471851;434538.5910328508;239577.9089402584;201530.46850934727;472134.0588697756;202189.4642822419;248335.3341838768;274.04874117151405;5212320.524851448;2301730.1694185673;309885.23375284305;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1965159882829.8296;757562311095.0243;1493999741660.2056;11080.278124605651;3464.2889638733495;-0.0;0.0;6966789.325652151;1366979.6081901244;0.0;1201939.654863087;0.6086531758442285;0.05435005410801449
9152;2019-08-29 01:33:45.129;829;824;207;207;188;44;41;37;28;42;695;228;36;58;267;219;269;738;184;42;41;28;631;356;360;131;360;255;631;-1.0;-2.0;50.0;0.0;2.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26508.181640625;21450.568359375;0.0;2002.16247558594;479.0;350446;569.0;0.0;Calculated values ==>;1567035225.129;356.06000000000006;355.56000000000006;293.86;293.86;291.96000000000004;277.56;273.955091788801;277.26000000000005;276.86;275.96000000000004;277.36;342.66;295.96000000000004;276.76000000000005;278.96000000000004;299.86;295.06;300.06;346.96000000000004;277.36;277.26000000000005;330.06;321.06;275.96000000000004;240.61611355647437;261.82340779136865;273.955091788801;291.56;6310000.0;3560000.0;3600000.0;1310000.0;3600000.0;2550000.0;6310000.0;0.0;0.0;0.008333333333333333;0.0;0.0003333333333333333;0.0003333333333333333;0.0;21450.568359375;0.0;2002.16247558594;26508.181640625;511154.94524108176;510513.70264767646;255403.79008890144;255403.79008890144;248489.89892490738;430412.23801567365;435442.3189386135;454390.93162069377;474050.5081408163;526690.0408673986;477626.2912259233;455377.41119875095;458058.45378164854;468443.49349306896;462769.0328275246;411538.43573978724;499247.295382393;435618.25068350555;435442.3189386135;238741.38928724395;201112.50472608567;472693.2819402637;201972.2588119733;255403.79008890144;273.955091788801;5212764.194192038;2302090.942030971;309919.1746104791;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1965376858744.4985;757642439129.9021;1494156096364.967;2103.4889400726706;0.0;-0.0;60.01284294990403;6966899.228830176;1367008.4873689555;0.0;1201940.1551451483;0.09224946119270029;0.0059801192966262694
9153;2019-08-29 01:34:45.129;838;827;207;207;189;41;41;34;41;41;690;228;44;60;267;220;269;709;183;41;41;28;594;353;358;127;358;263;596;-1.0;-1.0;186.0;42.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17392.16015625;11716.0478515625;0.0;2089.54296875;477.0;350447;567.0;0.0;Calculated values ==>;1567035285.129;356.96000000000004;355.86;293.86;293.86;292.06;277.26000000000005;273.6339639331285;277.26000000000005;276.56;277.26000000000005;277.26000000000005;342.16;295.96000000000004;277.56;279.16;299.86;295.16;300.06;344.06000000000006;277.26000000000005;277.26000000000005;329.86;320.86;275.96000000000004;239.71726792356844;262.9017227912062;273.6339639331285;291.46000000000004;5940000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;2630000.0;5960000.0;0.0;0.0;0.031000000000000003;0.007;0.0005;0.0005;0.0;11716.0478515625;0.0;2089.54296875;17392.16015625;515401.572942518;513864.3688511581;257414.34441541083;257414.34441541083;250323.18704846033;430607.02586249536;435919.11457929364;454656.45368821017;474467.8779583086;525550.2269689495;476623.7198418404;455030.636299068;457010.69313776627;468721.8467893537;463350.48658631596;424131.26586625754;498750.36944133724;435919.11457929364;435919.11457929364;237904.88540968279;200276.58477070546;473215.0499880337;200953.07341815077;257414.34441541083;273.54366223090625;5213130.030373679;2302367.3304993953;309953.27215584856;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1965592258744.4985;757719839129.9021;1494311496364.967;7864.804788371842;1905.8338359891807;-0.0;89.25238508194141;6966982.29794458;1367024.3693175889;0.0;1201941.3990220486;0.7141955123670527;0.060178144338809726
9154;2019-08-29 01:35:45.150;834;808;208;209;190;40;41;32;51;40;691;228;53;71;267;221;269;615;184;42;41;28;586;351;356;134;356;265;588;578.0;0.0;422.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16751.912109375;11540.8291015625;0.0;1218.11840820312;475.0;350448;564.0;0.0;Calculated values ==>;1567035345.15;356.56000000000006;353.96000000000004;293.96000000000004;294.06;292.16;277.16;273.4187578820637;277.26000000000005;276.36;278.26000000000005;277.16;342.26;295.96000000000004;278.46000000000004;280.26000000000005;299.86;295.26000000000005;300.06;334.66;277.36;277.26000000000005;329.56;320.66;275.96000000000004;241.2770596917726;263.1675429290057;273.4187578820637;291.56;5860000.0;3510000.0;3560000.0;1340000.0;3560000.0;2650000.0;5880000.0;0.09633333333333334;0.0;0.07033333333333333;0.0;0.0005;0.09683333333333334;0.0;11540.8291015625;0.0;1218.11840820312;16751.912109375;515568.4098734467;512166.1311109346;258376.6300897483;258819.4547383674;251073.27799148278;430735.4089219946;436391.10032494814;455568.38231598947;473468.5566066367;525494.8054252999;476371.2061122661;455817.0978178465;458037.6070662192;468999.21857833967;463779.2430610787;426417.78826361656;486892.1423604254;436563.54194264;436391.10032494814;236650.15891445865;199440.67485045042;472299.7188790419;200656.79144527;200954.82847785766;273.4187578820637;5213414.663896799;2302561.20564037;309980.84564806963;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1965806533715.023;757798166535.0938;1494469951805.3547;17928.7818912406;0.0;-0.0;22798.078990526596;6967197.319732064;1367040.256824943;0.0;1202132.1935386953;3.192023546659715;0.04937313733845283
9155;2019-08-29 01:36:45.130;819;804;209;211;194;40;42;28;57;40;702;228;58;70;267;222;269;583;181;43;42;30;592;348;353;139;352;259;594;123.0;-1.0;296.0;0.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17364.185546875;11737.7724609375;0.0;1168.53479003906;473.0;350449;561.0;0.0;Calculated values ==>;1567035405.13;355.06000000000006;353.56000000000006;294.06;294.26000000000005;292.56;277.16;273.0942459734351;277.36;275.96000000000004;278.86;277.16;343.36;295.96000000000004;278.96000000000004;280.16;299.86;295.36;300.06;331.46000000000004;277.46000000000004;277.36;329.26000000000005;320.46000000000004;276.16;242.35481222062532;262.3656120759269;273.0942459734351;291.26000000000005;5920000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;2590000.0;5940000.0;0.0205;0.0;0.04933333333333333;0.0;0.001;0.021500000000000002;0.0;11737.7724609375;0.0;1168.53479003906;17364.185546875;513201.69979943347;511150.42129722633;258405.2151458833;259285.9728457019;252298.42959871262;430925.7729439634;437260.31864347594;457292.63687564747;472817.310826017;527091.5604634973;477126.4897186348;457414.67490995815;458872.0650174507;469551.05587894656;464353.0050393641;424713.87810987816;481720.8552814939;437429.86544464197;437260.31864347594;235395.46725036926;198604.77482894104;471835.9296657252;199863.94513942164;202586.79490716403;273.0942459734351;5213698.869943754;2302755.1293240036;310000.72779513575;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1966019162815.0906;757880039235.1198;1494627099405.4048;12699.815458987141;0.0;-0.0;5045.480760330706;6967452.47296396;1367040.256824943;0.0;1202364.145860138;1.374932106778656;0.05492909575268745
9156;2019-08-29 01:37:45.141;806;802;209;212;196;41;43;26;62;39;699;226;61;71;267;223;269;608;181;44;43;31;595;346;351;142;351;256;598;150.0;-1.0;879.0;21.0;7.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15451.755859375;9108.947265625;0.0;1135.60571289062;470.0;350450;558.0;0.0;Calculated values ==>;1567035465.141;353.76;353.36;294.06;294.36;292.76000000000005;277.26000000000005;272.8767566201714;277.46000000000004;275.76000000000005;279.36;277.06;343.06000000000006;295.76000000000005;279.26000000000005;280.26000000000005;299.86;295.46000000000004;300.06;333.96000000000004;277.56;277.46000000000004;328.96000000000004;320.16;276.26000000000005;242.98782864720522;261.9595390733887;272.8767566201714;291.26000000000005;5950000.0;3460000.0;3510000.0;1420000.0;3510000.0;2560000.0;5980000.0;0.025;0.0;0.1465;0.0035;0.0011666666666666668;0.026166666666666668;0.0;9108.947265625;0.0;1135.60571289062;15451.755859375;511316.21025521995;510553.53373068984;258138.76949981795;259448.22666387155;252863.92116640933;431051.2098666511;437887.2378502935;458381.9511677081;472325.50216173066;527019.5836539597;477279.8889921872;458261.1180039729;459465.5867252541;469688.4165768835;464776.2240736418;423837.06565280556;484814.12767114554;438054.8102232528;437887.2378502935;234140.81001818314;197350.94305643384;471536.72207099956;199318.07801546034;201940.65661667375;272.8705305014585;5213972.386257231;2302928.883837309;310019.9324861819;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1966230401534.8018;757964354690.0045;1494781627730.1936;37952.85741680429;952.7652541943872;-0.0;6173.935542279718;6967874.655956709;1367048.1979909975;0.0;1202457.6581366402;4.400344095815314;0.24458088399884936
9157;2019-08-29 01:38:45.131;800;799;209;213;199;44;45;25;65;37;686;224;63;78;268;224;269;635;181;46;45;32;605;346;351;146;351;259;608;-1.0;-1.0;833.0;138.0;7.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;15120.2431640625;7801.21240234375;0.0;1134.13708496094;469.0;350451;556.0;0.0;Calculated values ==>;1567035525.131;353.16;353.06000000000006;294.06;294.46000000000004;293.06;277.56;272.8767566201714;277.66;275.66;279.66;276.86;341.76;295.56;279.46000000000004;280.96000000000004;299.96000000000004;295.56;300.06;336.66;277.76000000000005;277.66;328.76000000000005;320.06;276.36;243.81672145450628;262.3656120759269;272.8767566201714;291.26000000000005;6050000.0;3460000.0;3510000.0;1460000.0;3510000.0;2590000.0;6080000.0;0.0;0.0;0.13883333333333334;0.023;0.0011666666666666668;0.0011666666666666668;0.0;7801.21240234375;0.0;1134.13708496094;15120.2431640625;509693.54697220103;509305.0989562732;257503.24091731716;259200.28272678147;253507.82799656468;431051.2098666511;438221.9953895646;458266.3823707546;471599.1411268027;525456.82944746;476680.93083236116;458023.4894985337;459836.6707289208;469814.6572770004;464905.46747730253;420779.8684966756;487504.9579442754;438388.79722800467;438221.9953895646;233304.39079467155;196933.003932529;471102.9871208479;199263.3394537098;257503.24091731716;272.84892230391193;5214227.110454691;2303069.7783482317;310038.8438570798;1985185.1444030725;0;246;234;5;56;58;55;21;157;169;1966440966434.8352;758050740290.0183;1494936101980.2183;35958.255791649724;6252.3118963441775;-0.0;210.8385468842887;6968490.479245886;1367108.2302935433;0.0;1202510.85571965;4.747593398014298;0.3779392907108286
9158;2019-08-29 01:39:45.092;798;797;210;217;203;47;47;24;69;35;671;222;67;90;268;225;269;668;181;48;47;31;626;346;351;138;350;266;629;-2.0;-1.0;865.0;159.0;3.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;17767.166015625;8045.2744140625;0.0;2026.2336425781198;466.0;350452;554.0;0.0;Calculated values ==>;1567035585.092;352.96000000000004;352.86;294.16;294.86;293.46000000000004;277.86;272.8767566201714;277.86;275.56;280.06;276.66;340.26;295.36;279.86;282.16;299.96000000000004;295.66;300.06;339.96000000000004;277.96000000000004;277.86;328.56;319.76000000000005;276.26000000000005;242.14157278889297;263.299902668528;272.8767566201714;291.26000000000005;6260000.0;3460000.0;3510000.0;1380000.0;3500000.0;2660000.0;6290000.0;0.0;0.0;0.14416666666666667;0.026500000000000003;0.0005;0.0005;0.0;8045.2744140625;0.0;2026.2336425781198;17767.166015625;507598.2464951429;507203.6736813194;256683.99447874082;259537.8211366582;253979.2112967348;431051.2098666511;438555.21955574804;457631.30196289765;472458.26935960614;523361.34226840705;475569.1085813976;457385.16926669824;460193.45115688175;469951.56069836434;465034.60747045826;413500.05137691303;489882.338972858;438721.26612974936;438555.21955574804;232467.98657752166;195679.20071851107;472066.18378088326;199272.97314167247;256683.99447874082;272.8527257532481;5214500.994057565;2303201.7465698225;310065.16316111945;1985185.1444030725;0;246;234;5;56;58;55;21;157;170;1966651429544.7146;758135884909.9696;1495093499605.1282;37246.65907172663;7229.020081939086;-0.0;90.93561253850362;6969100.12367611;1367220.5017027499;0.0;1202513.3688697002;4.425019025509228;0.3595876040502064
9159;2019-08-29 01:40:45.122;799;797;211;219;208;50;49;25;72;33;660;221;70;102;268;226;269;700;181;50;49;29;655;349;353;133;354;269;658;-2.0;-1.0;1090.0;143.0;0.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;20323.078125;8653.4755859375;0.0;2109.93701171875;465.0;350453;552.0;0.0;Calculated values ==>;1567035645.122;353.06000000000006;352.86;294.26000000000005;295.06;293.96000000000004;278.16;273.20264511476705;278.06;275.66;280.36;276.46000000000004;339.16;295.26000000000005;280.16;283.36;299.96000000000004;295.76000000000005;300.06;343.16;278.16;278.06;328.36;319.66;276.06;241.05796691057077;263.6948088759802;273.20264511476705;291.26000000000005;6550000.0;3490000.0;3529999.9999999995;1330000.0;3540000.0;2690000.0;6580000.0;0.0;0.0;0.18166666666666667;0.02383333333333333;0.0;0.0;0.0;8653.4755859375;0.0;2109.93701171875;20323.078125;505150.21429975575;504615.48011861905;255564.95975881183;258633.6673452111;254454.32183827905;430862.6128555636;438438.7723428538;457516.6572740444;472917.67418972735;521986.4762338104;475072.01441160927;457269.3626557622;461181.5916382466;469402.5264112042;464725.47885546635;400030.3868660462;491367.86475560884;438605.5651969677;438438.7723428538;231631.59724164338;195261.2709748474;472528.46462518856;200083.3907189374;256683.99447874082;273.18489875509783;5214818.571467936;2303340.972397881;310099.6484839332;1985185.1444030725;0;246;234;5;56;58;55;21;157;170;1966862735144.6138;758217225559.9308;1495254079855.0518;46767.04342417778;6493.274261432319;-0.0;0.0;6969800.587920336;1367334.9113317833;0.0;1202514.1270453695;4.948274276618144;0.3844219621819652
9160;2019-08-29 01:41:45.143;806;799;204;210;211;54;29;28;74;33;662;222;72;107;269;225;269;720;180;42;29;26;652;355;359;132;360;274;655;-2.0;-1.0;1737.0;249.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;20098.73046875;9442.7685546875;0.0;2157.79150390625;462.0;350454;551.0;0.0;Calculated values ==>;1567035705.143;353.76;353.06000000000006;293.56;294.16;294.26000000000005;278.56;273.8482719121499;276.06;275.96000000000004;280.56;276.46000000000004;339.36;295.36;280.36;283.86;300.06;295.66;300.06;345.16;277.36;276.06;328.26000000000005;319.36;275.76000000000005;240.83765695389522;264.3458800820626;273.8482719121499;291.16;6520000.0;3550000.0;3590000.0;1320000.0;3600000.0;2740000.0;6550000.0;0.0;0.0;0.28950000000000004;0.0415;0.0;0.0;0.0;9442.7685546875;0.0;2157.79150390625;20098.73046875;506341.67610920983;505150.21429975575;253135.50571768588;255337.06694881758;255711.81995860438;430477.46260093397;433543.1123277296;456953.3821998456;473048.1168422736;521786.5468463078;474541.59528312803;456703.53087032825;461019.8813898734;468699.94687233196;463709.95100614504;401735.2243281723;494462.892886035;435856.36625110224;433543.1123277296;231213.40812182956;194007.49548133422;472367.87413283327;201624.4609321879;256683.99447874082;273.81500571093005;5215155.537769312;2303491.8272128683;310135.2253357173;1985185.1444030725;0;246;234;5;56;58;55;21;157;170;1967076409904.2878;758296753384.8094;1495417036869.8032;73917.72270698691;11235.851647826783;-0.0;0.0;6970806.646300462;1367482.7057574189;0.0;1202514.1270453695;7.340470970772788;0.5744272367451622
9161;2019-08-29 01:42:45.123;814;802;193;197;203;58;31;29;77;33;673;224;75;107;269;223;269;729;182;35;31;25;648;362;367;133;367;282;650;-1.0;0.0;1708.0;229.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;19544.4765625;10967.330078125;0.0;2224.6201171875;460.0;350455;551.0;0.0;Calculated values ==>;1567035765.123;354.56000000000006;353.36;292.46000000000004;292.86;293.46000000000004;278.96000000000004;274.5913991737795;276.26000000000005;276.06;280.86;276.46000000000004;340.46000000000004;295.56;280.66;283.86;300.06;295.46000000000004;300.06;346.06000000000006;276.66;276.26000000000005;328.26000000000005;319.16;275.66;241.05796691057077;265.3697278774862;274.5913991737795;291.36;6480000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2820000.0;6500000.0;0.0;0.0;0.2846666666666666;0.03816666666666667;0.0;0.0;0.0;10967.330078125;0.0;2224.6201171875;19544.4765625;507743.58262218453;505992.9972921886;249473.38779158503;250860.78700777018;252996.54460494226;430014.67791919125;431876.54111442826;456017.3088351459;472917.67418972735;522277.3392177098;473732.1057411719;455763.1900960567;459778.22429117945;467721.131552299;462396.02367842785;403858.4746711358;496195.2043112058;432626.2974239531;431876.54111442826;231213.40812182956;193171.6564234249;472138.9942397944;203449.33070393148;256683.99447874082;274.5558335376461;5215485.787707991;2303661.8546734774;310171.73325920576;1985185.1444030725;0;246;234;5;56;58;55;21;157;170;1967294137304.3572;758376226884.8347;1495583781269.8562;71897.68444135236;10254.988824952103;-0.0;0.0;6972021.369650953;1367661.7363979698;0.0;1202514.1270453695;6.22748509886702;0.48780041728410145
9162;2019-08-29 01:43:45.144;820;807;186;187;190;63;35;32;79;35;685;225;79;106;269;222;269;734;181;37;34;23;646;367;371;137;371;289;648;-3.0;-1.0;1759.0;120.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18871.271484375;12584.83203125;0.0;2247.44775390625;458.0;350456;550.0;0.0;Calculated values ==>;1567035825.144;355.16;353.86;291.76000000000005;291.86;292.16;279.46000000000004;275.1157276137837;276.66;276.36;281.06;276.66;341.66;295.66;281.06;283.76000000000005;300.06;295.36;300.06;346.56000000000006;276.86;276.56;328.16;318.96000000000004;275.46000000000004;241.92719264551067;266.24828229547654;275.1157276137837;291.26000000000005;6459999.999999999;3670000.0000000005;3710000.0;1370000.0;3710000.0;2890000.0;6480000.0;0.0;0.0;0.2931666666666667;0.02;0.0;0.0;0.0;12584.83203125;0.0;2247.44775390625;18871.271484375;508700.5903634919;506827.3430798521;247178.70480992575;247513.02350777402;248525.00189804495;429675.2189834977;431593.8739449759;455107.1112355609;472589.4791058512;522960.66868691804;472929.9786212294;455107.1112355609;458547.1509972898;467156.2461588922;461500.9224690353;404864.99966487504;497073.32584183314;431974.0715495897;431402.8193353848;230795.22267914342;192335.8262164488;471414.1961389312;204766.43149872092;256683.99447874082;275.08693378031916;5215806.030988431;2303858.1913853423;310209.0135350874;1985185.1444030725;0;246;234;5;56;58;55;21;157;170;1967515614794.8992;758457255235.033;1495755141225.2754;73391.54260951692;5332.955292804207;-0.0;0.0;6973232.5369729195;1367791.6813974394;0.0;1202514.1270453695;5.307646500917985;0.38548372362999406
9163;2019-08-29 01:44:45.104;818;810;183;184;177;65;38;37;82;37;696;226;83;106;269;221;269;737;180;38;38;22;641;367;372;137;372;299;643;-2.0;-1.0;1728.0;127.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17574.943359375;12415.1435546875;0.0;2345.26806640625;457.0;350457;550.0;0.0;Calculated values ==>;1567035885.104;354.96000000000004;354.16;291.46000000000004;291.56;290.86;279.66;275.1157276137837;276.96000000000004;276.86;281.36;276.86;342.76;295.76000000000005;281.46000000000004;283.76000000000005;300.06;295.26000000000005;300.06;346.86;276.96000000000004;276.96000000000004;328.16;318.86;275.36;241.92719264551067;267.47669482898436;275.1157276137837;291.16;6409999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;2990000.0;6430000.0;0.0;0.0;0.28800000000000003;0.021166666666666667;0.0;0.0;0.0;12415.1435546875;0.0;2345.26806640625;17574.943359375;508875.53683113103;507660.2843780428;246357.3076490493;246689.52627439811;244392.94556874927;429675.2189834977;431904.6589097521;453803.3778391781;472785.1150065333;523306.5072590064;471719.48739411664;453935.2604099563;456933.2446642498;467014.37987252104;461365.71627760044;407245.3288638932;497963.8719938464;431904.6589097521;431904.6589097521;230795.22267914342;191917.91438739494;471316.13971061294;204740.91813040836;256683.99447874082;275.0771429544915;5216109.546966684;2304066.3856266043;310247.2606518598;1985185.1444030725;0;246;234;5;56;58;55;21;157;170;1967738366195.0408;758539400435.0852;1495931423625.3875;71729.98839612569;5642.508856780996;-0.0;0.0;6974441.076834674;1367883.0826239432;0.0;1202514.1270453695;5.241892925420556;0.3813153047194758
9164;2019-08-29 01:45:45.125;808;807;186;186;176;66;40;41;81;40;707;226;82;97;269;221;269;738;181;41;40;21;679;364;369;137;369;288;682;-2.0;-1.0;1359.0;45.0;3.0;0;0;10;1;1;0;0;0;0;0;1;0;1;0;0;28032.87109375;23530.107421875;0.0;2257.17797851562;455.0;350458;549.0;0.0;Calculated values ==>;1567035945.125;353.96000000000004;353.86;291.76000000000005;291.76000000000005;290.76000000000005;279.76000000000005;274.8017692304317;277.16;277.26000000000005;281.26000000000005;277.16;343.86;295.76000000000005;281.36;282.86;300.06;295.26000000000005;300.06;346.96000000000004;277.26000000000005;277.16;328.06;318.66;275.26000000000005;241.92719264551067;266.1237361191953;274.8017692304317;291.26000000000005;6790000.000000001;3640000.0;3690000.0;1370000.0;3690000.0;2880000.0;6820000.0;0.0;0.0;0.2265;0.007500000000000001;0.0005;0.0005;0.0;23530.107421875;0.0;2257.17797851562;28032.87109375;504195.49252693914;503790.6473044589;246035.67359004103;246035.67359004103;242894.49495959078;429879.7862731237;433047.9251940826;455531.6866304518;473078.44118532055;525330.2025409619;473178.15253259253;455660.0202268734;457571.36125054525;467439.2021876248;461824.42280746065;282202.1113656914;494300.0464233662;433233.1241697373;433047.9251940826;230377.04089860234;191082.09718829524;471218.06502558704;204002.60234634057;246035.67359004103;274.778799495562;5216489.745109339;2304366.0342246005;310285.62779264327;1985185.1444030725;0;247;234;5;56;58;55;21;157;170;1967960743999.7017;758621629204.9597;1496107585260.1187;56971.3375903512;2004.1159700943485;-0.0;93.50612580202079;6975513.963261792;1367946.826800059;0.0;1202514.9065358094;2.290623412627713;0.15879274618432196
9165;2019-08-29 01:46:45.145;815;815;195;194;175;58;40;41;72;42;713;226;73;86;269;222;269;753;183;41;39;20;690;366;370;135;370;279;689;-2.0;-2.0;1513.0;156.0;0.0;0;0;9;1;1;0;0;0;0;0;1;0;1;0;0;28505.470703125;23765.623046875;0.0;2181.37670898438;453.0;350459;549.0;0.0;Calculated values ==>;1567036005.145;354.66;354.66;292.66;292.56;290.66;278.96000000000004;275.0112864084945;277.16;277.26000000000005;280.36;277.36;344.46000000000004;295.76000000000005;280.46000000000004;281.76000000000005;300.06;295.36;300.06;348.46000000000004;277.26000000000005;277.06;328.06;318.46000000000004;275.16;241.49495122638035;264.9883086891361;275.0112864084945;291.46000000000004;6900000.0;3660000.0;3700000.0;1350000.0;3700000.0;2790000.0;6890000.000000001;0.0;0.0;0.2521666666666667;0.026000000000000002;0.0;0.0;0.0;23765.623046875;0.0;2181.37670898438;28505.470703125;504150.49205512134;504240.2124885208;248719.03345703674;248391.43429541113;242391.3790004212;429743.705733735;432794.5550643631;455880.20852032345;473533.6025564079;526659.2445305018;474352.4438398956;456006.7172219452;457641.55812229845;467297.85315813957;461653.8592145803;280258.5158050585;495718.5998055172;432980.8147056428;432607.708960572;230377.04089860234;190246.288480595;471386.32401312795;204381.29565390537;246035.67359004103;274.93415054764;5216961.055008446;2304760.296688744;310322.62807767926;1985185.1444030725;0;247;234;5;56;58;55;21;157;170;1968182517899.631;758703256404.9338;1496277741960.0647;63419.6425278151;6942.130737339788;-0.0;0.0;6976517.555848514;1368021.403706616;0.0;1202515.6860132634;2.7117498719390754;0.2067837449856525
9166;2019-08-29 01:47:45.096;841;834;197;196;179;54;40;42;42;43;713;227;52;77;269;223;269;744;184;42;40;19;657;363;368;133;368;278;657;-1.0;-1.0;667.0;81.0;0.0;0;0;13;1;1;0;0;0;0;0;1;0;1;0;0;27868.296875;22907.08203125;0.0;2185.70141601562;452.0;350460;548.0;0.0;Calculated values ==>;1567036065.096;357.26;356.56000000000006;292.86;292.76000000000005;291.06;278.56;274.69669130483857;277.16;277.36;277.36;277.46000000000004;344.46000000000004;295.86;278.36;280.86;300.06;295.46000000000004;300.06;347.56000000000006;277.36;277.16;327.96000000000004;318.36;275.06;241.05796691057077;264.86050150153983;274.69669130483857;291.56;6570000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2780000.0;6570000.0;0.0;0.0;0.11116666666666666;0.013500000000000002;0.0;0.0;0.0;22907.08203125;0.0;2185.70141601562;27868.296875;510483.35411622806;509572.12176235585;250578.3423923808;250232.74377080787;244588.18378179963;429947.3805835815;433299.8492016903;452206.16739280807;473889.5882477202;526737.4195565281;474596.4809371881;453498.0135181044;456675.6174673089;467580.2945537932;462244.6568852205;398830.6309489936;497569.28005511005;433667.60643972526;433299.8492016903;229958.8627652946;189828.38726562503;471554.28894245124;203549.0578524731;246035.67359004103;274.59907520678564;5217430.452749929;2305148.91826388;310358.99067497975;1985185.1444030725;0;247;234;5;56;58;55;21;157;170;1968403737089.5396;758783590744.9006;1496444705494.9956;27642.382010567235;3618.070619714705;-0.0;0.0;6977275.78632502;1368109.3335165181;0.0;1202515.6860132634;1.2457945407283388;0.09744683126143788
9167;2019-08-29 01:48:45.096;851;844;200;199;181;48;39;40;21;43;714;228;35;65;269;224;269;717;185;45;39;19;642;359;364;131;364;273;642;-1.0;-1.0;198.0;18.0;0.0;0;0;10;1;1;0;0;0;0;0;1;0;1;0;0;27251.630859375;22379.111328125;0.0;2152.732421875;451.0;350461;547.0;0.0;Calculated values ==>;1567036125.096;358.26;357.56000000000006;293.16;293.06;291.26000000000005;277.96000000000004;274.27422755570615;277.06;277.16;275.26000000000005;277.46000000000004;344.56000000000006;295.96000000000004;276.66;279.66;300.06;295.56;300.06;344.86;277.66;277.06;327.86;318.26000000000005;275.06;240.61611355647437;264.2163659402789;274.27422755570615;291.66;6420000.0;3590000.0;3640000.0;1310000.0;3640000.0;2730000.0;6420000.0;0.0;0.0;0.033;0.003;0.0;0.0;0.0;22379.111328125;0.0;2152.732421875;27251.630859375;513041.7732689514;512144.5949933099;252267.4294301894;251907.46750102905;245731.19107809104;430214.79039162316;434112.87870749587;450358.97821976186;474147.34029804735;527230.5480080721;475353.4752021927;452176.86183855485;455991.3195128801;468142.12313909776;462980.92809904646;406783.52439588704;495336.7669416598;435189.27008113236;434112.87870749587;229540.68826423294;189410.48811896544;471819.166456567;202564.0666726645;246035.67359004103;274.1989368481228;5217889.785481049;2305526.3032085416;310395.1442902955;1985185.1444030725;0;247;234;5;56;58;55;21;157;170;1968623337089.5396;758862790744.9006;1496610005494.9956;8177.232081054213;807.7652993517075;-0.0;0.0;6977574.283109116;1368146.2154825104;0.0;1202515.6860132634;0.3662585442810804;0.027899280535022514
9168;2019-08-29 01:49:45.137;847;825;204;204;184;43;39;37;26;43;714;229;37;55;269;225;269;697;186;47;39;19;627;355;360;140;360;265;627;-2.0;-1.0;4.0;56.0;8.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25702.5625;21320.771484375;0.0;1196.48815917969;450.0;350462;545.0;0.0;Calculated values ==>;1567036185.137;357.86;355.66;293.56;293.56;291.56;277.46000000000004;273.8482719121499;277.06;276.86;275.76000000000005;277.46000000000004;344.56000000000006;296.06;276.86;278.66;300.06;295.66;300.06;342.86;277.86;277.06;327.66;318.16;275.06;242.56692532238324;263.1675429290057;273.8482719121499;291.76000000000005;6270000.0;3550000.0;3600000.0;1400000.0;3600000.0;2650000.0;6270000.0;0.0;0.0;0.0006666666666666666;0.009333333333333334;0.0013333333333333333;0.0013333333333333333;0.0;21320.771484375;0.0;1196.48815917969;25702.5625;513786.67941201065;510984.6843389743;254458.0188700643;254458.0188700643;247271.46751534185;430477.46260093397;435089.031508698;452422.89199155435;472980.94656883925;527852.1069513625;476483.47298287996;453815.4994363159;456065.4032244539;468699.94687233196;463709.95100614504;413116.20043194626;494092.68431500247;436490.9985850829;435089.031508698;228704.35009887922;188992.59102226305;470620.16492588987;199506.3519600226;254458.0188700643;272.9830857972387;5218331.371971362;2305890.717745976;310423.0735338142;1985185.1444030725;0;247;234;5;56;58;55;21;157;170;1968840685510.0022;758944146300.0739;1496771515785.3394;168.61102668768783;2530.3955876814275;-0.0;240.84135018484494;6977643.879326769;1368174.0524989334;0.0;1202517.6943959768;0.1305597577632169;0.018416690902952424
9169;2019-08-29 01:50:45.137;840;784;208;208;189;40;39;33;40;43;713;229;43;49;269;226;269;666;185;48;39;21;612;353;358;144;358;252;612;-1.0;0.0;199.0;53.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25599.763671875;20859.318359375;0.0;1106.16796875;452.0;350463;544.0;13.0;Calculated values ==>;1567036245.137;357.16;351.56000000000006;293.96000000000004;293.96000000000004;292.06;277.16;273.6339639331285;277.06;276.46000000000004;277.16;277.46000000000004;344.46000000000004;296.06;277.46000000000004;278.06;300.06;295.76000000000005;300.06;339.76;277.96000000000004;277.06;327.56;318.36;275.26000000000005;243.40439225979637;261.41265627149306;273.6339639331285;291.66;6120000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2520000.0;6120000.0;0.0;0.0;0.033166666666666664;0.008833333333333334;0.0;0.0;0.03300416196805846;20859.318359375;0.0;1106.16796875;25599.763671875;514154.81768048817;507031.5084453516;256850.48174022537;256850.48174022537;249615.5975803779;430607.02586249536;435569.4238987748;456362.4941287204;472457.08239583095;528754.6335079724;478109.3939434544;456726.9655403573;457453.4550644065;468977.3815912387;464137.216870198;418499.2345636898;491374.2098163953;437128.95628557174;435569.4238987748;228286.1864045524;189828.38726562503;470279.77213233593;200725.93115299684;254458.0188700643;273.45465695521585;5218758.891356128;2306242.218494674;310442.2623348803;1985185.1444030725;0;247;234;5;56;58;55;21;157;170;1969056085510.0022;759029346300.0739;1496926615785.3394;8478.612672028165;2381.058928650829;-0.0;0.0;6977715.9395242585;1368214.9812865695;0.0;1202519.7014072284;0.4943970480987747;0.04364178343428428
9170;2019-08-29 01:51:45.108;836;773;209;209;191;39;39;31;49;42;694;228;47;52;269;227;269;628;185;50;39;22;577;353;358;146;358;257;578;-2.0;-1.0;259.0;267.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17048.62109375;11397.7265625;0.0;1126.03649902344;538.0;350464;545.0;27.0;Calculated values ==>;1567036305.108;356.76;350.46000000000004;294.06;294.06;292.26000000000005;277.06;273.6339639331285;277.06;276.26000000000005;278.06;277.36;342.56000000000006;295.96000000000004;277.86;278.36;300.06;295.86;300.06;335.96000000000004;278.16;277.06;327.66;326.96000000000004;275.36;243.81672145450628;262.0952818180154;273.6339639331285;291.66;5770000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2570000.0;5780000.0;0.0;0.0;0.043166666666666666;0.0445;0.0005;0.0005;0.06827987514452412;11397.7265625;0.0;1126.03649902344;17048.62109375;516557.9975310072;508642.24141436524;409449.1410125898;409449.1410125898;251957.60439501953;430607.02586249536;435569.4238987748;456640.8336411775;472094.78864732845;526431.3643991048;477376.75843066274;456396.1389414811;457007.1687273485;468977.3815912387;464267.95083290053;428861.28399022867;489747.6930370188;437470.7598859434;435569.4238987748;228704.35009887922;225777.27872811773;470109.113730285;200175.9198699333;409449.1410125898;273.23861116198043;5219114.1227840325;2306510.8972779512;310460.85504794127;1985185.1444030725;0;247;234;5;56;58;55;21;157;170;1969270781689.8452;759116304250.0103;1497079241980.2278;11070.735444458707;12012.02712678565;-0.0;13.060141443092492;6977878.7720180135;1368334.865698125;0.0;1202519.810189137;1.8441599860384121;0.214583850315912
9171;2019-08-29 01:52:45.108;828;738;203;200;191;40;39;31;55;41;676;227;54;64;269;227;269;546;185;52;39;23;565;353;357;146;357;263;566;-2.0;-1.0;0.0;141.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16122.048828125;11166.951171875;0.0;1163.927734375;733.0;350465;553.0;29.0;Calculated values ==>;1567036365.108;355.96000000000004;346.96000000000004;293.46000000000004;293.16;292.26000000000005;277.16;273.6339639331285;277.06;276.26000000000005;278.66;277.26000000000005;340.76;295.86;278.56;279.56;300.06;295.86;300.06;327.76000000000005;278.36;277.06;328.46000000000004;346.46000000000004;275.46000000000004;243.81672145450628;262.9017227912062;273.6339639331285;291.66;5650000.0;3529999.9999999995;3570000.0000000005;1460000.0;3570000.0000000005;2630000.0;5660000.0;0.0;0.0;0.0;0.0235;0.0003333333333333333;0.0003333333333333333;0.07256285321516115;11166.951171875;0.0;1163.927734375;16122.048828125;516566.33877651923;505302.4992941999;412318.42408496223;411135.22575476684;252601.19691996908;430607.02586249536;435807.7667011844;456394.67313711334;471995.6991225075;524115.0857572029;476511.73958004714;456271.17482691904;457501.7747322531;469115.7338860559;464267.95083290053;431937.00126680976;479721.32550824137;438038.4151603797;435807.7667011844;232049.79005350024;307399.1840295507;470208.5969619798;199396.75535741058;412318.42408496223;272.931294276245;5219390.545033381;2306698.936259071;310479.9380832196;1985185.1444030725;0;247;234;5;56;58;55;21;157;170;1969485281689.8452;759203904250.0103;1497235241980.2278;0.0;6364.078277707377;-0.0;7.8297808720740525;6977971.028146718;1368487.999909829;0.0;1202519.984271823;0.5167440299287832;0.08323147537559245
9172;2019-08-29 01:53:45.109;811;718;200;199;189;40;39;30;60;39;655;225;60;79;269;228;269;506;183;53;40;21;568;349;354;136;354;264;570;-2.0;75.0;197.0;133.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16545.3125;11212.1962890625;0.0;2048.1767578125;764.0;350466;556.0;30.0;Calculated values ==>;1567036425.109;354.26;344.96000000000004;293.16;293.06;292.06;277.16;273.20264511476705;277.06;276.16;279.16;277.06;338.66;295.66;279.16;281.06;300.06;295.96000000000004;300.06;323.76000000000005;278.46000000000004;277.16;328.76000000000005;349.56000000000006;275.26000000000005;241.71165711629368;263.0348170998261;273.20264511476705;291.46000000000004;5680000.0;3490000.0;3540000.0;1360000.0;3540000.0;2640000.0;5700000.0;0.0;0.0125;0.03283333333333333;0.022166666666666668;0.0011666666666666668;0.0011666666666666668;0.07492270027617819;11212.1962890625;0.0;2048.1767578125;16545.3125;514232.081720626;502388.2903718185;409312.6207987806;408878.1747392821;251594.23104072674;430862.6128555636;436515.5988461327;456847.7499277304;473111.07959547755;521878.0978183062;476160.9873720145;456847.7499277304;459172.5921183638;469529.3447006117;464984.76761862915;431185.91531129525;473430.90457565075;438881.0630416679;436687.2200625221;233304.39079467155;320394.4760798638;471351.1979698544;199419.2445650537;409312.6207987806;272.923219900143;5219662.777581254;2306885.4322625683;310506.7060667478;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1969698585244.5876;759288505659.9081;1497393344615.0369;8452.235926074552;6027.82496713975;0.0;31.937032474365108;6978041.464619938;1368591.2674911758;0.0;1202520.315667457;1.0943883610505687;0.1156250940657988
9173;2019-08-29 01:54:45.129;793;709;201;202;188;40;40;27;63;36;645;223;62;84;269;229;269;527;184;53;40;20;577;345;350;134;350;260;579;-1.0;-1.0;168.0;108.0;7.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;15687.43359375;10318.6962890625;0.0;2024.8583984375;757.0;350467;553.0;26.0;Calculated values ==>;1567036485.129;352.46000000000004;344.06000000000006;293.26000000000005;293.36;291.96000000000004;277.16;272.7676641592781;277.16;275.86;279.46000000000004;276.76000000000005;337.66;295.46000000000004;279.36;281.56;300.06;296.06;300.06;325.86;278.46000000000004;277.16;328.46000000000004;348.86;275.16;241.2770596917726;262.5002047102346;272.7676641592781;291.56;5770000.0;3450000.0;3500000.0;1340000.0;3500000.0;2600000.0;5790000.0;0.0;0.0;0.028;0.018000000000000002;0.0011666666666666668;0.0011666666666666668;0.06496115118944244;10318.6962890625;0.0;2024.8583984375;15687.43359375;511235.4096615631;500379.22700054426;255949.64689747032;256374.31087086134;250754.05946653915;431113.4868728058;437611.58439915784;457862.98765851825;473079.2034362849;521177.2088070718;476443.20594894205;457741.12423952157;460401.7896749278;470077.494898129;465694.88011925446;428861.28399022867;475397.9924364687;439765.68474490975;437611.58439915784;232049.79005350024;317459.4925940039;471519.16422574193;198457.89194852088;255949.64689747032;272.52598830536016;5219931.473334023;2307064.916175364;310540.6593403589;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1969909855644.5205;759369532659.8823;1497550597014.9868;7263.342679879926;4915.10290098998;-0.0;211.93892708530214;6978172.471429331;1368682.4889537364;0.0;1202522.3486445525;1.0037938682689704;0.10329302757386083
9174;2019-08-29 01:55:45.120;783;703;210;204;189;43;42;23;66;34;651;223;64;89;269;230;269;563;183;53;42;18;585;344;348;134;348;258;587;252.0;-2.0;150.0;173.0;7.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;14158.560546875;8642.505859375;0.0;2016.5729980468802;749.0;350468;545.0;18.0;Calculated values ==>;1567036545.12;351.46000000000004;343.46000000000004;294.16;293.56;292.06;277.46000000000004;272.6583383277491;277.36;275.46000000000004;279.76000000000005;276.56;338.26;295.46000000000004;279.56;282.06;300.06;296.16;300.06;329.46000000000004;278.46000000000004;277.36;327.66;348.06000000000006;274.96000000000004;241.2770596917726;262.23063862743834;272.6583383277491;291.46000000000004;5850000.0;3440000.0;3479999.9999999995;1340000.0;3479999.9999999995;2580000.0;5870000.0;0.042;0.0;0.025;0.028833333333333332;0.0011666666666666668;0.04316666666666667;0.044995228634693185;8642.505859375;0.0;2016.5729980468802;14158.560546875;509286.54641243;498830.36720844393;259339.8761184086;256714.63072610376;250744.6923036826;431175.4696738307;438399.6671979062;458546.97807344905;472884.4304738556;521955.48333268735;476695.47453170206;458304.8186297473;461307.555860868;470350.16293015913;465967.47487218113;426695.69057388185;479668.1071828674;440202.2256636274;438399.6671979062;228704.35009887922;314105.63291466556;471323.8536851003;198332.98654622998;199981.82139953208;272.472290142446;5220180.152644108;2307222.9024915993;310574.33288350503;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1970119224234.3008;759449920599.798;1497705973704.8237;6505.349788180477;7871.23666917076;-0.0;10291.70367696315;6978287.193322246;1368789.0258004514;0.0;1202609.8658699412;2.314298492794989;0.1346137086913083
