;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9175;2019-08-29 01:56:45.110;779;699;218;205;190;45;43;21;69;32;660;224;67;97;269;231;269;592;183;54;43;17;605;341;346;133;346;262;608;255.0;-1.0;385.0;199.0;7.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;14346.3544921875;8336.2734375;0.0;2047.16857910156;746.0;350469;529.0;0.0;Calculated values ==>;1567036605.11;351.06000000000006;343.06000000000006;294.96000000000004;293.66;292.16;277.66;272.3289490889957;277.46000000000004;275.26000000000005;280.06;276.36;339.16;295.56;279.86;282.86;300.06;296.26000000000005;300.06;332.36;278.56;277.46000000000004;326.06;347.76;274.86;241.05796691057077;262.7682575881327;272.3289490889957;291.46000000000004;6050000.0;3410000.0;3460000.0;1330000.0;3460000.0;2620000.0;6080000.0;0.042499999999999996;0.0;0.06416666666666666;0.033166666666666664;0.0011666666666666668;0.043666666666666666;0.0;8336.2734375;0.0;2047.16857910156;14346.3544921875;507011.87226321455;496252.3822585069;261421.775194554;255866.48661069447;250149.4900363997;431359.6534126046;439012.26105366123;458273.4786486601;472820.39598721155;522553.9075161731;476302.1686196501;458029.626017564;461651.0440482294;470621.9047815347;466525.7777655809;420779.8684966756;481400.93815569475;440795.4825813269;439012.26105366123;222014.15119762826;312848.0458788934;471359.25143505377;197656.56618841123;199360.21681071274;272.1911431461377;5220417.654012645;2307364.368737458;310608.19175256777;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1970327389534.334;759530007249.8107;1497861947704.8486;16722.918549532635;9077.805727346977;-0.0;10464.805931942084;6978480.729963607;1368930.2442801083;0.0;1202782.8079548907;3.4926308781653113;0.22237102178957005
9176;2019-08-29 01:57:45.121;782;702;224;208;193;47;45;19;72;30;669;225;70;104;269;232;269;622;184;53;45;15;643;340;344;134;344;265;646;158.0;-1.0;147.0;246.0;9.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;15998.3603515625;8805.396484375;0.0;2061.78857421875;748.0;350470;516.0;0.0;Calculated values ==>;1567036665.121;351.36;343.36;295.56;293.96000000000004;292.46000000000004;277.86;272.21867820750657;277.66;275.06;280.36;276.16;340.06000000000006;295.66;280.16;283.56;300.06;296.36;300.06;335.36;278.46000000000004;277.66;324.76000000000005;347.96000000000004;274.66;241.2770596917726;263.1675429290057;272.21867820750657;291.56;6430000.0;3400000.0;3440000.0;1340000.0;3440000.0;2650000.0;6459999.999999999;0.026333333333333334;0.0;0.0245;0.041;0.0015;0.027833333333333335;0.0;8805.396484375;0.0;2061.78857421875;15998.3603515625;503984.3862243941;492868.2473597031;261399.66383027344;255026.868702538;249629.5178646846;431420.45991060114;439779.6693716074;458160.0575274389;472494.68880147435;523236.1684999124;476034.13620366954;457915.0635832555;462032.1398659681;470892.72917859047;466795.63454504084;406314.88203387894;481424.90318490734;441064.2391857233;439779.6693716074;216578.99785978085;313686.43059754226;471030.75637644227;197082.43513774438;200548.63309123396;271.95822011005396;5220670.572996982;2307507.2421758417;310642.4393398415;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1970534427484.8735;759610121935.0194;1498020076690.2607;6396.401748547516;11231.881170786613;-0.0;6658.597176470395;6978673.426287777;1369099.5227000555;0.0;1202925.5291419209;2.234882351303892;0.19042439668214817
9177;2019-08-29 01:58:45.121;791;709;217;219;198;50;28;20;76;28;678;226;73;108;269;232;269;646;183;55;29;12;652;345;350;136;350;267;655;-2.0;-2.0;972.0;352.0;0.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;18414.529296875;8826.0625;0.0;2070.90014648438;751.0;350471;510.0;0.0;Calculated values ==>;1567036725.121;352.26;344.06000000000006;294.86;295.06;292.96000000000004;278.16;272.7676641592781;275.96000000000004;275.16;280.76000000000005;275.96000000000004;340.96000000000004;295.76000000000005;280.46000000000004;283.96000000000004;300.06;296.36;300.06;337.76;278.66;276.06;324.16;348.26;274.36;241.71165711629368;263.43189868330234;272.7676641592781;291.46000000000004;6520000.0;3450000.0;3500000.0;1360000.0;3500000.0;2670000.0;6550000.0;0.0;0.0;0.162;0.058666666666666666;0.0;0.0;0.0;8826.0625;0.0;2070.90014648438;18414.529296875;504360.3890696057;492933.95228102984;258012.80166929483;258801.49080982932;251006.64932183162;431113.4868728058;435563.8473190438;458330.2709679158;472036.2627623985;524000.87175036455;475892.5934895247;457962.05894119164;462208.35969017755;470077.494898129;466079.7312183273;401735.2243281723;483941.0655694492;440091.6668869801;435736.8545737827;214070.64678622372;314944.0575458753;470469.1018322894;198651.69505973416;200548.63309123396;272.6028110860261;5220957.347077386;2307654.1710007116;310676.878412514;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1970742627484.8735;759691121935.0194;1498179676690.2607;42067.92929712543;15946.621197323242;-0.0;0.0;6979077.295713157;1369326.0102197898;0.0;1202981.0174517247;5.323919368776174;0.4936595193929736
9178;2019-08-29 01:59:45.112;805;721;207;211;208;54;24;23;78;29;684;227;76;112;270;231;269;659;184;31;24;8;645;352;357;141;357;272;648;-2.0;-1.0;1107.0;352.0;0.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;18043.2578125;9105.9208984375;0.0;2083.47338867188;755.0;350472;504.0;0.0;Calculated values ==>;1567036785.112;353.66;345.26;293.86;294.26000000000005;293.96000000000004;278.56;273.5264737036516;275.56;275.46000000000004;280.96000000000004;276.06;341.56000000000006;295.86;280.76000000000005;284.36;300.16;296.26000000000005;300.06;339.06000000000006;276.26000000000005;275.56;323.56;348.66;273.96000000000004;242.77792619122317;264.08650396036035;273.5264737036516;291.56;6450000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2720000.0;6480000.0;0.0;0.0;0.1845;0.058666666666666666;0.0;0.0;0.0;9105.9208984375;0.0;2083.47338867188;18043.2578125;506830.6615092463;495293.5831376278;254556.09391447416;256062.897393604;254929.1925640898;430671.36484660726;433137.0898171864;457774.7695993312;471472.3440730569;524219.35552226525;475367.87674923317;457526.9048634988;461931.8322708776;469243.13556305086;464936.0064030323;405355.93286605546;486589.94080849906;434397.36110999016;433137.0898171864;211562.405474017;316620.98725437425;469398.3044737421;200420.08748662076;200548.63309123396;273.33025364450504;5221261.116397412;2307803.5817805626;310711.4929989704;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1970954695669.6511;759774209469.9323;1498341352435.091;47481.93884979507;15780.055396577784;-0.0;0.0;6979823.432676264;1369590.3595327826;0.0;1202981.0174517247;5.653746094125322;0.5129176216172928
9179;2019-08-29 02:00:45.132;816;733;195;200;206;58;27;24;81;30;686;227;79;114;270;229;269;668;183;30;26;5;650;359;363;146;364;278;653;-2.0;-1.0;1042.0;321.0;2.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;17656.24609375;10464.0947265625;0.0;2099.94482421875;760.0;350473;499.0;0.0;Calculated values ==>;1567036845.132;354.76;346.46000000000004;292.66;293.16;293.76000000000005;278.96000000000004;274.27422755570615;275.86;275.56;281.26000000000005;276.16;341.76;295.86;281.06;284.56;300.16;296.06;300.06;339.96000000000004;276.16;275.76000000000005;323.06;349.16;273.66;243.81672145450628;264.86050150153983;274.27422755570615;291.46000000000004;6500000.0;3590000.0;3629999.9999999995;1460000.0;3640000.0;2780000.0;6530000.0;0.0;0.0;0.17366666666666666;0.0535;0.0003333333333333333;0.0003333333333333333;0.0;10464.0947265625;0.0;2099.94482421875;17656.24609375;507829.73973419913;496450.78707489144;250044.9509700979;251792.76654252765;253952.45004360867;430214.79039162316;432160.5535853875;457177.6341702472;470904.38115382055;523946.8682615006;474596.4809371881;456926.83554156334;461259.1050152107;468271.1358727367;463642.6141334031;402816.42881208804;487344.5132494046;432717.6920543523;431973.6589922332;209472.28574929133;318717.3015803363;468414.5045189802;202171.69055066234;250044.9509700979;274.046377614331;5221558.711428491;2307966.719605207;310746.3664380062;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1971170767669.5825;759860338169.9049;1498506407435.0386;44286.03220860123;14243.990547305006;-0.0;60.642902674045104;6980588.420679205;1369840.6433156964;0.0;1202981.5229776993;4.663362083649046;0.4181171905482434
9180;2019-08-29 02:01:45.103;823;748;188;190;195;63;31;26;82;31;685;227;81;114;270;227;269;680;183;32;30;4;647;365;370;147;370;283;650;-3.0;-2.0;1091.0;300.0;0.0;0;9;92;1;0;0;0;0;0;0;1;1;0;0;0;17652.94140625;12132.853515625;0.0;2153.49047851562;767.0;350474;494.0;0.0;Calculated values ==>;1567036905.103;355.46000000000004;347.96000000000004;291.96000000000004;292.16;292.66;279.46000000000004;274.9066339382667;276.26000000000005;275.76000000000005;281.36;276.26000000000005;341.66;295.86;281.26000000000005;284.56;300.16;295.86;300.06;341.16;276.36;276.16;322.56;349.86;273.56;244.02132995426717;265.49620691782997;274.9066339382667;291.46000000000004;6470000.0;3650000.0;3700000.0;1470000.0;3700000.0;2830000.0;6500000.0;0.0;0.0;0.18183333333333335;0.05;0.0;0.0;0.0;12132.853515625;0.0;2153.49047851562;17652.94140625;509003.94891965564;498784.0041374136;247776.0253972387;248450.2808881073;250163.64974248828;429811.8947417682;431090.8839070107;456486.59742904385;470869.87217656494;523442.87098700664;473948.101903784;456359.8376504848;460488.0933859951;467428.2953066601;462477.71070036455;404365.9716201615;489371.73338468943;431282.7084165847;430898.39857246703;207382.2378540181;321652.42942325486;468176.3496724134;203741.32961268577;250044.9509700979;274.68277321458885;5221852.812439882;2308154.9364916016;310781.79460027756;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1971390561384.4216;759948195684.8407;1498674626089.9155;45957.51453127444;13221.75100298638;-0.0;0.0;6981340.0867538685;1370069.4138692115;0.0;1202982.028090965;4.142365993604278;0.36417803772261953
9181;2019-08-29 02:02:45.153;826;762;184;185;181;67;34;31;81;33;685;228;82;113;270;226;269;688;183;35;34;5;640;367;372;146;372;288;642;-2.0;-1.0;937.0;308.0;0.0;0;32;98;1;0;0;0;0;0;0;1;1;0;0;0;17022.322265625;12420.6162109375;0.0;2352.525390625;774.0;350475;488.0;0.0;Calculated values ==>;1567036965.153;355.76;349.36;291.56;291.66;291.26000000000005;279.86;275.1157276137837;276.56;276.26000000000005;281.26000000000005;276.46000000000004;341.66;295.96000000000004;281.36;284.46000000000004;300.16;295.76000000000005;300.06;341.96000000000004;276.66;276.56;321.96000000000004;350.56000000000006;273.66;243.81672145450628;266.1237361191953;275.1157276137837;291.46000000000004;6400000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;2880000.0;6420000.0;0.0;0.0;0.15616666666666665;0.051333333333333335;0.0;0.0;0.0;12420.6162109375;0.0;2352.525390625;17022.322265625;509997.5442983222;501419.90771709575;246724.92090449753;247059.0435183428;245731.19107809104;429675.2189834977;431139.6091402235;455531.6866304518;471202.2589852102;523041.15602155676;473410.90512952005;455660.0202268734;459583.5053632843;467145.3088764589;462040.460215655;407700.56032686506;491326.5155963737;431331.8446665048;431139.6091402235;204874.27233412856;324587.8981780222;468414.5045189802;204151.82813903742;250044.9509700979;274.85060645513244;5222142.013771842;2308359.71925018;310819.37602441665;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1971613346885.1292;760036168935.1201;1498846068840.46;39257.154567742546;13565.484054170398;-0.0;0.0;6982050.8007671535;1370292.8268511964;0.0;1202982.028090965;3.5755860226998766;0.32550955831555983
9182;2019-08-29 02:03:45.114;823;771;185;185;174;67;37;36;69;36;690;230;77;113;270;226;269;690;182;37;37;6;638;366;371;144;371;295;640;-1.0;-1.0;855.0;294.0;0.0;0;43;98;1;0;0;0;0;0;0;1;1;0;0;0;16766.078125;12327.1201171875;0.0;2482.99365234375;781.0;350476;483.0;0.0;Calculated values ==>;1567037025.114;355.46000000000004;350.26;291.66;291.66;290.56;279.86;275.0112864084945;276.86;276.76000000000005;280.06;276.76000000000005;342.16;296.16;280.86;284.46000000000004;300.16;295.76000000000005;300.06;342.16;276.86;276.86;321.46000000000004;351.26;273.76000000000005;243.40439225979637;266.98899913490544;275.0112864084945;291.36;6380000.0;3660000.0;3710000.0;1440000.0;3710000.0;2950000.0;6400000.0;0.0;0.0;0.14250000000000002;0.049;0.0;0.0;0.0;12327.1201171875;0.0;2482.99365234375;16766.078125;509782.47998449684;502802.19691473205;247131.13163514395;247131.13163514395;243522.53140877126;429743.705733735;431974.0715495897;452776.2082453735;471765.34391292307;522999.781742675;472723.5057222721;453830.28291027277;458474.8134958397;467286.9310729759;462192.24494232045;408592.28338607127;491810.4114069885;431974.0715495897;431974.0715495897;202784.37528459195;327523.71359711495;468789.48013398366;203820.55176635526;250044.9509700979;274.7180884565525;5222423.400754434;2308565.816335891;310859.6458240235;1985185.1444030725;0;247;234;5;56;58;55;21;158;170;1971836102000.0017;760123112385.0703;1499020855155.3599;35476.18104826011;12983.47749001379;-0.0;0.0;6982673.173758029;1370513.9243903963;0.0;1202982.028090965;3.272065244898364;0.3000503104101407
9183;2019-08-29 02:04:45.114;812;774;193;193;176;64;38;39;34;39;699;232;51;99;270;226;269;697;181;39;38;8;656;366;371;142;371;280;657;0.0;-2.0;892.0;231.0;0.0;0;45;1;1;0;1;0;0;0;0;1;1;0;0;0;26455.033203125;22240.728515625;0.0;2374.77392578125;788.0;350477;479.0;0.0;Calculated values ==>;1567037085.114;354.36;350.56000000000006;292.46000000000004;292.46000000000004;290.76000000000005;279.56;275.0112864084945;276.96000000000004;277.06;276.56;277.06;343.06000000000006;296.36;278.26000000000005;283.06;300.16;295.76000000000005;300.06;342.86;277.06;276.96000000000004;321.06;351.96000000000004;273.96000000000004;242.98782864720522;265.11578078379944;275.0112864084945;291.26000000000005;6559999.999999999;3660000.0;3710000.0;1420000.0;3710000.0;2800000.0;6570000.0;0.0;0.0;0.14866666666666667;0.0385;0.0;0.0;0.0;22240.728515625;0.0;2374.77392578125;26455.033203125;506777.2848730088;501634.2870170178;249205.81916652463;249205.81916652463;243631.81658885314;429743.705733735;432163.2314376127;450805.95226076955;472325.50216173066;525133.0560350803;474911.6952544353;453024.1827406078;459101.1947979636;467286.9310729759;462192.24494232045;399437.34379637626;491047.76272435137;432351.7763424921;432163.2314376127;201112.50472608567;330459.8814860452;469261.9347870629;203951.82713141022;250044.9509700979;274.76874341058044;5222783.576682168;2308853.8817411643;310900.1272205079;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1972058702000.0017;760208912385.0703;1499193355155.3599;36698.97993589809;10214.439144742628;-0.0;0.0;6983274.633432897;1370707.2403623527;0.0;1202982.028090965;1.9058485274599422;0.16511805265272875
9184;2019-08-29 02:05:45.125;809;781;201;201;179;55;36;39;28;41;702;231;39;73;270;227;269;716;183;37;36;9;693;359;364;139;364;266;693;-2.0;-1.0;1095.0;214.0;0.0;0;39;1;1;0;1;0;0;0;0;1;1;0;0;0;27869.62890625;23410.455078125;0.0;2221.90063476562;794.0;350478;475.0;0.0;Calculated values ==>;1567037145.125;354.06000000000006;351.26;293.26000000000005;293.26000000000005;291.06;278.66;274.27422755570615;276.76000000000005;277.06;275.96000000000004;277.26000000000005;343.36;296.26000000000005;277.06;280.46000000000004;300.16;295.86;300.06;344.76;276.86;276.76000000000005;320.66;352.56000000000006;274.06;242.35481222062532;263.299902668528;274.27422755570615;291.46000000000004;6930000.0;3590000.0;3640000.0;1390000.0;3640000.0;2660000.0;6930000.0;0.0;0.0;0.1825;0.035666666666666666;0.0;0.0;0.0;23410.455078125;0.0;2221.90063476562;27869.62890625;503066.95311668084;499230.99296580284;250565.54293860798;250565.54293860798;243507.65409494255;430214.79039162316;433567.68989926;452503.1439155924;472915.35137376806;526544.3984369797;476581.82889715966;453896.9078127012;458122.42887004314;468271.1358727367;463378.2884684054;279796.3239378119;490058.6270817026;433749.95420475816;433567.68989926;199440.67485045042;332976.8817968329;469768.9665190196;202243.69891429323;250044.9509700979;274.07440415212153;5223236.365195139;2309234.378015456;310938.43986449065;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1972279242424.7002;760293227839.9551;1499357185185.136;45672.3487127371;9541.734544568573;-0.0;0.0;6983961.187015782;1370871.905325915;0.0;1202982.028090965;2.1540775992562504;0.17918791588857644
9185;2019-08-29 02:06:45.095;835;796;206;205;188;50;36;37;44;41;697;232;47;64;270;228;269;720;185;39;36;9;660;359;363;137;363;259;660;-2.0;-1.0;803.0;125.0;0.0;0;32;1;1;0;1;0;0;0;0;1;1;0;0;0;27129.337890625;22411.076171875;0.0;2129.4677734375;797.0;350479;471.0;0.0;Calculated values ==>;1567037205.095;356.66;352.76;293.76000000000005;293.66;291.96000000000004;278.16;274.27422755570615;276.76000000000005;276.86;277.56;277.26000000000005;342.86;296.36;277.86;279.56;300.16;295.96000000000004;300.06;345.16;277.06;276.76000000000005;320.26000000000005;352.86;274.06;241.92719264551067;262.3656120759269;274.27422755570615;291.66;6600000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;2590000.0;6600000.0;0.0;0.0;0.13383333333333333;0.020833333333333332;0.0;0.0;0.0;22411.076171875;0.0;2129.4677734375;27129.337890625;509444.2638545628;504302.2142875093;253635.10488857035;253274.75363076615;247419.7129866845;430214.79039162316;433816.67410848953;455697.50911575207;473176.1828425327;526580.9003531123;477571.3765724617;456067.0669192615;458144.9806715737;468410.7303370065;463510.5090081324;396918.9809228072;493965.5254649936;434358.88782729313;433816.67410848953;197768.88456892778;334235.48183727637;470039.7140759448;202335.60422429992;250044.9509700979;274.11015587517915;5223694.460756304;2309616.033186341;310974.68313720793;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1972497233374.8042;760375986439.9945;1499514606435.2112;33908.26827130601;5577.1689552426005;-0.0;0.0;6984624.027238394;1370997.8331930423;0.0;1202982.028090965;1.6089878575853958;0.13028965276548368
9186;2019-08-29 02:07:45.096;858;811;204;203;187;47;35;35;56;40;687;232;53;64;270;229;269;696;185;40;35;8;641;357;362;136;362;252;642;-2.0;-1.0;789.0;214.0;0.0;0;25;1;1;0;0;0;0;0;0;1;1;0;0;0;12090.8310546875;6665.2470703125;0.0;2036.38525390625;799.0;350480;468.0;0.0;Calculated values ==>;1567037265.096;358.96000000000004;354.26;293.56;293.46000000000004;291.86;277.86;274.0616903277293;276.66;276.66;278.76000000000005;277.16;341.86;296.36;278.46000000000004;279.56;300.16;296.06;300.06;342.76;277.16;276.66;319.96000000000004;353.06000000000006;273.96000000000004;241.71165711629368;261.41265627149306;274.0616903277293;291.66;6409999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2520000.0;6420000.0;0.0;0.0;0.1315;0.035666666666666666;0.0;0.0;0.0;6665.2470703125;0.0;2036.38525390625;12090.8310546875;514019.4753420115;507878.3782955685;253728.21423315234;253359.7756125523;247731.7761915301;430346.717906069;433883.48505660606;458297.0064650394;473208.68934220774;526110.6856595287;478439.6721298835;457936.00528730644;459255.95438704145;468550.0769906653;463939.2883609972;407245.3288638932;492440.4711613625;434782.31747122854;433883.48505660606;196515.0671798046;335074.5858427641;470076.5757111503;201566.21540771917;250044.9509700979;273.80125110361723;5224021.300944366;2309858.3399181115;311009.39915765123;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1972714736999.5415;760457887804.8956;1499667908990.026;33760.09902403761;9576.869517489045;-0.0;0.0;6985187.939696892;1371124.1189515567;0.0;1202982.028090965;4.980326325775611;0.4404325464818304
9187;2019-08-29 02:08:45.126;866;800;203;202;184;45;36;33;64;40;680;233;62;82;270;230;269;637;186;40;35;7;586;358;363;135;363;276;587;-2.0;-1.0;1061.0;254.0;3.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;16319.6240234375;11460.1103515625;0.0;2216.53002929688;805.0;350481;466.0;0.0;Calculated values ==>;1567037325.126;359.76;353.16;293.46000000000004;293.36;291.56;277.66;274.1680685717883;276.76000000000005;276.46000000000004;279.56;277.16;341.16;296.46000000000004;279.36;281.36;300.16;296.16;300.06;336.86;277.16;276.66;319.76000000000005;353.66;273.86;241.49495122638035;264.60387354146746;274.1680685717883;291.76000000000005;5860000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2760000.0;5870000.0;0.0;0.0;0.17683333333333331;0.042333333333333334;0.0005;0.0005;0.0;11460.1103515625;0.0;2216.53002929688;16319.6240234375;519505.76439940097;511249.9396314238;256292.58635573206;255874.51446610547;248895.53388480266;430280.9020939914;433816.67410848953;455366.90589584416;473338.7274854557;523486.4000273164;475538.7942857516;455113.6716874928;457626.58823324984;468410.7303370065;463922.8230274349;426417.78826361656;490019.7202000973;434538.5910328508;433634.880018922;195679.20071851107;337592.078488485;470113.5034453777;201873.4518728866;256292.58635573206;273.9256465422891;5224258.173113466;2310009.4600855443;311044.85783880804;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1972932345749.4377;760539228454.8568;1499826388189.9504;44826.09245305966;11355.495516568788;-0.0;88.67114683159497;6985843.15206802;1371298.642544945;0.0;1202982.7673866514;4.114333458325842;0.35739766415441687
9188;2019-08-29 02:09:45.137;847;776;206;206;190;45;36;34;69;39;684;233;70;93;271;230;269;560;186;41;36;6;575;356;362;135;361;284;577;-1.0;-1.0;262.0;89.0;3.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;16262.615234375;11175.1640625;0.0;2259.32446289062;823.0;350482;467.0;0.0;Calculated values ==>;1567037385.137;357.86;350.76;293.76000000000005;293.76000000000005;292.16;277.66;273.955091788801;276.76000000000005;276.56;280.06;277.06;341.56000000000006;296.46000000000004;280.16;282.46000000000004;300.26000000000005;296.16;300.06;329.16;277.26000000000005;276.76000000000005;319.86;355.46000000000004;273.76000000000005;241.49495122638035;265.62235894841564;273.955091788801;291.76000000000005;5750000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2840000.0;5770000.0;0.0;0.0;0.043666666666666666;0.014833333333333334;0.0005;0.0005;0.0;11175.1640625;0.0;2259.32446289062;16262.615234375;518069.39611666836;509107.42155012593;408611.6049111893;408611.6049111893;251621.06000087064;430412.23801567365;434064.28222162405;454661.30595279904;473241.2657668606;523258.73218597315;474510.68406173325;454789.7600883145;457712.68328707357;468817.39725562325;464218.37197162234;429387.5741741461;480415.3824120586;434960.5676705249;434064.28222162405;196097.13278094304;345146.215005415;470015.4650346389;201154.32073457233;408611.6049111893;273.63573959170617;5224529.741553077;2310198.121954489;311082.1634644512;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1973149885625.0046;760620243305.068;1499994418990.3884;11069.8050211959;3988.10697378432;-0.0;12.726338655217376;6986309.036611363;1371426.5293409794;0.0;1202983.612520612;1.1217872794451804;0.10411598002755706
9189;2019-08-29 02:10:45.097;813;761;206;205;190;44;37;32;71;39;695;232;76;97;271;231;269;528;186;41;37;3;575;353;358;134;357;286;577;-1.0;-2.0;0.0;93.0;7.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;16335.6494140625;11180.6328125;0.0;2262.876953125;835.0;350483;468.0;0.0;Calculated values ==>;1567037445.097;354.46000000000004;349.26;293.76000000000005;293.66;292.16;277.56;273.6339639331285;276.86;276.36;280.26000000000005;277.06;342.66;296.36;280.76000000000005;282.86;300.26000000000005;296.26000000000005;300.06;325.96000000000004;277.26000000000005;276.86;319.96000000000004;356.66;273.46000000000004;241.2770596917726;265.87368984753493;273.6339639331285;291.76000000000005;5750000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;2860000.0;5770000.0;0.0;0.0;0.0;0.015500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;11180.6328125;0.0;2262.876953125;16335.6494140625;513889.82902031206;507217.6657106964;408611.6049111893;408164.6599706249;251621.06000087064;430607.02586249536;435217.872359457;454580.83005372924;473371.24222306634;524241.7093770107;474135.9457062069;455223.9965021649;457894.03770787566;469370.4459139141;464789.8001349473;429387.5741741461;475792.9767381155;435919.11457929364;435217.872359457;196515.0671798046;350183.7266411821;469856.7474154118;197669.36271028372;408611.6049111893;272.2448157705654;5224801.212656103;2310384.2960622874;311119.8233527843;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1973365741624.2837;760700889504.7986;1500165304989.8176;0.0;4218.904462929486;-0.0;31.04064535631235;6986401.223487315;1371494.8755082157;0.0;1202983.9770023278;0.31613359772705274;0.05068720995716876
9190;2019-08-29 02:11:45.128;780;750;206;207;190;41;37;29;72;38;705;231;77;97;270;232;269;545;186;41;37;1;583;348;353;133;353;280;585;218.0;-1.0;50.0;47.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16553.064453125;11431.9365234375;0.0;2206.55639648438;836.0;350484;468.0;0.0;Calculated values ==>;1567037505.128;351.16;348.16;293.76000000000005;293.86;292.16;277.26000000000005;273.0942459734351;276.86;276.06;280.36;276.96000000000004;343.66;296.26000000000005;280.86;282.86;300.16;296.36;300.06;327.66;277.26000000000005;276.86;319.96000000000004;356.76;273.26000000000005;241.05796691057077;265.11578078379944;273.0942459734351;291.76000000000005;5830000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2800000.0;5850000.0;0.036333333333333336;0.0;0.008333333333333333;0.007833333333333333;0.0011666666666666668;0.037500000000000006;0.0;11431.9365234375;0.0;2206.55639648438;16553.064453125;509083.83007948333;505098.3698084698;257704.8814368421;258142.91397377153;251219.64637840076;430925.7729439634;436406.3498978379;455714.28765531245;473403.82665571757;525753.8245102308;474797.0082884179;456347.29176519206;458852.85458206886;469793.24399484653;465646.92061946914;427246.5381593167;477298.3370708972;437090.36201224325;436406.3498978379;196515.0671798046;350603.57178935205;469796.4158913733;199325.69654918616;201141.9378568021;272.88203407735443;5225075.426876475;2310572.8315001917;311157.08787417656;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1973579151829.772;760781030889.9819;1500335192720.2063;2136.571592551052;2118.6873015137994;-0.0;8822.415451538844;6986419.037449755;1371547.7160598938;0.0;1203057.7939223512;0.9588797253764753;0.019812128142910976
9191;2019-08-29 02:12:45.128;761;744;207;210;192;42;37;25;72;36;711;229;75;94;270;233;269;587;187;42;37;4;595;345;350;131;350;271;597;90.0;-1.0;0.0;137.0;6.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17274.248046875;11706.9091796875;0.0;2136.05346679688;834.0;350485;468.0;0.0;Calculated values ==>;1567037565.128;349.26;347.56000000000006;293.86;294.16;292.36;277.36;272.7676641592781;276.86;275.66;280.36;276.76000000000005;344.26;296.06;280.66;282.56;300.16;296.46000000000004;300.06;331.86;277.36;276.86;319.96000000000004;356.56000000000006;273.56;240.61611355647437;263.95629194202945;272.7676641592781;291.86;5950000.0;3450000.0;3500000.0;1310000.0;3500000.0;2710000.0;5970000.0;0.015000000000000001;0.0;0.0;0.022833333333333334;0.001;0.016;0.0;11706.9091796875;0.0;2136.05346679688;17274.248046875;505600.0859075747;503226.40988723125;257350.78648137758;258638.1061130603;251392.76367763442;431113.4868728058;437105.2859155387;457192.60694647784;473469.2039465459;527077.8112613859;475722.3486214766;457564.5650489552;459900.34950328217;470203.3431450385;466207.81771921174;423837.06565280556;481947.66264563537;437947.1294314736;437105.2859155387;196515.0671798046;349763.88963852916;470359.3316552544;197191.45879726246;200951.41677751965;272.02179405242623;5225357.321147309;2310765.655214384;311193.2762897039;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1973790051829.772;760860230889.9819;1500500492720.2063;0.0;6237.33309692415;-0.0;3778.461906208305;6986436.842213026;1371617.3495632142;0.0;1203162.8012336658;0.7235297283472848;0.06638456421683467
9192;2019-08-29 02:13:45.129;758;743;210;214;196;44;38;23;72;33;712;228;72;92;270;234;269;627;185;43;38;1;618;345;349;128;349;261;620;-3.0;-1.0;402.0;29.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18722.908203125;12215.9794921875;0.0;2080.98291015625;830.0;350486;467.0;0.0;Calculated values ==>;1567037625.129;348.96000000000004;347.46000000000004;294.16;294.56;292.76000000000005;277.56;272.7676641592781;276.96000000000004;275.46000000000004;280.36;276.46000000000004;344.36;295.96000000000004;280.36;282.36;300.16;296.56;300.06;335.86;277.46000000000004;276.96000000000004;319.86;356.16;273.26000000000005;239.943914813709;262.63441904999945;272.7676641592781;291.66;6180000.0;3450000.0;3490000.0;1280000.0;3490000.0;2610000.0;6200000.0;0.0;0.0;0.06699999999999999;0.004833333333333333;0.0005;0.0005;0.0;12215.9794921875;0.0;2080.98291015625;18722.908203125;503113.03919374675;500953.14587951545;257195.55047329783;258846.6832844922;251800.5647229264;431113.4868728058;437504.37566759763;458797.3340378315;473567.7884962697;527957.5140702388;476875.4789354259;458797.3340378315;461206.1347027541;470339.57607848913;466335.80645214516;416435.8246270748;485067.85361409694;438340.34626771254;437504.37566759763;196097.13278094304;348084.6227182084;470470.8751008056;198859.96507097842;257195.55047329783;272.68526848534077;5225657.302448635;2310965.015942366;311228.4188451689;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1973999755324.5186;760937932184.8881;1500660095380.0134;17415.803720779157;1312.7860651441645;-0.0;90.1544125971499;6986581.976329385;1371680.2682714497;0.0;1203195.040240258;1.316275700314876;0.0972006383286907
9193;2019-08-29 02:14:45.129;773;750;214;219;202;47;39;22;72;32;708;227;72;90;270;235;269;662;184;45;39;-1;655;345;350;130;350;253;657;205.0;-1.0;653.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20128.58203125;12910.845703125;0.0;1171.39282226562;826.0;350487;466.0;0.0;Calculated values ==>;1567037685.129;350.46000000000004;348.16;294.56;295.06;293.36;277.86;272.7676641592781;277.06;275.36;280.36;276.36;343.96000000000004;295.86;280.36;282.16;300.16;296.66;300.06;339.36;277.66;277.06;319.76000000000005;355.76;273.06;240.39332010688793;261.54996906429363;272.7676641592781;291.56;6550000.0;3450000.0;3500000.0;1300000.0;3500000.0;2530000.0;6570000.0;0.034166666666666665;0.0;0.10883333333333334;0.026166666666666668;0.0;0.034166666666666665;0.0;12910.845703125;0.0;1171.39282226562;20128.58203125;501685.18465358834;498387.9548720912;256747.64818096062;258689.30385632432;252332.60457154326;431113.4868728058;437443.2197878351;460054.1703651648;473211.5349843978;528169.1527052588;477764.7275807915;460054.1703651648;462186.4195971577;470203.3431450385;466463.69791058137;400030.3868660462;486050.105484766;438447.5459145693;437443.2197878351;195679.20071851107;346405.4846687502;470007.06263144274;198572.67492225356;198572.67492225356;272.5714986304161;5225981.064867254;2311174.4061523266;311255.5219762724;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1974209455324.5186;761015332184.8881;1500814295380.0134;28457.902754036844;7102.5331450571175;-0.0;8161.410282907368;6986964.257216675;1371750.3959315347;0.0;1203263.8032793873;3.1047511447253062;0.20264935557365607
9194;2019-08-29 02:15:45.120;801;763;212;216;210;51;28;25;73;33;705;227;72;85;270;234;269;689;182;47;27;-1;646;352;356;139;357;253;649;-2.0;-1.0;1094.0;224.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;18080.22265625;10287.2431640625;0.0;1133.27758789062;821.0;350488;465.0;0.0;Calculated values ==>;1567037745.12;353.26;349.46000000000004;294.36;294.76000000000005;294.16;278.26000000000005;273.5264737036516;275.96000000000004;275.66;280.46000000000004;276.46000000000004;343.66;295.86;280.36;281.66;300.16;296.56;300.06;342.06000000000006;277.86;275.86;319.66;355.26;273.06;242.35481222062532;261.54996906429363;273.5264737036516;291.36;6459999.999999999;3520000.0000000005;3560000.0;1390000.0;3570000.0000000005;2530000.0;6490000.000000001;0.0;0.0;0.18233333333333332;0.037333333333333336;0.0;0.0;0.0;10287.2431640625;0.0;1133.27758789062;18080.22265625;506217.5585378965;500901.05679670896;256394.06988217897;257949.07632585306;255632.45955867454;430671.36484660726;434107.6725091814;460173.28432070924;472130.5325463717;527864.0184252135;477764.7275807915;460054.1703651648;461596.58555166336;469243.13556305086;465325.50294009753;404864.99966487504;490745.50188056164;437419.3419225836;433928.6309241585;195261.2709748474;344306.74156575615;468781.62705904327;200351.31116124408;198572.67492225356;273.3032357523092;5226299.423811643;2311367.6945617395;311274.72468216554;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1974421223554.2964;761096020079.8033;1500966072609.8542;47374.20643940914;10021.398460184504;-0.0;0.0;6987596.096669154;1371893.0739565142;0.0;1203331.8048299106;5.02565567246817;0.4170336659354436
9195;2019-08-29 02:16:45.140;828;776;202;207;209;55;27;27;76;34;697;227;75;90;271;232;269;693;182;32;27;0;642;356;361;144;361;266;645;-3.0;-2.0;1464.0;149.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16893.130859375;10303.603515625;0.0;1178.13745117188;818.0;350489;465.0;0.0;Calculated values ==>;1567037805.14;355.96000000000004;350.76;293.36;293.86;294.06;278.66;273.955091788801;275.86;275.86;280.76000000000005;276.56;342.86;295.86;280.66;282.16;300.26000000000005;296.36;300.06;342.46000000000004;276.36;275.86;319.66;354.96000000000004;273.16;243.40439225979637;263.299902668528;273.955091788801;291.36;6420000.0;3560000.0;3610000.0;1440000.0;3610000.0;2660000.0;6450000.0;0.0;0.0;0.24400000000000002;0.024833333333333332;0.0;0.0;0.0;10303.603515625;0.0;1178.13745117188;16893.130859375;510083.878005998;503006.84030397376;252857.87715027723;254700.64398041455;255453.90185051988;430412.23801567365;432673.03185780125;458489.7936420796;471567.5291714911;526031.5138716055;476132.1858326934;458367.43110393017;460193.45115688175;468817.39725562325;464480.4244350529;406783.52439588704;491716.8766776354;433588.14229367237;432673.03185780125;195261.2709748474;343047.5905507172;468191.96898575197;201660.44327094717;198572.67492225356;273.83354463807854;5226590.965573544;2311539.3421481606;311293.99289482547;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1974636395255.0828;761180948380.1138;1501121824510.4233;62666.36149055631;6618.866221917651;-0.0;0.0;6988513.407073501;1372031.7890523295;0.0;1203331.8048299106;6.034383453940854;0.4561556695519353
9196;2019-08-29 02:17:45.121;841;789;194;198;203;59;30;29;77;35;690;226;77;96;271;230;269;705;181;33;29;0;651;361;366;148;366;276;653;-2.0;-1.0;1303.0;151.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17516.55078125;12045.7578125;0.0;1212.48889160156;815.0;350490;464.0;0.0;Calculated values ==>;1567037865.121;357.26;352.06000000000006;292.56;292.96000000000004;293.46000000000004;279.06;274.4858918419099;276.16;276.06;280.86;276.66;342.16;295.76000000000005;280.86;282.76000000000005;300.26000000000005;296.16;300.06;343.66;276.46000000000004;276.06;319.56;354.66;273.16;244.22491754036054;264.60387354146746;274.4858918419099;291.26000000000005;6509999.999999999;3610000.0;3660000.0;1480000.0;3660000.0;2760000.0;6530000.0;0.0;0.0;0.21716666666666665;0.025166666666666667;0.0;0.0;0.0;12045.7578125;0.0;1212.48889160156;17516.55078125;510994.96320050734;504004.47153358645;249700.5767267537;251088.30408733763;252863.59772459525;430081.6785162784;431947.42082675546;457002.3097389393;471134.1387072346;524519.9010551568;474740.17281075334;457002.3097389393;459361.3969051304;468120.5833189232;463477.27075599786;402280.9724841676;492577.80032418744;432509.1113278755;431758.9768447378;194843.3435325042;341788.5100793522;467636.6709846157;202917.3449637529;198572.67492225356;274.34524777524325;5226877.622116967;2311725.527848248;311313.9084724002;1985185.1444030725;0;247;235;5;56;58;55;21;158;170;1974854426189.8887;761268520640.0358;1501284373020.2786;55178.78485034464;6662.1030381917135;-0.0;0.0;6989495.138978553;1372142.428749063;0.0;1203331.8048299106;4.664333774193937;0.3561827129617205
9197;2019-08-29 02:18:45.081;845;803;188;190;192;64;34;31;76;35;672;224;78;103;271;228;269;721;182;35;34;0;647;366;371;139;371;286;650;-2.0;-1.0;1063.0;141.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17623.189453125;12586.537109375;0.0;2242.85302734375;812.0;350491;463.0;0.0;Calculated values ==>;1567037925.081;357.66;353.46000000000004;291.96000000000004;292.16;292.36;279.56;275.0112864084945;276.56;276.26000000000005;280.76000000000005;276.66;340.36;295.56;280.96000000000004;283.46000000000004;300.26000000000005;295.96000000000004;300.06;345.26;276.66;276.56;319.46000000000004;354.36;273.16;242.35481222062532;265.87368984753493;275.0112864084945;291.36;6470000.0;3660000.0;3710000.0;1390000.0;3710000.0;2860000.0;6500000.0;0.0;0.0;0.17716666666666667;0.0235;0.0;0.0;0.0;12586.537109375;0.0;2242.85302734375;17623.189453125;511850.668707278;506124.60504297307;247776.0253972387;248450.2808881073;249130.74719265374;429743.705733735;431402.8193353848;455223.9965021649;472326.8440106818;521848.82659369835;473208.3282085536;455480.4326070597;458648.1700784009;467417.51185859466;462460.68337330536;404365.9716201615;495096.1681722404;431593.8739449759;431402.8193353848;194425.4183739577;340529.4996700694;468880.45426275564;204178.39449565482;198572.67492225356;274.8560639306112;5227170.258064994;2311930.6601266447;311342.6837920657;1985185.1444030725;0;247;235;5;56;58;55;21;158;171;1975075378790.0293;761354563240.0905;1501452860620.3857;44476.91248882004;6220.49840452687;-0.0;0.0;6990325.049480811;1372249.7121911459;0.0;1203331.8048299106;3.4187117896248536;0.2671081667576558
9198;2019-08-29 02:19:45.152;840;811;186;187;180;66;37;35;73;37;655;224;78;106;272;227;269;726;184;38;37;-1;643;368;372;135;372;295;645;-2.0;-2.0;972.0;133.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16922.26171875;12478.2958984375;0.0;2328.45336914062;809.0;350492;463.0;0.0;Calculated values ==>;1567037985.152;357.16;354.26;291.76000000000005;291.86;291.16;279.76000000000005;275.2199585193972;276.86;276.66;280.46000000000004;276.86;338.66;295.56;280.96000000000004;283.76000000000005;300.36;295.86;300.06;345.76;276.96000000000004;276.86;319.46000000000004;354.06000000000006;273.06;241.49495122638035;266.98899913490544;275.2199585193972;291.56;6430000.0;3679999.9999999995;3720000.0000000005;1350000.0;3720000.0000000005;2950000.0;6450000.0;0.0;0.0;0.162;0.022166666666666668;0.0;0.0;0.0;12478.2958984375;0.0;2328.45336914062;16922.26171875;511545.90138064866;507615.0589523877;247286.09725579587;247621.8042130285;245302.08676914126;429606.4342157736;431714.3608008603;453304.32363825914;473046.2935902154;519332.39104600466;472017.3273082855;453961.4418844535;457583.49614768144;467406.8520820927;462023.20895925944;406314.88203387894;496273.371925989;431904.6589097521;431714.3608008603;194425.4183739577;339270.558843327;469328.6628582418;204653.25698203532;198572.67492225356;275.0483271206488;5227458.477480624;2312139.7809016616;311380.8230901083;1985185.1444030725;0;247;235;5;56;58;55;21;158;171;1975298542554.512;761436860509.8997;1501627366874.9812;40281.47279830826;5866.971496922577;-0.0;0.0;6991032.2051684195;1372350.5603026412;0.0;1203331.8048299106;3.1167168067254747;0.24711166380791394
9199;2019-08-29 02:20:48.112;825;812;190;190;178;67;40;39;47;39;666;225;60;96;272;227;269;732;184;40;40;-1;650;371;376;132;376;285;650;-2.0;-1.0;641.0;138.0;3.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;26158.8203125;22063.0703125;0.0;2247.3466796875;807.0;350493;462.0;0.0;Calculated values ==>;1567038048.112;355.66;354.36;292.16;292.16;290.96000000000004;279.86;275.5313989812953;277.16;277.06;277.86;277.06;339.76;295.66;279.16;282.76000000000005;300.36;295.86;300.06;346.36;277.16;277.16;319.36;353.86;273.06;240.83765695389522;265.74818594083865;275.5313989812953;291.56;6500000.0;3710000.0;3760000.0;1320000.0;3760000.0;2850000.0;6500000.0;0.0;0.0;0.10683333333333334;0.023;0.0005;0.0005;0.0;22063.0703125;0.0;2247.3466796875;26158.8203125;509004.1103142546;507306.21014718467;248450.2808881073;248450.2808881073;244490.06952061673;429398.2889081932;431242.5398989402;451626.9946652076;473630.5699406402;521305.34214870376;473455.5513493854;453327.6362687263;457929.03565350006;466839.7247611605;461565.83208262455;402816.42881208804;496605.93677520857;431242.5398989402;431242.5398989402;194007.49548133422;338431.30337983277;469736.4133710638;205187.01385730034;248450.2808881073;275.26769782363334;5227835.197609281;2312441.8259597113;311420.8359194484;1985185.1444030725;0;248;235;5;56;58;55;21;158;171;1975534012954.6545;761520912109.9506;1501809950875.0918;26328.004616311424;6084.63618881656;-0.0;91.39612950541644;6991614.668043498;1372455.0704721343;0.0;1203332.6040382881;1.3370415219565768;0.11316859989414711
9200;2019-08-29 02:21:45.093;814;809;198;198;176;59;38;40;23;41;683;225;37;73;272;228;269;743;186;38;38;0;698;362;367;130;367;274;698;-1.0;0.0;825.0;174.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27681.55078125;23577.376953125;0.0;2167.10986328125;804.0;350494;461.0;0.0;Calculated values ==>;1567038105.093;354.56000000000006;354.06000000000006;292.96000000000004;292.96000000000004;290.76000000000005;279.06;274.5913991737795;276.96000000000004;277.16;275.46000000000004;277.26000000000005;341.46000000000004;295.66;276.86;280.46000000000004;300.36;295.96000000000004;300.06;347.46000000000004;276.96000000000004;276.96000000000004;319.26000000000005;353.56000000000006;273.16;240.39332010688793;264.3458800820626;274.5913991737795;291.76000000000005;6980000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2740000.0;6980000.0;0.0;0.0;0.1375;0.029;0.0;0.0;0.0;23577.376953125;0.0;2167.10986328125;27681.55078125;503294.78382123786;502613.3676363146;249392.3846903351;249392.3846903351;242450.0445309138;430014.67791919125;433182.4302400453;450440.36002839677;474082.51977729687;523956.49683550565;474883.7125350538;452259.67901063577;456828.508067201;468109.9962351786;463062.42787711835;279074.8045223187;493422.8490498392;433182.4302400453;433182.4302400453;193589.57483703562;337172.47746341303;470104.43507593067;202848.50978970132;248450.2808881073;274.32318223111804;5228261.291801284;2312803.025726823;311455.7720511205;1985185.1444030725;0;248;235;5;56;58;55;21;158;171;1975745697369.456;761595557219.8806;1501969212769.9426;34043.87940782063;7750.421833300652;-0.0;0.0;6992092.452810214;1372564.5615055258;0.0;1203333.327349795;1.6234272424683533;0.13877376834965682
9201;2019-08-29 02:22:45.093;831;818;206;205;186;53;38;39;18;42;694;226;30;58;272;229;269;745;187;40;38;0;665;361;366;128;366;269;666;-1.0;-1.0;577.0;110.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27160.744140625;22574.646484375;0.0;2154.23193359375;801.0;350495;461.0;0.0;Calculated values ==>;1567038165.093;356.26;354.96000000000004;293.76000000000005;293.66;291.76000000000005;278.46000000000004;274.4858918419099;276.96000000000004;277.06;274.96000000000004;277.36;342.56000000000006;295.76000000000005;276.16;278.96000000000004;300.36;296.06;300.06;347.66;277.16;276.96000000000004;319.26000000000005;353.26;273.16;239.943914813709;263.6948088759802;274.4858918419099;291.86;6650000.0;3610000.0;3660000.0;1280000.0;3660000.0;2690000.0;6659999.999999999;0.0;0.0;0.09616666666666666;0.018333333333333333;0.0;0.0;0.0;22574.646484375;0.0;2154.23193359375;27160.744140625;508487.97175130685;506686.63951363345;253370.6795167571;253014.1250492706;246557.4147344;430081.6785162784;433433.583526483;450687.81103319605;474436.0440701247;525486.9814731563;475637.8754600242;452234.73324238294;455777.18079776154;468249.8692087399;463344.7402771259;393350.8002002765;496838.04473291175;433799.4536676275;433433.583526483;193589.57483703562;335913.7198600519;470373.8337784468;202630.13535385314;248450.2808881073;274.2337975588211;5228718.310925633;2313187.6259221355;311491.78323276114;1985185.1444030725;0;248;235;5;56;58;55;21;158;171;1975965597369.456;761672957219.8806;1502132112769.9426;23854.879811163475;4908.634471117551;-0.0;0.0;6992574.942470372;1372670.0536413959;0.0;1203333.327349795;1.1631548263580198;0.0982516689759655
9202;2019-08-29 02:23:45.164;846;829;205;205;188;49;37;38;20;44;704;228;31;48;272;229;269;718;185;42;37;3;642;360;364;138;364;261;642;-1.0;-1.0;256.0;79.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25707.5546875;21857.185546875;0.0;1184.28662109375;796.0;350496;461.0;0.0;Calculated values ==>;1567038225.164;357.76;356.06000000000006;293.66;293.66;291.96000000000004;278.06;274.38016830617;276.86;276.96000000000004;275.16;277.56;343.56000000000006;295.96000000000004;276.26000000000005;277.96000000000004;300.36;296.06;300.06;344.96000000000004;277.36;276.86;319.26000000000005;352.76;273.46000000000004;242.14157278889297;262.63441904999945;274.38016830617;291.66;6420000.0;3600000.0;3640000.0;1380000.0;3640000.0;2610000.0;6420000.0;0.0;0.0;0.042666666666666665;0.013166666666666667;0.0;0.0;0.0;21857.185546875;0.0;1184.28662109375;25707.5546875;512401.1985776137;510213.09158202447;254098.9045725821;254098.9045725821;248070.44548945408;430148.3826014536;433749.95420475816;452359.39412714314;473339.4428557924;527139.918624704;476875.4789354259;453744.7720462681;455859.91297266266;468528.86929665285;463493.82801193424;406783.52439588704;495473.7201839149;434653.35091899;433749.95420475816;193589.57483703562;333815.9410454577;469313.27648880874;202070.00591973023;248450.2808881073;274.0113134157254;5229159.401423431;2313558.3293369072;311519.6371422653;1985185.1444030725;0;248;235;5;56;58;55;21;158;171;1976184856519.818;761752851650.0126;1502291300920.2056;10679.013896849618;3518.703062492867;-0.0;0.0;6992863.065460977;1372740.3645572038;0.0;1203333.327349795;0.61618098252765;0.05603907836152681
9203;2019-08-29 02:24:45.144;849;834;208;207;189;45;38;36;27;44;703;228;34;45;272;230;269;690;182;43;38;5;627;357;362;142;361;252;627;-2.0;-2.0;225.0;-1.0;8.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25480.26171875;21434.25;0.0;1122.46728515625;791.0;350497;461.0;0.0;Calculated values ==>;1567038285.144;358.06000000000006;356.56000000000006;293.96000000000004;293.86;292.06;277.66;274.0616903277293;276.96000000000004;276.76000000000005;275.86;277.56;343.46000000000004;295.96000000000004;276.56;277.66;300.36;296.16;300.06;342.16;277.46000000000004;276.96000000000004;319.26000000000005;352.26;273.66;242.98782864720522;261.41265627149306;274.0616903277293;291.36;6270000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;2520000.0;6270000.0;0.0;0.0;0.0375;0.0;0.0013333333333333333;0.0013333333333333333;0.0;21434.25;0.0;1122.46728515625;25480.26171875;514040.1776077119;512133.99976927944;256004.88022031978;255614.01047063296;248995.03629310746;430346.717906069;434424.3181684167;454773.28846912313;472817.88148187683;527738.2264842928;477999.2238333273;455631.0316612243;456969.4889565288;468945.52311177674;464070.7449757509;413116.20043194626;493133.8295447711;435315.5984456732;434424.3181684167;193589.57483703562;331718.34850182006;468964.41255619563;202234.48292222194;256004.88022031978;274.0616903277293;5229585.824371906;2313918.971045925;311538.85368384037;1985185.1444030725;0;248;235;5;56;58;55;21;158;171;1976402583919.8875;761836823650.0393;1502445149620.2544;9470.205208008794;0.0;-0.0;237.89258393079584;6993030.919650185;1372769.6773085587;0.0;1203335.3091271822;0.43038610934438293;0.027714679246898997
