;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9204;2019-08-29 02:25:45.095;847;826;211;210;190;42;38;34;35;43;689;227;43;52;271;231;269;649;183;44;38;7;582;356;360;144;360;269;583;-1.0;-1.0;357.0;295.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16252.666015625;11448.83203125;0.0;1211.25732421875;781.0;350498;464.0;0.0;Calculated values ==>;1567038345.095;357.86;355.76;294.26000000000005;294.16;292.16;277.36;273.955091788801;276.96000000000004;276.56;276.66;277.46000000000004;342.06000000000006;295.86;277.46000000000004;278.36;300.26000000000005;296.26000000000005;300.06;338.06000000000006;277.56;276.96000000000004;319.56;351.26;273.86;243.40439225979637;263.6948088759802;273.955091788801;291.46000000000004;5820000.0;3560000.0;3600000.0;1440000.0;3600000.0;2690000.0;5830000.0;0.0;0.0;0.0595;0.04916666666666667;0.0005;0.0005;0.0;11448.83203125;0.0;1211.25732421875;16252.666015625;517499.61051578156;514827.7405438948;407957.81306338083;407498.9776768968;251318.45825787328;430412.23801567365;434911.66494596965;452873.9678736973;472457.08239583095;524972.8152891496;475750.9056662149;453890.5520835053;455025.47894782707;468956.02269969863;464349.45330830896;427519.536732921;492061.79930405394;435968.7166933796;434911.66494596965;194843.3435325042;327523.71359711495;468888.98623916827;200357.85947728695;407957.81306338083;273.3231830197161;5229933.31475379;2314192.7729417635;311558.285506618;1985185.1444030725;0;248;235;5;56;58;55;21;158;171;1976619007029.7979;761922553580.0039;1502601321975.1897;15024.708449586415;13202.780399125832;-0.0;13.47692594129441;6993234.877229085;1372879.6106262505;0.0;1203337.4021623877;2.2307082502900624;0.24690741368721073
9205;2019-08-29 02:26:45.135;831;804;206;204;193;42;39;33;43;43;683;226;53;65;272;232;269;567;183;46;38;9;571;353;358;146;358;276;572;-2.0;-1.0;268.0;4.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15853.0615234375;11218.1435546875;0.0;1242.54418945312;769.0;350499;509.0;0.0;Calculated values ==>;1567038405.135;356.26;353.56000000000006;293.76000000000005;293.56;292.46000000000004;277.36;273.6339639331285;277.06;276.46000000000004;277.46000000000004;277.46000000000004;341.46000000000004;295.76000000000005;278.46000000000004;279.66;300.36;296.36;300.06;329.86;277.76000000000005;276.96000000000004;324.06;350.06000000000006;274.06;243.81672145450628;264.60387354146746;273.6339639331285;291.46000000000004;5710000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2760000.0;5720000.0;0.0;0.0;0.04466666666666667;0.0006666666666666666;0.0005;0.0005;0.0;11218.1435546875;0.0;1242.54418945312;15853.0615234375;516438.7042257811;513030.0354586435;410911.1991862741;410085.76223018457;253070.23805554165;430607.02586249536;435569.4238987748;452684.7699143947;472193.8583601894;523796.5456797287;474740.17281075334;453968.4781362646;455493.35596084286;469359.9901508219;464919.9936635114;430423.27530117426;481988.0669594868;436785.46530047123;435393.88335433026;213652.59903751023;322491.0997442508;468813.82501422684;201134.1511452035;410911.1991862741;273.6145258698943;5230201.040848265;2314381.7903325018;311578.7474847829;1985185.1444030725;0;248;235;5;56;58;55;21;158;171;1976834550629.661;762009611579.9486;1502764930975.0857;11235.927638357207;178.45311591268222;-0.0;12.241342084028089;6993453.861755435;1372991.1952456578;0.0;1203337.6166241672;0.9170137580670095;0.06271745765273135
9206;2019-08-29 02:27:45.096;803;796;204;203;190;40;39;31;49;41;683;224;58;73;271;233;269;539;183;46;39;9;573;350;355;138;355;277;575;473.0;-2.0;168.0;132.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16571.462890625;11245.0;0.0;2134.76245117188;762.0;350500;606.0;0.0;Calculated values ==>;1567038465.096;353.46000000000004;352.76;293.56;293.46000000000004;292.16;277.16;273.3108153835814;277.06;276.26000000000005;278.06;277.26000000000005;341.46000000000004;295.56;278.96000000000004;280.46000000000004;300.26000000000005;296.46000000000004;300.06;327.06;277.76000000000005;277.06;333.76000000000005;349.36;274.06;242.14157278889297;264.73235714968143;273.3108153835814;291.46000000000004;5730000.0;3500000.0;3550000.0;1380000.0;3550000.0;2770000.0;5750000.0;0.07883333333333334;0.0;0.028;0.022000000000000002;0.0005;0.07933333333333334;0.0;11245.0;0.0;2134.76245117188;16571.462890625;512821.214357451;511781.1658906393;408684.5280648782;408238.97985921236;251724.06246306523;430799.1582183253;436280.8366206006;453284.35323537514;473045.8727645816;523716.498695135;474382.1488148159;454436.7528742885;456336.6739060206;469645.52884651115;465486.31992542575;429908.18271810864;477639.5553183717;437479.1307715476;436280.8366206006;254219.67992080047;319555.8750819185;469904.45810332865;199856.3732493537;201172.51708222466;273.099874918201;5230471.069585388;2314568.8615199896;311606.8734130277;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1977048311594.5386;762094756199.8999;1502930723139.9907;7095.983439608601;5941.057866787451;-0.0;18651.926683377827;6993606.528383146;1373042.1580231334;0.0;1203493.050260047;2.3684253069080734;0.07098359856422554
9207;2019-08-29 02:28:45.136;776;788;205;205;191;40;39;27;54;38;676;222;60;81;271;234;269;565;184;47;39;9;580;347;352;130;352;271;582;-1.0;78.0;-1.0;115.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16828.48828125;11482.4208984375;0.0;2144.64501953125;753.0;350501;672.0;0.0;Calculated values ==>;1567038525.136;350.76;351.96000000000004;293.66;293.66;292.26000000000005;277.16;272.9856168485579;277.06;275.86;278.56;276.96000000000004;340.76;295.36;279.16;281.26000000000005;300.26000000000005;296.56;300.06;329.66;277.86;277.06;340.36;348.46000000000004;274.06;240.39332010688793;263.95629194202945;272.9856168485579;291.56;5800000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2710000.0;5820000.0;0.0;0.013000000000000001;0.0;0.019166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;11482.4208984375;0.0;2144.64501953125;16828.48828125;508843.6821514708;510177.06633430935;257470.887980954;257470.887980954;251752.27057721408;430988.63858405815;436981.6624514789;454941.4693322159;473792.32411537116;523474.6057780011;474928.4079867073;455695.6443231327;458305.8445173434;470056.3774588885;466048.52313610894;428060.81154377345;480542.64304773597;438330.1476149851;436981.6624514789;281845.32903042674;315782.5089487807;470980.00866618974;196786.7383422553;257470.887980954;271.8677743745311;5230749.588066927;2314758.382957472;311642.55891641346;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1977260552994.4038;762175209799.8488;1503095232739.8862;0.0;5255.371014542076;0.0;209.42923688227907;6993665.701000568;1373135.5237994678;0.0;1203650.3330112598;0.4010254506965017;0.06166219889003462
9208;2019-08-29 02:29:45.087;762;777;210;208;193;42;39;24;58;36;679;222;59;79;271;235;269;609;185;47;39;9;595;344;349;130;348;259;597;92.0;-2.0;0.0;188.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16893.841796875;11821.2021484375;0.0;1195.47644042969;743.0;350502;705.0;0.0;Calculated values ==>;1567038585.087;349.36;350.86;294.16;293.96000000000004;292.46000000000004;277.36;272.6583383277491;277.06;275.56;278.96000000000004;276.76000000000005;341.06000000000006;295.36;279.06;281.06;300.26000000000005;296.66;300.06;334.06;277.86;277.06;343.66;347.46000000000004;274.06;240.39332010688793;262.3656120759269;272.6583383277491;291.66;5950000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;2590000.0;5970000.0;0.015333333333333334;0.0;0.0;0.03133333333333333;0.0011666666666666668;0.0165;0.0;11821.2021484375;0.0;1195.47644042969;16893.841796875;505728.32226752694;507467.5109154644;258638.1061130603;257775.63793415888;251769.42727736005;431175.4696738307;437672.3477644361;457414.67490995815;473598.7871360312;524741.0541848252;476457.8958870332;457536.6205905837;459956.8674346249;470600.9080406721;466606.69114660256;423837.06565280556;485065.86258172937;439002.30518343934;437672.3477644361;295666.80309349706;311590.51834565785;470980.00866618974;197044.1939192576;201399.3190238699;271.958935668649;5231030.377984938;2314952.4212220144;311670.37053051946;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1977470681249.317;762253146099.8165;1503254102889.8206;0.0;8583.322195403873;-0.0;3898.5049742193423;6993665.701000568;1373250.7520628409;0.0;1203684.5378395636;0.958910299920794;0.09886267917647841
9209;2019-08-29 02:30:45.097;763;771;223;211;194;45;41;22;61;35;689;223;59;71;271;236;269;651;184;48;40;10;614;343;347;132;347;253;618;134.0;0.0;271.0;210.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15186.23046875;9148.4365234375;0.0;1157.91979980469;732.0;350503;723.0;0.0;Calculated values ==>;1567038645.097;349.46000000000004;350.26;295.46000000000004;294.26000000000005;292.56;277.66;272.5487779782249;277.26000000000005;275.36;279.26000000000005;276.66;342.06000000000006;295.46000000000004;279.06;280.26000000000005;300.26000000000005;296.76000000000005;300.06;338.26;277.96000000000004;277.16;345.46000000000004;346.36;274.16;240.83765695389522;261.54996906429363;272.5487779782249;291.56;6140000.0;3429999.9999999995;3470000.0000000005;1320000.0;3470000.0000000005;2530000.0;6180000.0;0.022333333333333334;0.0;0.04516666666666667;0.035;0.0011666666666666668;0.0235;0.0;9148.4365234375;0.0;1157.91979980469;15186.23046875;504132.7190653796;504810.3071583288;262959.3130684454;257722.64700092058;251159.2497077439;431237.1583312671;438459.08401584125;458738.57249859604;473242.3297776949;526235.677805041;477322.864173792;458498.2948140416;459934.9768010966;470736.4645442797;466876.7308475693;417823.3436090888;488668.7266292515;439608.5406439147;438293.41839209036;303208.48990285693;306980.0860723078;470810.01271223003;197705.8273510234;200945.36210295215;272.21889787799216;5231297.756476099;2315127.197335417;311689.98543445754;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1977679516049.2837;762331759199.8041;1503407728489.7961;11789.978989165364;9558.646487642234;-0.0;5577.679322794748;6993763.967200434;1373401.9603323543;0.0;1203763.5192033933;2.612592069893798;0.2125969423934159
9210;2019-08-29 02:31:48.078;775;771;235;213;197;47;42;20;65;34;690;224;63;77;271;237;269;681;184;49;42;11;643;341;345;133;346;258;646;154.0;-1.0;0.0;165.0;12.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;15515.8935546875;7743.05712890625;0.0;1186.53894042969;718.0;350504;730.0;0.0;Calculated values ==>;1567038708.078;350.66;350.26;296.66;294.46000000000004;292.86;277.86;272.3289490889957;277.36;275.16;279.66;276.56;342.16;295.56;279.46000000000004;280.86;300.26000000000005;296.86;300.06;341.26;278.06;277.36;346.16;344.96000000000004;274.26000000000005;241.05796691057077;262.23063862743834;272.3289490889957;291.56;6430000.0;3410000.0;3450000.0;1330000.0;3460000.0;2580000.0;6459999.999999999;0.025666666666666667;0.0;0.0;0.0275;0.002;0.027666666666666666;0.0;7743.05712890625;0.0;1186.53894042969;15515.8935546875;503057.3855086203;502249.59032867436;266346.2189549578;256937.4310037329;251025.7754463127;431359.6534126046;439070.7522337507;458425.9422942382;473014.93639070686;525944.4322008601;476806.8070593833;458183.606619823;459872.69959064445;470871.7927586822;467287.65537440754;406314.88203387894;489930.7321703656;440207.7581819022;439070.7522337507;306141.9092990094;301113.3779324612;470773.7228275629;196843.88247291808;201868.1477607764;271.86688648863264;5231566.319042599;2315274.953330534;311710.4932617287;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1977897430309.9238;762415209025.0492;1503568644945.2688;0.0;7533.070609752733;-0.0;6562.605390418956;6993867.098404448;1373551.4677542534;0.0;1203869.7146580834;1.5785345597631193;0.11708976763472062
9211;2019-08-29 02:32:45.118;788;773;223;223;200;50;45;20;69;33;691;225;66;85;271;237;269;701;182;50;45;11;648;344;349;133;349;264;651;-3.0;-1.0;821.0;354.0;0.0;0;94;20;1;0;0;0;0;0;0;1;0;0;0;0;18388.3671875;7451.75927734375;0.0;1172.85131835938;699.0;350505;739.0;0.0;Calculated values ==>;1567038765.118;351.96000000000004;350.46000000000004;295.46000000000004;295.46000000000004;293.16;278.16;272.6583383277491;277.66;275.16;280.06;276.46000000000004;342.26;295.66;279.76000000000005;281.66;300.26000000000005;296.86;300.06;343.26;278.16;277.66;347.06000000000006;343.06000000000006;274.26000000000005;241.05796691057077;263.0348170998261;272.6583383277491;291.36;6480000.0;3440000.0;3490000.0;1330000.0;3490000.0;2640000.0;6509999.999999999;0.0;0.0;0.13683333333333333;0.059000000000000004;0.0;0.0;0.0;7451.75927734375;0.0;1172.85131835938;18388.3671875;504324.66936893435;502055.0439792589;260661.10340197216;260661.10340197216;251877.44064620952;431175.4696738307;438672.06574578746;457953.16244400444;472917.67418972735;525573.7652697968;476160.9873720145;457585.54517211486;459899.99131432676;470465.12217038;466861.7034060588;403858.4746711358;492222.10283264105;439494.951812644;438672.06574578746;309913.9067706182;293153.3411634106;470773.7228275629;198156.5942383161;201868.1477607764;272.40226021385206;5231834.916130299;2315395.3300426495;311729.1848756553;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1978095359109.7915;762491072224.9984;1503717519345.1692;35548.83041614502;16084.41058676556;-0.0;0.0;6994148.724138556;1373738.5706884963;0.0;1203921.7050763082;5.98673301593869;0.5733699841755309
9212;2019-08-29 02:33:45.119;800;776;214;219;209;53;26;23;72;33;693;224;70;90;272;236;269;712;181;53;26;12;651;350;354;136;355;271;654;-1.0;-2.0;1018.0;292.0;0.0;0;98;34;1;0;0;0;0;0;0;1;0;0;0;0;19943.552734375;8367.8076171875;0.0;1224.27514648438;670.0;350506;747.0;0.0;Calculated values ==>;1567038825.119;353.16;350.76;294.56;295.06;294.06;278.46000000000004;273.3108153835814;275.76000000000005;275.46000000000004;280.36;276.46000000000004;342.46000000000004;295.56;280.16;282.16;300.36;296.76000000000005;300.06;344.36;278.46000000000004;275.76000000000005;347.86;340.16;274.36;241.71165711629368;263.95629194202945;273.3108153835814;291.26000000000005;6509999.999999999;3500000.0;3540000.0;1360000.0;3550000.0;2710000.0;6540000.000000001;0.0;0.0;0.16966666666666666;0.048666666666666664;0.0;0.0;0.0;8367.8076171875;0.0;1224.27514648438;19943.552734375;505640.2891466989;502179.63975157164;256902.56429608972;258858.0486227939;255012.529967851;430799.1582183253;434243.5176279555;457192.60694647784;472525.0707617092;525225.998616582;475155.48950238357;456944.1368567838;459411.3791231215;469772.3021140567;465873.6840018209;402280.9724841676;493452.39909923065;438881.0630416679;434243.5176279555;313267.23492439475;281007.8604223974;470469.1018322894;199934.53441419272;201868.1477607764;273.13065345394796;5232154.354119807;2315527.1619637734;311749.1612624391;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1978306262624.5366;762571773569.9009;1503878022019.9753;43648.11963964438;13166.015614347372;-0.0;0.0;6994808.709721133;1373982.328302437;0.0;1203921.7050763082;5.9230238785224065;0.5209065044514793
9213;2019-08-29 02:34:45.109;810;779;199;205;211;58;26;25;74;33;697;223;72;94;272;234;269;718;181;32;26;13;651;357;362;139;362;277;654;-2.0;0.0;995.0;283.0;3.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;17986.1953125;9431.8798828125;0.0;1247.80029296875;639.0;350507;751.0;0.0;Calculated values ==>;1567038885.109;354.16;351.06000000000006;293.06;293.66;294.26000000000005;278.96000000000004;274.0616903277293;275.76000000000005;275.66;280.56;276.46000000000004;342.86;295.46000000000004;280.36;282.56;300.36;296.56;300.06;344.96000000000004;276.36;275.76000000000005;348.26;337.06;274.46000000000004;242.35481222062532;264.73235714968143;274.0616903277293;291.26000000000005;6509999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2770000.0;6540000.000000001;0.0;0.0;0.16583333333333333;0.04716666666666667;0.0005;0.0005;0.0;9431.8798828125;0.0;1247.80029296875;17986.1953125;506955.83704741125;502580.89166804036;251398.1351790275;253542.16440422903;255761.24358892298;430346.717906069;432231.7588219136;456462.4560975668;472130.5325463717;525163.7002890633;474267.5798920971;456210.7846720172;458956.50054518564;468806.88306923484;464595.45822754485;402280.9724841676;494285.2504857491;433337.9007451696;432231.7588219136;314944.0575458753;268029.79939014546;470163.3332718048;201798.8668074313;251398.1351790275;273.89204756603016;5232470.382673375;2315675.4679711754;311769.7584576664;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1978521026824.5708;762654259819.914;1504042394620.0015;42231.71189061414;12657.857334902952;-0.0;90.41681182144306;6995524.255706456;1374197.4913772247;0.0;1203922.4584241612;5.148092932784533;0.45124285264653163
9214;2019-08-29 02:35:45.130;815;783;188;191;198;63;30;27;73;34;699;222;74;94;272;231;269;719;182;33;30;13;641;363;368;142;368;282;644;-1.0;-1.0;1090.0;261.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;17015.396484375;10724.5537109375;0.0;1262.07275390625;621.0;350508;751.0;0.0;Calculated values ==>;1567038945.13;354.66;351.46000000000004;291.96000000000004;292.26000000000005;292.96000000000004;279.46000000000004;274.69669130483857;276.16;275.86;280.46000000000004;276.56;343.06000000000006;295.36;280.56;282.56;300.36;296.26000000000005;300.06;345.06000000000006;276.46000000000004;276.16;348.26;335.26000000000005;274.46000000000004;242.98782864720522;265.3697278774862;274.69669130483857;291.36;6409999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2820000.0;6440000.000000001;0.0;0.0;0.18166666666666667;0.0435;0.0;0.0;0.0;10724.5537109375;0.0;1262.07275390625;17015.396484375;508486.11251749046;504025.7700866884;247996.02841540868;249018.5853745521;251464.07676474427;429947.3805835815;431426.1458468794;455508.6203074874;471832.65708311246;524974.6629781417;473501.11354279745;455635.961902395;458159.80139665224;467969.8729891896;463311.6885489323;407245.3288638932;495413.5190292375;431994.6062598477;431426.1458468794;314944.0575458753;260496.36997498586;469757.3781218893;203401.02092323592;251398.1351790275;274.5418556368582;5232762.164693706;2315843.4970411323;311790.6813869046;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1978740103475.107;762738589325.1202;1504210153315.4119;45799.54722147235;11586.501538141421;-0.0;0.0;6996258.106292024;1374399.5984143747;0.0;1203923.2121613105;4.787506220196694;0.40948492781979534
9215;2019-08-29 02:36:45.130;815;787;184;185;185;67;34;31;64;35;700;221;70;92;273;230;269;720;183;35;34;14;649;365;370;145;370;284;651;-1.0;0.0;576.0;205.0;0.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;17012.60546875;12577.8251953125;0.0;1268.7880859375;628.0;350509;748.0;0.0;Calculated values ==>;1567039005.13;354.66;351.86;291.56;291.66;291.66;279.86;274.9066339382667;276.56;276.26000000000005;279.56;276.66;343.16;295.26000000000005;280.16;282.36;300.46000000000004;296.16;300.06;345.16;276.66;276.56;347.96000000000004;335.96000000000004;274.56;243.61107973660833;265.62235894841564;274.9066339382667;291.46000000000004;6490000.000000001;3650000.0;3700000.0;1450000.0;3700000.0;2840000.0;6509999.999999999;0.0;0.0;0.096;0.034166666666666665;0.0;0.0;0.0;12577.8251953125;0.0;1268.7880859375;17012.60546875;507786.6137502743;503920.28834846447;246410.7910358373;246740.91958018858;246740.91958018858;429811.8947417682;431664.4107814828;454017.2255340639;471533.705207396;524919.8326629861;473122.9656062734;454789.7600883145;457586.8028828374;467819.00490425795;462878.96902001434;403342.105609683;494859.4460664864;431854.3060553472;431664.4107814828;313686.43059754226;263425.85118522606;469448.80467432167;203774.9944575812;251398.1351790275;274.6957699689676;5233045.731376649;2316037.6835320177;311811.7718939033;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1978961503475.107;762824689325.1202;1504379953315.4119;24023.25418334234;9077.188515738631;-0.0;0.0;6996839.962970397;1374571.7958314903;0.0;1203923.2121613105;2.3905082078014703;0.2215162096588892
9216;2019-08-29 02:37:45.111;813;790;183;184;175;67;36;35;46;37;698;221;59;87;273;230;269;724;184;37;36;15;637;366;371;145;371;286;638;-2.0;-1.0;833.0;179.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16148.1181640625;12368.5126953125;0.0;1276.02941894531;616.0;350510;742.0;0.0;Calculated values ==>;1567039065.111;354.46000000000004;352.16;291.46000000000004;291.56;290.66;279.86;275.0112864084945;276.76000000000005;276.66;277.76000000000005;276.86;342.96000000000004;295.26000000000005;279.06;281.86;300.46000000000004;296.16;300.06;345.56000000000006;276.86;276.76000000000005;347.36;334.76000000000005;274.66;243.61107973660833;265.87368984753493;275.0112864084945;291.56;6370000.0;3660000.0;3710000.0;1450000.0;3710000.0;2860000.0;6380000.0;0.0;0.0;0.13883333333333334;0.029833333333333333;0.0;0.0;0.0;12368.5126953125;0.0;1276.02941894531;16148.1181640625;508575.5606156848;505488.9800792074;246533.28690591437;246867.76646158294;243908.0685128684;429743.705733735;431784.28850342275;451317.5996016781;471731.79225593165;524553.4344749892;472859.5446802134;453024.6728033028;456628.6985164676;467678.363150232;462728.6262450802;409029.2283274153;496684.2926906303;431974.0715495897;431784.28850342275;311171.3556482807;258404.02479325983;469548.2990009042;204195.7891760684;251398.1351790275;274.8627624660074;5233321.983232545;2316245.5038503073;311832.9719909345;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1979183733079.9092;762911661775.0428;1504550899165.2598;34308.74468075547;7916.349876440935;-0.0;0.0;6997325.909028836;1374713.3638072393;0.0;1203923.2121613105;3.0946509017018213;0.26282377349893415
9217;2019-08-29 02:38:45.141;807;790;186;186;172;64;38;39;44;39;696;222;58;82;273;230;269;715;185;39;38;16;631;364;368;145;368;288;633;-2.0;-1.0;614.0;191.0;8.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15719.9931640625;12299.50390625;0.0;1289.72729492188;607.0;350511;737.0;0.0;Calculated values ==>;1567039125.141;353.86;352.16;291.76000000000005;291.76000000000005;290.36;279.56;274.8017692304317;276.96000000000004;277.06;277.56;277.06;342.76;295.36;278.96000000000004;281.36;300.46000000000004;296.16;300.06;344.66;277.06;276.96000000000004;346.86;333.86;274.76000000000005;243.61107973660833;266.1237361191953;274.8017692304317;291.66;6310000.0;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;2880000.0;6330000.0;0.0;0.0;0.10233333333333333;0.03183333333333333;0.0013333333333333333;0.0013333333333333333;0.0;12299.50390625;0.0;1289.72729492188;15719.9931640625;508323.0495721272;505936.79804300587;247727.5575236092;247727.5575236092;243101.54615151294;429879.7862731237;432929.84295338165;450694.552292205;471929.7997510953;524186.28009180847;472711.95833601727;452546.1383542647;455660.0202268734;468099.5313471361;463029.0030910028;411538.43573978724;495950.56984307023;433115.1307267976;432929.84295338165;309075.640036128;254638.09398592086;469647.7713854179;203520.77957885535;247727.5575236092;274.5928547897205;5233587.683610616;2316451.173438625;311854.3639875262;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1979405543929.8035;762998705275.0013;1504723185265.1777;25294.11607433278;8471.709239175574;-0.0;246.93638057302994;6997822.847880145;1374849.9992500506;0.0;1203925.2709933824;2.502920230774222;0.22623370921884395
9218;2019-08-29 02:39:45.102;797;787;193;192;173;59;38;40;53;41;697;222;64;80;273;231;269;709;187;41;38;18;627;361;366;146;366;289;629;-3.0;-1.0;571.0;165.0;14.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15708.2275390625;12216.7666015625;0.0;1296.69421386719;600.0;350512;732.0;0.0;Calculated values ==>;1567039185.102;352.86;351.86;292.46000000000004;292.36;290.46000000000004;279.06;274.4858918419099;276.96000000000004;277.16;278.46000000000004;277.26000000000005;342.86;295.36;279.56;281.16;300.46000000000004;296.26000000000005;300.06;344.06000000000006;277.26000000000005;276.96000000000004;346.36;333.16;274.96000000000004;243.81672145450628;266.24828229547654;274.4858918419099;291.86;6270000.0;3610000.0;3660000.0;1460000.0;3660000.0;2890000.0;6290000.0;0.0;0.0;0.09516666666666666;0.0275;0.0023333333333333335;0.0023333333333333335;0.0;12216.7666015625;0.0;1296.69421386719;15708.2275390625;507380.51430634694;505903.3247941269;250321.3803270803;249967.0266388667;243551.60524612424;430081.6785162784;433433.583526483;451711.4339612661;471995.6991225075;524210.6450140568;472579.68284836086;453158.8420785784;455236.00558963517;468379.0567313847;463609.68473376584;413116.20043194626;495529.1850531565;433981.5763581648;433433.583526483;306980.0860723078;251709.28920128586;469710.96323701047;202768.35902030172;250321.3803270803;274.28746064717654;5233849.415213464;2316655.3428962748;311875.90349030396;1985185.1444030725;0;248;235;5;56;58;55;21;158;172;1979625600799.6775;763085948529.9514;1504896172750.0786;23691.082631881778;7340.921615959491;-0.0;427.26180746527297;6998230.792532637;1374981.6855220175;0.0;1203930.885659706;2.327994766476572;0.20736967773749596
9219;2019-08-29 02:40:45.133;785;782;201;201;179;54;38;40;61;43;696;222;67;77;273;232;269;704;187;39;38;19;653;359;364;144;364;273;653;-1.0;-1.0;241.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25779.953125;22049.953125;0.0;1212.52111816406;594.0;350513;727.0;0.0;Calculated values ==>;1567039245.133;351.66;351.36;293.26000000000005;293.26000000000005;291.06;278.56;274.27422755570615;276.96000000000004;277.16;279.26000000000005;277.46000000000004;342.76;295.36;279.86;280.86;300.46000000000004;296.36;300.06;343.56000000000006;277.06;276.96000000000004;345.86;332.56;275.06;243.40439225979637;264.2163659402789;274.27422755570615;291.86;6530000.0;3590000.0;3640000.0;1440000.0;3640000.0;2730000.0;6530000.0;0.0;0.0;0.04016666666666667;0.0;0.0;0.0;0.0;22049.953125;0.0;1212.52111816406;25779.953125;503472.5953296447;503072.95980026526;252147.7832731392;252147.7832731392;244715.8477147035;430214.79039162316;433931.68165179034;455488.6262873726;472457.08239583095;525376.8558858994;474670.7342600522;456242.0255909057;457489.33615083026;468657.5909490478;464038.2431886511;401178.62651871203;492438.1566776844;434112.87870749587;433931.68165179034;304884.691753025;249199.05678690012;470081.34618783195;202758.08115945454;250321.3803270803;274.27422755570615;5234195.328681415;2316941.0464307806;311896.82442160166;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1979844713949.3086;763172993479.8048;1505064859859.7944;10151.343562638043;0.0;-0.0;0.0;6998512.958460895;1375042.89147546;0.0;1203934.4480143618;0.4363827964525799;0.029890983421664928
9220;2019-08-29 02:41:45.123;784;779;207;207;189;49;35;39;65;43;687;222;64;66;273;233;269;712;186;36;35;19;647;356;361;144;361;261;648;-1.0;-1.0;1010.0;41.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26150.43359375;21909.158203125;0.0;1160.65576171875;590.0;350514;723.0;0.0;Calculated values ==>;1567039305.123;351.56000000000006;351.06000000000006;293.86;293.86;292.06;278.06;273.955091788801;276.66;277.06;279.66;277.46000000000004;341.86;295.36;279.56;279.76000000000005;300.46000000000004;296.46000000000004;300.06;344.36;276.76000000000005;276.66;345.46000000000004;332.16;275.06;243.40439225979637;262.63441904999945;273.955091788801;291.76000000000005;6470000.0;3560000.0;3610000.0;1440000.0;3610000.0;2610000.0;6480000.0;0.0;0.0;0.16833333333333333;0.006833333333333333;0.0;0.0;0.0;21909.158203125;0.0;1160.65576171875;26150.43359375;503885.64348859014;503130.823734248;254556.09391447416;254556.09391447416;248186.14261930744;430412.23801567365;434130.71970383386;457946.1176024118;472457.08239583095;525401.0313627915;476204.91814174695;457824.1538955593;458067.99001765647;469073.5550868863;464611.2859323508;404365.9716201615;494052.92817770876;434310.53623595677;434130.71970383386;303208.48990285693;247525.65490268572;470081.34618783195;201879.58023487724;250321.3803270803;273.9189906871028;5234628.009778603;2317307.3113042517;311916.59759952483;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1980062177699.3433;763259379079.8186;1505225033159.8198;43104.53379020165;1832.7120673451905;-0.0;0.0;6998956.68347241;1375058.1615305902;0.0;1203934.4480143618;1.9478807209293938;0.1401441861168338
9221;2019-08-29 02:42:45.143;808;792;209;209;191;44;33;34;66;43;670;221;64;66;272;234;269;723;186;30;33;20;684;349;354;143;354;252;686;-2.0;-1.0;1369.0;49.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27541.85546875;23044.015625;0.0;1103.11096191406;584.0;350515;717.0;0.0;Calculated values ==>;1567039365.143;353.96000000000004;352.36;294.06;294.06;292.26000000000005;277.56;273.20264511476705;276.46000000000004;276.56;279.76000000000005;277.46000000000004;340.16;295.26000000000005;279.56;279.76000000000005;300.36;296.56;300.06;345.46000000000004;276.16;276.46000000000004;344.86;331.56;275.16;243.1966462407574;261.41265627149306;273.20264511476705;291.76000000000005;6840000.000000001;3490000.0;3540000.0;1430000.0;3540000.0;2520000.0;6859999.999999999;0.0;0.0;0.22816666666666666;0.008166666666666666;0.0;0.0;0.0;23044.015625;0.0;1103.11096191406;27541.85546875;503745.0996158053;501392.01960155345;253580.64440919532;253580.64440919532;247515.63503124527;430862.6128555636;435476.654632479;459494.864156644;472588.3698738022;524379.5708847358;477226.93335687654;459255.95438704145;459494.864156644;469909.2659007033;465760.1458642167;281262.9653881958;491776.8902077802;434951.03582335456;435476.654632479;300694.37409284414;245015.67932991832;470315.4621069152;200049.98824311545;250321.3803270803;273.17176353245503;5235075.594665895;2317682.045955961;311935.4686104567;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1980276749199.2751;763345507779.7913;1505378984459.771;59196.67252093676;2207.168036554364;-0.0;0.0;6999809.477694749;1375091.838420001;0.0;1203934.4480143618;2.5429046531261994;0.1818031192458987
9222;2019-08-29 02:43:45.114;839;809;209;209;191;42;31;29;69;41;654;222;67;73;272;235;269;729;185;32;31;21;647;349;354;141;354;269;650;-2.0;-1.0;1603.0;78.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17932.06640625;12749.62890625;0.0;1207.04956054688;585.0;350516;713.0;0.0;Calculated values ==>;1567039425.114;357.06000000000006;354.06000000000006;294.06;294.06;292.26000000000005;277.36;273.20264511476705;276.26000000000005;276.06;280.06;277.26000000000005;338.56000000000006;295.36;279.86;280.46000000000004;300.36;296.66;300.06;346.06000000000006;276.36;276.26000000000005;344.46000000000004;331.66;275.26000000000005;242.77792619122317;263.6948088759802;273.20264511476705;291.66;6470000.0;3490000.0;3540000.0;1410000.0;3540000.0;2690000.0;6500000.0;0.0;0.0;0.26716666666666666;0.013000000000000001;0.0;0.0;0.0;12749.62890625;0.0;1207.04956054688;17932.06640625;511077.0102604799;506912.91001583735;255206.348246267;255206.348246267;248789.72226020062;430862.6128555636;435126.7110676904;457145.56807780295;472653.6706096803;521367.6759452756;475185.2819566202;456897.6817181035;457640.15836882865;469909.2659007033;465889.0183092921;404365.9716201615;496195.2043112058;435301.9155753477;435126.7110676904;299018.4200587347;245433.99809710225;470683.2724168255;200037.10183832425;250321.3803270803;273.1666953417035;5235454.360857231;2317980.182159176;311954.71064339305;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1980489046539.9639;763430666600.0675;1505535208915.2778;68690.81189698073;3518.4002175205173;-0.0;0.0;7000874.691632653;1375139.5284276232;0.0;1203934.4480143618;5.17381068040565;0.3741822561348907
9223;2019-08-29 02:44:45.124;852;815;205;207;194;43;32;28;71;40;654;223;71;83;272;236;269;716;184;34;32;22;648;352;357;139;357;272;650;-1.0;-1.0;1626.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17873.525390625;12784.560546875;0.0;1231.98254394531;640.0;350517;709.0;0.0;Calculated values ==>;1567039485.124;358.36;354.66;293.66;293.86;292.56;277.46000000000004;273.5264737036516;276.36;275.96000000000004;280.26000000000005;277.16;338.56000000000006;295.46000000000004;280.26000000000005;281.46000000000004;300.36;296.76000000000005;300.06;344.76;276.56;276.36;344.06000000000006;337.16;275.36;242.35481222062532;264.08650396036035;273.5264737036516;291.56;6480000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2720000.0;6500000.0;0.0;0.0;0.271;0.033166666666666664;0.0;0.0;0.0;12784.560546875;0.0;1231.98254394531;17873.525390625;512666.85274876654;507698.9499646351;253724.39422509263;254460.85119182547;249817.67721884712;430671.36484660726;434575.35254931415;456905.5031733059;472817.310826017;521122.5012363719;474913.41053351783;456905.5031733059;458392.7286869617;469497.6653810156;465584.64511017455;403858.4746711358;494406.4417778639;434929.85772998666;434575.35254931415;297342.5633918147;268448.3696465944;471049.5101358118;200727.70971554655;250321.3803270803;273.45095703293686;5235752.790518813;2318193.0025354037;311975.0392984718;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1980702382089.93;763514680600.0542;1505697535965.252;69424.18202705278;8965.673047272132;-0.0;0.0;7002025.841741551;1375243.5797104705;0.0;1203934.4480143618;5.592666791404783;0.436747248075944
9224;2019-08-29 02:45:45.105;851;817;200;201;194;46;31;30;72;39;662;223;72;85;273;235;269;717;184;37;31;23;641;356;360;138;361;274;644;-1.0;-1.0;1539.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17291.80078125;12641.7529296875;0.0;1245.58459472656;728.0;350518;705.0;0.0;Calculated values ==>;1567039545.105;358.26;354.86;293.16;293.26000000000005;292.56;277.76000000000005;273.955091788801;276.26000000000005;276.16;280.36;277.06;339.36;295.46000000000004;280.36;281.66;300.46000000000004;296.66;300.06;344.86;276.86;276.26000000000005;343.66;345.96000000000004;275.46000000000004;242.14157278889297;264.3458800820626;273.955091788801;291.56;6409999.999999999;3560000.0;3600000.0;1380000.0;3610000.0;2740000.0;6440000.000000001;0.0;0.0;0.2565;0.036166666666666666;0.0;0.0;0.0;12641.7529296875;0.0;1245.58459472656;17291.80078125;513125.52598396194;508484.4632290418;252179.464615723;252540.15106231972;250056.01594525247;430412.23801567365;433656.0705203272;456703.53087032825;472850.0741107318;521786.5468463078;474655.6845175018;456703.53087032825;458320.3533582858;469073.5550868863;464872.6823385499;407245.3288638932;495139.16220920015;434733.80906377075;433656.0705203272;295666.80309349706;305303.7579410727;471281.1494085178;201778.3768869275;250321.3803270803;273.8795443332874;5236045.742105929;2318404.821383637;311995.6791532513;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1980917413974.7385;763597754284.9802;1505861284095.1062;65388.301996742295;9747.016939530851;-0.0;0.0;7003148.92335225;1375399.4694128453;0.0;1203934.4480143618;5.41034728969355;0.4302762139707386
9225;2019-08-29 02:46:45.085;845;814;196;197;191;50;31;32;70;39;670;223;71;86;273;235;269;715;186;37;31;25;642;358;363;136;363;276;645;-2.0;-1.0;1261.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16864.75;12650.4091796875;0.0;1260.83776855469;784.0;350519;699.0;0.0;Calculated values ==>;1567039605.085;357.66;354.56000000000006;292.76000000000005;292.86;292.26000000000005;278.16;274.1680685717883;276.26000000000005;276.36;280.16;277.06;340.16;295.46000000000004;280.26000000000005;281.76000000000005;300.46000000000004;296.66;300.06;344.66;276.86;276.26000000000005;343.06000000000006;351.56000000000006;275.66;241.71165711629368;264.60387354146746;274.1680685717883;291.76000000000005;6420000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2760000.0;6450000.0;0.0;0.0;0.21016666666666667;0.03333333333333333;0.0;0.0;0.0;12650.4091796875;0.0;1260.83776855469;16864.75;512272.92365716404;508006.42948288197;250715.12043020758;251067.4445892115;248980.07943525113;430280.9020939914;432902.2481429067;456123.9607488607;473111.07959547755;522451.97566195065;474397.15137416637;456249.7568715341;458124.1965307005;468796.4894181295;464579.7527577276;406783.52439588704;494765.2763652461;433997.93586973246;432902.2481429067;293153.3411634106;328782.02776382567;471742.7696466962;202309.11148068646;250321.3803270803;274.09528121481077;5236330.285149889;2318615.5191452764;312016.5590440009;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1981134241674.8074;763679926885.0063;1506026229095.1587;53343.420821194624;8981.121938866992;-0.0;0.0;7004138.024565706;1375555.4852142737;0.0;1203934.4480143618;4.480155013561662;0.36564351692520136
9226;2019-08-29 02:47:45.106;838;811;195;196;187;52;33;33;66;39;678;223;69;86;274;234;269;721;184;37;33;26;644;361;365;137;365;281;646;-2.0;-1.0;1157.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16613.8125;12650.69921875;0.0;1285.58056640625;811.0;350520;691.0;0.0;Calculated values ==>;1567039665.106;356.96000000000004;354.26;292.66;292.76000000000005;291.86;278.36;274.4858918419099;276.46000000000004;276.46000000000004;279.76000000000005;277.06;340.96000000000004;295.46000000000004;280.06;281.76000000000005;300.56;296.56;300.06;345.26;276.86;276.46000000000004;342.26;354.26;275.76000000000005;241.92719264551067;265.2429198363724;274.4858918419099;291.56;6440000.000000001;3610000.0;3650000.0;1370000.0;3650000.0;2810000.0;6459999.999999999;0.0;0.0;0.19283333333333333;0.028166666666666666;0.0;0.0;0.0;12650.69921875;0.0;1285.58056640625;16613.8125;511203.3777377379;507527.18389838684;250324.10533620053;250674.0359409284;247585.41292220942;430081.6785162784;432764.09833711403;454782.71430586115;472980.6827117325;522877.19253043935;473747.23999808216;455165.8459305233;457317.84573108045;468647.30412562937;464006.2339002714;405839.1189937497;495490.70461712027;433500.59072566376;432764.09833711403;289802.386634966;340109.845020078;471708.256711685;203118.39009692764;250321.3803270803;274.42313759926554;5236609.370816104;2318826.435509841;312037.7866238134;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1981352718114.474;763761855549.8813;1506193387579.9038;48529.27051828935;7565.281242982332;-0.0;0.0;7004987.2607875895;1375693.420167588;0.0;1203934.4480143618;4.025073593960052;0.3220422181236092
9227;2019-08-29 02:48:45.076;830;807;195;195;184;55;35;34;53;40;687;223;62;86;274;233;269;726;185;39;35;27;642;362;367;139;367;286;644;-1.0;-1.0;1211.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16309.6201171875;12615.4306640625;0.0;1303.67626953125;820.0;350521;680.0;0.0;Calculated values ==>;1567039725.076;356.16;353.86;292.66;292.66;291.56;278.66;274.5913991737795;276.66;276.56;278.46000000000004;277.16;341.86;295.46000000000004;279.36;281.76000000000005;300.56;296.46000000000004;300.06;345.76;277.06;276.66;341.16;355.16;275.86;242.35481222062532;265.87368984753493;274.5913991737795;291.66;6420000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2860000.0;6440000.000000001;0.0;0.0;0.20183333333333334;0.028166666666666666;0.0;0.0;0.0;12615.4306640625;0.0;1303.67626953125;16309.6201171875;510342.24843802006;507180.61496412393;250405.29534486655;250405.29534486655;246654.25652271818;430014.67791919125;432626.2974239531;452239.63741322793;472817.310826017;523410.0105861237;473092.12394808803;453415.42021883006;456501.56511809496;468368.7420672733;463725.85767764907;406783.52439588704;496371.08933845593;433366.6693374496;432626.2974239531;285195.4229665811;343887.0166927713;471541.1619817675;203385.1074112131;250321.3803270803;274.53100885841474;5236883.595573742;2319036.881316757;312059.352975553;1985185.1444030725;0;248;236;5;56;58;55;21;158;172;1981572208314.5789;763844614149.9208;1506363402529.9849;50227.13930540666;7553.062203737282;-0.0;0.0;7005809.819384805;1375819.3433699396;0.0;1203934.4480143618;4.151142870358405;0.33205681737471815
9228;2019-08-29 02:49:45.107;820;802;197;197;182;56;37;36;39;41;695;222;51;80;274;233;269;725;185;39;37;28;670;363;367;139;368;275;670;-2.0;-1.0;1279.0;75.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26201.828125;22742.1328125;0.0;1246.2236328125;822.0;350522;669.0;0.0;Calculated values ==>;1567039785.107;355.16;353.36;292.86;292.86;291.36;278.76000000000005;274.69669130483857;276.86;276.76000000000005;277.06;277.26000000000005;342.66;295.36;278.26000000000005;281.16;300.56;296.46000000000004;300.06;345.66;277.06;276.86;340.06000000000006;355.36;275.96000000000004;242.35481222062532;264.4750485637546;274.69669130483857;291.66;6700000.0;3629999.9999999995;3670000.0000000005;1390000.0;3679999.9999999995;2750000.0;6700000.0;0.0;0.0;0.21316666666666664;0.0125;0.0;0.0;0.0;22742.1328125;0.0;1246.2236328125;26201.828125;506598.8224157687;504201.1655840671;250073.69337512675;250073.69337512675;245137.1747028775;429947.3805835815;432997.62667057913;452342.9070972537;472915.35137376806;525115.5219668661;474412.25370844005;453883.66252956877;457539.03483931615;468229.08998188935;463577.2511321169;389073.97190570534;493666.86424391513;433366.6693374496;432997.62667057913;280589.13426710566;344726.4743306794;471639.4363266047;203731.26977936452;250321.3803270803;274.6694269114062;5237238.04067864;2319331.67991369;312080.6131201902;1985185.1444030725;0;248;237;5;56;58;55;21;158;172;1981792522085.0828;763928057240.1117;1506531789485.37;52995.71402159671;3348.8520818405023;-0.0;0.0;7006670.454262895;1375910.2395946584;0.0;1203934.4480143618;2.348829784645265;0.17222588462293556
9229;2019-08-29 02:50:45.127;822;804;200;199;185;56;39;38;37;42;693;221;45;62;275;233;269;734;183;41;38;29;655;363;368;145;368;269;655;-1.0;-2.0;1339.0;198.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25651.8828125;22195.537109375;0.0;1191.81896972656;821.0;350523;656.0;0.0;Calculated values ==>;1567039845.127;355.36;353.56000000000006;293.16;293.06;291.66;278.76000000000005;274.69669130483857;277.06;276.96000000000004;276.86;277.36;342.46000000000004;295.26000000000005;277.66;279.36;300.66;296.46000000000004;300.06;346.56000000000006;277.26000000000005;276.96000000000004;338.76;355.26;276.06;243.61107973660833;263.6948088759802;274.69669130483857;291.46000000000004;6550000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2690000.0;6550000.0;0.0;0.0;0.22316666666666668;0.033;0.0;0.0;0.0;22195.537109375;0.0;1191.81896972656;25651.8828125;508177.7263454468;505811.2696657684;251708.78894119442;251356.81801494164;246602.70994845754;429947.3805835815;433115.1307267976;453128.81857222365;472226.6633779048;525384.164445088;475072.01441160927;454143.5416770994;456276.2067687335;468358.5493902575;463577.2511321169;400030.3868660462;496393.15318286483;433484.00545957795;432929.84295338165;275146.1813398168;344306.74156575615;470938.95956923306;203636.05947095391;250321.3803270803;274.63267703072574;5237670.298974401;2319706.285323114;312100.9369142121;1985185.1444030725;0;248;237;5;56;58;55;21;158;172;1982013095585.0127;764013285640.0846;1506695043885.3184;55678.46740610003;8820.995703243212;-0.0;0.0;7007576.374313897;1376011.688797968;0.0;1203934.4480143618;2.7578774997563142;0.22012177820153683
9230;2019-08-29 02:51:45.098;834;812;205;204;186;53;38;39;44;42;665;220;49;62;275;234;269;724;184;39;38;27;640;361;365;139;365;265;641;-2.0;0.0;704.0;118.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26124.78125;21796.8984375;0.0;2049.85400390625;818.0;350524;645.0;0.0;Calculated values ==>;1567039905.098;356.56000000000006;354.36;293.66;293.56;291.76000000000005;278.46000000000004;274.4858918419099;276.96000000000004;277.06;277.56;277.36;339.66;295.16;278.06;279.36;300.66;296.56;300.06;345.56000000000006;277.06;276.96000000000004;337.66;354.96000000000004;275.86;242.35481222062532;263.1675429290057;274.4858918419099;291.56;6400000.0;3610000.0;3650000.0;1390000.0;3650000.0;2650000.0;6409999.999999999;0.0;0.0;0.11733333333333333;0.019666666666666666;0.0;0.0;0.0;21796.8984375;0.0;2049.85400390625;26124.78125;511029.0079725945;508096.15495177195;254146.70118782236;253775.26664484016;247431.10003106995;430081.6785162784;433683.32636128634;454694.582168557;473013.37450241524;522825.0779976645;475471.4440401297;455319.25216532074;456931.3067663924;468776.0646351771;464006.2339002714;407700.56032686506;496391.42858318845;433865.5205784961;433683.32636128634;270541.29595472733;343047.5905507172;471541.1619817675;203069.22252784687;250321.3803270803;274.40409838918424;5238101.56262971;2320072.711760649;312127.93779890094;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1982232889299.8518;764098444460.0223;1506855166455.2012;29524.04219784332;5279.948142593772;-0.0;0.0;7008286.052049969;1376129.1398677959;0.0;1203934.4480143618;1.4594855390038464;0.11906987605075446
9231;2019-08-29 02:52:45.108;841;819;212;211;192;49;37;38;32;42;640;221;41;61;275;235;269;707;185;38;37;26;626;359;364;138;364;259;627;-1.0;-2.0;343.0;56.0;8.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26325.236328125;21318.9375;0.0;2004.58654785156;816.0;350525;634.0;0.0;Calculated values ==>;1567039965.108;357.26;355.06000000000006;294.36;294.26000000000005;292.36;278.06;274.27422755570615;276.86;276.96000000000004;276.36;277.36;337.16;295.26000000000005;277.26000000000005;279.26000000000005;300.66;296.66;300.06;343.86;276.96000000000004;276.86;336.56;354.76;275.76000000000005;242.14157278889297;262.3656120759269;274.27422755570615;291.66;6260000.0;3590000.0;3640000.0;1380000.0;3640000.0;2590000.0;6270000.0;0.0;0.0;0.05716666666666667;0.009333333333333334;0.0013333333333333333;0.0013333333333333333;0.0;21318.9375;0.0;2004.58654785156;26325.236328125;513108.9966289017;510216.0578536789;257598.3505066356;257195.29640673276;250050.41628971862;430214.79039162316;433749.95420475816;454210.1636894993;473143.7464358393;520746.11446092115;476346.31391912454;455327.05495058285;457780.2368423411;468914.74651439214;464432.8555123943;413500.05137691303;495455.1928339795;433931.68165179034;433749.95420475816;265937.0223246507;342208.19576138764;471575.67402331997;202538.00082085535;257598.3505066356;274.18881427103247;5238538.718956705;2320432.07027651;312161.730434661;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1982451625749.8171;764181558310.0092;1507012392655.1763;14387.258643990814;2511.018283223003;-0.0;234.8688049308301;7008652.040544844;1376194.0754087875;0.0;1203936.4055806093;0.7345864928899054;0.05891450249741514
9232;2019-08-29 02:53:45.139;842;821;215;215;196;46;38;37;20;42;635;223;31;55;274;235;269;681;184;39;38;25;599;356;361;137;361;258;602;-1.0;-1.0;0.0;47.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16284.80859375;9811.115234375;0.0;2002.3444824218802;817.0;350526;622.0;0.0;Calculated values ==>;1567040025.139;357.36;355.26;294.66;294.66;292.76000000000005;277.76000000000005;273.955091788801;276.96000000000004;276.86;275.16;277.36;336.66;295.46000000000004;276.26000000000005;278.66;300.56;296.66;300.06;341.26;277.06;276.96000000000004;335.36;354.86;275.66;241.92719264551067;262.23063862743834;273.955091788801;291.56;5990000.0;3560000.0;3610000.0;1370000.0;3610000.0;2580000.0;6020000.0;0.0;0.0;0.0;0.007833333333333333;0.0005;0.0005;0.0;9811.115234375;0.0;2002.3444824218802;16284.80859375;515485.200249974;512606.2585671189;260504.03276067454;260504.03276067454;252661.91071188753;430412.23801567365;434668.6427963687;452880.7940013028;473273.90776018414;520315.44049780635;476695.47453170206;454255.2369266638;457210.67377449246;469201.49363940477;464872.6823385499;422640.1234208789;494432.4948709151;434846.9440822899;434668.6427963687;260914.8530628454;342627.88924589846;471610.25455702154;200308.6056088107;260504.03276067454;273.30380329397946;5238893.986123705;2320691.6214143643;312195.1387785878;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1982669238124.4507;764264100934.8701;1507167572789.915;0.0;2125.196250094318;-0.0;87.08230501784708;7008771.996311817;1376232.7304913127;0.0;1203939.0898926994;0.18726762592389876;0.028758242396023027
