;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9233;2019-08-29 02:54:45.119;835;800;210;207;195;42;39;35;28;41;638;226;45;71;274;236;269;603;185;36;39;24;572;355;360;137;360;275;573;-3.0;-1.0;2.0;76.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17304.720703125;11235.01171875;0.0;2152.05981445312;819.0;350527;610.0;0.0;Calculated values ==>;1567040085.119;356.66;353.16;294.16;293.86;292.66;277.36;273.8482719121499;277.06;276.66;275.96000000000004;277.26000000000005;336.96000000000004;295.76000000000005;277.66;280.26000000000005;300.56;296.76000000000005;300.06;333.46000000000004;276.76000000000005;277.06;334.16;355.06000000000006;275.56;241.92719264551067;264.4750485637546;273.8482719121499;291.66;5720000.0;3550000.0;3600000.0;1370000.0;3600000.0;2750000.0;5730000.0;0.0;0.0;0.0003333333333333333;0.012666666666666666;0.0005;0.0005;0.0;11235.01171875;0.0;2152.05981445312;17304.720703125;516846.3882446104;512449.2481325317;412072.72865467553;410875.9032434079;253822.11113379887;430477.46260093397;435089.031508698;450914.52589683863;473176.1828425327;519218.3011720704;474869.0123921332;453115.48834718956;456414.30994734116;469339.4365814483;465148.9974776233;430166.40845702443;486875.8811457902;434555.4581654633;435089.031508698;255893.36323571714;343467.2996937194;471512.23439352604;200088.46505594836;412072.72865467553;273.21281053060306;5239173.805563686;2320866.9473442324;312229.74727439415;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1982885466024.5195;764346273534.8962;1507327419489.9658;83.60868694696342;3438.0344116093174;-0.0;11.508151427011239;7008772.692818629;1376279.0752934231;0.0;1203939.9112059744;0.263922639183651;0.04182585983685382
9234;2019-08-29 02:55:45.110;812;785;204;203;192;41;39;33;38;40;650;227;55;82;274;237;269;531;183;37;39;23;571;352;357;137;357;279;573;409.0;0.0;138.0;45.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16740.9921875;11174.8291015625;0.0;2177.09741210938;821.0;350528;599.0;0.0;Calculated values ==>;1567040145.11;354.36;351.66;293.56;293.46000000000004;292.36;277.26000000000005;273.5264737036516;277.06;276.46000000000004;276.96000000000004;277.16;338.16;295.86;278.66;281.36;300.56;296.86;300.06;326.26000000000005;276.86;277.06;333.06;355.26;275.46000000000004;241.92719264551067;264.9883086891361;273.5264737036516;291.46000000000004;5710000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2790000.0;5730000.0;0.06816666666666667;0.0;0.023;0.007500000000000001;0.0011666666666666668;0.06933333333333333;0.0;11174.8291015625;0.0;2177.09741210938;16740.9921875;514103.0168055627;510583.1479291239;409626.2912194008;409196.70774156135;252616.02968544755;430671.36484660726;435807.7667011844;451508.86606590956;473078.44118532055;520133.1160601816;474467.21286764956;453712.1449166427;457140.42768879747;469751.83341811056;465714.0611519236;430423.27530117426;476723.45433309244;435458.00827567605;435807.7667011844;251290.9062238717;344306.74156575615;471414.1961389312;200793.96752679884;204307.97297354936;273.47692449207653;5239457.477280336;2321053.668005238;312265.81817313115;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1983100533759.294;764428461204.81;1507493594559.7915;5766.442666399546;2029.651714590993;-0.0;16050.652365116028;7008821.435933958;1376324.6325098195;0.0;1204073.7424657713;1.7860154279375624;0.022446377152801632
9235;2019-08-29 02:56:48.110;783;780;204;205;190;40;39;31;49;38;664;226;58;85;274;238;269;538;184;37;39;22;577;349;354;136;353;276;579;227.0;75.0;85.0;0.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16798.744140625;11367.619140625;0.0;2146.9375;821.0;350529;588.0;0.0;Calculated values ==>;1567040208.11;351.46000000000004;351.16;293.56;293.66;292.16;277.16;273.20264511476705;277.06;276.26000000000005;278.06;276.96000000000004;339.56000000000006;295.76000000000005;278.96000000000004;281.66;300.56;296.96000000000004;300.06;326.96000000000004;276.86;277.06;331.96000000000004;355.26;275.36;241.71165711629368;264.60387354146746;273.20264511476705;291.56;5770000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2760000.0;5790000.0;0.03783333333333334;0.0125;0.014166666666666666;0.0;0.0011666666666666668;0.03900000000000001;0.0;11367.619140625;0.0;2146.9375;16798.744140625;509985.3757966784;509434.42948601925;257236.6225481834;407172.0969612037;251519.14157203096;430862.6128555636;436515.5988461327;453456.4546296186;473013.45329280203;521830.86293786974;474740.17281075334;454605.8491356589;457999.9434910028;470298.3970741498;466275.0335842283;428861.28399022867;477008.07879686035;436171.05879841355;436515.5988461327;246688.97952812296;344306.74156575615;471449.11765258067;200128.53018992607;201836.89192713887;273.20264511476705;5239750.949973208;2321250.914427357;312303.65347861213;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1983324498759.294;764514456204.81;1507668419559.7915;3588.8122628956444;0.0;0.0;9152.469569840761;7008903.294414589;1376342.3919623222;0.0;1204294.2697827022;0.9427820809478784;0.0007152620680247209
9236;2019-08-29 02:57:45.141;762;773;206;207;191;41;39;26;56;36;674;226;60;85;273;239;269;580;184;37;39;21;586;345;350;135;350;265;589;83.0;80.0;106.0;67.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17264.5234375;11637.1806640625;0.0;2072.90283203125;819.0;350530;580.0;0.0;Calculated values ==>;1567040265.141;349.36;350.46000000000004;293.76000000000005;293.86;292.26000000000005;277.26000000000005;272.7676641592781;277.06;275.76000000000005;278.76000000000005;276.76000000000005;340.56000000000006;295.76000000000005;279.16;281.66;300.46000000000004;297.06;300.06;331.16;276.86;277.06;331.16;355.06000000000006;275.26000000000005;241.49495122638035;263.1675429290057;272.7676641592781;291.56;5860000.0;3450000.0;3500000.0;1350000.0;3500000.0;2650000.0;5890000.0;0.013833333333333333;0.013333333333333334;0.017666666666666667;0.011166666666666667;0.0005;0.014333333333333333;0.0;11637.1806640625;0.0;2072.90283203125;17264.5234375;506538.49074392207;507668.8844002672;257439.52141709693;257871.46812560686;251403.0383300847;431113.4868728058;437443.2197878351;456189.40354586835;472948.7829819323;523749.8416850896;476146.5379099098;456684.40183009306;459743.66730036994;470580.3762397185;466974.3007444151;426417.78826361656;481868.72488955874;437105.2859155387;437443.2197878351;243342.44575359824;343467.2996937194;471484.10707214737;198685.00892612152;200734.58494324857;272.6160075443631;5240020.764170142;2321433.1348080263;312337.07871674484;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1983525247879.7773;764591733209.9961;1507822688415.163;4549.244304948861;3046.2565959639555;0.0;3392.82376610574;7008967.755734761;1376366.5212762586;0.0;1204393.6407029752;0.801477589115291;0.05183584942443415
9237;2019-08-29 02:58:45.091;757;767;217;210;194;43;40;23;61;34;678;225;61;82;273;240;269;624;185;39;40;21;607;343;348;133;348;253;610;-2.0;-1.0;206.0;0.0;7.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;17919.216796875;11626.486328125;0.0;1980.3688964843802;816.0;350531;573.0;0.0;Calculated values ==>;1567040325.091;348.86;349.86;294.86;294.16;292.56;277.46000000000004;272.5487779782249;277.16;275.46000000000004;279.26000000000005;276.56;340.96000000000004;295.66;279.26000000000005;281.36;300.46000000000004;297.16;300.06;335.56;277.06;277.16;330.46000000000004;354.76;275.26000000000005;241.05796691057077;261.54996906429363;272.5487779782249;291.66;6070000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;2530000.0;6100000.0;0.0;0.0;0.034333333333333334;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11626.486328125;0.0;1980.3688964843802;17919.216796875;503992.5011756871;505015.9627547535;260821.89653977077;257796.7222081514;251524.64536713407;431237.1583312671;438067.20010907965;458738.57249859604;473014.93639070686;525115.2158311742;477543.87560846726;458738.57249859604;461241.792789201;470851.31888650474;467385.04844162724;420141.0673443244;485743.32959057303;437900.39544568094;438067.20010907965;240414.4444865203;342208.19576138764;471749.2581616372;198536.37464166994;260821.89653977077;272.5487779782249;5240313.7176741315;2321626.837146539;312370.82783345564;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1983734473379.9438;764672066210.0599;1507977958915.2866;8933.608793087797;0.0;-0.0;206.78618749752707;7009080.019213077;1376391.8855933521;0.0;1204423.612455321;0.6717492638603217;0.04411072506253181
9238;2019-08-29 02:59:45.132;768;766;231;213;196;45;41;21;65;32;674;226;63;87;273;241;269;662;186;40;41;20;635;341;346;131;346;256;637;-2.0;-2.0;353.0;7.0;3.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;16250.9921875;8653.50390625;0.0;2004.5634765625;816.0;350532;566.0;0.0;Calculated values ==>;1567040385.132;349.96000000000004;349.76;296.26000000000005;294.46000000000004;292.76000000000005;277.66;272.3289490889957;277.26000000000005;275.26000000000005;279.66;276.36;340.56000000000006;295.76000000000005;279.46000000000004;281.86;300.46000000000004;297.26000000000005;300.06;339.36;277.16;277.26000000000005;329.76000000000005;354.76;275.16;240.61611355647437;261.9595390733887;272.3289490889957;291.76000000000005;6350000.0;3410000.0;3460000.0;1310000.0;3460000.0;2560000.0;6370000.0;0.0;0.0;0.05883333333333333;0.0011666666666666668;0.0005;0.0005;0.0;8653.50390625;0.0;2004.5634765625;16250.9921875;502864.6664925407;502415.5411288625;265190.20542400354;257428.93554645954;251049.9331231234;431359.6534126046;438683.5147930113;458743.93027073797;473081.36623795505;524468.7780256732;477279.8889921872;458502.6972995993;461375.6228752112;471121.3526475651;467793.7251024734;409886.3217391341;488195.2820101672;438518.5958977473;438683.5147930113;237486.63934987856;342208.19576138764;471916.3548916846;197980.477869248;265190.20542400354;272.31995015917295;5240598.6639955;2321795.952548125;312404.0582951458;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1983942815649.56;764751320329.914;1508130763260.0051;15341.583116287658;319.59185652617606;-0.0;86.74665468450388;7009282.4507123465;1376394.5506787163;0.0;1204426.0602338412;1.4775588351875013;0.10271770589317304
9239;2019-08-29 03:00:45.112;784;770;225;220;200;48;43;20;69;30;671;227;66;98;273;241;269;690;185;42;43;19;650;343;348;131;348;262;653;-1.0;-1.0;424.0;107.0;0.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;18835.283203125;8320.595703125;0.0;2063.28295898438;813.0;350533;562.0;0.0;Calculated values ==>;1567040445.112;351.56000000000006;350.16;295.66;295.16;293.16;277.96000000000004;272.5487779782249;277.46000000000004;275.16;280.06;276.16;340.26;295.86;279.76000000000005;282.96000000000004;300.46000000000004;297.26000000000005;300.06;342.16;277.36;277.46000000000004;329.36;354.46000000000004;275.06;240.61611355647437;262.7682575881327;272.5487779782249;291.66;6500000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;2620000.0;6530000.0;0.0;0.0;0.07066666666666667;0.017833333333333333;0.0;0.0;0.0;8320.595703125;0.0;2063.28295898438;18835.283203125;503612.80436950014;501468.0279907705;261369.12589282452;259315.75385108526;251792.76654252765;431237.1583312671;438565.3371782853;458273.4786486601;472887.3552016489;523682.33494069043;476637.87763985834;457907.5627168128;461770.4804639862;470851.31888650474;467511.89528776094;402816.42881208804;490472.99082642293;438399.6671979062;438565.3371782853;235813.6939595721;340949.162051476;471819.166456567;198321.12756874383;265190.20542400354;272.4634424166773;5240890.9521619715;2321937.356227971;312437.9457158794;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1984150946249.6262;764829894129.939;1508286111460.0544;18369.966142980753;4877.381693499513;-0.0;0.0;7009563.286646404;1376437.8443556093;0.0;1204426.7828816676;2.2387923234609333;0.1956448279338777
9240;2019-08-29 03:01:45.133;800;776;215;219;207;52;26;23;72;29;672;227;70;106;273;240;269;706;184;45;26;18;648;349;353;132;354;265;651;-3.0;-2.0;820.0;225.0;0.0;0;0;31;1;0;0;0;0;0;0;1;0;1;0;0;19591.8046875;8163.2529296875;0.0;2088.66259765625;809.0;350534;558.0;0.0;Calculated values ==>;1567040505.133;353.16;350.76;294.66;295.06;293.86;278.36;273.20264511476705;275.76000000000005;275.46000000000004;280.36;276.06;340.36;295.86;280.16;283.76000000000005;300.46000000000004;297.16;300.06;343.76;277.66;275.76000000000005;328.96000000000004;354.06000000000006;274.96000000000004;240.83765695389522;263.1675429290057;273.20264511476705;291.56;6480000.0;3490000.0;3529999.9999999995;1320000.0;3540000.0;2650000.0;6509999.999999999;0.0;0.0;0.13666666666666666;0.0375;0.0;0.0;0.0;8163.2529296875;0.0;2088.66259765625;19591.8046875;505908.025699346;502455.9016465029;257448.10780982915;259029.62519595248;254413.56034340538;430862.6128555636;434488.71713331627;458160.0575274389;472659.50235634967;523544.3975021021;476258.8944835239;457915.0635832555;462271.33463177073;470035.7298321475;466531.8804652409;403858.4746711358;492919.3665129404;437767.7464379776;434488.71713331627;234140.81001818314;339270.558843327;471589.48105234385;199898.14282781954;265190.20542400354;273.1120173828429;5241211.289972911;2322074.769710927;312472.5573719731;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1984361319854.3054;764908821744.8186;1508444266794.8132;35295.79500894798;10188.42518341966;-0.0;0.0;7010010.657847125;1376563.4366879954;0.0;1204426.7828816676;4.436655771407093;0.391947505574465
9241;2019-08-29 03:02:45.133;813;782;204;209;212;56;26;26;75;30;675;226;73;110;274;238;269;713;183;31;25;16;644;355;360;132;360;271;647;-1.0;-1.0;942.0;144.0;0.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;18199.640625;8628.7314453125;0.0;2136.14770507812;806.0;350535;555.0;0.0;Calculated values ==>;1567040565.133;354.46000000000004;351.36;293.56;294.06;294.36;278.76000000000005;273.8482719121499;275.76000000000005;275.76000000000005;280.66;276.16;340.66;295.76000000000005;280.46000000000004;284.16;300.56;296.96000000000004;300.06;344.46000000000004;276.26000000000005;275.66;328.66;353.76;274.76000000000005;240.83765695389522;263.95629194202945;273.8482719121499;291.46000000000004;6440000.000000001;3550000.0;3600000.0;1320000.0;3600000.0;2710000.0;6470000.0;0.0;0.0;0.157;0.024;0.0;0.0;0.0;8628.7314453125;0.0;2136.14770507812;18199.640625;507963.65096975263;503620.5018765039;253496.15951252362;255354.15921200436;256497.82861056263;430477.46260093397;432743.3877257513;457564.5650489552;472756.67973813636;523371.50470653555;475382.3771367251;457316.69204578444;461842.308832779;469339.4365814483;465409.2384259755;405839.1189937497;494290.81588454376;433656.0705203272;432559.1824565453;232886.18681767926;338011.6871214325;471394.71633190295;201529.15632723796;265190.20542400354;273.77781074604565;5241526.218683848;2322214.7029140517;312507.7641244959;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1984575219854.3054;764988021744.8186;1508605066794.8132;40197.55916930961;6476.77344011196;-0.0;0.0;7010639.769131944;1376702.3133431915;0.0;1204426.7828816676;4.335797174994568;0.3468767849406558
9242;2019-08-29 03:03:45.124;821;789;193;197;205;60;29;27;77;31;681;226;76;110;274;236;269;716;184;32;29;14;645;360;365;134;365;275;648;-3.0;-1.0;826.0;78.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;16313.65234375;9439.89453125;0.0;1276.34265136719;802.0;350536;553.0;0.0;Calculated values ==>;1567040625.124;355.26;352.06000000000006;292.46000000000004;292.86;293.66;279.16;274.38016830617;276.06;275.86;280.86;276.26000000000005;341.26;295.76000000000005;280.76000000000005;284.16;300.56;296.76000000000005;300.06;344.76;276.36;276.06;328.46000000000004;353.36;274.56;241.2770596917726;264.4750485637546;274.38016830617;291.56;6450000.0;3600000.0;3650000.0;1340000.0;3650000.0;2750000.0;6480000.0;0.0;0.0;0.13766666666666666;0.013000000000000001;0.0;0.0;0.0;9439.89453125;0.0;1276.34265136719;16313.65234375;508917.5196523505;504456.9796357666;249551.15185197498;250942.9464678136;253816.7412004523;430148.3826014536;432018.3835250704;457165.05062176666;472592.1488768574;523669.9241863013;474869.0123921332;457040.1857366133;461231.4459496064;468647.30412562937;464417.2445854314;405355.93286605546;494605.21222053334;432578.5526393707;432018.3835250704;232049.79005350024;336333.2981666971;470933.0218839325;202876.30531525056;265190.20542400354;274.32470005812047;5241813.786317812;2322365.252211848;312536.19727860315;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1984792687229.9414;765067809775.052;1508768842225.2922;35007.08393719705;3484.737315392866;-0.0;0.0;7011266.380487193;1376785.313481175;0.0;1204426.7828816676;3.591915762654778;0.27249597281376
9243;2019-08-29 03:04:45.104;825;796;187;189;194;64;32;28;79;33;693;227;79;102;275;234;269;724;185;34;31;14;645;363;368;139;368;278;647;-2.0;-1.0;796.0;132.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15160.9462890625;10241.4873046875;0.0;1270.86047363281;798.0;350537;552.0;0.0;Calculated values ==>;1567040685.104;355.66;352.76;291.86;292.06;292.56;279.56;274.69669130483857;276.36;275.96000000000004;281.06;276.46000000000004;342.46000000000004;295.86;281.06;283.36;300.66;296.56;300.06;345.56000000000006;276.56;276.26000000000005;328.36;352.96000000000004;274.56;242.35481222062532;264.86050150153983;274.69669130483857;291.66;6450000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2780000.0;6470000.0;0.0;0.0;0.13266666666666665;0.022000000000000002;0.0;0.0;0.0;10241.4873046875;0.0;1270.86047363281;15160.9462890625;509436.83892811293;505470.859586793;247549.15300922125;248223.2213770907;249936.14577018964;429947.3805835815;431805.7454725317;456926.83554156334;472130.5325463717;524670.9633591576;474596.4809371881;456926.83554156334;459786.8078037514;468358.5493902575;463709.8566730499;405355.93286605546;495803.76137109014;432182.85202778585;431616.2614627105;231631.59724164338;334655.03009724553;470261.8752935162;203536.144156843;265190.20542400354;274.5940860134263;5242075.987210395;2322529.2090566945;312557.416895754;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1985012513930.0112;765149682475.078;1508934686925.345;33616.4983903729;5867.966085006812;-0.0;0.0;7011838.053052376;1376863.2266964715;0.0;1204426.7828816676;3.4297491038044914;0.280091623335551
9244;2019-08-29 03:05:45.125;825;802;184;184;182;66;34;31;80;35;703;227;81;98;275;233;269;726;184;35;34;14;641;365;370;143;370;282;644;-1.0;-1.0;1062.0;66.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15482.83203125;11698.5244140625;0.0;1268.61572265625;794.0;350538;552.0;0.0;Calculated values ==>;1567040745.125;355.66;353.36;291.56;291.56;291.36;279.76000000000005;274.9066339382667;276.56;276.26000000000005;281.16;276.66;343.46000000000004;295.86;281.26000000000005;282.96000000000004;300.66;296.46000000000004;300.06;345.76;276.66;276.56;328.36;352.56000000000006;274.56;243.1966462407574;265.3697278774862;274.9066339382667;291.56;6409999.999999999;3650000.0;3700000.0;1430000.0;3700000.0;2820000.0;6440000.000000001;0.0;0.0;0.177;0.011000000000000001;0.0;0.0;0.0;11698.5244140625;0.0;1268.61572265625;15482.83203125;509782.15047167236;506526.38951443846;246654.25652271818;246654.25652271818;245992.1178330169;429811.8947417682;431664.4107814828;456397.6522730385;471798.96558121993;525389.0686170494;474078.18726281356;456524.21332517616;458659.55023374327;468078.9690896391;463279.1356354856;407245.3288638932;496371.08933845593;431854.3060553472;431664.4107814828;231631.59724164338;332976.8817968329;469720.77526323247;204200.65123641668;265190.20542400354;274.8598482560394;5242331.441407028;2322712.106479106;312578.586604163;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1985233991419.6733;765234312084.949;1509102745725.0886;44638.869183482064;2920.7213642949737;-0.0;0.0;7012490.409359318;1376936.4913921088;0.0;1204426.7828816676;3.667700822720628;0.2682590567994911
9245;2019-08-29 03:06:45.095;822;806;185;185;176;65;36;35;80;37;706;226;82;95;275;233;269;732;184;37;36;13;648;365;370;143;370;285;650;-1.0;-1.0;1044.0;110.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15995.978515625;12613.734375;0.0;1294.55847167969;788.0;350539;554.0;0.0;Calculated values ==>;1567040805.095;355.36;353.76;291.66;291.66;290.76000000000005;279.66;274.9066339382667;276.76000000000005;276.66;281.16;276.86;343.76;295.76000000000005;281.36;282.66;300.66;296.46000000000004;300.06;346.36;276.86;276.76000000000005;328.56;351.96000000000004;274.46000000000004;243.1966462407574;265.74818594083865;274.9066339382667;291.56;6480000.0;3650000.0;3700000.0;1430000.0;3700000.0;2850000.0;6500000.0;0.0;0.0;0.174;0.018333333333333333;0.0;0.0;0.0;12613.734375;0.0;1294.55847167969;15995.978515625;508787.0401009219;506519.04364978184;246775.77186758246;246775.77186758246;243848.54817575964;429811.8947417682;432043.5753533974;455902.34554362943;471996.43091952;525463.2222268317;473571.4586543603;456157.22316135716;457803.173612132;468078.9690896391;463279.1356354856;403858.4746711358;496605.93677520857;432232.2269198731;432043.5753533974;232467.98657752166;330459.8814860452;469621.5870000597;204095.8758743186;265190.20542400354;274.81950385626175;5242593.633666666;2322914.6073347;312599.9357092335;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1985455880419.7793;765320069184.9899;1509272760675.1697;43814.32572246008;4867.971370638587;-0.0;0.0;7013227.15076224;1377001.3647120446;0.0;1204426.7828816676;3.500235264655111;0.2686376958561565
9246;2019-08-29 03:07:45.126;819;808;189;189;173;62;38;37;78;39;707;225;82;95;276;234;269;737;184;39;38;12;638;364;369;146;369;289;640;-2.0;-1.0;963.0;119.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15682.27734375;12439.544921875;0.0;1292.5361328125;780.0;350540;560.0;0.0;Calculated values ==>;1567040865.126;355.06000000000006;353.96000000000004;292.06;292.06;290.46000000000004;279.36;274.8017692304317;276.96000000000004;276.86;280.96000000000004;277.06;343.86;295.66;281.36;282.66;300.76000000000005;296.56;300.06;346.86;277.06;276.96000000000004;329.16;351.16;274.36;243.81672145450628;266.24828229547654;274.8017692304317;291.56;6380000.0;3640000.0;3690000.0;1460000.0;3690000.0;2890000.0;6400000.0;0.0;0.0;0.1605;0.01983333333333333;0.0;0.0;0.0;12439.544921875;0.0;1292.5361328125;15682.27734375;509265.5001912037;507663.302369198;248486.66792138256;248486.66792138256;243202.32141753647;429879.7862731237;432675.7974509262;454978.09645491774;471797.4602824029;525251.1891995827;472929.9786212294;455493.4357873394;457155.42826937104;468348.4789305311;463561.2209818517;408592.28338607127;498252.1553498034;432862.1520614866;432675.7974509262;234977.24436692704;327104.2899505934;469113.0740164594;203766.99691707367;265190.20542400354;274.6879494969836;5242857.755524207;2323123.492530108;312621.50596978085;1985185.1444030725;0;248;237;5;56;58;55;21;158;173;1985677694964.4058;765406813979.8438;1509445049644.8796;40319.381475823975;5262.697195804483;-0.0;0.0;7013928.627230062;1377085.8305681124;0.0;1204426.7828816676;3.3193860777619597;0.25955627438450163
9247;2019-08-29 03:08:45.126;812;806;195;194;175;59;38;39;71;40;704;224;79;97;276;234;269;728;185;40;38;11;632;362;367;139;367;293;634;-1.0;-1.0;773.0;96.0;16.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16459.900390625;12300.3388671875;0.0;2254.68701171875;762.0;350541;580.0;0.0;Calculated values ==>;1567040925.126;354.36;353.76;292.66;292.56;290.66;279.06;274.5913991737795;276.96000000000004;277.06;280.26000000000005;277.16;343.56000000000006;295.56;281.06;282.86;300.76000000000005;296.56;300.06;345.96000000000004;277.16;276.96000000000004;331.16;349.36;274.26000000000005;242.35481222062532;266.74333088950624;274.5913991737795;291.66;6320000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2930000.0;6340000.0;0.0;0.0;0.12883333333333333;0.016;0.0026666666666666666;0.0026666666666666666;0.0;12300.3388671875;0.0;2254.68701171875;16459.900390625;508882.0001522995;507930.49651264877;250821.31148221518;250466.1655148715;244037.5270168105;430014.67791919125;433182.4302400453;453386.0968036455;472817.310826017;524621.8236641597;472283.51542377635;454432.4801210684;456757.74733141327;468627.09467156144;463858.19375264365;411132.7461618387;497614.60783360875;433550.350954743;433182.4302400453;243342.44575359824;319555.8750819185;469966.18980854325;203226.4209175092;250821.31148221518;274.4696253645839;5243125.607005327;2323329.6582283503;312651.0661626519;1985185.1444030725;0;248;237;5;56;58;55;21;159;173;1985898494964.4058;765492313979.8438;1509619649644.8796;32228.90490999722;4267.836302256545;-0.0;486.29631668754695;7014533.196283277;1377165.2516805963;0.0;1204430.8353509733;2.5409118359960234;0.19651002359656222
9248;2019-08-29 03:09:45.117;799;802;205;205;182;54;38;38;34;41;677;222;50;86;276;235;269;726;184;40;38;9;665;359;364;130;364;272;668;-1.0;-1.0;327.0;75.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;27040.703125;22617.109375;0.0;2161.44482421875;747.0;350542;629.0;0.0;Calculated values ==>;1567040985.117;353.06000000000006;353.36;293.66;293.66;291.36;278.56;274.27422755570615;276.96000000000004;276.96000000000004;276.56;277.26000000000005;340.86;295.36;278.16;281.76000000000005;300.76000000000005;296.66;300.06;345.76;277.16;276.96000000000004;336.06;347.86;274.06;240.39332010688793;264.08650396036035;274.27422755570615;291.56;6650000.0;3590000.0;3640000.0;1300000.0;3640000.0;2720000.0;6680000.0;0.0;0.0;0.0545;0.0125;0.0;0.0;0.0;22617.109375;0.0;2161.44482421875;27040.703125;504251.01809008047;504381.31589278666;252928.69440558428;252928.69440558428;245200.39986630043;430214.79039162316;433931.68165179034;452223.2298793964;474082.51977729687;523497.4889983512;474799.6715323464;454267.0351814693;458762.3571502131;469043.1813691076;464432.8555123943;393350.8002002765;494005.9210266105;434293.55171347444;433931.68165179034;263844.3676079864;313267.23492439475;470980.00866618974;202179.25445962112;250821.31148221518;274.0493221929752;5243488.05765993;2323620.5933177425;312687.86174122756;1985185.1444030725;0;249;237;5;56;58;55;21;159;173;1986117762070.047;765573001875.0797;1509789124220.3752;13627.396660377752;3360.0094275821075;-0.0;0.0;7014915.274810437;1377228.807527057;0.0;1204434.8872124206;0.6855688976597133;0.05888544206386964
9249;2019-08-29 03:10:45.117;803;800;211;211;187;47;33;37;24;42;672;223;35;63;275;237;269;739;183;35;33;8;689;356;361;128;361;255;690;-2.0;-1.0;366.0;122.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27176.71484375;23262.875;0.0;856.0370483398441;733.0;350543;684.0;0.0;Calculated values ==>;1567041045.117;353.46000000000004;353.16;294.26000000000005;294.26000000000005;291.86;277.86;273.955091788801;276.46000000000004;276.86;275.56;277.36;340.36;295.46000000000004;276.66;279.46000000000004;300.66;296.86;300.06;347.06000000000006;276.66;276.46000000000004;341.56000000000006;346.46000000000004;273.96000000000004;239.943914813709;261.82340779136865;273.955091788801;291.46000000000004;6890000.000000001;3560000.0;3610000.0;1280000.0;3610000.0;2550000.0;6900000.0;0.0;0.0;0.061000000000000006;0.02033333333333333;0.0;0.0;0.0;23262.875;0.0;856.0370483398441;27176.71484375;502614.8162511217;502115.34929672023;254115.90772021946;254115.90772021946;246102.05480317216;430412.23801567365;433769.5290198815;453895.2343805052;474436.0440701247;524344.2955960328;477072.46697980526;455254.45241603226;458661.67608000233;469329.3392245732;465133.64708331646;280418.0754855727;493649.04562812997;434130.71970383386;433769.5290198815;286870.6033266602;307399.1840295507;471149.70092277275;201150.67302513533;250821.31148221518;273.6343116717434;5243939.869476336;2324002.9265208673;312713.0074234989;1985185.1444030725;0;249;237;5;56;58;55;21;159;173;1986335262070.047;765650401875.0797;1509947224220.3752;15417.418242677564;5489.980233918628;-0.0;0.0;7015157.314934629;1377302.5574409028;0.0;1204434.8872124206;0.8668466651685185;0.07938265629338882
9250;2019-08-29 03:11:45.128;835;807;205;205;191;46;34;35;38;42;677;224;44;56;275;237;270;725;184;38;34;10;601;359;364;135;364;266;603;-3.0;-1.0;1786.0;278.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16253.9072265625;11862.482421875;0.0;1226.21276855469;721.0;350544;717.0;0.0;Calculated values ==>;1567041105.128;356.66;353.86;293.66;293.66;292.26000000000005;277.76000000000005;274.27422755570615;276.56;276.66;276.96000000000004;277.36;340.86;295.56;277.56;278.76000000000005;300.66;296.86;300.16;345.66;276.96000000000004;276.56;344.86;345.26;274.16;241.49495122638035;263.299902668528;274.27422755570615;291.56;6010000.0;3590000.0;3640000.0;1350000.0;3640000.0;2660000.0;6030000.0;0.0;0.0;0.29766666666666663;0.04633333333333333;0.0;0.0;0.0;11862.482421875;0.0;1226.21276855469;16253.9072265625;514445.7531989694;510754.5196778656;256155.0880383867;256155.0880383867;250739.78717425346;430214.79039162316;433201.5241952028;453770.77700511605;473533.6025564079;523978.0240124582;475794.47727211745;454525.8889938194;456024.44544099725;468914.74651439214;464695.37349921046;422327.6386783601;500185.76772174984;433931.68165179034;433201.5241952028;300694.37409284414;302370.42649719206;470407.50630016084;202337.02749703365;250821.31148221518;274.11070936963307;5244301.857678766;2324295.6914960565;312730.3626864976;1985185.1444030725;0;249;237;5;56;58;55;21;159;173;1986552801944.7498;765729316339.9718;1510103552875.1616;74843.44610357253;12420.598851211558;-0.0;0.0;7015909.626701696;1377451.8396297928;0.0;1204434.8872124206;6.667130961884619;0.5380854125456286
9251;2019-08-29 03:12:45.098;843;791;201;200;186;47;35;35;51;43;687;226;57;69;275;236;269;622;184;40;34;12;583;358;363;138;363;281;585;-3.0;-2.0;1044.0;112.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15439.13671875;11372.8515625;0.0;1289.01843261719;712.0;350545;733.0;0.0;Calculated values ==>;1567041165.098;357.46000000000004;352.26;293.26000000000005;293.16;291.76000000000005;277.86;274.1680685717883;276.66;276.66;278.26000000000005;277.46000000000004;341.86;295.76000000000005;278.86;280.06;300.66;296.76000000000005;300.06;335.36;277.16;276.56;346.46000000000004;344.36;274.36;242.14157278889297;265.2429198363724;274.1680685717883;291.56;5830000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2810000.0;5850000.0;0.0;0.0;0.174;0.018666666666666668;0.0011666666666666668;0.0011666666666666668;0.0;11372.8515625;0.0;1289.01843261719;15439.13671875;516926.09219832753;510293.199050504;255580.28676063824;255167.32827096648;249719.70033872424;430280.9020939914;433634.880018922;452850.8589466096;473241.6031071014;523810.5714969856;474092.94037809665;453626.9166139574;455165.8459305233;469053.1854526702;464710.80611794995;427246.5381593167;488181.797118005;434538.5910328508;433452.5470882844;307399.1840295507;298599.4468028795;470199.78104355885;202201.7135001218;255580.28676063824;274.05350749552446;5244565.834324087;2324489.22246546;312751.3124663874;1985185.1444030725;0;249;237;5;56;58;55;21;159;173;1986770792894.8538;765811175390.0109;1510267570825.24;43612.95130768887;5002.630594144158;-0.0;207.51763704892053;7016896.269778938;1377596.9606117841;0.0;1204436.6156614067;3.8559154025202957;0.2953055807955704
9252;2019-08-29 03:13:45.129;820;793;207;207;188;45;36;34;61;43;700;226;67;78;275;236;269;571;184;42;36;13;582;354;359;139;359;288;584;-2.0;-1.0;218.0;18.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15677.041015625;11310.8388671875;0.0;1316.21606445312;700.0;350546;745.0;0.0;Calculated values ==>;1567041225.129;355.16;352.46000000000004;293.86;293.86;291.96000000000004;277.66;273.7412296467126;276.76000000000005;276.56;279.26000000000005;277.46000000000004;343.16;295.76000000000005;279.86;280.96000000000004;300.66;296.76000000000005;300.06;330.26000000000005;277.36;276.76000000000005;347.66;343.16;274.46000000000004;242.35481222062532;266.1237361191953;273.7412296467126;291.56;5820000.0;3540000.0;3590000.0;1390000.0;3590000.0;2880000.0;5840000.0;0.0;0.0;0.036333333333333336;0.003;0.0011666666666666668;0.0011666666666666668;0.0;11310.8388671875;0.0;1316.21606445312;15677.041015625;514168.0754349568;510630.9191007631;258212.01667088154;258212.01667088154;250512.30975147095;430542.39183029096;434799.06761956174;452939.3943500931;473111.3802909942;524602.3883489604;473178.15253259253;453722.3576658477;455145.9778094494;469604.5352940741;465294.49394155305;427519.536732921;481165.26499434613;435856.36625110224;434799.06761956174;312428.86344474956;293572.2367247113;470163.3332718048;201222.09749744454;258212.01667088154;273.6533691859522;5244825.269777202;2324678.3508846117;312773.03397080826;1985185.1444030725;0;249;237;5;56;58;55;21;159;173;1986987504804.4888;765894318324.8708;1510438359019.9524;9145.728452312898;806.8237073230807;-0.0;206.01822610679358;7017336.152598291;1377645.3977438097;0.0;1204440.0635740955;0.8045082911841646;0.05868371311092324
9253;2019-08-29 03:14:45.139;787;789;209;210;192;43;36;32;68;42;710;224;73;82;275;237;269;581;182;44;36;14;601;351;355;140;355;278;600;-2.0;-1.0;308.0;91.0;8.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27157.61328125;22583.74609375;0.0;1263.38818359375;685.0;350547;753.0;0.0;Calculated values ==>;1567041285.139;351.86;352.06000000000006;294.06;294.16;292.36;277.46000000000004;273.4187578820637;276.76000000000005;276.36;279.96000000000004;277.36;344.16;295.56;280.46000000000004;281.36;300.66;296.86;300.06;331.26000000000005;277.56;276.76000000000005;348.46000000000004;341.66;274.56;242.56692532238324;264.86050150153983;273.4187578820637;291.36;6010000.0;3510000.0;3550000.0;1400000.0;3550000.0;2780000.0;6000000.0;0.0;0.0;0.051333333333333335;0.015166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;22583.74609375;0.0;1263.38818359375;27157.61328125;508388.81940111134;508731.3504036834;258008.27616376252;258437.31974068042;251250.06667023498;430735.4089219946;435760.7856976155;455539.81900768477;472882.7909566239;526427.6696715098;474252.5511441494;456171.90429789264;457302.8776268838;470152.0909681323;465858.469322466;422029.02310560615;480739.2314182332;437138.8652924615;435760.7856976155;315782.5089487807;287289.4124756198;470126.95240123506;200028.266862462;258008.27616376252;273.17186311331085;5245182.284722195;2324960.8528350536;312794.5342556556;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1987201740504.4548;765978032274.8575;1510608187319.9253;13116.259676788102;4096.496730671392;-0.0;237.00334604513725;7017521.700085431;1377686.2655576204;0.0;1204443.7560358373;0.7317340335556788;0.06391162906805048
9254;2019-08-29 03:15:45.120;772;778;213;214;198;43;37;29;68;41;709;221;68;69;274;238;269;633;183;46;37;15;626;351;356;140;355;250;628;94.0;-2.0;559.0;152.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26501.140625;21288.033203125;0.0;1111.20568847656;663.0;350548;758.0;0.0;Calculated values ==>;1567041345.12;350.36;350.96000000000004;294.46000000000004;294.56;292.96000000000004;277.46000000000004;273.4187578820637;276.86;276.06;279.96000000000004;277.26000000000005;344.06000000000006;295.26000000000005;279.96000000000004;280.06;300.56;296.96000000000004;300.06;336.46000000000004;277.76000000000005;276.86;348.96000000000004;339.46000000000004;274.66;242.56692532238324;261.13683023647616;273.4187578820637;291.46000000000004;6260000.0;3510000.0;3560000.0;1400000.0;3550000.0;2500000.0;6280000.0;0.015666666666666666;0.0;0.09316666666666666;0.025333333333333333;0.0011666666666666668;0.016833333333333332;0.0;21288.033203125;0.0;1111.20568847656;26501.140625;504214.3476271619;504818.1937624407;257945.60965300002;258354.21117233287;252168.54934489;430735.4089219946;435696.9057630792;460045.4496822155;472784.61766108364;528502.5949997;477476.8617919314;460045.4496822155;460164.1021109075;470025.58275069686;465987.53415588505;413500.05137691303;485042.55213600874;437249.02133429924;435696.9057630792;317878.7554427003;278076.8904731985;470225.6346856305;200173.60459773103;204177.6049480962;273.22904005700127;5245629.29940486;2325326.3352227844;312814.31627161585;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1987414972959.265;766062005674.7827;1510766537159.7842;24211.393567037805;6841.31809556012;-0.0;3897.2415637188797;7017832.665358657;1377777.3851507467;0.0;1204478.1971669085;1.5603187856271783;0.11700471950312884
9255;2019-08-29 03:16:45.110;790;778;214;215;200;44;38;28;71;39;687;220;70;71;275;239;269;656;183;48;38;16;599;351;356;140;356;258;602;156.0;-1.0;617.0;193.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18423.5;11882.005859375;0.0;1170.32434082031;654.0;350549;755.0;0.0;Calculated values ==>;1567041405.11;352.16;350.96000000000004;294.56;294.66;293.16;277.56;273.4187578820637;276.96000000000004;275.96000000000004;280.26000000000005;277.06;341.86;295.16;280.16;280.26000000000005;300.66;297.06;300.06;338.76;277.96000000000004;276.96000000000004;348.66;338.56000000000006;274.76000000000005;242.56692532238324;262.23063862743834;273.4187578820637;291.46000000000004;5990000.0;3510000.0;3560000.0;1400000.0;3560000.0;2580000.0;6020000.0;0.026000000000000002;0.0;0.10283333333333333;0.03216666666666666;0.0011666666666666668;0.02716666666666667;0.0;11882.005859375;0.0;1170.32434082031;18423.5;508946.1738560701;507150.78179966664;260054.7923522274;260504.03276067454;254210.27287264628;430735.4089219946;435871.12834967964;459150.8545672082;472588.21769833704;525637.995689723;476361.22171630367;459030.2514261075;459150.8545672082;470015.5537842264;466116.49786128954;422640.1234208789;491041.47608044586;437589.2515478474;435871.12834967964;316620.98725437425;274308.8830629234;470324.29699050833;200204.4760243477;202774.7350077536;273.24117847089553;5246003.609014793;2325602.706145517;312833.3258530713;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1987628537359.2988;766145991674.796;1510918911759.8083;26628.31926015749;8688.854241078167;-0.0;6332.452019122325;7018256.259021572;1377906.7816838888;0.0;1204563.430405538;3.1909724073433834;0.23112827988895637
9256;2019-08-29 03:17:45.131;802;780;210;213;204;46;39;29;73;39;672;220;72;80;275;239;269;643;182;50;39;17;603;352;357;141;357;261;606;96.0;-1.0;394.0;279.0;3.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17776.900390625;11093.564453125;0.0;1175.7314453125;652.0;350550;751.0;0.0;Calculated values ==>;1567041465.131;353.36;351.16;294.16;294.46000000000004;293.56;277.76000000000005;273.5264737036516;277.06;276.06;280.46000000000004;277.06;340.36;295.16;280.36;281.16;300.66;297.06;300.06;337.46000000000004;278.16;277.06;348.26;338.36;274.86;242.77792619122317;262.63441904999945;273.5264737036516;291.36;6030000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2610000.0;6060000.0;0.016;0.0;0.06566666666666666;0.0465;0.0005;0.0165;0.0;11093.564453125;0.0;1175.7314453125;17776.900390625;510121.0444806801;507051.15180753224;258047.90511662708;259335.09961004418;255578.0532559511;430671.36484660726;435807.7667011844;458918.5806663399;472456.96783784614;523864.93155827845;475981.04792528535;458797.3340378315;459764.8809640404;469878.7828576268;465972.58579758817;421409.0585184725;488831.7564587422;437699.845760556;435807.7667011844;314944.0575458753;273471.60554148915;470288.2636984603;200133.64760125545;201888.62510172126;273.21765324134765;5246305.384603288;2325794.2362440033;312852.8831606663;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1987842512224.8225;766230321180.0023;1511074666255.1895;16993.543937940543;12562.189648520025;-0.0;3859.6658363911415;7018619.901779546;1378083.935698947;0.0;1204648.394448219;2.7234977214223983;0.2480701709683965
9257;2019-08-29 03:18:45.111;806;785;206;210;206;49;41;30;72;38;664;221;72;85;275;239;269;660;182;53;41;17;619;353;358;141;358;264;622;-1.0;-1.0;366.0;189.0;3.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17864.3359375;11248.5517578125;0.0;1193.59643554688;638.0;350551;746.0;0.0;Calculated values ==>;1567041525.111;353.76;351.66;293.76000000000005;294.16;293.76000000000005;278.06;273.6339639331285;277.26000000000005;276.16;280.36;276.96000000000004;339.56000000000006;295.26000000000005;280.36;281.66;300.66;297.06;300.06;339.16;278.46000000000004;277.26000000000005;347.76;336.96000000000004;274.86;242.77792619122317;263.0348170998261;273.6339639331285;291.36;6190000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2640000.0;6220000.0;0.0;0.0;0.061000000000000006;0.0315;0.0005;0.0005;0.0;11248.5517578125;0.0;1193.59643554688;17864.3359375;509241.77794131124;506269.36847348104;255490.3972829864;257079.58180589433;255490.3972829864;430607.02586249536;435919.11457929364;458319.9441651915;472358.58907936385;522803.0253297678;475711.59820732544;458319.9441651915;459899.99131432676;469741.7770699598;465828.39991936815;416081.06966701994;489501.0602673462;437980.377758568;435919.11457929364;312848.0458788934;267611.2341011182;470288.2636984603;200478.82779363054;255490.3972829864;273.35768577782875;5246602.2959026825;2325980.3584843865;312872.6209782134;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1988056940724.8906;766314892980.0292;1511232113755.2395;15728.30809866522;8498.997231002137;-0.0;90.21435864815362;7018892.492985905;1378259.3870863686;0.0;1204681.2991446322;1.9544470384378037;0.1934492355258409
9258;2019-08-29 03:19:45.092;809;790;205;209;206;52;43;30;68;38;662;221;69;87;276;239;269;690;182;55;43;18;641;354;359;141;359;266;644;-2.0;0.0;740.0;269.0;17.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;18057.11328125;11364.556640625;0.0;1204.22021484375;626.0;350552;741.0;0.0;Calculated values ==>;1567041585.092;354.06000000000006;352.16;293.66;294.06;293.76000000000005;278.36;273.7412296467126;277.46000000000004;276.16;279.96000000000004;276.96000000000004;339.36;295.26000000000005;280.06;281.86;300.76000000000005;297.06;300.06;342.16;278.66;277.46000000000004;347.26;335.76000000000005;274.96000000000004;242.77792619122317;263.299902668528;273.7412296467126;291.36;6409999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;2660000.0;6440000.000000001;0.0;0.0;0.12333333333333334;0.04483333333333333;0.0028333333333333335;0.0028333333333333335;0.0;11364.556640625;0.0;1204.22021484375;18057.11328125;507705.65857250197;504949.7878217002;254003.97954218535;255504.14141211694;254375.46984215407;430542.39183029096;436030.9469220937;457508.28347498295;472358.58907936385;522435.7442528146;475456.35476137494;457631.30196289765;459829.8311090415;469731.8396837668;465683.9387588076;407245.3288638932;491400.4030113846;438091.89182571816;436030.9469220937;310752.19949742197;262588.8327430989;470387.0459242999;200921.33396376646;254003.97954218535;273.53564988471044;5246901.546519859;2326168.741380725;312892.59645604383;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1988271972609.6992;766399466189.9539;1511391063405.098;31645.723773050035;12081.046086230583;-0.0;515.7430742430737;7019287.151569678;1378430.8331387453;0.0;1204686.3471908474;3.5200332890207617;0.320675817015422
9259;2019-08-29 03:20:45.102;815;794;203;207;204;54;37;32;64;38;661;221;66;88;276;239;269;713;182;57;37;18;648;358;363;142;363;268;650;-1.0;-2.0;814.0;268.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;18134.017578125;11526.6083984375;0.0;1210.03955078125;618.0;350553;736.0;0.0;Calculated values ==>;1567041645.102;354.66;352.56000000000006;293.46000000000004;293.86;293.56;278.56;274.1680685717883;276.86;276.36;279.56;276.96000000000004;339.26;295.26000000000005;279.76000000000005;281.96000000000004;300.76000000000005;297.06;300.06;344.46000000000004;278.86;276.86;346.76;334.96000000000004;274.96000000000004;242.98782864720522;263.56353331371673;274.1680685717883;291.36;6480000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2680000.0;6500000.0;0.0;0.0;0.13566666666666669;0.04466666666666667;0.0;0.0;0.0;11526.6083984375;0.0;1210.03955078125;18134.017578125;507874.22710329253;504937.79440317844;252996.54460494226;254460.85119182547;253359.41921001178;430280.9020939914;433997.93586973246;456688.88995733054;472226.9707426428;522170.7201524413;475200.32569459046;456936.7813661786;459638.2961607305;469181.3918642221;465103.311480244;403858.4746711358;493991.5389913198;437520.3941472015;433997.93586973246;308656.51637580903;259240.94887492666;470252.297931023;202007.31725400416;254003.97954218535;273.9778209865277;5247203.189542431;2326359.5328826383;312912.7186405594;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1988488608709.6648;766484380339.9403;1511551290105.0725;34551.80003008462;11981.609136906844;-0.0;0.0;7019838.889542289;1378631.3886859273;0.0;1204690.6457661085;3.653505172830483;0.33146485603364234
9260;2019-08-29 03:21:48.103;823;798;197;200;200;57;35;33;62;39;660;221;64;87;277;237;269;725;181;45;35;19;644;362;367;144;367;271;646;-2.0;-1.0;855.0;267.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17446.453125;11758.4794921875;0.0;1216.57373046875;611.0;350554;730.0;0.0;Calculated values ==>;1567041708.103;355.46000000000004;352.96000000000004;292.86;293.16;293.16;278.86;274.5913991737795;276.66;276.46000000000004;279.36;277.06;339.16;295.26000000000005;279.56;281.86;300.86;296.86;300.06;345.66;277.66;276.66;346.16;334.26000000000005;275.06;243.40439225979637;263.95629194202945;274.5913991737795;291.26000000000005;6440000.000000001;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2710000.0;6459999.999999999;0.0;0.0;0.14250000000000002;0.0445;0.0;0.0;0.0;11758.4794921875;0.0;1216.57373046875;17446.453125;509263.8972625952;505823.44097744115;251025.7754463127;252092.25416937316;252092.25416937316;430014.67791919125;432626.2974239531;455946.17688706075;472061.9191754798;521823.9036105331;474814.79400903685;456196.2878183081;459043.7009511341;468756.1247288724;464254.5134180436;405839.1189937497;496038.77675875294;434460.63260662515;432626.2974239531;306141.9092990094;256311.7953858065;470081.34618783195;203070.07658409292;254003.97954218535;274.40908496207174;5247514.523602458;2326563.280635487;312933.9518437755;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1988718562359.4001;766574471769.8367;1511721077799.8772;36034.84429317292;11882.001497366386;-0.0;0.0;7020456.532483107;1378840.1985931273;0.0;1204690.6457661085;3.69299801459541;0.33038399325012974
9261;2019-08-29 03:22:45.123;829;802;192;193;191;59;36;34;62;40;659;221;65;86;277;236;269;730;182;41;36;19;645;363;368;143;368;277;648;-3.0;-1.0;855.0;221.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17308.0546875;12585.0537109375;0.0;1250.29968261719;605.0;350555;725.0;0.0;Calculated values ==>;1567041765.123;356.06000000000006;353.36;292.36;292.46000000000004;292.26000000000005;279.06;274.69669130483857;276.76000000000005;276.56;279.36;277.16;339.06000000000006;295.26000000000005;279.66;281.76000000000005;300.86;296.76000000000005;300.06;346.16;277.26000000000005;276.76000000000005;345.66;333.66;275.06;243.1966462407574;264.73235714968143;274.69669130483857;291.36;6450000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2770000.0;6480000.0;0.0;0.0;0.14250000000000002;0.036833333333333336;0.0;0.0;0.0;12585.0537109375;0.0;1250.29968261719;17308.0546875;509955.226240313;506171.0063112593;249207.47415351067;249551.15185197498;248865.43512982782;429947.3805835815;432557.5304485172;454945.8713082701;472292.48545527144;521231.3162517032;474038.28639800916;455326.5121067421;457963.7041322066;468617.1724972484;463974.7193981239;405355.93286605546;496527.22626106907;433484.00545957795;432557.5304485172;304046.57827927166;253801.27034056993;470216.3998685916;203375.53662869812;254003.97954218535;274.5319997248848;5247789.75999618;2326756.067894206;312953.4881107154;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1988928110859.33;766656295469.8093;1511877312599.825;35848.77269183901;9828.638462669409;-0.0;0.0;7021025.8107940955;1379012.1348000867;0.0;1204690.6457661085;3.3014994163999893;0.2864775274362863
