;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9262;2019-08-29 03:23:45.144;829;806;190;191;183;60;38;36;63;40;663;220;67;86;278;236;269;736;182;41;38;20;642;364;369;145;369;282;644;-2.0;-1.0;842.0;168.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16416.974609375;12493.251953125;0.0;1273.60815429688;597.0;350556;719.0;0.0;Calculated values ==>;1567041825.144;356.06000000000006;353.76;292.16;292.26000000000005;291.46000000000004;279.16;274.8017692304317;276.96000000000004;276.76000000000005;279.46000000000004;277.16;339.46000000000004;295.16;279.86;281.76000000000005;300.96000000000004;296.76000000000005;300.06;346.76;277.26000000000005;276.96000000000004;345.06000000000006;332.86;275.16;243.61107973660833;265.3697278774862;274.8017692304317;291.36;6420000.0;3640000.0;3690000.0;1450000.0;3690000.0;2820000.0;6440000.000000001;0.0;0.0;0.14033333333333334;0.028;0.0;0.0;0.0;12493.251953125;0.0;1273.60815429688;16416.974609375;510213.09158202447;507049.8941865224;248676.1253538984;249018.5853745521;246322.4811229724;429879.7862731237;432675.7974509262;454228.8226747377;472028.77388759464;521238.11758188246;473269.90219692973;454742.152802931;457155.3952375277;468607.37232815335;463826.62237682095;406783.52439588704;497731.9963490032;433233.1241697373;432675.7974509262;301532.38793589;250454.15340279948;470045.44345262425;203732.3292793626;254003.97954218535;274.67456949611653;5248070.900272344;2326965.1269203094;312974.52803747234;1985185.1444030725;0;250;237;5;56;58;55;21;159;173;1989149288244.8713;766742725710.0208;1512045071295.2354;35153.00790648431;7456.767196851327;-0.0;0.0;7021617.699389056;1379156.2302633685;0.0;1204690.6457661085;3.0950975582561626;0.25694955401101416
9263;2019-08-29 03:24:45.134;824;806;191;191;178;59;40;37;64;41;653;220;70;93;278;236;269;734;184;41;40;19;633;364;368;132;368;289;636;-2.0;-1.0;728.0;192.0;8.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16866.615234375;12314.361328125;0.0;2297.37963867188;620.0;350557;715.0;0.0;Calculated values ==>;1567041885.134;355.56000000000006;353.76;292.26000000000005;292.26000000000005;290.96000000000004;279.06;274.8017692304317;277.16;276.86;279.56;277.26000000000005;338.46000000000004;295.16;280.16;282.46000000000004;300.96000000000004;296.76000000000005;300.06;346.56000000000006;277.26000000000005;277.16;344.66;335.16;275.06;240.83765695389522;266.24828229547654;274.8017692304317;291.56;6330000.0;3640000.0;3679999.9999999995;1320000.0;3679999.9999999995;2890000.0;6360000.0;0.0;0.0;0.12133333333333333;0.032;0.0013333333333333333;0.0013333333333333333;0.0;12314.361328125;0.0;2297.37963867188;16866.615234375;510341.9086394229;507754.788955413;249332.04357498587;249332.04357498587;244949.28905586756;429879.7862731237;433299.8492016903;453158.8420785784;473824.5983165287;519619.8544864097;472345.85846970166;453941.5576684367;456900.9814303992;468746.33717176894;463826.62237682095;410722.27003758895;498231.4358088439;433484.00545957795;433299.8492016903;299856.38484229014;260077.89159075968;471686.8381748198;203616.08854039232;249332.04357498587;274.62968373753836;5248348.217293878;2327171.822576001;313004.28130937985;1985185.1444030725;0;250;237;5;56;58;55;21;159;174;1989370351394.9065;766825811860.0339;1512216342745.2627;30277.85409596658;8578.26398830168;-0.0;245.29040750227256;7022162.8656963;1379289.8332523892;0.0;1204692.6895121569;2.6760266679119873;0.23369638231456513
9264;2019-08-29 03:25:45.135;813;801;195;194;177;57;41;38;53;41;649;221;66;95;278;236;269;725;184;41;40;18;628;363;368;126;368;292;631;-2.0;-1.0;570.0;172.0;12.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16709.455078125;12213.9169921875;0.0;2347.16552734375;687.0;350558;711.0;0.0;Calculated values ==>;1567041945.135;354.46000000000004;353.26;292.66;292.56;290.86;278.86;274.69669130483857;277.26000000000005;276.96000000000004;278.46000000000004;277.26000000000005;338.06000000000006;295.26000000000005;279.76000000000005;282.66;300.96000000000004;296.76000000000005;300.06;345.66;277.26000000000005;277.16;344.26;341.86;274.96000000000004;239.4893008659735;266.62003547228215;274.69669130483857;291.56;6280000.0;3629999.9999999995;3679999.9999999995;1260000.0;3679999.9999999995;2920000.0;6310000.0;0.0;0.0;0.095;0.028666666666666667;0.002;0.002;0.0;12213.9169921875;0.0;2347.16552734375;16709.455078125;509358.687688011;507545.9053001637;250949.53215259366;250592.53201621326;244789.6203417;429947.3805835815;433484.00545957795;451178.6253444477;474595.92803017877;518952.06956298905;472064.0960771944;452901.64859055605;456665.4293532059;468746.33717176894;463974.7193981239;412728.23865947104;497500.0902432185;433484.00545957795;433299.8492016903;298180.4796168596;288127.0477506168;472381.07702132664;203288.5289442081;250949.53215259366;274.49833746069453;5248628.02254282;2327376.228301795;313042.98649745894;1985185.1444030725;0;250;237;5;56;58;55;21;159;174;1989591155074.6396;766903213149.9404;1512390645650.0522;23549.55915802276;7713.986378210731;-0.0;364.7006340981933;7022611.434948904;1379425.604268092;0.0;1204697.7728555517;2.172108160770856;0.1936078410966838
9265;2019-08-29 03:26:45.115;798;794;202;202;184;54;40;40;26;43;671;222;41;73;278;236;269;725;185;44;40;20;655;361;366;135;366;270;656;-1.0;-1.0;520.0;57.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25855.29296875;22165.71484375;0.0;1242.82421875;740.0;350559;706.0;0.0;Calculated values ==>;1567042005.115;352.96000000000004;352.56000000000006;293.36;293.36;291.56;278.56;274.4858918419099;277.16;277.16;275.76000000000005;277.46000000000004;340.26;295.36;277.26000000000005;280.46000000000004;300.96000000000004;296.76000000000005;300.06;345.66;277.56;277.16;343.76;347.16;275.16;241.49495122638035;263.82572766246335;274.4858918419099;291.66;6550000.0;3610000.0;3660000.0;1350000.0;3660000.0;2700000.0;6559999.999999999;0.0;0.0;0.08666666666666667;0.0095;0.0;0.0;0.0;22165.71484375;0.0;1242.82421875;25855.29296875;505017.80432172376;504397.26848586433;252375.36098290907;252375.36098290907;246240.44459577376;430081.6785162784;433799.4536676275;451544.42432787793;473631.01605711324;523039.5747667083;475056.9445034598;453465.59988136275;457478.62230173027;469023.5357955699;464270.0288607765;400030.3868660462;495055.59807844687;434524.77317851107;433799.4536676275;296085.73418796173;310333.04987691523;471386.32401312795;203058.8160302988;250949.53215259366;274.4000678794614;5248982.610541246;2327662.629734875;313072.8931064922;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1989811281674.7097;766981487049.9653;1512559189450.106;21535.419385790192;2549.1113258368764;-0.0;0.0;7022987.017867504;1379511.1015737148;0.0;1204700.8110144462;1.0288779939372634;0.07990731731323206
9266;2019-08-29 03:27:45.096;804;794;208;207;184;47;39;39;32;44;687;223;39;55;277;238;269;736;184;38;39;21;690;355;360;136;360;253;691;194.0;-2.0;195.0;123.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27363.466796875;23278.083984375;0.0;1148.32983398438;768.0;350560;701.0;0.0;Calculated values ==>;1567042065.096;353.56000000000006;352.56000000000006;293.96000000000004;293.86;291.56;277.86;273.8482719121499;277.06;277.06;276.36;277.56;341.86;295.46000000000004;277.06;278.66;300.86;296.96000000000004;300.06;346.76;276.96000000000004;277.06;343.26;349.96000000000004;275.26000000000005;241.71165711629368;261.54996906429363;273.8482719121499;291.56;6900000.0;3550000.0;3600000.0;1360000.0;3600000.0;2530000.0;6909999.999999999;0.03233333333333333;0.0;0.0325;0.0205;0.0;0.03233333333333333;0.0;23278.083984375;0.0;1148.32983398438;27363.466796875;502659.712816253;501204.2964479324;253026.30984957475;252680.54537034477;245122.88234004445;430477.46260093397;435089.031508698;455219.72765433893;473598.9642825547;526032.0182595454;477322.864173792;456076.197443198;458016.71492476354;469722.02148053906;465409.2384259755;280258.5158050585;493124.27391873236;434911.66494596965;435089.031508698;293991.1381695566;322071.7610967587;471351.1979698544;201169.75742483107;201169.75742483107;273.6373431027768;5249425.959767171;2328041.20813697;313092.8130802574;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1990029012704.5159;767062761304.893;1512716039764.9663;8256.624032459005;5538.719531172978;-0.0;7563.389862045031;7023235.206277876;1379578.478821243;0.0;1204763.8193042951;0.8744113476708303;0.05141028176710184
9267;2019-08-29 03:28:45.156;833;800;203;202;190;47;36;36;44;44;680;223;48;55;277;237;269;718;183;40;36;21;598;361;365;137;365;266;600;-2.0;0.0;574.0;292.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16089.4033203125;11830.138671875;0.0;1213.23754882812;778.0;350561;693.0;0.0;Calculated values ==>;1567042125.156;356.46000000000004;353.16;293.46000000000004;293.36;292.16;277.86;274.4858918419099;276.76000000000005;276.76000000000005;277.56;277.56;341.16;295.46000000000004;277.96000000000004;278.66;300.86;296.86;300.06;344.96000000000004;277.16;276.76000000000005;342.46000000000004;350.96000000000004;275.26000000000005;241.92719264551067;263.299902668528;274.4858918419099;291.46000000000004;5980000.0;3610000.0;3650000.0;1370000.0;3650000.0;2660000.0;6000000.0;0.0;0.0;0.09566666666666666;0.048666666666666664;0.0003333333333333333;0.0003333333333333333;0.0;11830.138671875;0.0;1213.23754882812;16089.4033203125;514446.2547133272;510127.52189464204;255516.7015149536;255113.95087508048;250508.70122576135;430081.6785162784;433317.3069910173;454525.8889938194;473469.3076824459;524286.25251990877;475681.81602023204;455027.1040612277;455900.14131549967;469033.2980751329;464401.7568174532;422942.4561556318;499551.0679507818;434047.17992658;433317.3069910173;290640.09048841946;326265.46416910045;471218.06502558704;202521.48252794528;255516.7015149536;274.1915809544289;5249788.429125054;2328334.0692273485;313112.5124881569;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1990246730204.3083;767144743204.8148;1512871895464.8179;24108.42155190196;13076.567014885233;-0.0;59.26686849202123;7023505.184699535;1379733.7613363666;0.0;1204827.404965795;2.855415254845077;0.2846917642332176
9268;2019-08-29 03:29:45.107;838;787;201;199;183;48;36;37;53;44;677;223;58;68;277;236;269;632;182;43;35;22;585;358;363;138;362;277;587;-2.0;-1.0;0.0;21.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15417.3896484375;11521.2265625;0.0;1265.40698242188;785.0;350562;685.0;0.0;Calculated values ==>;1567042185.107;356.96000000000004;351.86;293.26000000000005;293.06;291.46000000000004;277.96000000000004;274.1680685717883;276.76000000000005;276.86;278.46000000000004;277.56;340.86;295.46000000000004;278.96000000000004;279.96000000000004;300.86;296.76000000000005;300.06;336.36;277.46000000000004;276.66;341.66;351.66;275.36;242.14157278889297;264.73235714968143;274.1680685717883;291.36;5850000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2770000.0;5870000.0;0.0;0.0;0.0;0.0035;0.0011666666666666668;0.0011666666666666668;0.0;11521.2265625;0.0;1265.40698242188;15417.3896484375;516145.39944787027;509615.83233637415;255460.26864964666;254642.713344534;248532.56084899092;430280.9020939914;433816.67410848953;453797.7280035201;473339.4428557924;523095.7210781749;474267.5798920971;454436.7528742885;455706.1453028069;469447.2480146191;464710.80611794995;426695.69057388185;489337.60787756916;435074.67720794375;433634.880018922;287289.4124756198;329201.48028520535;471182.93757713656;200339.9176255462;255460.26864964666;273.3247783641869;5250050.771312832;2328528.5050193146;313133.15099077113;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1990464951845.086;767227175830.1085;1513034662430.398;0.0;947.9505698305662;-0.0;207.87037993082123;7023705.924141981;1379850.5368720219;0.0;1204829.6292915225;0.09039290487998801;0.011446108022801958
9269;2019-08-29 03:30:45.117;817;788;208;207;186;45;37;35;60;44;683;223;65;76;277;236;269;595;183;45;37;22;583;354;359;139;359;282;585;337.0;-2.0;62.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15702.5498046875;11424.0400390625;0.0;1284.91198730469;794.0;350563;677.0;0.0;Calculated values ==>;1567042245.117;354.86;351.96000000000004;293.96000000000004;293.86;291.76000000000005;277.66;273.7412296467126;276.86;276.66;279.16;277.56;341.46000000000004;295.46000000000004;279.66;280.76000000000005;300.86;296.76000000000005;300.06;332.66;277.66;276.86;340.86;352.56000000000006;275.36;242.35481222062532;265.3697278774862;273.7412296467126;291.46000000000004;5830000.0;3540000.0;3590000.0;1390000.0;3590000.0;2820000.0;5850000.0;0.05616666666666667;0.0;0.010333333333333333;0.0;0.0011666666666666668;0.05733333333333334;0.0;11424.0400390625;0.0;1284.91198730469;15702.5498046875;513711.7325935134;509916.08358513063;258585.75841983777;258142.91397377153;249719.70033872424;430542.39183029096;434976.4790924014;453842.55909850844;473209.3688182048;523315.54694793135;473616.6369168658;454485.7265476367;455890.3055286292;469859.0536974313;465294.49394155305;427246.5381593167;484439.8749147487;436378.7524107816;434976.4790924014;283939.0963198885;332976.8817968329;471049.5101358118;201446.94854128102;202609.65688183304;273.7412296467126;5250310.147363705;2328719.7474427233;313154.4071909585;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1990681587945.0515;767310289680.0953;1513202390380.3713;2608.087975758017;0.0;-0.0;13322.36447340592;7023727.661830787;1379858.4377767006;0.0;1204942.4000406086;1.253482774670415;-0.013190669166881776
9270;2019-08-29 03:31:45.118;788;782;210;209;191;42;39;32;64;43;691;222;68;79;276;237;269;597;184;47;38;22;588;349;354;135;354;277;590;304.0;-2.0;88.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16144.181640625;11539.0732421875;0.0;1270.52270507812;806.0;350564;669.0;0.0;Calculated values ==>;1567042305.118;351.96000000000004;351.36;294.16;294.06;292.26000000000005;277.36;273.20264511476705;277.06;276.36;279.56;277.46000000000004;342.26;295.36;279.96000000000004;281.06;300.76000000000005;296.86;300.06;332.86;277.86;276.96000000000004;340.06000000000006;353.76;275.36;241.49495122638035;264.73235714968143;273.20264511476705;291.56;5880000.0;3490000.0;3540000.0;1350000.0;3540000.0;2770000.0;5900000.0;0.050666666666666665;0.0;0.014666666666666666;0.0;0.0011666666666666668;0.051833333333333335;0.0;11539.0732421875;0.0;1270.52270507812;16144.181640625;509654.63204257115;508721.49688209285;259123.7930446416;258679.34411212668;251354.15113412932;430862.6128555636;436515.5988461327;455199.74464283476;473631.01605711324;524543.686470274;474152.9591606639;455706.1453028069;457089.7819856864;470414.5981067386;466146.4616583788;425856.8879068894;484160.00056533533;437876.8768870679;436343.5466474219;280589.13426710566;338011.6871214325;471581.87251044664;200128.53018992607;201456.39784260455;273.20264511476705;5250575.541215252;2328911.1099091573;313175.70283495745;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1990895491509.7932;767392491049.9961;1513370093175.1687;3741.0444786426606;0.0;-0.0;12174.983879716367;7023780.572149667;1379858.4377767006;0.0;1205154.881484593;1.2425082277288004;-0.004431065858482865
9271;2019-08-29 03:32:45.128;768;772;211;211;194;42;40;28;66;41;697;221;68;77;276;239;269;624;182;48;40;23;598;347;352;131;352;267;601;-1.0;-1.0;194.0;27.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16866.92578125;11828.009765625;0.0;1240.75939941406;810.0;350565;662.0;0.0;Calculated values ==>;1567042365.128;349.96000000000004;350.36;294.26000000000005;294.26000000000005;292.56;277.36;272.9856168485579;277.16;275.96000000000004;279.76000000000005;277.26000000000005;342.86;295.26000000000005;279.96000000000004;280.86;300.76000000000005;297.06;300.06;335.56;277.96000000000004;277.16;339.36;354.16;275.46000000000004;240.61611355647437;263.43189868330234;272.9856168485579;291.36;5980000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2670000.0;6010000.0;0.0;0.0;0.03233333333333333;0.0045000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;11828.009765625;0.0;1240.75939941406;16866.92578125;506227.34586814506;506471.17372258706;258803.23558320358;258803.23558320358;251952.42484618982;430988.63858405815;437151.63185619254;457099.57039784227;473953.66127806285;525952.8494359328;475328.438857415;457346.4778140661;458452.8218717448;470686.08075178356;466689.4368829381;422942.4561556318;486727.3516319535;438496.945660814;437151.63185619254;277658.20189090865;339690.1980837097;472207.82270811964;199385.76129646628;258803.23558320358;272.90149674916137;5250850.679625818;2329105.86805514;313196.6336737167;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1991107326809.7595;767472304349.9834;1513533320375.1428;8332.746494277822;1227.6992763524402;-0.0;208.0731289851538;7023881.20384358;1379868.6703091399;0.0;1205258.0908250061;0.7474704600145272;0.05713293167395192
9272;2019-08-29 03:33:45.129;763;765;212;213;197;45;42;26;67;40;697;220;67;73;275;240;269;653;182;50;42;23;613;347;352;131;352;256;616;-2.0;-1.0;404.0;76.0;7.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;17664.7890625;12174.052734375;0.0;1078.25170898438;808.0;350566;655.0;0.0;Calculated values ==>;1567042425.129;349.46000000000004;349.66;294.36;294.46000000000004;292.86;277.66;272.9856168485579;277.36;275.76000000000005;279.86;277.16;342.86;295.16;279.86;280.46000000000004;300.66;297.16;300.06;338.46000000000004;278.16;277.36;338.66;353.96000000000004;275.46000000000004;240.61611355647437;261.9595390733887;272.9856168485579;291.36;6130000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2560000.0;6160000.0;0.0;0.0;0.06733333333333333;0.012666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;12174.052734375;0.0;1078.25170898438;17664.7890625;504223.9724032522;504210.77006670967;258259.49752555357;258679.02141589878;252357.2440355944;430988.63858405815;437490.34238097246;458984.82049126766;473856.7996405058;526815.6776884309;476613.71699632384;458984.82049126766;459705.4696385872;470560.3111177254;466817.3274516289;418162.7202093152;489159.44709051464;438829.4095231968;437490.34238097246;274727.5295995403;338850.9272812574;472207.82270811964;199337.96577714224;258259.49752555357;272.8826316564703;5251138.448711906;2329305.888576018;313215.9590883482;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1991318530329.5044;767550905659.8884;1513690222989.9534;17482.888217417778;3456.351521125714;-0.0;209.10265233132205;7024096.337718089;1379907.704716301;0.0;1205261.5673477873;1.5958237664447916;0.12929485733929186
9273;2019-08-29 03:34:48.109;774;764;213;214;203;48;44;26;68;39;689;219;67;73;276;240;269;677;182;52;43;24;622;349;354;131;354;253;625;92.0;0.0;663.0;137.0;7.0;0;71;45;1;0;0;0;0;0;0;1;0;0;0;0;14817.978515625;8528.814453125;0.0;994.7261352539059;805.0;350567;646.0;0.0;Calculated values ==>;1567042488.109;350.56000000000006;349.56000000000006;294.46000000000004;294.56;293.46000000000004;277.96000000000004;273.20264511476705;277.56;275.76000000000005;279.96000000000004;277.06;342.06000000000006;295.06;279.86;280.46000000000004;300.76000000000005;297.16;300.06;340.86;278.36;277.46000000000004;337.76;353.66;275.56;240.61611355647437;261.54996906429363;273.20264511476705;291.36;6220000.0;3490000.0;3540000.0;1310000.0;3540000.0;2530000.0;6250000.0;0.015333333333333334;0.0;0.1105;0.022833333333333334;0.0011666666666666668;0.0165;0.0;8528.814453125;0.0;994.7261352539059;14817.978515625;504838.76520386414;503256.4181124142;258123.93717568627;258536.032598906;254177.70882839197;430862.6128555636;437369.4857097868;459576.91440768004;473759.9231585776;526235.677805041;476880.3576455423;459457.398345434;460173.28432070924;470414.5981067386;466531.8804652409;414996.60088500904;491547.5981727664;438714.65368267347;437199.54331133293;270959.89632461156;337592.078488485;472304.9464017478;199905.06402884348;204021.55000892325;273.11474186856475;5251422.58269839;2329486.981155999;313234.091886219;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1991540849729.5718;767633409459.9135;1513850507090.002;28693.73946686144;6219.797314181315;-0.0;3847.43688948976;7024500.254942039;1379992.3441404444;0.0;1205297.0508006236;4.07001716544691;0.29490486501847424
9274;2019-08-29 03:35:45.110;788;766;211;213;206;51;46;27;70;38;679;220;69;80;276;240;269;689;183;55;46;25;621;351;356;133;356;261;625;-2.0;0.0;535.0;175.0;3.0;0;68;29;1;0;0;0;0;0;0;1;0;0;0;0;14229.6640625;7701.81201171875;0.0;1017.67364501953;800.0;350568;636.0;0.0;Calculated values ==>;1567042545.11;351.96000000000004;349.76;294.26000000000005;294.46000000000004;293.76000000000005;278.26000000000005;273.4187578820637;277.76000000000005;275.86;280.16;276.96000000000004;341.06000000000006;295.16;280.06;281.16;300.76000000000005;297.16;300.06;342.06000000000006;278.66;277.76000000000005;336.76000000000005;353.16;275.66;241.05796691057077;262.63441904999945;273.4187578820637;291.46000000000004;6210000.0;3510000.0;3560000.0;1330000.0;3560000.0;2610000.0;6250000.0;0.0;0.0;0.08916666666666666;0.029166666666666667;0.0005;0.0005;0.0;7701.81201171875;0.0;1017.67364501953;14229.6640625;506747.2648201016;503519.0324342014;257310.09415637614;258123.93717568627;255330.90168146486;430735.4089219946;437249.02133429924;458554.57631565107;473403.82665571757;524581.9939130076;475981.04792528535;458433.0642989305;459764.8809640404;470142.1937278385;466245.360953766;415361.5452497663;493199.1592464823;438767.45985519286;437249.02133429924;266774.11836628895;335494.14909123123;472138.9942397944;200345.03697655656;257310.09415637614;273.2964165370067;5251652.547236236;2329615.4758696025;313250.0236639592;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1991743203279.3145;767708650779.8177;1513996999659.8157;23023.68392440259;7927.323753511103;-0.0;89.96946358896155;7024909.691726342;1380104.3441469658;0.0;1205328.2224810745;3.559955066559996;0.3226540454364615
9275;2019-08-29 03:36:45.111;797;770;209;212;209;54;48;29;73;39;673;221;71;87;277;239;269;698;183;57;48;26;640;353;358;136;358;267;644;-2.0;-1.0;664.0;118.0;16.0;0;71;33;1;0;0;0;0;0;0;1;0;0;0;0;14829.5439453125;8172.42529296875;0.0;1048.21948242188;798.0;350569;627.0;0.0;Calculated values ==>;1567042605.111;352.86;350.16;294.06;294.36;294.06;278.56;273.6339639331285;277.96000000000004;276.06;280.46000000000004;277.06;340.46000000000004;295.26000000000005;280.26000000000005;281.86;300.86;297.06;300.06;342.96000000000004;278.86;277.96000000000004;335.86;352.96000000000004;275.76000000000005;241.71165711629368;263.43189868330234;273.6339639331285;291.46000000000004;6400000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2670000.0;6440000.000000001;0.0;0.0;0.11066666666666666;0.019666666666666666;0.0026666666666666666;0.0026666666666666666;0.0;8172.42529296875;0.0;1048.21948242188;14829.5439453125;506227.25611059397;502300.9348848554;255504.14141211694;256655.47328106387;255504.14141211694;430607.02586249536;437128.95628557174;457962.05894119164;473111.07959547755;523486.70097703574;475328.438857415;457716.1131832329;459673.32793837955;469995.85107478517;465828.39991936815;407700.56032686506;492515.16129224905;438654.2798845102;437128.95628557174;263007.33956846996;334655.03009724553;471840.61823089625;200992.15107162035;255504.14141211694;273.5589618948285;5251894.711339639;2329747.7633855958;313267.2397269984;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1991957406849.9067;767789352125.0409;1514155402300.2537;28438.00313756589;5326.686520799092;-0.0;484.3328396625461;7025338.546267168;1380214.7960737252;0.0;1205333.008413379;3.714384767260115;0.2981103743569415
9276;2019-08-29 03:37:45.151;804;775;205;209;210;57;32;31;74;39;671;221;73;92;277;238;269;712;182;59;32;27;649;358;362;137;363;271;653;-3.0;-1.0;1019.0;222.0;0.0;0;77;41;1;0;0;0;0;0;0;1;0;0;0;0;15427.0908203125;8774.7236328125;0.0;1104.87109375;794.0;350570;619.0;0.0;Calculated values ==>;1567042665.151;353.56000000000006;350.66;293.66;294.06;294.16;278.86;274.1680685717883;276.36;276.26000000000005;280.56;277.06;340.26;295.26000000000005;280.46000000000004;282.36;300.86;296.96000000000004;300.06;344.36;279.06;276.36;335.06;352.56000000000006;275.86;241.92719264551067;263.95629194202945;274.1680685717883;291.36;6490000.000000001;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2710000.0;6530000.0;0.0;0.0;0.16983333333333334;0.037000000000000005;0.0;0.0;0.0;8774.7236328125;0.0;1104.87109375;15427.0908203125;506344.9661729094;502138.00727394014;253587.41868549256;255060.6420131586;255434.58831000692;430280.9020939914;433337.9007451696;457440.67790159176;472980.6827117325;522959.0112875272;474814.79400903685;457316.69204578444;459656.0437687735;469309.5044865895;464972.5849072995;403342.105609683;493552.67898539733;438090.06076039566;433337.9007451696;259659.41789560125;332976.8817968329;471806.2409394271;202286.32937200883;255504.14141211694;274.08642227197333;5252147.018054941;2329889.0837773816;313285.19411006937;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1992173550849.7695;767871306724.9888;1514316909900.1511;43333.71352527417;9972.236727994477;-0.0;0.0;7025937.042637404;1380342.3720947355;0.0;1205337.0472111118;5.395560418075559;0.4540170522566127
9277;2019-08-29 03:38:45.142;810;781;198;201;205;61;33;33;76;39;672;221;76;94;278;235;269;719;182;38;33;27;654;362;367;139;367;278;657;-2.0;-1.0;1017.0;103.0;0.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;16115.2060546875;10222.400390625;0.0;1167.44274902344;792.0;350571;612.0;0.0;Calculated values ==>;1567042725.142;354.16;351.26;292.96000000000004;293.26000000000005;293.66;279.26000000000005;274.5913991737795;276.46000000000004;276.46000000000004;280.76000000000005;277.06;340.36;295.26000000000005;280.76000000000005;282.56;300.96000000000004;296.66;300.06;345.06000000000006;276.96000000000004;276.46000000000004;334.36;352.36;275.86;242.35481222062532;264.86050150153983;274.5913991737795;291.36;6540000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2780000.0;6570000.0;0.0;0.0;0.1695;0.017166666666666667;0.0;0.0;0.0;10222.400390625;0.0;1167.44274902344;16115.2060546875;506690.8209539431;502572.97311621625;250925.64316039716;251978.12356143375;253407.58806037958;430014.67791919125;432252.62270688626;456549.8496869389;472719.2527797885;522497.30869534134;473908.1522346178;456549.8496869389;458797.9111336141;468885.05793101527;463990.4146581629;400610.56984800217;494125.35727899906;433182.4302400453;432252.62270688626;256730.23209357203;332137.8522128359;471541.1619817675;203433.04712861014;255504.14141211694;274.54954033408603;5252409.831100753;2330047.3693976724;313304.127218347;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1992392218044.54;767954094304.9019;1514481585194.9783;42903.29803363673;4602.522638312535;-0.0;0.0;7026655.576603376;1380463.8102042114;0.0;1205337.0472111118;4.1708933204338745;0.31581646187094287
9278;2019-08-29 03:39:45.152;815;787;190;192;194;64;35;34;77;40;676;220;78;95;278;233;269;726;182;39;35;27;651;366;371;139;371;283;653;-1.0;-2.0;1138.0;121.0;0.0;0;89;88;1;0;0;0;0;0;0;1;0;0;0;0;16400.595703125;11906.4541015625;0.0;1220.22863769531;787.0;350572;606.0;0.0;Calculated values ==>;1567042785.152;354.66;351.86;292.16;292.36;292.56;279.56;275.0112864084945;276.66;276.56;280.86;277.16;340.76;295.16;280.96000000000004;282.66;300.96000000000004;296.46000000000004;300.06;345.76;277.06;276.66;333.76000000000005;351.86;275.86;242.35481222062532;265.49620691782997;275.0112864084945;291.36;6509999.999999999;3660000.0;3710000.0;1390000.0;3710000.0;2830000.0;6530000.0;0.0;0.0;0.18966666666666668;0.020166666666666666;0.0;0.0;0.0;11906.4541015625;0.0;1220.22863769531;16400.595703125;507611.2356981193;503738.671331653;248339.2265159293;249016.73678983407;249700.5767267537;429743.705733735;431593.8739449759;455851.6883155426;472817.310826017;522508.0959533336;473138.5389735257;455978.8934337567;458124.70197361;468328.70558121265;463129.6232463674;402280.9724841676;495489.04909943533;432351.7763424921;431593.8739449759;254219.67992080047;330040.4071292106;471541.1619817675;204459.35179805194;255504.14141211694;274.964162013942;5252680.841276194;2330231.8072529314;313324.0277961101;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1992613654944.505;768037508204.8885;1514649913244.9514;47680.746492817394;5386.14983870493;-0.0;0.0;7027410.56945215;1380547.0630146628;0.0;1205337.0472111118;4.042673795475821;0.30785066432736996
9279;2019-08-29 03:40:45.092;816;794;186;187;181;66;38;36;78;41;683;220;80;93;279;232;269;728;182;40;38;27;643;368;372;138;372;289;645;-2.0;-1.0;974.0;36.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;16020.4521484375;12515.060546875;0.0;1252.83154296875;784.0;350573;600.0;0.0;Calculated values ==>;1567042845.092;354.76;352.56000000000006;291.76000000000005;291.86;291.26000000000005;279.76000000000005;275.2199585193972;276.96000000000004;276.76000000000005;280.96000000000004;277.26000000000005;341.46000000000004;295.16;281.16;282.46000000000004;301.06;296.36;300.06;345.96000000000004;277.16;276.96000000000004;333.16;351.56000000000006;275.86;242.14157278889297;266.24828229547654;275.2199585193972;291.36;6430000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;2890000.0;6450000.0;0.0;0.0;0.16233333333333333;0.006;0.0;0.0;0.0;12515.060546875;0.0;1252.83154296875;16020.4521484375;508441.6098736045;505386.72760686436;247286.09725579587;247621.8042130285;245629.28908062732;429606.4342157736;431904.6589097521;454978.09645491774;473045.8727645816;522752.1947498799;472345.85846970166;455236.00558963517;456900.9814303992;468319.00314947596;462695.5800010653;406314.88203387894;496546.47053986514;432283.37754313025;431904.6589097521;251709.28920128586;328782.02776382567;471673.81221397576;205051.81329001696;255504.14141211694;275.2012256770304;5252950.746499816;2330435.1163625736;313344.61602213373;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1992836332044.7175;768120525104.9678;1514821341645.115;40571.36663376889;1599.7319935437529;-0.0;0.0;7028145.26829463;1380605.2204809717;0.0;1205337.0472111118;3.0630032798137106;0.21505692269738452
9280;2019-08-29 03:41:45.113;812;798;188;188;174;64;40;39;75;42;692;220;80;93;279;232;269;727;183;42;40;27;642;366;370;139;370;293;645;-2.0;-2.0;1005.0;86.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;15767.244140625;12486.7607421875;0.0;1302.85388183594;781.0;350574;596.0;0.0;Calculated values ==>;1567042905.113;354.36;352.96000000000004;291.96000000000004;291.96000000000004;290.56;279.56;275.0112864084945;277.16;277.06;280.66;277.36;342.36;295.16;281.16;282.46000000000004;301.06;296.36;300.06;345.86;277.36;277.16;332.76000000000005;351.26;275.86;242.35481222062532;266.74333088950624;275.0112864084945;291.46000000000004;6420000.0;3660000.0;3700000.0;1390000.0;3700000.0;2930000.0;6450000.0;0.0;0.0;0.1675;0.014333333333333333;0.0;0.0;0.0;12486.7607421875;0.0;1302.85388183594;15767.244140625;508008.5864178433;505912.68718281767;247959.02544011374;247959.02544011374;243365.9558343794;429743.705733735;432794.5550643631;453910.3264919005;473013.37450241524;523369.4747853002;471813.0446901295;454562.69988142076;456244.3567519803;468597.6943912018;462996.0789934827;406783.52439588704;496409.9628983724;433166.4952995384;432794.5550643631;250035.78352995744;327523.71359711495;471541.1619817675;204465.9501899912;255504.14141211694;274.9666982740523;5253215.736682601;2330643.5377949765;313365.9208547238;1985185.1444030725;0;250;238;5;56;58;55;21;159;174;1993059009954.378;768203654189.841;1514996002754.8486;41781.9330305698;3828.078035682127;-0.0;0.0;7028831.785987909;1380650.4680622588;0.0;1205337.0472111118;3.3075624163414186;0.24766258018152357
9281;2019-08-29 03:42:45.083;802;797;196;195;175;60;40;41;49;44;701;220;62;88;279;233;269;730;183;43;40;27;650;368;373;137;373;281;650;-3.0;-1.0;1307.0;243.0;34.0;0;89;1;1;1;0;0;0;0;0;1;0;0;0;0;25241.53515625;22010.625;0.0;1219.75903320312;778.0;350575;592.0;0.0;Calculated values ==>;1567042965.083;353.36;352.86;292.76000000000005;292.66;290.66;279.16;275.2199585193972;277.16;277.26000000000005;278.06;277.56;343.26;295.16;279.36;281.96000000000004;301.06;296.46000000000004;300.06;346.16;277.46000000000004;277.16;332.36;350.96000000000004;275.86;241.92719264551067;265.2429198363724;275.2199585193972;291.46000000000004;6500000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;2810000.0;6500000.0;0.0;0.0;0.21783333333333335;0.0405;0.005666666666666667;0.005666666666666667;0.0;22010.625;0.0;1219.75903320312;25241.53515625;505992.9972921886;505333.986646533;250511.34079045354;250163.64974248828;243529.6008043207;429606.4342157736;432025.51890659845;452591.1573749446;473469.3076824459;525260.9721259956;473401.05368441856;454270.22820946336;457568.97561756196;468179.28660383297;462829.68046980636;402816.42881208804;496332.1993446711;432592.33825255034;432025.51890659845;248362.34728340767;326265.46416910045;471806.2409394271;204839.9924710995;250511.34079045354;275.1200163968726;5253557.305640324;2330930.8722705245;313386.93211813865;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1993281798504.4841;768286412789.8804;1515168116654.9307;53968.46208822093;10812.133062967267;-0.0;1028.5803426581544;7029629.306987633;1380772.4088205928;0.0;1205345.6144282199;2.8328922758997646;0.22929367293047653
9282;2019-08-29 03:43:45.144;800;797;204;204;181;53;36;42;34;45;703;218;44;67;278;234;269;739;184;38;36;27;698;358;363;138;363;266;698;-1.0;-2.0;401.0;73.0;0.0;0;89;1;1;1;0;0;0;0;0;1;0;0;0;0;26966.40234375;23592.412109375;0.0;1140.17565917969;776.0;350576;589.0;0.0;Calculated values ==>;1567043025.144;353.16;352.86;293.56;293.56;291.26000000000005;278.46000000000004;274.1680685717883;276.76000000000005;277.36;276.56;277.66;343.46000000000004;294.96000000000004;277.56;279.86;300.96000000000004;296.56;300.06;347.06000000000006;276.96000000000004;276.76000000000005;332.06;350.76;275.86;242.14157278889297;263.299902668528;274.1680685717883;291.56;6980000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2660000.0;6980000.0;0.0;0.0;0.06683333333333333;0.012166666666666666;0.0;0.0;0.0;23592.412109375;0.0;1140.17565917969;26966.40234375;501381.9296384396;500970.02369170473;251387.77902906935;251387.77902906935;243982.308315126;430280.9020939914;433816.67410848953;453265.11707721057;473437.2657590101;526646.9527462636;475117.8130558049;454525.8889938194;457385.16926669824;469437.5237767039;464448.5893172968;279074.8045223187;492852.94853245304;434178.6716885159;433816.67410848953;247107.31509690773;325426.6669566859;471673.81221397576;202224.83617680223;250511.34079045354;274.06250378922033;5253992.814104194;2331311.283939522;313406.618234502;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1993502822984.8843;768368996665.0299;1515332383490.228;16777.858773510623;3278.2958751189444;-0.0;0.0;7030219.459041101;1380889.9484392013;0.0;1205354.194645452;0.8109201849929024;0.06704862446989847
9283;2019-08-29 03:44:45.114;827;811;210;210;190;47;37;38;48;45;693;218;50;57;277;235;269;744;183;40;37;27;663;357;362;137;362;256;663;-2.0;-1.0;616.0;104.0;0.0;0;90;1;1;1;0;0;0;0;0;1;0;0;0;0;26446.984375;22463.57421875;0.0;1100.47778320312;773.0;350577;585.0;0.0;Calculated values ==>;1567043085.114;355.86;354.26;294.16;294.16;292.16;277.86;274.0616903277293;276.86;276.96000000000004;277.96000000000004;277.66;342.46000000000004;294.96000000000004;278.16;278.86;300.86;296.66;300.06;347.56000000000006;277.16;276.86;331.66;350.46000000000004;275.86;241.92719264551067;261.9595390733887;274.0616903277293;291.46000000000004;6630000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2560000.0;6630000.0;0.0;0.0;0.10266666666666667;0.017333333333333333;0.0;0.0;0.0;22463.57421875;0.0;1100.47778320312;26446.984375;508136.27323884727;506025.4560975041;254955.976095455;254955.976095455;247977.62324965498;430346.717906069;434244.55786418;456682.15549395315;473566.98283907154;526407.7853010726;476391.3252072713;456926.07665658905;457776.90588602994;469447.2480146191;464726.3611697759;394844.92729035835;496990.527743911;434782.31747122854;434244.55786418;245433.99809710225;324168.52440917626;471806.2409394271;201980.15353671776;250511.34079045354;273.9627042490176;5254437.703104618;2331694.89192583;313425.2810104747;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1993720214234.988;768451455415.0692;1515488905190.3027;26149.405534276168;4676.985514980295;-0.0;0.0;7030577.007380235;1380956.2093038114;0.0;1205354.194645452;1.3081956807216941;0.10624365743566877
9284;2019-08-29 03:45:45.125;854;825;205;204;189;45;38;36;58;45;676;218;56;59;277;236;269;710;184;42;38;27;611;355;360;136;360;265;613;-1.0;-1.0;510.0;0.0;3.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;16086.0029296875;12043.9150390625;0.0;1128.09692382812;771.0;350578;582.0;0.0;Calculated values ==>;1567043145.125;358.56000000000006;355.66;293.66;293.56;292.06;277.66;273.8482719121499;276.96000000000004;276.76000000000005;278.96000000000004;277.66;340.76;294.96000000000004;278.76000000000005;279.06;300.86;296.76000000000005;300.06;344.16;277.36;276.96000000000004;331.36;350.26;275.86;241.71165711629368;263.1675429290057;273.8482719121499;291.56;6110000.0;3550000.0;3600000.0;1360000.0;3600000.0;2650000.0;6130000.0;0.0;0.0;0.08499999999999999;0.0;0.0005;0.0005;0.0;12043.9150390625;0.0;1128.09692382812;16086.0029296875;515993.16590880783;512177.89003896806;255586.1038168688;255190.5218873052;249573.00432354116;430477.46260093397;434911.66494596965;456437.10219499015;473696.4923814395;523955.2527234989;475246.0445598309;456189.40354586835;456560.80161805527;469722.02148053906;465148.9974776233;418832.95167424163;497234.72139445256;435618.25068350555;434911.66494596965;244179.05427248686;323329.7980282076;471938.4492427271;201709.7481601087;255586.1038168688;273.8482719121499;5254792.209645959;2331982.507055694;313443.8558711082;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1993936853944.692;768533370429.9573;1515645233845.089;21651.825092964922;0.0;-0.0;89.66278056455043;7030975.423997909;1380995.1913284443;0.0;1205354.9419722739;1.650582153643768;0.11061586708340129
9285;2019-08-29 03:46:48.115;856;817;205;204;188;45;36;35;65;44;669;220;64;72;277;236;269;637;183;45;36;28;582;358;363;136;363;275;583;-2.0;-1.0;1129.0;220.0;3.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;15288.9501953125;11379.9794921875;0.0;1147.36706542969;768.0;350579;579.0;0.0;Calculated values ==>;1567043208.115;358.76;354.86;293.66;293.56;291.96000000000004;277.66;274.1680685717883;276.76000000000005;276.66;279.66;277.56;340.06000000000006;295.16;279.56;280.36;300.86;296.76000000000005;300.06;336.86;277.66;276.76000000000005;331.06;349.96000000000004;275.96000000000004;241.71165711629368;264.4750485637546;274.1680685717883;291.46000000000004;5820000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2750000.0;5830000.0;0.0;0.0;0.18816666666666665;0.03666666666666667;0.0005;0.0005;0.0;11379.9794921875;0.0;1147.36706542969;15288.9501953125;518603.34353184985;513711.7325935134;257403.94192841393;256972.02731686388;250560.18253955376;430280.9020939914;433816.67410848953;455659.7696930013;473598.9642825547;522429.4254969908;474183.56945286045;455533.634604728;456539.6938544177;469309.5044865895;464710.80611794995;427519.536732921;490440.7736542582;435429.60780573246;433816.67410848953;242924.1476594651;322071.7610967587;472036.2627623985;202241.57165554797;257403.94192841393;274.0690141888467;5255066.69690952;2332187.4335996863;313463.76302065054;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1994164562794.7263;768619036829.9702;1515815306845.1147;47684.8575973808;9892.472007251186;-0.0;88.2063660900378;7031582.023670593;1381081.7367189764;0.0;1205356.4980802669;4.603172404108098;0.3817200173295864
9286;2019-08-29 03:47:45.096;832;809;207;207;191;45;36;35;69;44;673;222;71;80;277;236;269;582;182;47;36;28;578;355;360;136;360;281;580;124.0;-1.0;616.0;87.0;7.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15432.212890625;11252.0947265625;0.0;1179.55297851562;765.0;350580;578.0;0.0;Calculated values ==>;1567043265.096;356.36;354.06000000000006;293.86;293.86;292.26000000000005;277.66;273.8482719121499;276.76000000000005;276.66;280.06;277.56;340.46000000000004;295.36;280.26000000000005;281.16;300.86;296.76000000000005;300.06;331.36;277.86;276.76000000000005;330.96000000000004;349.66;275.96000000000004;241.71165711629368;265.2429198363724;273.8482719121499;291.36;5780000.0;3550000.0;3600000.0;1360000.0;3600000.0;2810000.0;5800000.0;0.020666666666666667;0.0;0.10266666666666667;0.0145;0.0011666666666666668;0.021833333333333333;0.0;11252.0947265625;0.0;1179.55297851562;15432.212890625;515983.63922291534;512971.3306871182;407601.27979649074;407601.27979649074;251854.39446615204;430477.46260093397;434555.4581654633;455165.8459305233;473598.9642825547;522358.3059124943;473631.89886416454;455420.6899255907;456561.92366318416;469722.02148053906;465148.9974776233;428595.95315398794;483180.99404870044;436490.9985850829;434555.4581654633;242505.85365607988;320813.78693149507;472036.2627623985;201545.3527160294;212555.97477376397;273.78413338340965;5255309.82504732;2332366.5444635544;313482.17833049776;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1994370549109.5332;768696530989.8976;1515973714024.9663;26038.370636688043;3922.1181956723526;-0.0;4846.9887207187685;7032165.4713461585;1381191.0657694784;0.0;1205395.5553512361;2.7999086186186646;0.17999372370309644
9287;2019-08-29 03:48:45.116;799;801;207;207;192;43;38;33;71;43;682;222;75;84;277;237;269;576;182;49;38;28;581;351;356;136;356;282;583;-1.0;-2.0;505.0;43.0;7.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;15524.87109375;11330.681640625;0.0;1147.8505859375;762.0;350581;576.0;0.0;Calculated values ==>;1567043325.116;353.06000000000006;353.26;293.86;293.86;292.36;277.46000000000004;273.4187578820637;276.96000000000004;276.46000000000004;280.26000000000005;277.46000000000004;341.36;295.36;280.66;281.56;300.86;296.86;300.06;330.76000000000005;278.06;276.96000000000004;330.76000000000005;349.36;275.96000000000004;241.71165711629368;265.3697278774862;273.4187578820637;291.36;5810000.0;3510000.0;3560000.0;1360000.0;3560000.0;2820000.0;5830000.0;0.0;0.0;0.08416666666666667;0.007166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11330.681640625;0.0;1147.8505859375;15524.87109375;511640.2891261518;511718.5660704515;258281.63303485521;258281.63303485521;252087.53949060515;430735.4089219946;435871.12834967964;455253.5943273464;473501.42000396166;523211.7707296678;473501.11354279745;455763.1900960567;456903.24474401533;470268.74577182234;465858.469322466;427790.9528747416;481991.30353765294;437758.75445384247;435871.12834967964;241669.27786274583;319555.8750819185;472036.2627623985;200541.82472741013;258281.63303485521;273.37366945782765;5255567.886739007;2332554.7969964887;313501.57982520526;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1994585420709.4648;768778158189.8716;1516142670324.9126;21438.240607994638;1945.71013925075;-0.0;207.18774453396185;7032561.241652547;1381239.9806384437;0.0;1205437.6875278123;1.8905379305397743;0.13906570075073768
9288;2019-08-29 03:49:45.117;772;788;208;208;193;42;39;29;72;42;689;221;75;83;276;238;269;603;183;50;39;29;588;348;353;135;352;277;591;-1.0;-1.0;93.0;44.0;7.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;15953.9794921875;11586.3994140625;0.0;1108.58154296875;759.0;350582;575.0;0.0;Calculated values ==>;1567043385.117;350.36;351.96000000000004;293.96000000000004;293.96000000000004;292.46000000000004;277.36;273.0942459734351;277.06;276.06;280.36;277.36;342.06000000000006;295.26000000000005;280.66;281.46000000000004;300.76000000000005;296.96000000000004;300.06;333.46000000000004;278.16;277.06;330.66;349.06000000000006;276.06;241.49495122638035;264.73235714968143;273.0942459734351;291.46000000000004;5880000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2770000.0;5910000.0;0.0;0.0;0.015500000000000002;0.007333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11586.3994140625;0.0;1108.58154296875;15953.9794921875;507630.7566454659;509392.71010596293;258172.0464557562;258172.0464557562;252066.16187184487;430925.7729439634;436749.201950118;456210.7846720172;473533.6025564079;524336.9439388091;474038.28639800916;456588.13183887437;457589.77512745495;470686.08075178356;466418.3762931082;425856.8879068894;484890.5191006707;438605.5651969677;436749.201950118;241250.99604349316;318298.0250993184;472265.74392498133;199456.7496665547;258172.0464557562;272.93376815899694;5255830.214866678;2332745.7758554006;313520.3837397248;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1994798124255.053;768859459545.0964;1516310373120.3765;3979.6875425846692;2000.5992912284617;-0.0;208.3400147434221;7032773.061251323;1381272.8670985538;0.0;1205441.1503168615;0.4874861072657944;0.04588533166491275
9289;2019-08-29 03:50:45.128;758;775;210;210;195;44;40;26;72;41;691;220;73;81;276;239;269;636;184;51;40;29;602;346;351;136;351;269;605;-2.0;-1.0;186.0;92.0;7.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16648.896484375;11911.2470703125;0.0;1063.80834960938;753.0;350583;577.0;0.0;Calculated values ==>;1567043445.128;348.96000000000004;350.66;294.16;294.16;292.66;277.56;272.8767566201714;277.16;275.76000000000005;280.36;277.26000000000005;342.26;295.16;280.46000000000004;281.26000000000005;300.76000000000005;297.06;300.06;336.76000000000005;278.26000000000005;277.16;330.86;348.46000000000004;276.06;241.71165711629368;263.6948088759802;272.8767566201714;291.56;6020000.0;3460000.0;3510000.0;1360000.0;3510000.0;2690000.0;6050000.0;0.0;0.0;0.031000000000000003;0.015333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11911.2470703125;0.0;1063.80834960938;16648.896484375;504578.6306547848;506498.2766420624;258111.7277646178;258111.7277646178;252135.2915668366;431051.2098666511;437382.1577496501;457516.6572740444;473306.2826088756;525178.5061406003;474958.6987952677;457640.15836882865;458624.72603856906;470821.47912831884;466832.0014490976;421720.1708696097;487967.0315245478;439217.1880233884;437382.1577496501;242087.5637286956;315782.5089487807;472134.0588697756;198945.92345901165;258111.7277646178;272.7234791623662;5256101.955309394;2332941.6254750183;313538.4903077339;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1995009362974.7642;768940774449.9854;1516474203150.1526;8015.692748266017;4188.884742965048;-0.0;209.14883498253772;7032873.041079885;1381324.4555882576;0.0;1205444.6300284346;0.956737826888476;0.09317363400860856
9290;2019-08-29 03:51:45.128;758;769;213;214;199;47;42;24;72;40;686;219;72;78;276;240;269;668;182;52;42;29;633;346;350;136;350;259;636;-3.0;-2.0;565.0;157.0;7.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18073.609375;12541.3583984375;0.0;1000.90985107422;743.0;350584;586.0;0.0;Calculated values ==>;1567043505.128;348.96000000000004;350.06000000000006;294.46000000000004;294.56;293.06;277.86;272.8767566201714;277.36;275.56;280.36;277.16;341.76;295.06;280.36;280.96000000000004;300.76000000000005;297.16;300.06;339.96000000000004;278.36;277.36;331.76000000000005;347.46000000000004;276.06;241.71165711629368;262.3656120759269;272.8767566201714;291.36;6330000.0;3460000.0;3500000.0;1360000.0;3500000.0;2590000.0;6360000.0;0.0;0.0;0.09416666666666668;0.026166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;12541.3583984375;0.0;1000.90985107422;18073.609375;501724.96141154063;502904.98599587614;257485.04993283984;257884.94043110637;252172.0379315477;431051.2098666511;437947.1294314736;459113.7278789813;473208.68934220774;525456.82944746;476123.0200968983;459113.7278789813;459836.6707289208;470956.6502998893;466959.65225406125;410722.27003758895;489147.5739237906;439602.17268715135;437947.1294314736;245852.32104278926;311590.51834565785;472134.0588697756;199100.17358379596;257485.04993283984;272.78446925469933;5256391.309524888;2333145.3971872577;313555.6962927396;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1995219662974.7642;769022374449.9854;1516632603150.1526;24484.60969612996;7144.386664983135;-0.0;210.5390927484061;7033143.876933589;1381418.8995166572;0.0;1205448.1274278322;2.3511227858752175;0.20459395797880298
