;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9291;2019-08-29 03:52:45.078;776;772;217;218;205;50;44;24;72;38;675;219;71;77;276;241;269;695;183;54;44;30;653;349;354;135;354;254;656;-3.0;-1.0;1343.0;276.0;0.0;0;63;87;1;0;0;0;0;0;0;1;0;0;0;0;19007.578125;11933.4677734375;0.0;956.572021484375;720.0;350585;616.0;0.0;Calculated values ==>;1567043565.078;350.76;350.36;294.86;294.96000000000004;293.66;278.16;273.20264511476705;277.56;275.56;280.36;276.96000000000004;340.66;295.06;280.26000000000005;280.86;300.76000000000005;297.26000000000005;300.06;342.66;278.56;277.56;334.76000000000005;345.16;276.16;241.49495122638035;261.6868853414304;273.20264511476705;291.46000000000004;6530000.0;3490000.0;3540000.0;1350000.0;3540000.0;2540000.0;6559999.999999999;0.0;0.0;0.22383333333333333;0.046;0.0;0.0;0.0;11933.4677734375;0.0;956.572021484375;19007.578125;502271.785938451;501458.2239252453;257958.48478010317;258350.43270869923;253452.25092044103;430862.6128555636;437369.4857097868;459898.32620344317;473143.78782676667;524730.0062568131;476754.60745964287;459778.8713420569;460494.3994343906;470414.5981067386;466660.15642007784;401178.62651871203;490868.62510763964;439047.09918623616;437369.4857097868;258404.02479325983;301951.40411888575;472363.3712700832;199995.48820744018;257485.04993283984;273.15032603777144;5256700.061912721;2333349.184108115;313571.9950480664;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1995430686974.9321;769103606700.0499;1516786374900.275;58174.91857143867;12528.922620881578;-0.0;0.0;7033832.132311864;1381582.707140633;0.0;1205449.8804581962;5.485153057492852;0.45853535543639207
9292;2019-08-29 03:53:45.139;803;781;211;213;210;54;28;28;73;38;664;219;72;80;277;238;269;708;182;39;28;30;641;355;360;137;360;259;643;-2.0;-1.0;841.0;278.0;3.0;0;62;60;1;0;0;0;0;0;0;1;0;0;0;0;16974.638671875;9903.171875;0.0;959.0755004882809;706.0;350586;668.0;0.0;Calculated values ==>;1567043625.139;353.46000000000004;351.26;294.26000000000005;294.46000000000004;294.16;278.56;273.8482719121499;275.96000000000004;275.96000000000004;280.46000000000004;276.96000000000004;339.56000000000006;295.06;280.36;281.16;300.86;296.96000000000004;300.06;343.96000000000004;277.06;275.96000000000004;339.96000000000004;343.76;276.16;241.92719264551067;262.3656120759269;273.8482719121499;291.36;6409999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;2590000.0;6430000.0;0.0;0.0;0.14016666666666666;0.04633333333333333;0.0005;0.0005;0.0;9903.171875;0.0;959.0755004882809;16974.638671875;506923.0267335939;503852.1609681811;256321.262886387;257098.63528911417;255936.6412691148;430477.46260093397;433110.10878034565;459234.4303524379;472882.9073446267;523205.99598790245;476123.0200968983;459113.7278789813;460076.9813459398;469722.02148053906;465409.2384259755;407245.3288638932;494000.311899731;435089.031508698;433110.10878034565;280170.41352433193;296085.73418796173;472100.0868749512;201515.26729275408;256321.262886387;273.7723883171974;5257000.21856805;2333531.3411096553;313587.9750071732;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1995645104744.469;769185289659.8735;1516940431364.9421;36123.63602219901;12537.0966406418;-0.0;88.39442294697932;7034618.752516755;1381791.8029989128;0.0;1205450.617827283;4.487941159929292;0.4062855290277883
9293;2019-08-29 03:54:45.110;821;790;202;205;208;58;30;30;74;39;657;220;73;85;277;236;269;709;182;34;30;30;641;360;364;139;364;266;644;-1.0;-1.0;740.0;200.0;7.0;0;68;62;1;0;0;0;0;0;0;1;0;0;0;0;15978.841796875;10075.33984375;0.0;1029.69934082031;691.0;350587;710.0;0.0;Calculated values ==>;1567043685.11;355.26;352.16;293.36;293.66;293.96000000000004;278.96000000000004;274.38016830617;276.16;276.16;280.56;277.06;338.86;295.16;280.46000000000004;281.66;300.86;296.76000000000005;300.06;344.06000000000006;276.56;276.16;344.16;342.26;276.16;242.35481222062532;263.299902668528;274.38016830617;291.36;6409999.999999999;3600000.0;3640000.0;1390000.0;3640000.0;2660000.0;6440000.000000001;0.0;0.0;0.12333333333333334;0.03333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10075.33984375;0.0;1029.69934082031;15978.841796875;509264.43337719806;504949.7878217002;252902.89534797805;254003.97954218535;255125.48888647865;430148.3826014536;432462.45113937603;458244.97634280403;472719.2527797885;521921.216817512;475343.5543648621;458122.42887004314;459586.9853462461;469171.5215608226;464417.2445854314;407245.3288638932;494038.2560697047;433201.5241952028;432462.45113937603;297761.5184850505;289802.386634966;471835.9296657252;202831.51898981587;252902.89534797805;274.3073359665155;5257274.698175793;2333697.7482381845;313604.54012049554;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1995862199764.3103;769268049639.813;1517097855239.827;31500.993073535206;8966.813689196979;-0.0;209.48614842329766;7035182.018715163;1381970.9156385583;0.0;1205453.0989655792;3.6629580711136787;0.3178943812715197
9294;2019-08-29 03:55:45.130;829;797;196;198;201;62;32;32;75;39;655;220;75;90;277;234;269;718;183;35;32;30;650;362;367;140;367;273;653;-2.0;-1.0;779.0;188.0;0.0;0;76;79;1;0;0;0;0;0;0;1;0;0;0;0;16500.00390625;11273.837890625;0.0;1099.3720703125;678.0;350588;731.0;0.0;Calculated values ==>;1567043745.13;356.06000000000006;352.86;292.76000000000005;292.96000000000004;293.26000000000005;279.36;274.5913991737795;276.36;276.36;280.66;277.06;338.66;295.16;280.66;282.16;300.86;296.56;300.06;344.96000000000004;276.66;276.36;346.26;340.96000000000004;276.16;242.56692532238324;264.2163659402789;274.5913991737795;291.46000000000004;6500000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2730000.0;6530000.0;0.0;0.0;0.12983333333333333;0.03133333333333333;0.0;0.0;0.0;11273.837890625;0.0;1099.3720703125;16500.00390625;509524.49651257315;505064.9538379402;250391.00654908665;251088.30408733763;252147.7832731392;430014.67791919125;432064.8867102419;457240.6883041983;472588.21769833704;521144.10798769107;474442.756882826;457240.6883041983;459096.02552019706;468756.1247288724;463858.19375264365;402816.42881208804;494384.6993822898;432626.2974239531;432064.8867102419;306560.99450073834;284357.86631585273;471703.5210853088;203369.39047948772;252902.89534797805;274.52493207246164;5257545.445443324;2333875.7173565594;313622.2882964071;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1996081572865.112;769351777540.119;1517259609140.418;32960.956834241595;8407.802758982394;-0.0;0.0;7035719.380693996;1382115.7523723126;0.0;1205454.845265395;3.343413691663367;0.287631963290433
9295;2019-08-29 03:56:45.130;831;803;191;193;192;64;34;33;75;40;659;220;76;92;278;234;269;731;183;37;34;30;652;364;369;141;369;278;654;-2.0;-1.0;916.0;139.0;0.0;0;83;96;1;0;0;0;0;0;0;1;0;0;0;0;16686.73828125;12509.5849609375;0.0;1156.34851074219;667.0;350589;738.0;0.0;Calculated values ==>;1567043805.13;356.26;353.46000000000004;292.26000000000005;292.46000000000004;292.36;279.56;274.8017692304317;276.56;276.46000000000004;280.66;277.16;339.06000000000006;295.16;280.76000000000005;282.36;300.96000000000004;296.56;300.06;346.26;276.86;276.56;346.96000000000004;339.86;276.16;242.77792619122317;264.86050150153983;274.8017692304317;291.46000000000004;6520000.0;3640000.0;3690000.0;1410000.0;3690000.0;2780000.0;6540000.000000001;0.0;0.0;0.15266666666666667;0.023166666666666665;0.0;0.0;0.0;12509.5849609375;0.0;1156.34851074219;16686.73828125;509612.1090344534;505768.37934448605;248639.97723845838;249319.62782975315;248979.01690466548;429879.7862731237;431924.41234261927;456423.9752947124;472555.3283204977;521149.5822155423;473793.2473016293;456549.8496869389;458549.7302914674;468607.37232815335;463561.2209818517;401735.2243281723;496078.73165591725;432488.85388799326;431924.41234261927;309494.7701623936;279751.69817897916;471570.8910797328;203932.52668170238;252902.89534797805;274.7517931311199;5257822.00162822;2334073.912546989;313641.0859679159;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1996302372865.112;769436077540.119;1517424909140.418;38547.0278215862;6200.288775221038;-0.0;0.0;7036315.280566128;1382237.4864684308;0.0;1205454.845265395;3.2743695620601696;0.26189727466357776
9296;2019-08-29 03:57:45.111;831;807;189;189;181;64;37;36;75;40;665;220;77;93;278;233;269;734;183;38;37;30;639;366;370;138;370;284;641;-2.0;0.0;751.0;132.0;0.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;15903.6162109375;12490.291015625;0.0;1166.85888671875;659.0;350590;738.0;0.0;Calculated values ==>;1567043865.111;356.26;353.86;292.06;292.06;291.26000000000005;279.56;275.0112864084945;276.86;276.76000000000005;280.66;277.16;339.66;295.16;280.86;282.46000000000004;300.96000000000004;296.46000000000004;300.06;346.56000000000006;276.96000000000004;276.86;346.96000000000004;339.06000000000006;276.16;242.14157278889297;265.62235894841564;275.0112864084945;291.46000000000004;6390000.0;3660000.0;3700000.0;1380000.0;3700000.0;2840000.0;6409999.999999999;0.0;0.0;0.12516666666666668;0.022000000000000002;0.0;0.0;0.0;12490.291015625;0.0;1166.85888671875;15903.6162109375;510728.1983505037;507445.0255302493;248448.6078158961;248448.6078158961;245765.3916430468;429743.705733735;432232.2269198731;455430.25900630484;472947.9820155742;521282.855522325;473006.96304642776;455685.6443021136;457712.68328707357;468468.16220093414;463129.6232463674;408149.4673176514;497750.0948980577;432420.26882306463;432232.2269198731;309494.7701623936;276402.16793126165;471968.1179040911;204435.51968733023;252902.89534797805;274.9550005908133;5258093.501913089;2334282.1788747134;313660.43989885796;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1996524002659.9148;769519751035.0446;1517593455750.2678;31416.17487142499;5885.71716076874;-0.0;0.0;7036898.1226296;1382338.1712908477;0.0;1205454.845265395;2.7313086770609605;0.2233687614917973
9297;2019-08-29 03:58:45.091;824;807;190;190;177;62;39;38;68;42;675;220;75;93;278;233;269;726;182;40;39;30;637;364;369;140;369;289;639;-1.0;-1.0;661.0;77.0;8.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;15681.0166015625;12381.744140625;0.0;1234.31481933594;656.0;350591;739.0;0.0;Calculated values ==>;1567043925.091;355.56000000000006;353.86;292.16;292.16;290.86;279.36;274.8017692304317;277.06;276.96000000000004;279.96000000000004;277.36;340.66;295.16;280.66;282.46000000000004;300.96000000000004;296.46000000000004;300.06;345.76;277.16;277.06;347.06000000000006;338.76;276.16;242.56692532238324;266.24828229547654;274.8017692304317;291.36;6370000.0;3640000.0;3690000.0;1400000.0;3690000.0;2890000.0;6390000.0;0.0;0.0;0.11016666666666668;0.012833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;12381.744140625;0.0;1234.31481933594;15681.0166015625;509997.7438283044;507621.0412805959;248868.2733651275;248868.2733651275;244523.40922550156;429879.7862731237;432862.1520614866;453681.1683497968;472882.7909566239;521917.8747332718;472345.85846970166;454590.3225291878;456900.9814303992;468607.37232815335;463428.3443550566;409029.2283274153;496858.60714489047;433047.9251940826;432862.1520614866;309913.9067706182;275146.1813398168;471703.5210853088;203939.18943493048;248868.2733651275;274.7543614264902;5258356.619451519;2334489.376745428;313680.4430098212;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1996745628759.9854;769603123235.071;1517765298450.3225;27513.241343787773;3436.3089228465215;-0.0;245.32517159514546;7037389.037405393;1382415.8289470524;0.0;1205456.8889603668;2.2910355727718534;0.17464619436512
9298;2019-08-29 03:59:45.132;812;803;196;195;176;58;39;40;47;43;685;219;62;90;278;234;269;724;184;41;39;30;632;363;367;139;367;292;634;-2.0;-1.0;304.0;0.0;15.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;15638.9013671875;12296.630859375;0.0;1255.4580078125;647.0;350592;739.0;0.0;Calculated values ==>;1567043985.132;354.36;353.46000000000004;292.76000000000005;292.66;290.76000000000005;278.96000000000004;274.69669130483857;277.06;277.16;277.86;277.46000000000004;341.66;295.06;279.36;282.16;300.96000000000004;296.56;300.06;345.56000000000006;277.26000000000005;277.06;347.06000000000006;337.86;276.16;242.35481222062532;266.62003547228215;274.69669130483857;291.56;6320000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;2920000.0;6340000.0;0.0;0.0;0.050666666666666665;0.0;0.0025;0.0025;0.0;12296.630859375;0.0;1255.4580078125;15638.9013671875;508882.0001522995;507541.0871240492;251178.40035240416;250821.31148221518;244362.57719069987;429947.3805835815;433366.6693374496;450375.1500583652;473111.3802909942;522718.916743504;471829.0021501063;452374.00755952165;456023.8132951061;468885.05793101527;463709.8566730499;411132.7461618387;497073.7790810802;433733.48194404994;433366.6693374496;309913.9067706182;271378.50176498963;471835.9296657252;203801.94454194742;251178.40035240416;274.69669130483857;5258617.797116977;2334695.170399684;313701.2052945489;1985185.1444030725;0;251;238;5;56;58;55;21;159;174;1996966579639.5781;769686880429.9167;1517939717555.0012;12493.042412831834;0.0;-0.0;455.4706724626136;7037722.650916311;1382444.4844225603;0.0;1205462.7329163663;0.9554625277469632;0.06127916794788437
9299;2019-08-29 04:00:45.132;797;796;206;206;185;55;39;41;40;44;693;218;50;73;278;234;269;726;183;40;39;29;654;362;367;138;367;271;655;-2.0;-1.0;453.0;0.0;0.0;0;81;0;1;0;1;0;0;0;0;1;0;0;0;0;25709.02734375;22135.53515625;0.0;1113.912109375;632.0;350593;738.0;0.0;Calculated values ==>;1567044045.132;352.86;352.76;293.76000000000005;293.76000000000005;291.66;278.66;274.5913991737795;277.06;277.26000000000005;277.16;277.56;342.46000000000004;294.96000000000004;278.16;280.46000000000004;300.96000000000004;296.56;300.06;345.76;277.16;277.06;346.96000000000004;336.36;276.06;242.14157278889297;263.95629194202945;274.5913991737795;291.46000000000004;6540000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2710000.0;6550000.0;0.0;0.0;0.0755;0.0;0.0;0.0;0.0;22135.53515625;0.0;1113.912109375;25709.02734375;504975.167814832;504752.7835577176;253860.77427375253;253860.77427375253;246602.70994845754;430014.67791919125;433366.6693374496;453166.0537454821;473339.4428557924;525225.998616582;474473.65670033474;454436.48941620206;457316.69204578444;468885.05793101527;463858.19375264365;400610.56984800217;495292.2469506258;433550.350954743;433366.6693374496;309494.7701623936;265099.94585879904;471870.034071972;203541.3894073567;251178.40035240416;274.5913991737795;5258962.363189569;2334982.105116481;313720.95004552545;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1997186779639.5781;769769980429.9167;1518108617555.0012;18846.662157528466;0.0;-0.0;0.0;7037983.815121064;1382444.4844225603;0.0;1205466.5285053034;0.810628396546606;0.05433866352102652
9300;2019-08-29 04:01:45.113;804;795;211;211;187;47;33;38;51;45;688;217;54;61;277;236;269;736;184;34;33;30;692;354;359;138;359;254;693;-1.0;-1.0;428.0;19.0;0.0;0;85;0;1;0;1;0;0;0;0;1;0;0;0;0;27220.669921875;23307.2265625;0.0;1055.98718261719;619.0;350594;735.0;0.0;Calculated values ==>;1567044105.113;353.56000000000006;352.66;294.26000000000005;294.26000000000005;291.86;277.86;273.7412296467126;276.46000000000004;276.96000000000004;278.26000000000005;277.66;341.96000000000004;294.86;278.56;279.26000000000005;300.86;296.76000000000005;300.06;346.76;276.56;276.46000000000004;346.66;335.06;276.16;242.14157278889297;261.6868853414304;273.7412296467126;291.56;6920000.0;3540000.0;3590000.0;1380000.0;3590000.0;2540000.0;6930000.0;0.0;0.0;0.07133333333333333;0.0031666666666666666;0.0;0.0;0.0;23307.2265625;0.0;1055.98718261719;27220.669921875;502477.61943063536;501156.7812040972;253989.85782287322;253989.85782287322;246008.45384247912;430542.39183029096;434263.8640799596;457372.1923269806;473437.2657590101;526055.2020183906;476532.78493634815;457735.39621690055;458579.79738821846;469859.0536974313;465294.49394155305;279947.75280615926;492924.69324329006;434442.7656083012;434263.8640799596;308237.3991652946;259659.41789560125;471968.1179040911;201384.50154073635;251178.40035240416;273.7168411204419;5259403.304324133;2335360.6748787346;313739.0268134861;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1997404510669.3843;769852754209.843;1518266067679.861;18260.45527608542;856.8481184839566;-0.0;0.0;7038292.943177843;1382451.6225624143;0.0;1205466.5285053034;0.7846790491012628;0.05617488393986306
9301;2019-08-29 04:02:45.124;836;804;207;206;192;46;34;35;60;45;672;217;58;62;277;236;269;728;184;37;34;29;599;360;364;136;365;263;600;-2.0;-1.0;1164.0;112.0;3.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;16007.8828125;11768.9892578125;0.0;1072.46618652344;607.0;350595;730.0;0.0;Calculated values ==>;1567044165.124;356.76;353.56000000000006;293.86;293.76000000000005;292.36;277.76000000000005;274.38016830617;276.56;276.66;279.16;277.66;340.36;294.86;278.96000000000004;279.36;300.86;296.76000000000005;300.06;345.96000000000004;276.86;276.56;346.16;333.86;276.06;241.71165711629368;262.9017227912062;274.38016830617;291.56;5990000.0;3600000.0;3640000.0;1360000.0;3650000.0;2630000.0;6000000.0;0.0;0.0;0.194;0.018666666666666668;0.0005;0.0005;0.0;11768.9892578125;0.0;1072.46618652344;16007.8828125;514737.3196045308;510633.6500345853;257162.58765472766;256745.6360476696;251250.06667023498;430148.3826014536;433201.5241952028;457010.69313776627;473696.4923814395;523704.76070799184;475389.48608704173;456764.57732692285;457256.42423688935;469033.2980751329;464417.2445854314;422640.1234208789;500863.2911264617;433749.95420475816;433201.5241952028;306141.9092990094;254638.09398592086;472134.0588697756;202882.31857845804;257162.58765472766;274.32703107004596;5259763.608308148;2335653.030266662;313756.76717674563;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1997621450434.9497;769934969280.0573;1518421196115.2654;49300.9046645058;5026.032485437929;-0.0;88.01946827023757;7038856.057730893;1382500.655555309;0.0;1205467.2621353485;4.2374446459038335;0.321558545041719
9302;2019-08-29 04:03:45.134;844;791;200;199;185;47;34;37;66;45;664;220;65;74;277;234;269;644;185;40;34;30;584;357;362;137;362;273;586;-1.0;0.0;461.0;0.0;7.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;15189.3203125;11463.2431640625;0.0;1109.16271972656;600.0;350596;726.0;0.0;Calculated values ==>;1567044225.134;357.56000000000006;352.26;293.16;293.06;291.66;277.86;274.0616903277293;276.56;276.86;279.76000000000005;277.66;339.56000000000006;295.16;279.66;280.56;300.86;296.56;300.06;337.56000000000006;277.16;276.56;345.76;333.16;276.16;241.92719264551067;264.2163659402789;274.0616903277293;291.66;5840000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2730000.0;5860000.0;0.0;0.0;0.07683333333333334;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11463.2431640625;0.0;1109.16271972656;15189.3203125;516967.2765071252;510206.3938562033;255108.34031098787;254700.1942938226;249305.65276048554;430346.717906069;433702.1600636701;456116.7254362966;473566.98283907154;522074.57431523135;474442.756882826;455991.3195128801;457116.2136468265;469447.2480146191;464595.45822754485;426971.93153838126;491075.30358306906;434782.31747122854;433702.1600636701;304465.6318710359;251709.28920128586;472100.0868749512;202234.48292222194;255108.34031098787;274.0616903277293;5260023.628330263;2335846.6644704696;313774.9504476683;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1997839286734.915;770016882930.0442;1518582022915.2397;19506.61896649807;0.0;-0.0;208.35945637812927;7039429.549327065;1382542.5461399483;0.0;1205469.7323713575;1.5681150135549486;0.10472526325211039
9303;2019-08-29 04:04:45.104;825;795;206;205;185;45;35;35;69;44;668;221;70;80;277;235;269;615;185;42;35;30;586;353;358;136;357;277;588;154.0;-1.0;347.0;9.0;7.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;15387.3330078125;11513.529296875;0.0;1114.91442871094;595.0;350597;721.0;0.0;Calculated values ==>;1567044285.104;355.66;352.66;293.76000000000005;293.66;291.66;277.66;273.6339639331285;276.66;276.66;280.06;277.56;339.96000000000004;295.26000000000005;280.16;281.16;300.86;296.66;300.06;334.66;277.36;276.66;345.26;332.66;276.16;241.71165711629368;264.73235714968143;273.6339639331285;291.66;5860000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2770000.0;5880000.0;0.025666666666666667;0.0;0.057833333333333334;0.0015;0.0011666666666666668;0.026833333333333334;0.0;11513.529296875;0.0;1114.91442871094;15387.3330078125;514453.1829851912;510535.915755011;257505.1682413298;257076.14392228518;249215.97950179424;430607.02586249536;434864.4174955049;455832.46872283914;473598.9642825547;522163.9145664382;474038.28639800916;455958.6826844033;457214.93419936363;470132.41473000357;465309.9380718084;426417.78826361656;486892.1423604254;436093.27495369175;434864.4174955049;302370.42649719206;249617.41799618208;472231.8376443816;201159.7317537352;203609.53334015235;273.6245301314097;5260278.306371999;2336038.04183785;313793.475156926;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1998055178735.018;770098741980.0833;1518746940415.3184;14728.573288046511;406.6081588359697;-0.0;6205.33939150196;7039714.699949355;1382545.9328470728;0.0;1205523.1531380368;1.6898773358072097;0.07192489520380885
9304;2019-08-29 04:05:45.115;800;793;209;208;190;43;36;31;71;43;674;221;72;82;276;236;269;626;185;44;36;30;590;350;354;135;354;273;592;295.0;-1.0;478.0;50.0;7.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;15795.001953125;11655.8359375;0.0;1085.37768554688;589.0;350598;715.0;0.0;Calculated values ==>;1567044345.115;353.16;352.46000000000004;294.06;293.96000000000004;292.16;277.46000000000004;273.3108153835814;276.76000000000005;276.26000000000005;280.26000000000005;277.46000000000004;340.56000000000006;295.26000000000005;280.36;281.36;300.76000000000005;296.76000000000005;300.06;335.76000000000005;277.56;276.76000000000005;344.66;332.06;276.16;241.49495122638035;264.2163659402789;273.3108153835814;291.66;5900000.0;3500000.0;3540000.0;1350000.0;3540000.0;2730000.0;5920000.0;0.04916666666666667;0.0;0.07966666666666668;0.008333333333333333;0.0011666666666666668;0.05033333333333334;0.0;11655.8359375;0.0;1085.37768554688;15795.001953125;510991.67467825895;509937.0051921234;258541.2871669199;258104.82270185868;250881.46193126676;430799.1582183253;435998.1305493036;456742.1801358189;473631.01605711324;523107.52596169815;474556.7706346005;456866.96011813096;458109.2223504308;470414.5981067386;465873.6840018209;425288.99929170596;487979.1608818123;437369.4857097868;435998.1305493036;299856.38484229014;247107.31509690773;472363.3712700832;200315.79780143913;201665.39523706282;273.2805750023852;5260538.206802663;2336231.155278847;313811.81428607716;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1998268817894.726;770180056884.9722;1518911970665.0928;20428.635125972258;2267.0631122387003;-0.0;11794.747677382788;7040007.73039814;1382568.2175257436;0.0;1205673.1813635388;2.7069984803650002;0.11417329095985891
9305;2019-08-29 04:06:45.125;782;786;210;210;194;43;37;27;70;42;677;221;71;80;276;237;269;649;184;45;37;30;601;347;352;135;352;265;603;-1.0;-1.0;172.0;11.0;7.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;16390.44140625;11909.5166015625;0.0;997.7822265625;584.0;350599;711.0;0.0;Calculated values ==>;1567044405.125;351.36;351.76;294.16;294.16;292.56;277.46000000000004;272.9856168485579;276.86;275.86;280.16;277.36;340.86;295.26000000000005;280.26000000000005;281.16;300.76000000000005;296.86;300.06;338.06000000000006;277.66;276.86;344.26;331.56;276.16;241.49495122638035;263.1675429290057;272.9856168485579;291.56;6010000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2650000.0;6030000.0;0.0;0.0;0.028666666666666667;0.0018333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11909.5166015625;0.0;997.7822265625;16390.44140625;507750.99924124114;508085.02650787006;258240.6489255425;258240.6489255425;251855.75450444996;430988.63858405815;436640.4737021287;457915.0635832555;473533.6025564079;524057.9458960741;475584.0742616413;458037.6070662192;459136.37064740626;470686.08075178356;466433.3650414461;422029.02310560615;489977.1033390778;437995.4002942661;436640.4737021287;298180.4796168596;245015.67932991832;472363.3712700832;199528.71202012757;258240.6489255425;272.95788704078655;5260806.46353262;2336427.5659462977;313829.17684528633;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1998480653194.6924;770261070384.9594;1519073397565.0671;7407.075411476334;500.1968752915853;-0.0;208.13312890601722;7040239.73331329;1382591.2818690527;0.0;1205773.2220409098;0.6287454504416115;0.0445042267428674
9306;2019-08-29 04:07:45.106;777;779;212;212;198;46;38;25;70;41;673;220;70;77;276;238;269;674;183;47;38;31;614;348;353;135;352;255;617;203.0;-1.0;729.0;18.0;7.0;0;62;92;1;0;0;0;0;0;0;1;0;0;0;0;16579.525390625;11568.7021484375;0.0;950.1720581054691;589.0;350600;706.0;0.0;Calculated values ==>;1567044465.106;350.86;351.06000000000006;294.36;294.36;292.96000000000004;277.76000000000005;273.0942459734351;276.96000000000004;275.66;280.16;277.26000000000005;340.46000000000004;295.16;280.16;280.86;300.76000000000005;296.96000000000004;300.06;340.56000000000006;277.86;276.96000000000004;343.76;332.06;276.26000000000005;241.49495122638035;261.82340779136865;273.0942459734351;291.46000000000004;6140000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2550000.0;6170000.0;0.03383333333333333;0.0;0.1215;0.003;0.0011666666666666668;0.035;0.0;11568.7021484375;0.0;950.1720581054691;16579.525390625;505949.58064275456;505939.25565644435;258197.53246694445;258197.53246694445;252683.11017911718;430925.7729439634;436577.989680017;459502.60880029015;473436.17305719486;524446.3625193103;476739.6808862912;459502.60880029015;460339.50015830947;470686.08075178356;466418.3762931082;417823.3436090888;491957.12066359207;438104.03806727275;436577.989680017;296085.73418796173;247107.31509690773;472460.9817075043;199845.46782963804;201790.53665088155;273.0869726938183;5261081.1262516035;2336623.1558126295;313845.4046572092;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1998692086219.5042;770342044734.8872;1519229348164.9282;31548.34262793423;817.8465416335988;-0.0;8217.560856019742;7040564.258997643;1382602.2620860138;0.0;1205843.413922918;3.2418050821515996;0.16253829138334025
9307;2019-08-29 04:08:48.107;786;777;212;213;203;49;40;27;71;40;664;219;70;78;276;239;269;693;183;50;40;31;619;350;355;135;355;256;623;161.0;-1.0;875.0;91.0;7.0;0;59;42;1;0;0;0;0;0;0;1;0;0;0;0;13919.849609375;8404.16796875;0.0;933.57177734375;625.0;350601;702.0;0.0;Calculated values ==>;1567044528.107;351.76;350.86;294.36;294.46000000000004;293.46000000000004;278.06;273.3108153835814;277.16;275.86;280.26000000000005;277.16;339.56000000000006;295.06;280.16;280.96000000000004;300.76000000000005;297.06;300.06;342.46000000000004;278.16;277.16;343.36;335.66;276.26000000000005;241.49495122638035;261.9595390733887;273.3108153835814;291.46000000000004;6190000.0;3500000.0;3550000.0;1350000.0;3550000.0;2560000.0;6230000.0;0.026833333333333334;0.0;0.14583333333333334;0.015166666666666667;0.0011666666666666668;0.028;0.0;8404.16796875;0.0;933.57177734375;13919.849609375;506666.5645083158;505139.42878198373;257833.69855254964;258244.62374381395;254278.4469088021;430799.1582183253;436453.30209453666;459465.5867252541;473338.7274854557;523447.1921644073;476502.54220765753;459345.5208588711;460303.7450454213;470278.5116790441;466260.13756550447;416081.06966701994;493948.05707371666;438154.8016244343;436453.30209453666;294410.04551340896;262170.3306944222;472460.9817075043;200321.93757531059;202718.26094936221;273.2829863953439;5261348.000019581;2336797.921200625;313861.88767744385;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1998915109760.0916;770427096085.1112;1519390315720.3523;37791.7821677001;4127.442169338272;-0.0;6544.581152064885;7041170.994721776;1382645.5340491945;0.0;1205972.5847161266;5.190100260545073;0.324223326211377
9308;2019-08-29 04:09:45.097;796;776;211;213;207;52;38;28;73;39;655;219;72;83;277;238;269;703;182;52;38;32;626;352;356;136;357;262;629;-2.0;-1.0;848.0;44.0;3.0;0;59;32;1;0;0;0;0;0;0;1;0;0;0;0;13800.4921875;7932.9990234375;0.0;954.9808959960941;665.0;350602;698.0;0.0;Calculated values ==>;1567044585.097;352.76;350.76;294.26000000000005;294.46000000000004;293.86;278.36;273.5264737036516;276.96000000000004;275.96000000000004;280.46000000000004;277.06;338.66;295.06;280.36;281.46000000000004;300.86;296.96000000000004;300.06;343.46000000000004;278.36;276.96000000000004;342.96000000000004;339.66;276.36;241.71165711629368;262.7682575881327;273.5264737036516;291.36;6260000.0;3520000.0000000005;3560000.0;1360000.0;3570000.0000000005;2620000.0;6290000.0;0.0;0.0;0.14133333333333334;0.007333333333333333;0.0005;0.0005;0.0;7932.9990234375;0.0;954.9808959960941;13800.4921875;507339.4053150292;504465.77610447747;257081.8016329734;257886.86875236678;255508.3513123264;430671.36484660726;435871.12834967964;458760.1013832176;473111.07959547755;522040.65101606236;475741.7693503183;458638.57983612496;459970.51618106745;470132.41473000357;465843.3745391188;413500.05137691303;494712.0848565638;438264.86425820563;435871.12834967964;292734.4514702754;278914.2836208781;472427.34351167246;200886.7457480961;257081.8016329734;273.51326750331907;5261567.414224117;2336927.234414951;313876.83609639126;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1999117709209.2778;770504317534.801;1519537919819.7595;36446.100929763845;1991.2977169328933;-0.0;89.39466335835313;7041758.608185766;1382693.9655748499;0.0;1206025.0944772658;4.334707510512726;0.30898201742105313
9309;2019-08-29 04:10:45.098;803;776;208;212;209;55;30;30;75;39;652;220;74;89;277;237;269;711;181;54;30;32;642;355;360;138;360;267;645;-2.0;0.0;797.0;123.0;17.0;0;62;35;1;0;0;0;0;0;0;1;0;0;0;0;14269.69921875;8288.4228515625;0.0;1003.90350341797;711.0;350603;694.0;0.0;Calculated values ==>;1567044645.098;353.46000000000004;350.76;293.96000000000004;294.36;294.06;278.66;273.8482719121499;276.16;276.16;280.66;277.06;338.36;295.16;280.56;282.06;300.86;296.86;300.06;344.26;278.56;276.16;342.56000000000006;344.26;276.36;242.14157278889297;263.43189868330234;273.8482719121499;291.26000000000005;6420000.0;3550000.0;3600000.0;1380000.0;3600000.0;2670000.0;6450000.0;0.0;0.0;0.13283333333333333;0.0205;0.0028333333333333335;0.0028333333333333335;0.0;8288.4228515625;0.0;1003.90350341797;14269.69921875;506834.5233734011;503006.84030397376;255076.05956301195;256602.65340421323;255453.90185051988;430477.46260093397;433474.6235842054;458207.6271742694;472850.0741107318;521324.805813728;475215.4675073178;458084.88999763224;459916.3620162449;469722.02148053906;465279.17082256265;406783.52439588704;494214.28041484393;437694.3850122894;433474.6235842054;291058.95107146574;298180.4796168596;472164.23178385233;201618.05402292806;255076.05956301195;273.8125059680052;5261801.336385121;2337062.415183925;313893.16040516546;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1999332512789.8718;770586518905.0283;1519696622465.1985;34083.648300269844;5546.196644098948;-0.0;505.46259806004815;7042346.36589344;1382756.7790749064;0.0;1206030.0517037439;4.319188329079429;0.3370728675233417
9310;2019-08-29 04:11:45.138;810;777;205;208;209;58;31;32;76;40;653;220;75;93;278;236;269;720;181;44;31;32;652;358;363;141;363;273;655;-2.0;-1.0;1285.0;245.0;0.0;0;77;50;1;0;0;0;0;0;0;1;0;0;0;0;15416.2529296875;9399.9990234375;0.0;1096.40991210938;739.0;350604;689.0;0.0;Calculated values ==>;1567044705.138;354.16;350.86;293.66;293.96000000000004;294.06;278.96000000000004;274.1680685717883;276.26000000000005;276.36;280.76000000000005;277.16;338.46000000000004;295.16;280.66;282.46000000000004;300.96000000000004;296.76000000000005;300.06;345.16;277.56;276.26000000000005;342.06000000000006;347.06000000000006;276.36;242.77792619122317;264.2163659402789;274.1680685717883;291.26000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2730000.0;6550000.0;0.0;0.0;0.21416666666666667;0.04083333333333334;0.0;0.0;0.0;9399.9990234375;0.0;1096.40991210938;15416.2529296875;506867.54991554725;502221.37269907596;253497.10909674197;254594.48876969828;254964.6424654035;430280.9020939914;432902.2481429067;457365.06229053467;472555.3283204977;520937.2306830867;474442.756882826;457240.6883041983;459464.5300002452;469437.5237767039;464710.80611794995;401735.2243281723;494462.892886035;435252.3847646943;432902.2481429067;288964.7057630673;309913.9067706182;471767.92807864514;202370.33593736944;255076.05956301195;274.11908217987224;5262048.88424149;2337209.9169684667;313910.67468535824;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1999549557389.734;770670274704.9751;1519858730465.0955;54611.37056063622;11000.401679102093;-0.0;0.0;7043085.983800249;1382894.759319725;0.0;1206034.266700184;6.250878051972528;0.5123264489733722
9311;2019-08-29 04:12:45.119;816;780;197;200;203;62;33;33;77;40;656;219;77;97;278;234;269;726;182;38;33;32;651;364;369;150;369;282;654;-1.0;0.0;1267.0;206.0;0.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;16503.115234375;11228.74609375;0.0;1240.00805664062;761.0;350605;682.0;0.0;Calculated values ==>;1567044765.119;354.76;351.16;292.86;293.16;293.46000000000004;279.36;274.8017692304317;276.46000000000004;276.46000000000004;280.86;277.16;338.76;295.06;280.86;282.86;300.96000000000004;296.56;300.06;345.76;276.96000000000004;276.46000000000004;341.36;349.26;276.36;244.62907804385475;265.3697278774862;274.8017692304317;291.36;6509999.999999999;3640000.0;3690000.0;1500000.0;3690000.0;2820000.0;6540000.000000001;0.0;0.0;0.21116666666666667;0.034333333333333334;0.0;0.0;0.0;11228.74609375;0.0;1240.00805664062;16503.115234375;507742.1289364226;502714.4993434744;250698.43215778613;251750.69142942064;252819.66337141747;429879.7862731237;431735.0349942396;456017.3088351459;471365.6384454818;520510.0386274946;473154.21374746645;456017.3088351459;458534.76338513754;468607.37232815335;463561.2209818517;402280.9724841676;495390.6842528582;432675.7974509262;431735.0349942396;286033.001929769;319136.5849023705;470566.963290178;203950.53455178905;255076.05956301195;274.75873437135823;5262314.794744288;2337381.7687406573;313930.1386695331;1985185.1444030725;0;251;239;5;56;58;55;21;159;174;1999769087849.5383;770757547059.8973;1520025177739.9473;53228.10050283552;9153.83072001802;-0.0;0.0;7043984.361481929;1383062.6580714548;0.0;1206034.266700184;5.003060487875547;0.40213324663414696
9312;2019-08-29 04:13:45.129;820;785;190;191;192;66;37;35;78;41;655;219;79;98;278;232;269;729;181;39;37;31;650;368;372;153;372;288;652;-1.0;-1.0;1108.0;165.0;0.0;0;91;98;1;0;0;0;0;0;0;1;1;0;0;0;18117.0703125;12681.677734375;0.0;2718.2978515625;776.0;350606;673.0;0.0;Calculated values ==>;1567044825.129;355.16;351.66;292.16;292.26000000000005;292.36;279.76000000000005;275.2199585193972;276.86;276.66;280.96000000000004;277.26000000000005;338.66;295.06;281.06;282.96000000000004;300.96000000000004;296.36;300.06;346.06000000000006;277.06;276.86;340.46000000000004;350.76;276.26000000000005;245.2279566241654;266.1237361191953;275.2199585193972;291.26000000000005;6500000.0;3679999.9999999995;3720000.0000000005;1530000.0;3720000.0000000005;2880000.0;6520000.0;0.0;0.0;0.18466666666666667;0.0275;0.0;0.0;0.0;12681.677734375;0.0;2718.2978515625;18117.0703125;508352.28700209764;503563.65659799357;248376.10906091583;248714.57247660693;249054.59773749672;429606.4342157736;431714.3608008603;455145.9778094494;471065.2843530669;519911.5771785387;472361.70183166687;455274.6661007684;457697.90164611756;468189.00125031784;462695.5800010653;402816.42881208804;495999.63074097334;432094.3283962027;431714.3608008603;282264.0715131367;325426.6669566859;470062.09985771764;204970.69057744372;255076.05956301195;275.1701382111612;5262603.344374057;2337581.055481449;313963.1300497433;1985185.1444030725;0;251;239;5;56;58;55;21;160;174;1999991424899.503;770848462209.8829;1520196206239.9202;46199.03637551039;7290.013755207534;-0.0;0.0;7044813.05904903;1383199.7129473996;0.0;1206034.266700184;3.4733204499078227;0.27449891341177196
9313;2019-08-29 04:14:45.109;818;790;187;187;179;67;39;39;79;41;635;218;82;105;279;231;269;731;184;41;39;28;640;369;374;144;374;298;641;-2.0;0.0;996.0;238.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16691.220703125;12380.0302734375;0.0;2285.63134765625;788.0;350607;664.0;0.0;Calculated values ==>;1567044885.109;354.96000000000004;352.16;291.86;291.86;291.06;279.86;275.3239800832674;277.06;277.06;281.06;277.26000000000005;336.66;294.96000000000004;281.36;283.66;301.06;296.26000000000005;300.06;346.26;277.26000000000005;277.06;339.56000000000006;351.96000000000004;275.96000000000004;243.40439225979637;267.35522164206344;275.3239800832674;291.56;6400000.0;3690000.0;3740000.0;1440000.0;3740000.0;2980000.0;6409999.999999999;0.0;0.0;0.166;0.03966666666666666;0.0;0.0;0.0;12380.0302734375;0.0;2285.63134765625;16691.220703125;508962.4444888143;505219.6315810655;247768.70289285274;247768.70289285274;245109.00325380437;429537.3511455088;431574.77944312285;453579.00823692407;472259.5391352755;516976.5915595264;470904.42799693963;453974.4155574048;456967.7155455099;468039.32114107255;462410.3593498618;407700.56032686506;497343.3447245313;431956.8040880543;431574.77944312285;278495.58437821403;330459.8814860452;470973.6072408108;205111.6729967517;255076.05956301195;275.22904866614965;5262893.316776249;2337789.8334323913;314004.8155599467;1985185.1444030725;0;251;239;5;56;58;55;21;160;174;2000215150299.574;770937532509.9113;1520371947639.976;41245.57764986862;10545.856725014344;-0.0;0.0;7045541.521264434;1383348.295657364;0.0;1206034.266700184;3.53147615927473;0.3052526450385054
9314;2019-08-29 04:15:45.100;807;789;192;192;179;66;42;42;64;43;638;221;72;98;279;230;269;727;185;42;41;27;671;366;370;143;370;288;674;-1.0;-1.0;716.0;87.0;0.0;0;1;5;1;1;0;0;0;0;0;1;1;0;0;0;26969.013671875;23013.576171875;0.0;2202.48754882812;796.0;350608;654.0;0.0;Calculated values ==>;1567044945.1;353.86;352.06000000000006;292.36;292.36;291.06;279.76000000000005;275.0112864084945;277.36;277.36;279.56;277.46000000000004;336.96000000000004;295.26000000000005;280.36;282.96000000000004;301.06;296.16;300.06;345.86;277.36;277.26000000000005;338.56000000000006;352.76;275.86;243.1966462407574;266.1237361191953;275.0112864084945;291.66;6709999.999999999;3660000.0;3700000.0;1430000.0;3700000.0;2880000.0;6740000.000000001;0.0;0.0;0.11933333333333333;0.0145;0.0;0.0;0.0;23013.576171875;0.0;2202.48754882812;26969.013671875;504779.80171248905;502088.57101997576;248252.67632866633;248252.67632866633;244063.2289141737;429743.705733735;433166.4952995384;453331.4603685713;472588.3698738022;518133.60789344576;472595.2647713215;454371.3120180624;457697.90164611756;468597.6943912018;462728.6262450802;388092.18027086684;493548.5536853674;433166.4952995384;432980.8147056428;274308.8830629234;333815.9410454577;471008.3239875013;204410.8119045525;255076.05956301195;274.94550098561575;5263257.097487032;2338084.7359104515;314042.2109405629;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2000438316819.3398;771023619594.8209;1520547721269.7917;29704.53071670624;3865.663925202758;-0.0;0.0;7046132.683479233;1383468.3736482556;0.0;1206034.266700184;1.331301943623615;0.10455440092052765
9315;2019-08-29 04:16:45.120;808;793;204;202;178;57;39;42;19;44;656;223;37;77;278;232;269;737;185;41;39;26;692;365;369;137;369;276;692;-2.0;0.0;690.0;186.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;27759.232421875;23379.51171875;0.0;2146.45581054688;801.0;350609;643.0;0.0;Calculated values ==>;1567045005.12;353.96000000000004;352.46000000000004;293.56;293.36;290.96000000000004;278.86;274.9066339382667;277.06;277.36;275.06;277.56;338.76;295.46000000000004;276.86;280.86;300.96000000000004;296.36;300.06;346.86;277.26000000000005;277.06;337.46000000000004;353.26;275.76000000000005;241.92719264551067;264.60387354146746;274.9066339382667;291.66;6920000.0;3650000.0;3690000.0;1370000.0;3690000.0;2760000.0;6920000.0;0.0;0.0;0.115;0.031000000000000003;0.0;0.0;0.0;23379.51171875;0.0;2146.45581054688;27759.232421875;503021.682442725;500975.0634514372;251614.6189631816;250938.24096571936;243227.89007388498;429811.8947417682;432862.1520614866;449551.1319171869;473469.3076824459;521002.16170846956;474397.15137416637;451908.56543700636;457002.3097389393;468607.37232815335;463145.86696068436;279947.75280615926;493166.5979823747;433233.1241697373;432862.1520614866;269704.110367413;335913.7198600519;471708.256711685;203948.32569696364;255076.05956301195;274.7626405798615;5263713.318227241;2338471.4738457724;314078.46421561105;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2000660090719.2693;771107647594.7942;1520716977669.738;28244.322715325674;8300.557861456362;-0.0;0.0;7046615.75156005;1383569.7926248393;0.0;1206034.266700184;1.431674647977141;0.12743255040587406
9316;2019-08-29 04:17:45.091;831;806;209;208;189;52;39;42;13;45;673;225;30;61;278;233;269;730;185;43;39;28;657;362;367;136;367;274;657;-1.0;0.0;241.0;121.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;27067.087890625;22240.4921875;0.0;2138.201171875;802.0;350610;632.0;0.0;Calculated values ==>;1567045065.091;356.26;353.76;294.06;293.96000000000004;292.06;278.36;274.5913991737795;277.06;277.36;274.46000000000004;277.66;340.46000000000004;295.66;276.16;279.26000000000005;300.96000000000004;296.46000000000004;300.06;346.16;277.46000000000004;277.06;336.36;353.36;275.96000000000004;241.71165711629368;264.3458800820626;274.5913991737795;291.66;6570000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2740000.0;6570000.0;0.0;0.0;0.04016666666666667;0.020166666666666666;0.0;0.0;0.0;22240.4921875;0.0;2138.201171875;27067.087890625;509180.70598911826;505897.3403249112;254869.53221125522;254500.83201661418;247858.43251821352;430014.67791919125;433366.6693374496;449124.4217084396;473696.4923814395;522923.6977482175;474883.7125350538;451353.2567004854;455321.8140548362;468885.05793101527;463725.85767764907;398830.6309489936;495647.368608781;434098.11877146957;433366.6693374496;265099.94585879904;336333.2981666971;472036.2627623985;202986.45077778777;255076.05956301195;274.37667741136244;5264169.983403092;2338851.456798986;314114.15243293415;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2000880783999.9854;771189508010.0597;1520881897920.273;9886.541832381183;5425.837875022983;-0.0;0.0;7046933.355182996;1383684.123969476;0.0;1206034.266700184;0.6281050211214737;0.06338067782679992
9317;2019-08-29 04:18:45.142;842;816;209;208;190;48;39;40;20;44;685;226;34;55;278;234;269;704;184;44;39;30;641;358;363;134;363;268;642;-2.0;-1.0;148.0;0.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26760.70703125;21756.40625;0.0;2101.88305664062;799.0;350611;620.0;0.0;Calculated values ==>;1567045125.142;357.36;354.76;294.06;293.96000000000004;292.16;277.96000000000004;274.1680685717883;277.06;277.16;275.16;277.56;341.66;295.76000000000005;276.56;278.66;300.96000000000004;296.56;300.06;343.56000000000006;277.56;277.06;335.16;353.06000000000006;276.16;241.2770596917726;263.56353331371673;274.1680685717883;291.56;6409999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2680000.0;6420000.0;0.0;0.0;0.024666666666666667;0.0;0.0;0.0;0.0;21756.40625;0.0;2101.88305664062;26760.70703125;511972.37689731264;508528.81969026296;255605.37039626113;255225.0731809571;248752.54527975933;430280.9020939914;434358.88782729313;451125.2849947226;473857.65670332924;524640.871187845;475765.3315914973;452919.762561323;455568.34810058575;469437.5237767039;464448.5893172968;407245.3288638932;493548.47286363924;435252.3847646943;434358.88782729313;260077.89159075968;335074.5858427641;472494.68880147435;202496.42290420205;255076.05956301195;274.1680685717883;5264618.92964009;2339218.4092632616;314149.51650203095;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2001099970149.5469;771270576859.8975;1521044636129.9473;6132.845264899506;0.0;-0.0;0.0;7047066.963545864;1383729.3777180288;0.0;1206034.266700184;0.2570530177615255;0.01732508166571369
9318;2019-08-29 04:19:45.102;840;818;212;211;191;42;39;36;27;43;693;226;38;52;277;235;269;690;184;44;39;31;626;354;359;129;359;261;626;90.0;0.0;173.0;79.0;13.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26624.03125;21356.51171875;0.0;2054.501953125;806.0;350612;607.0;0.0;Calculated values ==>;1567045185.102;357.16;354.96000000000004;294.36;294.26000000000005;292.26000000000005;277.36;273.7412296467126;277.06;276.76000000000005;275.86;277.46000000000004;342.46000000000004;295.76000000000005;276.96000000000004;278.36;300.86;296.66;300.06;342.16;277.56;277.06;333.86;353.76;276.26000000000005;240.16925963744896;262.63441904999945;273.7412296467126;291.56;6260000.0;3540000.0;3590000.0;1290000.0;3590000.0;2610000.0;6260000.0;0.015000000000000001;0.0;0.028833333333333332;0.013166666666666667;0.0021666666666666666;0.017166666666666667;0.0;21356.51171875;0.0;2054.501953125;26624.03125;512981.9618018842;510173.981895092;257656.6683659004;257252.53033752416;249738.11526704294;430542.39183029096;435329.8517278034;453242.58276183764;474404.2798038372;526014.9949725304;476652.1321971636;454619.3928120343;456353.2889422472;469859.0536974313;465164.4692349649;413500.05137691303;493235.05968616414;436205.073990345;435329.8517278034;254638.09398592086;338011.6871214325;473244.79008953704;201179.1131979193;208307.34831620817;273.6365587848469;5265063.505877504;2339577.4440636854;314184.12995277316;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2001316425749.6846;771349424259.9476;1521203230330.048;7267.830039092978;3582.1980790729667;-0.0;3897.2196418990516;7047178.561391939;1383759.2094676064;0.0;1206066.7218793335;0.6299277753095209;0.04131981917439617
9319;2019-08-29 04:20:45.133;836;815;213;212;195;40;39;32;33;41;697;226;39;50;277;236;269;675;186;45;39;33;612;353;358;131;357;249;612;187.0;-1.0;489.0;99.0;3.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26003.572265625;20896.810546875;0.0;1159.42333984375;816.0;350613;595.0;0.0;Calculated values ==>;1567045245.133;356.76;354.66;294.46000000000004;294.36;292.66;277.16;273.6339639331285;277.06;276.36;276.46000000000004;277.26000000000005;342.86;295.76000000000005;277.06;278.16;300.86;296.76000000000005;300.06;340.66;277.66;277.06;332.66;354.76;276.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;291.76000000000005;6120000.0;3529999.9999999995;3579999.9999999995;1310000.0;3570000.0000000005;2490000.0;6120000.0;0.03116666666666667;0.0;0.08149999999999999;0.0165;0.0005;0.03166666666666667;0.0;20896.810546875;0.0;1159.42333984375;26003.572265625;513651.3484446819;510995.1276621404;258936.1617030872;258511.3480270987;251801.95354282987;430607.02586249536;435569.4238987748;456005.48364899337;473953.66127806285;527361.9310423664;478151.01551805384;456732.20422729175;458056.21065356245;470132.41473000357;465439.7093122847;418499.2345636898;492606.16245807265;436613.07576265995;435569.4238987748;249617.41799618208;342208.19576138764;473178.34860283375;201084.8175761993;201998.25985188698;273.595227534465;5265502.295830466;2339929.737005999;314210.9265012367;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2001531636884.3223;771427464559.8162;1521356309379.7903;20776.034284932713;4489.543261939469;-0.0;7396.420194818114;7047412.381005328;1383826.508731999;0.0;1206160.8841698747;1.4808510786312368;0.0888056961826355
