;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9320;2019-08-29 04:21:45.113;833;804;210;208;195;40;39;31;41;41;691;227;47;54;277;237;269;635;186;47;39;35;573;354;358;138;358;265;575;-1.0;-1.0;337.0;238.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16733.544921875;11237.5068359375;0.0;1208.75500488281;821.0;350614;584.0;0.0;Calculated values ==>;1567045305.113;356.46000000000004;353.56000000000006;294.16;293.96000000000004;292.66;277.16;273.7412296467126;277.06;276.26000000000005;277.26000000000005;277.26000000000005;342.26;295.86;277.86;278.56;300.86;296.86;300.06;336.66;277.86;277.06;331.56;355.26;276.66;242.14157278889297;263.1675429290057;273.7412296467126;291.76000000000005;5730000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2650000.0;5750000.0;0.0;0.0;0.05616666666666667;0.03966666666666666;0.0005;0.0005;0.0;11237.5068359375;0.0;1208.75500488281;16733.544921875;516519.0594137735;512775.119758438;411212.7896738466;410395.48984594806;253707.63404286117;430542.39183029096;435569.4238987748;454318.49147014046;473045.8727645816;525494.8054252999;476258.8944835239;455069.7027408463;455941.3015012075;469995.85107478517;465424.41340235074;429908.18271810864;491009.35587537655;436957.42395210196;435569.4238987748;245015.67932991832;344306.74156575615;472458.26935960614;201203.73182756946;411212.7896738466;273.6461872573262;5265858.319759594;2340197.4337222814;314230.6547425092;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2001746365284.3906;771508137659.8418;1521510457979.8394;14216.612333257739;10759.76332210412;-0.0;12.178317112464079;7047703.88919211;1383953.5439277214;0.0;1206222.6019113867;2.007715593007914;0.21758379525356517
9321;2019-08-29 04:22:45.144;820;787;204;202;192;41;40;31;47;41;686;228;54;66;277;237;269;571;186;49;39;37;570;352;357;143;357;271;572;134.0;-1.0;457.0;91.0;2.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15981.9326171875;11125.9931640625;0.0;1215.63171386719;824.0;350615;574.0;0.0;Calculated values ==>;1567045365.144;355.16;351.86;293.56;293.36;292.36;277.26000000000005;273.5264737036516;277.16;276.26000000000005;277.86;277.26000000000005;341.76;295.96000000000004;278.56;279.76000000000005;300.86;296.86;300.06;330.26000000000005;278.06;277.06;330.56;355.56000000000006;276.86;243.1966462407574;263.95629194202945;273.5264737036516;291.76000000000005;5700000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2710000.0;5720000.0;0.022333333333333334;0.0;0.07616666666666667;0.015166666666666667;0.0003333333333333333;0.02266666666666667;0.0;11125.9931640625;0.0;1215.63171386719;15981.9326171875;515171.7130308301;510919.09731967346;410085.76223018457;409234.71558852436;252670.50696234108;430671.36484660726;435981.958921699;454056.57264714385;472391.1323836129;524505.1357121775;475609.0725197389;454941.4693322159;456445.9817565722;470132.41473000357;465714.0611519236;430678.8027593919;482550.0222715521;437529.9546409269;435807.7667011844;240832.718256323;345565.9636080181;471996.43091952;200867.80719549998;203944.54182836297;273.5058506355601;5266131.089598017;2340383.8925099997;314250.86840354337;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2001960976109.8816;771592481215.0348;1521671341060.2075;19284.544301900212;4112.1174598143025;-0.0;5255.566430450619;7047983.209739133;1384077.5402995634;0.0;1206266.5224649513;2.321592859575842;0.14981498113975208
9322;2019-08-29 04:23:45.124;797;781;203;203;191;41;40;30;53;40;680;227;58;72;277;238;269;557;185;50;40;38;575;349;354;147;354;270;577;86.0;-1.0;9.0;27.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15910.0771484375;11259.2529296875;0.0;1201.44641113281;824.0;350616;566.0;0.0;Calculated values ==>;1567045425.124;352.86;351.26;293.46000000000004;293.46000000000004;292.26000000000005;277.26000000000005;273.20264511476705;277.16;276.16;278.46000000000004;277.16;341.16;295.86;278.96000000000004;280.36;300.86;296.96000000000004;300.06;328.86;278.16;277.16;329.76000000000005;355.56000000000006;276.96000000000004;244.02132995426717;263.82572766246335;273.20264511476705;291.66;5750000.0;3490000.0;3540000.0;1470000.0;3540000.0;2700000.0;5770000.0;0.014333333333333333;0.0;0.0015;0.0045000000000000005;0.0011666666666666668;0.0155;0.0;11259.2529296875;0.0;1201.44641113281;15910.0771484375;511905.57256196416;509734.7813083238;407246.5360021193;407246.5360021193;252009.62467357836;430862.6128555636;436687.2200625221;454983.4308131345;471764.18514258164;523966.88311205566;475623.4247825653;455611.1469425823;457354.8302603907;470540.7144074192;466275.0335842283;429387.5741741461;479987.503420811;438380.70044030814;436687.2200625221;237486.63934987856;345565.9636080181;471565.593789997;200084.57964468191;215677.41506943526;273.1853662392109;5266396.767757232;2340570.374046268;314271.0040071522;1985185.1444030725;0;252;239;5;56;58;55;21;160;174;2002174205009.9495;771679452215.0625;1521833586960.259;382.3482767526788;1221.6645636539179;-0.0;3425.651977392846;7048147.045880416;1384121.9736670454;0.0;1206338.8418372108;0.4036422579688317;0.011009958067180163
9323;2019-08-29 04:24:45.114;777;776;204;205;191;43;41;27;57;38;669;224;59;75;276;239;269;591;184;51;41;38;587;346;351;140;351;265;590;147.0;76.0;174.0;34.0;7.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16969.357421875;11571.3857421875;0.0;2009.10339355469;822.0;350617;557.0;0.0;Calculated values ==>;1567045485.114;350.86;350.76;293.56;293.66;292.26000000000005;277.46000000000004;272.8767566201714;277.26000000000005;275.86;278.86;276.96000000000004;340.06000000000006;295.56;279.06;280.66;300.76000000000005;297.06;300.06;332.26000000000005;278.26000000000005;277.26000000000005;328.86;355.36;276.96000000000004;242.56692532238324;263.1675429290057;272.8767566201714;291.56;5870000.0;3460000.0;3510000.0;1400000.0;3510000.0;2650000.0;5900000.0;0.0245;0.012666666666666666;0.029;0.005666666666666667;0.0011666666666666668;0.025666666666666667;0.0;11571.3857421875;0.0;2009.10339355469;16969.357421875;508352.9688548795;507961.026321522;256526.04358670686;256948.12523316758;251354.15113412932;431051.2098666511;437550.91565276554;456313.30301945616;472489.9908694221;523236.1684999124;475921.6891760335;456560.80161805527;458526.855675845;470821.47912831884;466832.0014490976;426138.19687292073;483314.3588735844;439217.1880233884;437550.91565276554;233722.59852315116;344726.4743306794;472489.9908694221;199333.85361727496;201933.49861588553;272.8767566201714;5266670.717379481;2340760.5976593434;314297.75412976526;1985185.1444030725;0;252;239;5;56;58;55;21;160;175;2002385669759.9832;771765537865.0762;1521994060210.2844;7452.404032663255;1547.8847777621672;0.0;6047.513703946587;7048212.324601404;1384145.049398298;0.0;1206417.7717273934;1.108045694375472;0.04402648377820402
9324;2019-08-29 04:25:45.115;770;772;208;207;193;45;43;24;60;35;635;222;59;80;276;240;269;635;185;51;43;37;609;345;349;132;349;258;612;125.0;-1.0;355.0;127.0;7.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;16910.208984375;11344.2763671875;0.0;2011.4870605468802;819.0;350618;550.0;0.0;Calculated values ==>;1567045545.115;350.16;350.36;293.96000000000004;293.86;292.46000000000004;277.66;272.7676641592781;277.46000000000004;275.56;279.16;276.66;336.66;295.36;279.06;281.16;300.76000000000005;297.16;300.06;336.66;278.26000000000005;277.46000000000004;328.16;355.06000000000006;276.86;240.83765695389522;262.23063862743834;272.7676641592781;291.66;6090000.0;3450000.0;3490000.0;1320000.0;3490000.0;2580000.0;6120000.0;0.020833333333333332;0.0;0.059166666666666666;0.021166666666666667;0.0011666666666666668;0.022;0.0;11344.2763671875;0.0;2011.4870605468802;16910.208984375;505494.5181844113;505482.56615711347;256850.48174022537;256444.20260459126;251064.39962435383;431113.4868728058;438340.34626771254;457819.4358658734;473242.3297776949;520315.44049780635;476584.09958282404;457697.8658057291;460232.5010792103;471091.59532557486;467101.7131086351;419492.2424618831;487072.9420457823;439658.45787652844;438340.34626771254;230795.22267914342;343467.2996937194;473436.4806182908;199108.96341994678;202171.01363390096;272.7676641592781;5266953.051804687;2340951.564692755;314331.259608591;1985185.1444030725;0;252;239;5;56;58;55;21;160;175;2002595673259.7295;771847139224.9775;1522150962825.095;15307.036286383993;5806.599114031615;-0.0;5195.725317943854;7048401.989764867;1384206.337785445;0.0;1206511.466947357;1.969888195513095;0.13805165417555723
9325;2019-08-29 04:26:45.136;776;772;211;210;196;47;44;22;63;33;627;222;61;84;276;241;269;672;184;52;44;35;646;343;348;126;348;258;650;143.0;-2.0;65.0;139.0;9.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;16253.7939453125;9765.2421875;0.0;2060.00927734375;817.0;350619;544.0;0.0;Calculated values ==>;1567045605.136;350.76;350.36;294.26000000000005;294.16;292.76000000000005;277.86;272.5487779782249;277.56;275.36;279.46000000000004;276.46000000000004;335.86;295.36;279.26000000000005;281.56;300.76000000000005;297.26000000000005;300.06;340.36;278.36;277.56;327.56;354.86;276.66;239.4893008659735;262.23063862743834;272.5487779782249;291.56;6459999.999999999;3429999.9999999995;3479999.9999999995;1260000.0;3479999.9999999995;2580000.0;6500000.0;0.02383333333333333;0.0;0.010833333333333334;0.023166666666666665;0.0015;0.025333333333333333;0.0;9765.2421875;0.0;2060.00927734375;16253.7939453125;502915.1635162711;502013.7132867706;255961.35520230007;255582.63205079324;250511.34079045354;431237.1583312671;438730.63638703706;458183.606619823;473826.37876616616;519494.57646493084;476584.09958282404;457940.91570641217;460711.0992373293;471226.3152564049;467511.89528776094;404864.99966487504;488235.3782061788;440040.1065002905;438730.63638703706;228286.1864045524;342627.88924589846;474018.8471967394;198613.47294671225;202009.07123816153;272.54877797822496;5267229.5152236875;2341127.5389165385;314365.20061988593;1985185.1444030725;0;252;239;5;56;58;55;21;160;175;2002804846444.4104;771924566314.8594;1522305817004.859;2812.0097814587;6380.224503458961;-0.0;5996.9463171048465;7048553.03466242;1384307.9301936713;0.0;1206604.7718561322;1.2844699875668315;0.08997268769679802
9326;2019-08-29 04:27:45.106;792;776;214;216;201;50;47;23;66;32;639;224;64;85;276;242;269;698;184;53;47;35;647;347;351;138;351;260;650;-2.0;-1.0;1004.0;263.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;15600.076171875;8497.486328125;0.0;1174.92724609375;815.0;350620;538.0;0.0;Calculated values ==>;1567045665.106;352.36;350.76;294.56;294.76000000000005;293.26000000000005;278.16;272.9856168485579;277.86;275.46000000000004;279.76000000000005;276.36;337.06;295.56;279.56;281.66;300.76000000000005;297.36;300.06;342.96000000000004;278.46000000000004;277.86;326.96000000000004;354.66;276.66;242.14157278889297;262.5002047102346;272.9856168485579;291.56;6470000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;2600000.0;6500000.0;0.0;0.0;0.1673333333333333;0.04383333333333333;0.0;0.0;0.0;8497.486328125;0.0;1174.92724609375;15600.076171875;504943.51448601054;502547.87130270177;257112.8286448474;257893.95401134336;252276.9026002233;430988.63858405815;438555.21955574804;458228.03325103875;472164.23178385233;520561.314702642;476554.86621630326;457984.75998119864;460521.75456632016;470821.47912831884;467072.8203104761;404365.9716201615;491904.64200488594;439545.99013716064;438555.21955574804;225777.27872811773;341788.5100793522;472458.26935960614;199660.0892156066;202009.07123816153;272.9856168485579;5267494.831416998;2341279.652226206;314392.14494535857;1985185.1444030725;0;252;239;5;56;58;55;21;160;175;2003014441594.5105;772003726714.8971;1522461139304.933;43267.03596859564;11957.653562978645;-0.0;0.0;7048936.8347144965;1384460.6694364725;0.0;1206654.7214215223;5.709504572754462;0.50040601292892
9327;2019-08-29 04:28:45.127;807;780;210;212;207;54;27;26;70;33;653;225;68;89;277;240;269;706;184;54;27;36;642;352;356;143;357;265;645;-1.0;-1.0;926.0;281.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;15583.5185546875;8374.681640625;0.0;1179.67321777344;812.0;350621;534.0;0.0;Calculated values ==>;1567045725.127;353.86;351.16;294.16;294.36;293.86;278.56;273.5264737036516;275.86;275.76000000000005;280.16;276.46000000000004;338.46000000000004;295.66;279.96000000000004;282.06;300.86;297.16;300.06;343.76;278.56;275.86;326.56;354.36;276.76000000000005;243.1966462407574;263.1675429290057;273.5264737036516;291.56;6420000.0;3520000.0000000005;3560000.0;1430000.0;3570000.0000000005;2650000.0;6450000.0;0.0;0.0;0.15433333333333332;0.04683333333333333;0.0;0.0;0.0;8374.681640625;0.0;1179.67321777344;15583.5185546875;507356.9403187158;503537.59248368215;255834.2358022568;256602.65340421323;254700.64398041455;430671.36484660726;433928.6309241585;457915.0635832555;471601.4229191921;521590.9732175669;476034.13620366954;457669.69556869747;460227.9456237871;470132.41473000357;466101.6954492864;406783.52439588704;493523.534723991;438600.31193768553;433928.6309241585;224104.74344509715;340529.4996700694;471897.7078724963;200989.4503301625;202009.07123816153;273.5264737036516;5267754.7856591735;2341420.3028367795;314411.7734835235;1985185.1444030725;0;252;239;5;56;58;55;21;160;175;2003226615830.0298;772088056220.1034;1522618694430.3186;39652.18631206069;12687.536728232632;-0.0;0.0;7049628.070082925;1384666.1179045404;0.0;1206654.7214215223;5.478101223578253;0.4933808003974337
9328;2019-08-29 04:29:45.137;817;786;202;207;209;57;27;28;73;34;654;224;71;93;277;238;269;713;184;33;27;36;653;356;361;150;361;273;656;-2.0;-1.0;1035.0;280.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15976.2041015625;9530.6435546875;0.0;1197.94555664062;810.0;350622;530.0;0.0;Calculated values ==>;1567045785.137;354.86;351.76;293.36;293.86;294.06;278.86;273.955091788801;275.86;275.96000000000004;280.46000000000004;276.56;338.56000000000006;295.56;280.26000000000005;282.46000000000004;300.86;296.96000000000004;300.06;344.46000000000004;276.46000000000004;275.86;326.16;354.16;276.76000000000005;244.62907804385475;264.2163659402789;273.955091788801;291.56;6530000.0;3560000.0;3610000.0;1500000.0;3610000.0;2730000.0;6559999.999999999;0.0;0.0;0.1725;0.04666666666666666;0.0;0.0;0.0;9530.6435546875;0.0;1197.94555664062;15976.2041015625;507697.7948356294;503332.48145124235;252375.36098290907;254180.32598541;254916.9772773876;430412.23801567365;432673.03185780125;456991.63776925986;470766.7637076458;521040.6742614303;474898.51198257686;456742.1801358189;459464.5300002452;469584.7532979428;465263.9689877527;401178.62651871203;493390.9258109196;433769.5290198815;432673.03185780125;222432.26289678228;339690.1980837097;470966.47585528815;202014.78307154734;202009.07123816153;273.955091788801;5268017.827180882;2341569.538748557;314431.59027555544;1985185.1444030725;0;252;239;5;56;58;55;21;160;175;2003441751679.9956;772175970870.0895;1522780121330.293;43983.50743535541;12551.07899657457;-0.0;0.0;7050325.150358062;1384876.4747558467;0.0;1206654.7214215223;5.269526667978751;0.46454433976869514
9329;2019-08-29 04:30:45.128;824;793;193;196;202;61;31;29;75;34;647;222;74;102;278;236;269;724;182;34;31;35;649;364;368;142;368;280;652;-1.0;0.0;1032.0;280.0;0.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;16961.259765625;11147.5205078125;0.0;2127.17309570312;808.0;350623;527.0;0.0;Calculated values ==>;1567045845.128;355.56000000000006;352.46000000000004;292.46000000000004;292.76000000000005;293.36;279.26000000000005;274.8017692304317;276.26000000000005;276.06;280.66;276.56;337.86;295.36;280.56;283.36;300.96000000000004;296.76000000000005;300.06;345.56000000000006;276.56;276.26000000000005;325.86;353.96000000000004;276.66;242.98782864720522;265.11578078379944;274.8017692304317;291.36;6490000.000000001;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;2800000.0;6520000.0;0.0;0.0;0.17200000000000001;0.04666666666666666;0.0;0.0;0.0;11147.5205078125;0.0;2127.17309570312;16961.259765625;508960.6092103921;504625.42265007907;249396.21619894743;250430.95992329658;252548.19577845917;429879.7862731237;431616.2614627105;456094.42057928693;471832.65708311246;519738.6816975908;473762.47515001777;455967.82037582516;459472.98298454715;468746.33717176894;463826.62237682095;403342.105609683;495312.05034828885;432182.85202778585;431616.2614627105;221177.93781777218;338850.9272812574;471931.263865096;204083.27391765904;202009.07123816153;274.8017692304317;5268292.264874324;2341741.8309345255;314459.29544123093;1985185.1444030725;0;252;239;5;56;58;55;21;160;176;2003660418874.766;772263557729.9976;1522945996445.119;43345.9172258;12499.572864213724;-0.0;0.0;7051052.786401028;1385085.1988744861;0.0;1206654.7214215223;4.2069136778587355;0.36844191079450334
9330;2019-08-29 04:31:45.088;826;801;187;188;189;66;35;32;76;34;648;221;77;104;278;234;269;730;184;36;35;33;650;368;372;139;372;284;652;-2.0;-1.0;875.0;231.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17458.337890625;12640.578125;0.0;2190.66845703125;805.0;350624;525.0;0.0;Calculated values ==>;1567045905.088;355.76;353.26;291.86;291.96000000000004;292.06;279.76000000000005;275.2199585193972;276.66;276.36;280.76000000000005;276.56;337.96000000000004;295.26000000000005;280.86;283.56;300.96000000000004;296.56;300.06;346.16;276.76000000000005;276.66;325.66;353.66;276.46000000000004;242.35481222062532;265.62235894841564;275.2199585193972;291.56;6500000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;2840000.0;6520000.0;0.0;0.0;0.14583333333333334;0.0385;0.0;0.0;0.0;12640.578125;0.0;2190.66845703125;17458.337890625;509134.29562018753;505682.8890242822;247369.79068909923;247703.7471714493;248039.17710915316;429606.4342157736;431331.8446665048;455558.0091537114;472228.6972694908;519511.7075547962;473122.9656062734;455685.6443021136;459090.58806729096;468189.00125031784;462963.65795648436;402816.42881208804;496136.8890931851;431523.42560423893;431331.8446665048;220341.7376933702;337592.078488485;472130.5325463717;205080.21565992726;202009.07123816153;275.212105815065;5268578.903634989;2341939.9329338213;314495.25346618466;1985185.1444030725;0;252;239;5;56;58;55;21;160;176;2003882270874.9072;772347801530.0511;1523115083645.2266;36528.01155117685;10281.437200128112;-0.0;0.0;7051717.958730544;1385274.914063976;0.0;1206654.7214215223;3.1561371791914516;0.2775375834092194
9331;2019-08-29 04:32:45.119;825;807;186;186;178;67;38;37;72;36;661;223;77;103;278;233;269;735;183;38;37;30;644;368;372;138;372;291;646;-2.0;-1.0;704.0;263.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16680.263671875;12507.44140625;0.0;2253.416015625;801.0;350625;523.0;0.0;Calculated values ==>;1567045965.119;355.66;353.86;291.76000000000005;291.76000000000005;290.96000000000004;279.86;275.2199585193972;276.96000000000004;276.86;280.36;276.76000000000005;339.26;295.46000000000004;280.86;283.46000000000004;300.96000000000004;296.46000000000004;300.06;346.66;276.96000000000004;276.86;325.46000000000004;353.26;276.16;242.14157278889297;266.49643012054327;275.2199585193972;291.46000000000004;6440000.000000001;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;2910000.0;6459999.999999999;0.0;0.0;0.11733333333333333;0.04383333333333333;0.0;0.0;0.0;12507.44140625;0.0;2253.416015625;16680.263671875;509523.23929329275;507004.0826891488;247250.17186331778;247250.17186331778;244619.11629553427;429606.4342157736;431904.6589097521;453860.32187803404;472556.2466753328;520291.66605992283;472431.6838949241;454511.20963674085;457847.418199707;468189.00125031784;462829.68046980636;405839.1189937497;497403.09573315154;431904.6589097521;431714.3608008603;219505.55070137876;335913.7198600519;471968.1179040911;204940.76198956007;202009.07123816153;275.1586647573249;5268863.5389665095;2342149.6080390904;314532.306637647;1985185.1444030725;0;252;239;5;56;58;55;21;160;176;2004105586194.5312;772430944464.9111;1523287672769.936;29206.561693580945;11704.699100920276;-0.0;0.0;7052266.029863851;1385458.2265287072;0.0;1206654.7214215223;2.7716046314404723;0.25990499840759046
9332;2019-08-29 04:33:45.129;818;808;191;190;174;65;39;40;53;39;680;226;68;102;278;233;269;734;182;40;39;27;641;366;370;138;370;295;643;-1.0;-1.0;537.0;198.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16563.55859375;12440.9375;0.0;2293.24462890625;797.0;350626;522.0;0.0;Calculated values ==>;1567046025.129;354.96000000000004;353.96000000000004;292.26000000000005;292.16;290.56;279.66;275.0112864084945;277.06;277.16;278.46000000000004;277.06;341.16;295.76000000000005;279.96000000000004;283.36;300.96000000000004;296.46000000000004;300.06;346.56000000000006;277.16;277.06;325.36;352.86;275.86;242.14157278889297;266.98899913490544;275.0112864084945;291.36;6409999.999999999;3660000.0;3700000.0;1380000.0;3700000.0;2950000.0;6430000.0;0.0;0.0;0.0895;0.033;0.0;0.0;0.0;12440.9375;0.0;2293.24462890625;16563.55859375;508875.53683113103;507399.35828050104;249057.23881803185;248714.26286975323;243428.28711768746;429743.705733735;432607.708960572;450641.0933832305;472850.0741107318;521953.39711445116;472252.9652207637;452643.83631888195;457071.7372368671;468468.16220093414;463129.6232463674;407245.3288638932;497557.0776892253;432794.5550643631;432607.708960572;219087.46209138638;334235.48183727637;471673.81221397576;204265.1293877773;202009.07123816153;274.88945696815534;5269140.616990655;2342357.5458471356;314570.20179115183;1985185.1444030725;0;252;239;5;56;58;55;21;160;176;2004328223294.4958;772513758264.898;1523463502069.9082;22050.648777593062;8824.48653326455;-0.0;0.0;7052693.2444749465;1385629.3315883894;0.0;1206654.7214215223;2.095476697704533;0.1956589525116432
9333;2019-08-29 04:34:45.130;805;805;199;198;183;61;39;41;42;41;696;225;55;82;278;233;269;737;183;41;39;25;681;359;363;134;363;276;683;84.0;-1.0;0.0;5.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;27182.53125;23148.541015625;0.0;2150.85302734375;791.0;350627;525.0;0.0;Calculated values ==>;1567046085.13;353.66;353.66;293.06;292.96000000000004;291.46000000000004;279.26000000000005;274.27422755570615;277.06;277.26000000000005;277.36;277.26000000000005;342.76;295.66;278.66;281.36;300.96000000000004;296.46000000000004;300.06;346.86;277.26000000000005;277.06;325.66;352.26;275.66;241.2770596917726;264.60387354146746;274.27422755570615;291.46000000000004;6809999.999999999;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2760000.0;6830000.0;0.014;0.0;0.0;0.0008333333333333334;0.0;0.014;0.0;23148.541015625;0.0;2150.85302734375;27182.53125;503611.30472376413;503430.419650274;250262.87741306287;249927.10697311925;245051.06379659244;430214.79039162316;434358.88782729313;452555.7207405592;473565.85517348704;525139.5730128839;474625.8832434513;454223.7768936869;457626.58823324984;469437.5237767039;464169.8927984072;281813.4876961327;494060.50066873006;434717.7860891638;434358.88782729313;220341.7376933702;331718.34850182006;472007.13841251616;202670.51280209664;202670.51280209664;274.2402569468834;5269505.173816207;2342654.129778569;314607.23655562545;1985185.1444030725;0;252;240;5;56;58;55;21;160;176;2004548126960.104;772595359625.1237;1523634804925.382;0.0;224.44718800868299;-0.0;3243.637250352751;7052877.002944524;1385704.7406264048;0.0;1206681.7521825219;0.13708171952542436;-0.0018718760147070999
9334;2019-08-29 04:35:45.110;813;807;210;209;182;51;35;39;53;42;703;225;56;68;277;235;269;748;183;37;34;22;683;358;363;133;363;264;683;-1.0;-1.0;363.0;95.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;27775.916015625;23099.822265625;0.0;2059.08422851562;776.0;350628;536.0;0.0;Calculated values ==>;1567046145.11;354.46000000000004;353.86;294.16;294.06;291.36;278.26000000000005;274.1680685717883;276.66;277.06;278.46000000000004;277.36;343.46000000000004;295.66;278.76000000000005;279.96000000000004;300.86;296.66;300.06;347.96000000000004;276.86;276.56;326.76000000000005;350.76;275.36;241.05796691057077;263.0348170998261;274.1680685717883;291.46000000000004;6830000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2640000.0;6830000.0;0.0;0.0;0.0605;0.01583333333333333;0.0;0.0;0.0;23099.822265625;0.0;2059.08422851562;27775.916015625;504508.6095905246;503700.4030792779;254060.5139656236;253706.79010581115;244735.70283096525;430280.9020939914;433634.880018922;455982.54772463517;473792.46676502546;526803.3803003541;476160.9873720145;456353.9449326525;457830.71684976626;469309.5044865895;464579.7527577276;281442.462985584;495603.27127183223;433997.93586973246;433452.5470882844;224941.0041839467;325426.6669566859;471846.71735943656;202092.8285951825;202670.51280209664;274.0111257860323;5269963.008212726;2343039.4043368283;314642.3076716925;1985185.1444030725;0;252;240;5;56;58;55;21;160;176;2004765854359.3079;772675432924.8308;1523796750924.7898;15360.328007331886;4271.103238767355;-0.0;0.0;7053004.963009873;1385742.1910588508;0.0;1206708.7734827392;0.7802974763895759;0.06817325582090208
9335;2019-08-29 04:36:45.091;841;823;209;209;193;47;35;37;62;42;702;226;60;66;277;236;269;740;184;40;35;19;654;357;361;131;361;258;655;-3.0;-1.0;505.0;91.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;27173.67578125;22185.298828125;0.0;2030.6052246093802;759.0;350629;575.0;0.0;Calculated values ==>;1567046205.091;357.26;355.46000000000004;294.06;294.06;292.46000000000004;277.86;274.0616903277293;276.66;276.86;279.36;277.36;343.36;295.76000000000005;279.16;279.76000000000005;300.86;296.76000000000005;300.06;347.16;277.16;276.66;330.66;349.06000000000006;275.06;240.61611355647437;262.23063862743834;274.0616903277293;291.56;6540000.000000001;3570000.0000000005;3610000.0;1310000.0;3610000.0;2580000.0;6550000.0;0.0;0.0;0.08416666666666667;0.015166666666666667;0.0;0.0;0.0;22185.298828125;0.0;2030.6052246093802;27173.67578125;510739.3654889488;508308.6008223372;254964.6424654035;254964.6424654035;249281.54952871503;430346.717906069;434130.71970383386;458062.3058009886;474050.5081408163;527169.5488359791;477029.34555075224;457819.4358658734;458546.97807344905;469584.7532979428;464857.1551205372;400610.56984800217;497215.2541664256;435024.7519814282;434130.71970383386;241250.99604349316;318298.0250993184;471819.166456567;201893.79149056642;202670.51280209664;273.9290548221067;5270420.776473245;2343416.6608447037;314676.3776250043;1985185.1444030725;0;252;240;5;56;58;55;21;160;176;2004982985579.9775;772754607845.0751;1523953301335.2727;21560.849954460533;4093.8681869843417;-0.0;0.0;7053312.542062951;1385811.8770800503;0.0;1206708.7734827392;1.0594160798447676;0.08721043961557892
9336;2019-08-29 04:37:45.131;862;839;205;205;189;45;36;34;64;41;698;226;61;67;277;237;269;717;186;42;36;16;617;355;360;127;360;261;620;0.0;-1.0;813.0;134.0;37.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17290.337890625;12217.58984375;0.0;2067.38232421875;744.0;350630;643.0;0.0;Calculated values ==>;1567046265.131;359.36;357.06000000000006;293.66;293.66;292.06;277.66;273.8482719121499;276.76000000000005;276.56;279.56;277.26000000000005;342.96000000000004;295.76000000000005;279.26000000000005;279.86;300.86;296.86;300.06;344.86;277.36;276.76000000000005;337.46000000000004;347.56000000000006;274.76000000000005;239.71726792356844;262.63441904999945;273.8482719121499;291.76000000000005;6170000.0;3550000.0;3600000.0;1270000.0;3600000.0;2610000.0;6200000.0;0.0;0.0;0.1355;0.022333333333333334;0.006166666666666667;0.006166666666666667;0.0;12217.58984375;0.0;2067.38232421875;17290.337890625;516502.36718906485;513359.1602115439;255206.4273352424;255206.4273352424;249279.8411812646;430477.46260093397;434555.4581654633;457824.1538955593;474467.8779583086;526526.4307467913;476652.1321971636;457457.7101697933;458189.7716215503;469722.02148053906;465279.17082256265;416787.3521287414;497491.08557756233;435618.25068350555;434555.4581654633;269704.110367413;312009.6876057385;472056.437662889;201368.53063150655;255206.4273352424;273.7150713912519;5270791.556942573;2343703.542710613;314710.5502878203;1985185.1444030725;0;252;240;5;56;58;55;21;160;176;2005199429779.84;772832059445.0259;1524109105135.1738;34749.73695227915;6045.363257034208;-0.0;1105.9856901196956;7053782.109790136;1385896.427004427;0.0;1206717.996174516;2.933228389019058;0.2322529734387056
9337;2019-08-29 04:38:45.132;865;831;204;203;188;45;35;34;68;41;695;228;66;77;277;237;269;655;186;44;35;15;582;359;363;139;363;272;584;-3.0;-2.0;478.0;245.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15465.4609375;11461.6650390625;0.0;1233.94763183594;730.0;350631;700.0;0.0;Calculated values ==>;1567046325.132;359.66;356.26;293.56;293.46000000000004;291.96000000000004;277.66;274.27422755570615;276.66;276.56;279.96000000000004;277.26000000000005;342.66;295.96000000000004;279.76000000000005;280.86;300.86;296.86;300.06;338.66;277.56;276.66;343.16;346.16;274.66;242.35481222062532;264.08650396036035;274.27422755570615;291.76000000000005;5820000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2720000.0;5840000.0;0.0;0.0;0.07966666666666668;0.04083333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11461.6650390625;0.0;1233.94763183594;15465.4609375;519703.84571482305;515363.1962239071;256907.02110685836;256480.88154827512;250512.30975147095;430214.79039162316;433634.880018922;456531.44730995287;472915.35137376806;525352.8627854728;475481.3718872887;456281.56124963466;457650.88640546985;469309.5044865895;464695.37349921046;427519.536732921;492765.25210377824;435252.3847646943;433634.880018922;293572.2367247113;306141.9092990094;470360.39762778033;201892.29462035772;256907.02110685836;273.93751014256105;5271064.526481894;2343900.8731231834;314738.06182927225;1985185.1444030725;0;252;240;5;56;58;55;21;160;176;2005416333394.5781;772911860774.9294;1524269007799.9807;20286.252497604415;10962.44753946976;-0.0;206.18250206407424;7054240.750678885;1386038.1611230893;0.0;1206728.9310916832;2.477618320165108;0.24808701461337151
9338;2019-08-29 04:39:45.122;843;819;207;206;191;46;35;35;70;42;697;229;70;82;277;236;269;591;186;46;34;15;576;356;361;144;361;277;578;-3.0;-1.0;-1.0;33.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15465.3671875;11256.29296875;0.0;1236.73461914062;716.0;350632;738.0;0.0;Calculated values ==>;1567046385.122;357.46000000000004;355.06000000000006;293.86;293.76000000000005;292.26000000000005;277.76000000000005;273.955091788801;276.66;276.66;280.16;277.36;342.86;296.06;280.16;281.36;300.86;296.76000000000005;300.06;332.26000000000005;277.76000000000005;276.56;346.96000000000004;344.76;274.66;243.40439225979637;264.73235714968143;273.955091788801;291.76000000000005;5760000.0;3560000.0;3610000.0;1440000.0;3610000.0;2770000.0;5780000.0;0.0;0.0;0.0;0.0055000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;11256.29296875;0.0;1236.73461914062;15465.3671875;517498.5562529095;514379.7205145409;408576.12474653235;408128.50150039693;251957.60439501953;430412.23801567365;434130.71970383386;455958.6826844033;472358.32031004626;525163.7002890633;474954.2239979569;455958.6826844033;457464.93021143845;469584.7532979428;465003.21838653134;429125.1499576196;484665.01167876605;436081.5480936552;433950.3860404442;309494.7701623936;300275.376401361;469684.23962315626;199298.1781250833;408576.12474653235;272.9049401172132;5271322.240423493;2344090.157887226;314758.6474165305;1985185.1444030725;0;252;240;5;56;58;55;21;160;176;2005633497194.6125;772996746624.943;1524433680350.0068;0.0;1487.1233382394012;-0.0;29.60330484289715;7054409.774607708;1386141.890256016;0.0;1206730.8956459274;0.12140585077651217;0.019189174698830493
9339;2019-08-29 04:40:45.113;812;809;207;206;190;44;36;34;71;41;695;228;73;85;277;237;269;576;185;48;36;14;577;352;357;147;357;278;579;89.0;-1.0;0.0;44.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15574.1044921875;11299.2626953125;0.0;1235.59924316406;701.0;350633;755.0;0.0;Calculated values ==>;1567046445.113;354.36;354.06000000000006;293.86;293.76000000000005;292.16;277.56;273.5264737036516;276.76000000000005;276.56;280.26000000000005;277.26000000000005;342.66;295.96000000000004;280.46000000000004;281.66;300.86;296.86;300.06;330.76000000000005;277.96000000000004;276.76000000000005;348.66;343.26;274.56;244.02132995426717;264.86050150153983;273.5264737036516;291.66;5770000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2780000.0;5790000.0;0.014833333333333334;0.0;0.0;0.007333333333333333;0.0011666666666666668;0.016;0.0;11299.2626953125;0.0;1235.59924316406;15574.1044921875;513597.4352619901;513056.13098659576;408093.0137515342;407636.7622318586;251519.14157203096;430671.36484660726;435282.4317724447;455919.39967626095;471863.4502349779;524877.7662641354;474711.0209899557;456171.90429789264;457677.99134573;470132.41473000357;465714.0611519236;428861.28399022867;482450.7306264229;437359.6536354156;435282.4317724447;316620.98725437425;293991.1381695566;469175.8739256364;200031.34965056577;215202.51265792808;273.1773911049468;5271580.86388788;2344278.0926564513;314779.24710827746;1985185.1444030725;0;252;240;5;56;58;55;21;160;176;2005848864884.3865;773084033529.8514;1524600155374.8323;0.0;1973.726511350518;-0.0;3521.278705832266;7054409.774607708;1386170.7263453368;0.0;1206760.4818907161;0.43837780137932864;0.018364287259833106
9340;2019-08-29 04:41:45.113;785;795;207;208;191;43;37;30;71;40;687;225;74;88;276;238;269;599;185;49;37;13;585;347;352;140;352;275;588;-2.0;-1.0;250.0;38.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16650.62109375;11541.26171875;0.0;2099.69775390625;681.0;350634;761.0;0.0;Calculated values ==>;1567046505.113;351.66;352.66;293.86;293.96000000000004;292.26000000000005;277.46000000000004;272.9856168485579;276.86;276.16;280.26000000000005;277.16;341.86;295.66;280.56;281.96000000000004;300.76000000000005;296.96000000000004;300.06;333.06;278.06;276.86;349.26;341.26;274.46000000000004;242.56692532238324;264.4750485637546;272.9856168485579;291.66;5850000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2750000.0;5880000.0;0.0;0.0;0.041666666666666664;0.006333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11541.26171875;0.0;2099.69775390625;16650.62109375;509538.5140164669;510535.915755011;257938.60141442934;258376.6300897483;251452.1707704165;430988.63858405815;436640.4737021287;456414.30994734116;472686.4266018815;524289.6787545244;474754.89840926486;456790.14739767695;458531.94522433;470686.08075178356;466561.449575752;426695.69057388185;484664.5015847823;438663.3650502511;436640.4737021287;319136.5849023705;285614.20965156396;470028.2500469368;199248.3221626593;257938.60141442934;272.8472340780276;5271849.403267763;2344468.430359902;314807.0412499197;1985185.1444030725;0;252;240;5;56;58;55;21;161;176;2006061564884.3865;773170133529.8514;1524766055374.8323;10715.249491028411;1714.939543267091;-0.0;208.4855176689826;7054499.068353467;1386201.4652291252;0.0;1206791.5632592454;0.9265238693289225;0.0731264462162968
9341;2019-08-29 04:42:45.134;770;783;209;210;193;44;37;25;72;36;668;223;73;92;275;239;269;636;187;49;37;9;602;345;349;132;349;269;604;139.0;-1.0;485.0;119.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17497.109375;11907.6982421875;0.0;2115.21362304688;658.0;350635;761.0;0.0;Calculated values ==>;1567046565.134;350.16;351.46000000000004;294.06;294.16;292.46000000000004;277.56;272.7676641592781;276.86;275.66;280.36;276.76000000000005;339.96000000000004;295.46000000000004;280.46000000000004;282.36;300.66;297.06;300.06;336.76000000000005;278.06;276.86;349.26;338.96000000000004;274.06;240.83765695389522;263.6948088759802;272.7676641592781;291.86;6020000.0;3450000.0;3490000.0;1320000.0;3490000.0;2690000.0;6040000.0;0.023166666666666665;0.0;0.08083333333333333;0.01983333333333333;0.0011666666666666668;0.024333333333333332;0.0;11907.6982421875;0.0;2115.21362304688;17497.109375;506124.7239411427;507613.1652712379;257752.47202871487;258175.97354806974;251434.16461195238;431113.4868728058;437336.006592104;457516.6572740444;473339.41292369686;522811.02988360473;475298.50163296703;457640.15836882865;459968.8628452397;470966.46702143305;466974.3007444151;421720.1708696097;488074.32917162764;439331.0932840696;437336.006592104;319136.5849023705;275983.5004908252;470712.50156274275;198647.61199100257;201481.40665034496;272.60119349769;5272134.067286579;2344663.9067528546;314842.1778049718;1985185.1444030725;0;252;240;5;56;58;55;21;161;176;2006271938489.9011;773251762090.0511;1524929312495.2317;20925.24782704588;5395.953643172847;-0.0;5739.128598582803;7054762.83144988;1386260.7434125957;0.0;1206841.1440575432;2.286281934659059;0.1546124459776596
9342;2019-08-29 04:43:45.134;770;775;212;213;197;47;39;23;72;34;669;224;71;90;275;240;269;669;185;51;38;7;633;345;349;129;349;261;635;-1.0;0.0;959.0;125.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17982.771484375;12537.6337890625;0.0;1218.2783203125;633.0;350636;757.0;0.0;Calculated values ==>;1567046625.134;350.16;350.66;294.36;294.46000000000004;292.86;277.86;272.7676641592781;277.06;275.46000000000004;280.36;276.56;340.06000000000006;295.56;280.26000000000005;282.16;300.66;297.16;300.06;340.06000000000006;278.26000000000005;276.96000000000004;348.86;336.46000000000004;273.86;240.16925963744896;262.63441904999945;272.7676641592781;291.66;6330000.0;3450000.0;3490000.0;1290000.0;3490000.0;2610000.0;6350000.0;0.0;0.0;0.15983333333333333;0.020833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;12537.6337890625;0.0;1218.2783203125;17982.771484375;503312.3703162427;503788.675272403;257143.64489863985;257541.4783760783;251493.83379016203;431113.4868728058;437672.3477644361;458797.3340378315;473534.8580475586;523557.50065992714;476428.6124132405;458675.9994075577;460966.73927236476;470966.46702143305;467101.7131086351;410722.27003758895;489393.3038660149;439658.45787652844;437504.37566759763;317459.4925940039;265518.4816520846;470919.2789562292;198766.7300942968;257143.64489863985;272.6483681134135;5272429.732960407;2344867.617853115;314869.9569044998;1985185.1444030725;0;252;240;5;56;58;55;21;161;176;2006481338489.9011;773330062090.0511;1525088312495.2317;41561.55819697496;5669.844767956925;-0.0;210.4208525637841;7055283.554833414;1386352.9583993552;0.0;1206890.7236363029;3.448831559861659;0.27084237160973984
9343;2019-08-29 04:44:45.105;785;775;217;218;204;50;40;23;72;34;679;226;71;83;275;241;269;697;183;52;40;8;657;348;352;135;353;256;660;-2.0;0.0;1377.0;278.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;18719.548828125;11945.650390625;0.0;1178.80212402344;639.0;350637;751.0;0.0;Calculated values ==>;1567046685.105;351.66;350.66;294.86;294.96000000000004;293.56;278.16;273.0942459734351;277.16;275.46000000000004;280.36;276.56;341.06000000000006;295.76000000000005;280.26000000000005;281.46000000000004;300.66;297.26000000000005;300.06;342.86;278.36;277.16;348.26;337.06;273.96000000000004;241.49495122638035;261.9595390733887;273.0942459734351;291.46000000000004;6570000.0;3479999.9999999995;3520000.0000000005;1350000.0;3529999.9999999995;2560000.0;6600000.0;0.0;0.0;0.22949999999999998;0.04633333333333333;0.0;0.0;0.0;11945.650390625;0.0;1178.80212402344;18719.548828125;503107.78112281294;501490.9273674821;257744.045068564;258132.29489591488;252916.38083962642;430925.7729439634;437151.63185619254;459585.5695105795;472753.7123474745;524979.2925828302;477279.8889921872;459465.5867252541;460900.01592134766;470424.46853803104;466802.7717863549;398830.6309489936;490739.2406242002;439160.3883882217;437151.63185619254;314944.0575458753;268029.79939014546;470211.52306949627;199436.91878336246;257143.64489863985;272.92594244954614;5272735.4378006635;2345071.546607902;314889.9229199473;1985185.1444030725;0;252;240;5;56;58;55;21;161;176;2006691536844.7473;773409223809.9933;1525243337530.1184;59704.11534189631;12545.889998590865;-0.0;0.0;7056127.027569992;1386504.6828200337;0.0;1206892.476295878;5.504991942318937;0.45836339109552143
9344;2019-08-29 04:45:45.105;811;782;211;214;209;53;27;27;74;34;681;226;73;85;276;239;269;712;183;39;27;10;649;354;359;141;359;261;652;-1.0;0.0;1274.0;294.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;18015.021484375;10953.82421875;0.0;1182.841796875;628.0;350638;745.0;0.0;Calculated values ==>;1567046745.105;354.26;351.36;294.26000000000005;294.56;294.06;278.46000000000004;273.7412296467126;275.86;275.86;280.56;276.56;341.26;295.76000000000005;280.46000000000004;281.66;300.76000000000005;297.06;300.06;344.36;277.06;275.86;347.66;335.96000000000004;274.16;242.77792619122317;262.63441904999945;273.7412296467126;291.46000000000004;6490000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;2610000.0;6520000.0;0.0;0.0;0.21233333333333335;0.049;0.0;0.0;0.0;10953.82421875;0.0;1182.841796875;18015.021484375;507263.25221759913;503164.36025637254;255860.81090468477;257007.15673152308;255108.98086645897;430542.39183029096;433179.5611339069;459039.73974966723;471964.88962738856;524786.7989460987;476652.1321971636;458918.5806663399;460366.8390765841;469731.8396837668;465683.9387588076;403342.105609683;493652.8820326626;435329.8517278034;433179.5611339069;312428.86344474956;263425.85118522606;469596.2179012159;201002.82259262365;257143.64489863985;273.56756675470797;5273041.559219934;2345262.37556298;314909.6032859548;1985185.1444030725;0;252;240;5;56;58;55;21;161;176;2006904836844.7473;773492023809.9933;1525398437530.1184;54789.83874301226;13161.07637012102;-0.0;0.0;7057081.143854032;1386718.907539773;0.0;1206892.476295878;5.59881231185334;0.4766621619460307
9345;2019-08-29 04:46:45.106;830;791;201;204;207;58;28;29;75;35;674;225;74;90;277;236;269;719;183;33;28;11;645;360;365;146;365;268;648;-1.0;-1.0;1240.0;274.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17248.15234375;11259.0009765625;0.0;1201.88061523438;617.0;350639;739.0;0.0;Calculated values ==>;1567046805.106;356.16;352.26;293.26000000000005;293.56;293.86;278.96000000000004;274.38016830617;275.96000000000004;276.06;280.66;276.66;340.56000000000006;295.66;280.56;282.16;300.86;296.76000000000005;300.06;345.06000000000006;276.46000000000004;275.96000000000004;347.06000000000006;334.86;274.26000000000005;243.81672145450628;263.56353331371673;274.38016830617;291.46000000000004;6450000.0;3600000.0;3650000.0;1460000.0;3650000.0;2680000.0;6480000.0;0.0;0.0;0.20666666666666667;0.04566666666666667;0.0;0.0;0.0;11259.0009765625;0.0;1201.88061523438;17248.15234375;510084.67893689976;504721.3995408711;252363.89873708025;253450.37566408192;254556.09391447416;430148.3826014536;431830.4574308565;458047.44126800745;471400.74093632615;523509.3350875195;475652.42435611016;457924.41966874636;459881.69251589297;469033.2980751329;464417.2445854314;405355.93286605546;495018.4968576288;432764.09833711403;431830.4574308565;309913.9067706182;258822.4845140824;469013.3471318901;202587.39541317502;257143.64489863985;274.212597391991;5273335.423899143;2345447.4855244984;314929.4763039098;1985185.1444030725;0;252;240;5;56;58;55;21;161;176;2007122040464.4849;773578125244.8893;1525557140174.9268;52795.07614333204;12166.78512848799;-0.0;0.0;7057977.699752685;1386929.976569765;0.0;1206892.476295878;5.21326366784394;0.44072239513718825
9346;2019-08-29 04:47:45.136;839;801;193;195;198;62;32;30;76;36;667;224;76;94;277;234;269;724;183;34;32;12;648;364;368;145;368;276;650;-2.0;0.0;1014.0;249.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18493.044921875;12661.9482421875;0.0;2409.7275390625;609.0;350640;732.0;0.0;Calculated values ==>;1567046865.136;357.06000000000006;353.26;292.46000000000004;292.66;292.96000000000004;279.36;274.8017692304317;276.36;276.16;280.76000000000005;276.76000000000005;339.86;295.56;280.76000000000005;282.56;300.86;296.56;300.06;345.56000000000006;276.56;276.36;346.36;334.06;274.36;243.61107973660833;264.60387354146746;274.8017692304317;291.46000000000004;6480000.0;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;2760000.0;6500000.0;0.0;0.0;0.169;0.0415;0.0;0.0;0.0;12661.9482421875;0.0;2409.7275390625;18493.044921875;510991.8465378457;505861.3250549904;249473.38779158503;250163.64974248828;251212.02631751957;429879.7862731237;431805.7454725317;456877.1460960281;471632.7587203168;522141.46295823087;474511.5428370226;456877.1460960281;459114.7198004722;468617.1724972484;463561.2209818517;403858.4746711358;495508.9526138858;432182.85202778585;431805.7454725317;306980.0860723078;255474.93562877487;469249.7498014296;203592.42042805214;257143.64489863985;274.6205401652548;5273633.416131203;2345646.9264385146;314959.5880868819;1985185.1444030725;0;252;240;5;56;58;55;21;162;176;2007342050414.3801;773665468894.8477;1525720421774.8489;42805.11863788794;11024.779168995166;-0.0;0.0;7058774.766376293;1387123.336237003;0.0;1206892.476295878;3.5715934039564785;0.30778536350950025
9347;2019-08-29 04:48:45.107;840;809;189;190;187;65;35;32;76;36;661;222;78;102;277;233;269;731;183;36;35;11;641;366;371;139;371;284;644;-2.0;0.0;963.0;168.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17122.935546875;12508.880859375;0.0;2176.70654296875;603.0;350641;727.0;0.0;Calculated values ==>;1567046925.107;357.16;354.06000000000006;292.06;292.16;291.86;279.66;275.0112864084945;276.66;276.36;280.76000000000005;276.76000000000005;339.26;295.36;280.96000000000004;283.36;300.86;296.46000000000004;300.06;346.26;276.76000000000005;276.66;345.86;333.46000000000004;274.26000000000005;242.35481222062532;265.62235894841564;275.0112864084945;291.46000000000004;6409999.999999999;3660000.0;3710000.0;1390000.0;3710000.0;2840000.0;6440000.000000001;0.0;0.0;0.1605;0.028;0.0;0.0;0.0;12508.880859375;0.0;2176.70654296875;17122.935546875;511715.53154124186;507441.87156882463;248335.28381066484;248676.1253538984;247658.32785963343;429743.705733735;431593.8739449759;455558.0091537114;472424.9728513876;520866.3995405613;473238.9119982709;455813.165103537;458840.9678628954;468198.839141174;463129.6232463674;407245.3288638932;497052.56354311155;431784.28850342275;431593.8739449759;304884.691753025;252964.46457616048;469966.18980854325;204216.76956714457;257143.64489863985;274.8708407837087;5273930.072516151;2345856.5819658684;314997.78989788546;1985185.1444030725;0;252;240;5;56;58;55;21;162;176;2007563643260.0989;773750627715.1239;1525888340575.3936;40340.26895364397;7440.983766759163;-0.0;0.0;7059467.309717325;1387277.1432193103;0.0;1206892.476295878;3.253615358468908;0.26545824717783295
9348;2019-08-29 04:49:45.137;834;812;190;189;179;65;37;36;72;38;670;223;78;105;278;232;269;731;184;38;37;9;638;366;370;135;371;290;640;-2.0;0.0;793.0;240.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16689.0078125;12441.0341796875;0.0;2265.4541015625;595.0;350642;721.0;0.0;Calculated values ==>;1567046985.137;356.56000000000006;354.36;292.16;292.06;291.06;279.66;275.0112864084945;276.86;276.76000000000005;280.36;276.96000000000004;340.16;295.46000000000004;280.96000000000004;283.66;300.96000000000004;296.36;300.06;346.26;276.96000000000004;276.86;345.26;332.66;274.06;241.49495122638035;266.37251300914875;275.0112864084945;291.56;6380000.0;3660000.0;3700000.0;1350000.0;3710000.0;2900000.0;6400000.0;0.0;0.0;0.13216666666666665;0.04;0.0005;0.0005;0.0;12441.0341796875;0.0;2265.4541015625;16689.0078125;511199.51704777556;508183.6728732516;248829.54936360958;248486.66792138256;245142.480639036;429743.705733735;432232.2269198731;454031.1103657939;473143.78782676667;521314.50078572956;472564.20370466646;454809.7747329351;458261.21599446767;468328.70558121265;462996.0789934827;408592.28338607127;497440.1323588975;432420.26882306463;432232.2269198731;302370.42649719206;249617.41799618208;470309.5239926605;203923.50689000616;248829.54936360958;274.7578192915685;5274211.979593775;2346064.6018824074;315034.8264122416;1985185.1444030725;0;252;240;5;56;58;55;21;162;176;2007786054409.993;773832868815.0847;1526060626675.3115;33055.88825938328;10655.440684106174;-0.0;91.70133877813176;7060079.250177797;1387428.0221580975;0.0;1206893.2408557897;2.978483336372977;0.2679131525548187
