;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9349;2019-08-29 04:50:45.098;822;810;194;194;177;63;38;38;53;40;691;225;67;103;278;233;269;731;184;40;38;7;658;365;369;131;369;284;659;-2.0;-1.0;761.0;103.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;26297.28515625;22243.34375;0.0;2242.54565429688;605.0;350643;716.0;0.0;Calculated values ==>;1567047045.098;355.36;354.16;292.56;292.56;290.86;279.46000000000004;274.9066339382667;276.96000000000004;276.96000000000004;278.46000000000004;277.16;342.26;295.66;279.86;283.46000000000004;300.96000000000004;296.46000000000004;300.06;346.26;277.16;276.96000000000004;344.76;333.66;273.86;240.61611355647437;265.62235894841564;274.9066339382667;291.56;6580000.0;3650000.0;3690000.0;1310000.0;3690000.0;2840000.0;6590000.000000001;0.0;0.0;0.12683333333333333;0.017166666666666667;0.0;0.0;0.0;22243.34375;0.0;2242.54565429688;26297.28515625;507915.85190571274;506248.0937969419;249470.35202539832;249470.35202539832;243887.65819646927;429811.8947417682;432675.7974509262;452589.2707968985;473856.7996405058;523985.7680494776;473586.4166016963;454404.03783975996;458965.8275049403;468607.37232815335;463279.1356354856;398209.3512740954;495589.16188734974;433047.9251940826;432675.7974509262;300275.376401361;253801.27034056993;470651.6059640497;203940.1468433861;248829.54936360958;274.7594869465843;5274569.965859223;2346353.4504912756;315072.3686585203;1985185.1444030725;0;252;241;5;56;58;55;21;162;176;2008007610304.866;773912616945.0391;1526232714745.213;31536.99722143716;4578.5467149047245;-0.0;0.0;7060617.174345032;1387554.889535585;0.0;1206894.004536897;1.4749533227085552;0.11689366484734427
9350;2019-08-29 04:51:45.128;812;805;202;203;186;57;36;39;36;41;711;226;48;77;277;233;269;738;182;38;37;7;694;357;362;128;362;269;696;-2.0;-1.0;279.0;54.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27060.01171875;23477.0859375;0.0;1264.68078613281;659.0;350644;713.0;0.0;Calculated values ==>;1567047105.128;354.36;353.66;293.36;293.46000000000004;291.76000000000005;278.86;274.0616903277293;276.76000000000005;277.06;276.76000000000005;277.26000000000005;344.26;295.76000000000005;277.96000000000004;280.86;300.86;296.46000000000004;300.06;346.96000000000004;276.96000000000004;276.86;344.46000000000004;339.06000000000006;273.86;239.943914813709;263.6948088759802;274.0616903277293;291.36;6940000.000000001;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2690000.0;6959999.999999999;0.0;0.0;0.0465;0.009000000000000001;0.0;0.0;0.0;23477.0859375;0.0;1264.68078613281;27060.01171875;503384.0528044003;502249.36675844743;250790.2553987083;251125.8184641755;245600.3716233273;430346.717906069;434064.28222162405;453001.45274356584;474339.62717879337;527233.6667721322;475637.8754600242;454522.18011340883;458133.2001048602;469447.2480146191;464464.4457187545;279647.39188506827;492909.96368158417;434424.3181684167;434244.55786418;299018.4200587347;276402.16793126165;471052.7749192473;201701.47985310637;248829.54936360958;273.8540569588714;5275014.832321706;2346734.6445736135;315101.6101589534;1985185.1444030725;0;252;241;5;56;58;55;21;162;176;2008227019954.7615;773990355795.002;1526398697695.1338;11685.448739406365;2424.1616555952687;-0.0;0.0;7060977.541488059;1387613.274616596;0.0;1206894.004536897;0.570274974807051;0.04717313651431213
9351;2019-08-29 04:52:45.109;830;813;211;210;187;50;34;37;44;43;716;226;48;61;277;235;269;751;184;37;34;9;676;358;362;132;362;260;676;-3.0;-2.0;1098.0;56.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26863.84375;22848.21875;0.0;1203.79931640625;720.0;350645;709.0;0.0;Calculated values ==>;1567047165.109;356.16;354.46000000000004;294.26000000000005;294.16;291.86;278.16;274.1680685717883;276.56;276.86;277.56;277.46000000000004;344.76;295.76000000000005;277.96000000000004;279.26000000000005;300.86;296.66;300.06;348.26;276.86;276.56;344.06000000000006;345.16;274.06;240.83765695389522;262.5002047102346;274.1680685717883;291.56;6759999.999999999;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2600000.0;6759999.999999999;0.0;0.0;0.183;0.009333333333333334;0.0;0.0;0.0;22848.21875;0.0;1203.79931640625;26863.84375;507397.88548824325;505134.53884159547;254725.1502227537;254365.21286172906;246550.7528631143;430280.9020939914;433702.1600636701;455531.43715521536;474018.5663130017;528443.3524791165;476778.05745184055;456025.1943148685;457619.169241473;469447.2480146191;464579.7527577276;282823.02292604046;496700.149982267;434244.55786418;433702.1600636701;297342.5633918147;301951.40411888575;470712.50156274275;202335.98995271634;248829.54936360958;274.10573136691266;5275464.055484483;2347120.5665316675;315122.1743124115;1985185.1444030725;0;252;241;5;56;58;55;21;162;176;2008444151174.568;774068331094.9325;1526557347439.9924;46334.76683805732;2504.84744169358;-0.0;0.0;7061460.890175205;1387654.3366852629;0.0;1206894.004536897;2.0305828036927096;0.14659644333247082
9352;2019-08-29 04:53:45.119;856;828;206;206;192;48;35;36;52;43;710;226;53;59;277;236;269;733;183;39;35;11;651;357;362;133;362;256;652;-3.0;-1.0;1106.0;18.0;0.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;26079.19140625;22101.044921875;0.0;1151.32092285156;760.0;350646;705.0;0.0;Calculated values ==>;1567047225.119;358.76;355.96000000000004;293.76000000000005;293.76000000000005;292.36;277.96000000000004;274.0616903277293;276.66;276.76000000000005;278.36;277.46000000000004;344.16;295.76000000000005;278.46000000000004;279.06;300.86;296.76000000000005;300.06;346.46000000000004;277.06;276.66;343.66;349.16;274.26000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.46000000000004;6509999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;6520000.0;0.0;0.0;0.18433333333333335;0.003;0.0;0.0;0.0;22101.044921875;0.0;1151.32092285156;26079.19140625;512929.4850586183;509221.661283029;253998.59731002492;253998.59731002492;249054.59773749672;430346.717906069;433883.48505660606;457169.62696630094;473889.5882477202;528140.5986651088;477279.8889921872;457291.26428059244;458019.1887586412;469447.2480146191;464857.1551205372;402280.9724841676;496548.154769642;434603.5697922251;433883.48505660606;295666.80309349706;318717.3015803363;470773.7228275629;202184.58472154327;248829.54936360958;274.0422825707423;5275905.320976041;2347495.2061584066;315141.80358540255;1985185.1444030725;0;252;241;5;56;58;55;21;162;176;2008661387374.5337;774147844344.9198;1526712173239.9678;47002.242787117;805.7674143180587;-0.0;0.0;7062238.82822336;1387681.929740468;0.0;1206894.004536897;2.0560492863687463;0.14106166193996264
9353;2019-08-29 04:54:45.140;870;837;202;201;186;46;36;34;57;43;700;225;57;63;277;236;269;710;183;40;36;12;608;356;361;134;360;272;610;-2.0;-1.0;596.0;56.0;2.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;16001.701171875;11962.1005859375;0.0;1215.45983886719;790.0;350647;697.0;0.0;Calculated values ==>;1567047285.14;360.16;356.86;293.36;293.26000000000005;291.76000000000005;277.76000000000005;273.955091788801;276.76000000000005;276.56;278.86;277.46000000000004;343.16;295.66;278.86;279.46000000000004;300.86;296.76000000000005;300.06;344.16;277.16;276.76000000000005;342.86;352.16;274.36;241.2770596917726;264.08650396036035;273.955091788801;291.46000000000004;6080000.0;3560000.0;3610000.0;1340000.0;3600000.0;2720000.0;6100000.0;0.0;0.0;0.09933333333333333;0.009333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;11962.1005859375;0.0;1215.45983886719;16001.701171875;518230.0107612822;513944.6717103553;254566.69763744168;254177.08685210184;248632.41703144787;430412.23801567365;434310.53623595677;455151.83698219666;473760.40514917683;525867.7583838172;475140.74118490587;455151.83698219666;455905.94749238197;469722.02148053906;465003.21838653134;419817.9347785603;497526.9391578658;435024.7519814282;434310.53623595677;292315.56762988004;331298.85215519386;470737.49932489695;201712.6227289063;254566.69763744168;273.85390138540555;5276256.117817654;2347779.1650558407;315161.5336615757;1985185.1444030725;0;252;241;5;56;58;55;21;162;176;2008878363290.0647;774227972380.1158;1526870628680.3555;25174.961949160173;2510.898848229246;-0.0;59.914612866171694;7062840.515447815;1387709.5782996668;0.0;1206894.5040000896;2.105532019267278;0.15852787633464352
9354;2019-08-29 04:55:45.080;861;822;205;204;188;46;35;35;62;43;699;225;66;76;277;236;269;643;183;42;35;14;581;360;365;135;365;282;583;-2.0;-1.0;793.0;117.0;7.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;15343.859375;11328.0625;0.0;1250.98046875;818.0;350648;687.0;0.0;Calculated values ==>;1567047345.08;359.26;355.36;293.66;293.56;291.96000000000004;277.76000000000005;274.38016830617;276.66;276.66;279.36;277.46000000000004;343.06000000000006;295.66;279.76000000000005;280.76000000000005;300.86;296.76000000000005;300.06;337.46000000000004;277.36;276.66;341.86;354.96000000000004;274.56;241.49495122638035;265.3697278774862;274.38016830617;291.46000000000004;5810000.0;3600000.0;3650000.0;1350000.0;3650000.0;2820000.0;5830000.0;0.0;0.0;0.13216666666666665;0.0195;0.0011666666666666668;0.0011666666666666668;0.0;11328.0625;0.0;1250.98046875;15343.859375;519295.47863846034;514332.184224686;257403.94192841393;256972.02731686388;250560.18253955376;430148.3826014536;433133.46834165603;454100.1898912975;473631.01605711324;524974.6629781417;473847.52025112056;454613.9990322889;455890.3055286292;469033.2980751329;464417.2445854314;427790.9528747416;491252.8223695283;434408.92020770046;433133.46834165603;288127.0477506168;343047.5905507172;470799.25106629904;202655.3760076669;257403.94192841393;274.23899422321205;5276517.069608418;2347973.055662945;315182.06677707453;1985185.1444030725;0;252;241;5;56;58;55;21;162;176;2009095945489.407;774308591679.8722;1527036662479.8535;33232.62290161984;5228.805563643326;-0.0;205.01778081544913;7063326.758590228;1387774.0113387008;0.0;1206896.7095622604;3.073878222861414;0.2433918508710921
9355;2019-08-29 04:56:45.111;829;805;208;207;192;47;34;35;66;43;707;224;72;83;277;235;269;588;184;44;34;15;577;356;361;136;361;289;579;-2.0;-1.0;160.0;46.0;7.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;15540.423828125;11186.4990234375;0.0;1275.44763183594;839.0;350649;675.0;0.0;Calculated values ==>;1567047405.111;356.06000000000006;353.66;293.96000000000004;293.86;292.36;277.86;273.955091788801;276.56;276.66;279.76000000000005;277.46000000000004;343.86;295.56;280.36;281.46000000000004;300.86;296.66;300.06;331.96000000000004;277.56;276.56;340.66;357.06000000000006;274.66;241.71165711629368;266.24828229547654;273.955091788801;291.56;5770000.0;3560000.0;3610000.0;1360000.0;3610000.0;2890000.0;5790000.0;0.0;0.0;0.02666666666666667;0.007666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11186.4990234375;0.0;1275.44763183594;15540.423828125;515697.0556355508;512558.9589325587;408541.3018208095;408093.0137515342;252295.48381768222;430412.23801567365;433950.3860404442;453420.26520914695;473501.42000396166;525251.1891995827;472813.27179226576;454201.4392279;455621.97300140344;469584.7532979428;464872.6823385499;428861.28399022867;484134.5478211726;435731.16137290135;433950.3860404442;283101.5729112263;351863.15629032685;470763.29942817445;201360.8338290305;408541.3018208095;273.71652678771744;5276774.571609697;2348160.7739470983;315203.13122230413;1985185.1444030725;0;252;241;5;56;58;55;21;162;176;2009313858019.9055;774389933685.0582;1527208050985.2456;6721.584836803106;2065.4189029267704;-0.0;29.64393158957383;7063659.882347205;1387834.8279484166;0.0;1206898.666086884;0.7074855891465854;0.06295972069937102
9356;2019-08-29 04:57:45.101;789;788;209;209;192;44;36;34;67;43;716;222;72;80;277;236;269;587;184;45;35;17;599;353;358;136;357;267;600;83.0;-1.0;437.0;0.0;7.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;24562.1875;20319.36328125;0.0;1169.08166503906;843.0;350650;662.0;0.0;Calculated values ==>;1567047465.101;352.06000000000006;351.96000000000004;294.06;294.06;292.36;277.56;273.6339639331285;276.76000000000005;276.56;279.86;277.46000000000004;344.76;295.36;280.36;281.16;300.86;296.76000000000005;300.06;331.86;277.66;276.66;339.36;357.46000000000004;274.86;241.71165711629368;263.43189868330234;273.6339639331285;291.56;5990000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2670000.0;6000000.0;0.013833333333333333;0.0;0.07283333333333333;0.0;0.0011666666666666668;0.015;0.0;20319.36328125;0.0;1169.08166503906;24562.1875;508819.08360963594;508604.1058791957;258008.27616376252;258008.27616376252;251250.06667023498;430607.02586249536;435041.38555822254;457223.07283723226;473501.42000396166;527902.0296951556;475441.3631370635;457839.13350445917;458819.922122249;470132.41473000357;465439.7093122847;422640.1234208789;481602.67225563194;436613.07576265995;434864.4174955049;277658.20189090865;353542.7174425113;470959.3386274875;201183.85751793825;205603.5345237246;273.6339639331285;5277108.704339414;2348423.279041537;315223.4989046017;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2009529522069.9397;774471520085.0712;1527374823185.2722;18648.189515755246;0.0;-0.0;3438.913244576704;7063871.261897712;1387852.036903973;0.0;1206927.5659125827;1.0278595224335336;0.05442995498392362
9357;2019-08-29 04:58:45.142;769;772;214;215;196;42;37;31;66;42;711;219;66;67;276;237;269;636;183;46;36;18;611;351;356;136;356;246;612;-2.0;0.0;806.0;59.0;3.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;25854.75390625;20799.5859375;0.0;1037.40808105469;838.0;350651;655.0;0.0;Calculated values ==>;1567047525.142;350.06000000000006;350.36;294.56;294.66;292.76000000000005;277.36;273.4187578820637;276.86;276.26000000000005;279.76000000000005;277.36;344.26;295.06;279.76000000000005;279.86;300.76000000000005;296.86;300.06;336.76000000000005;277.76000000000005;276.76000000000005;338.66;356.96000000000004;274.96000000000004;241.71165711629368;260.58029834229245;273.4187578820637;291.46000000000004;6110000.0;3510000.0;3560000.0;1360000.0;3560000.0;2460000.0;6120000.0;0.0;0.0;0.13433333333333333;0.009833333333333333;0.0005;0.0005;0.0;20799.5859375;0.0;1037.40808105469;25854.75390625;505184.46539039153;505482.56615711347;259365.10778412892;259798.35013255978;252174.21871013183;430735.4089219946;435696.9057630792;460429.7412344598;473403.85947104497;529013.5084171847;477755.40993956325;460429.7412344598;460547.5237230969;470142.1937278385;465858.469322466;418832.95167424163;487213.17170070135;437249.02133429924;435522.2255508693;274727.5295995403;351443.28659558244;471057.33072014985;200496.73919520894;259365.10778412892;273.35597863523213;5277529.132613497;2348766.1711006337;315241.8988838519;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2009743868439.5447;774553175844.9207;1527528828349.9885;34917.6666072727;2660.5124833285854;-0.0;88.07855888337019;7064317.949059039;1387874.2229914337;0.0;1206956.9775951495;1.7248829036395754;0.12663740998169648
9358;2019-08-29 04:59:45.102;779;768;214;214;199;42;37;29;69;41;692;219;68;73;276;238;269;643;183;48;37;19;589;349;354;136;354;260;591;124.0;-1.0;634.0;0.0;7.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;17825.71875;11658.724609375;0.0;1102.30456542969;832.0;350652;644.0;0.0;Calculated values ==>;1567047585.102;351.06000000000006;349.96000000000004;294.56;294.56;293.06;277.36;273.20264511476705;276.86;276.06;280.06;277.26000000000005;342.36;295.06;279.96000000000004;280.46000000000004;300.76000000000005;296.96000000000004;300.06;337.46000000000004;277.96000000000004;276.86;337.56000000000006;356.36;275.06;241.71165711629368;262.5002047102346;273.20264511476705;291.46000000000004;5890000.0;3490000.0;3540000.0;1360000.0;3540000.0;2600000.0;5910000.0;0.020666666666666667;0.0;0.10566666666666666;0.0;0.0011666666666666668;0.021833333333333333;0.0;11658.724609375;0.0;1102.30456542969;17825.71875;508429.70779383456;506854.6560476337;405312.8345247936;405312.8345247936;254416.14228951844;430862.6128555636;436171.05879841355;458592.2718018564;473306.2826088756;525991.3987757012;475996.1296832655;458470.9478413549;459076.68949236337;470414.5981067386;466275.0335842283;425573.832081235;490416.3202875207;438045.20909982815;436171.05879841355;270122.7006405761;348924.2399968048;471155.3045861351;200128.53018992607;211092.57698644573;273.20264511476705;5277892.893883238;2349036.476698082;315259.71793529147;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2009956726439.6802;774634721444.9725;1527680527150.085;27311.002030327305;0.0;-0.0;4914.213519561297;7064836.17558319;1387896.3791481839;0.0;1206998.6355719848;2.525283431959697;0.13356339727369046
9359;2019-08-29 05:00:45.123;787;770;214;215;202;44;39;27;70;40;681;220;70;79;276;239;269;644;182;49;39;20;595;348;353;136;353;259;597;-1.0;-1.0;448.0;61.0;7.0;0;83;83;1;0;0;0;0;0;0;1;0;0;0;0;17483.5625;10606.3271484375;0.0;1081.88708496094;827.0;350653;632.0;0.0;Calculated values ==>;1567047645.123;351.86;350.16;294.56;294.66;293.36;277.56;273.0942459734351;277.06;275.86;280.16;277.16;341.26;295.16;280.16;281.06;300.76000000000005;297.06;300.06;337.56000000000006;278.06;277.06;336.36;355.86;275.16;241.71165711629368;262.3656120759269;273.0942459734351;291.36;5950000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2590000.0;5970000.0;0.0;0.0;0.07466666666666667;0.010166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10606.3271484375;0.0;1081.88708496094;17483.5625;508915.95011411025;506573.1666514759;260419.32234327274;260877.60820232524;255284.25590564954;430925.7729439634;436749.201950118;458872.0650174507;473208.68934220774;524945.5985188312;476234.6887157929;458872.0650174507;459956.8674346249;470550.4541030693;466546.6056525808;423837.06565280556;489922.1532764464;438438.7723428538;436749.201950118;265099.94585879904;346825.2571629905;471253.26030847814;199629.60099196094;260419.32234327274;273.001938872564;5278187.240878609;2349222.083735515;315277.92590290925;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2010168900674.3564;774716350004.848;1527836281644.8474;19356.77064723657;2761.507203051258;-0.0;205.71819287465283;7065225.20980258;1387919.3997625702;0.0;1207041.3166026575;1.9099578085566633;0.14777461999605782
9360;2019-08-29 05:01:45.113;792;776;214;219;206;47;41;26;71;39;675;220;71;83;276;240;269;666;181;50;40;21;618;347;352;136;352;260;621;133.0;-2.0;458.0;111.0;7.0;0;81;65;1;0;0;0;0;0;0;1;0;0;0;0;18657.666015625;9840.447265625;0.0;1071.85595703125;823.0;350654;620.0;0.0;Calculated values ==>;1567047705.113;352.36;350.76;294.56;295.06;293.76000000000005;277.86;272.9856168485579;277.26000000000005;275.76000000000005;280.26000000000005;277.06;340.66;295.16;280.26000000000005;281.46000000000004;300.76000000000005;297.16;300.06;339.76;278.16;277.16;335.16;355.46000000000004;275.26000000000005;241.71165711629368;262.5002047102346;272.9856168485579;291.26000000000005;6180000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2600000.0;6210000.0;0.022166666666666668;0.0;0.07633333333333334;0.018500000000000003;0.0011666666666666668;0.023333333333333334;0.0;9840.447265625;0.0;1071.85595703125;18657.666015625;507529.98533311585;505189.72626725014;258783.76641769515;260928.55312709216;255544.1324682623;430988.63858405815;437321.19041309715;458834.65536453994;473111.07959547755;524252.10678940255;476107.96439191926;458834.65536453994;460281.7430646665;470686.08075178356;466817.3274516289;416435.8246270748;490439.65735568915;438829.4095231968;437151.63185619254;260077.89159075968;345146.215005415;471351.1979698544;199320.7819104621;202293.93113582372;272.87584776399746;5278488.367586803;2349392.4451240283;315295.8707702856;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2010380365424.3901;774797936404.861;1527991955694.872;19809.55900699461;5032.562697098758;-0.0;5480.013016808606;7065551.541485404;1387984.3395199846;0.0;1207088.6897992303;2.7787107911322337;0.18076645433429375
9361;2019-08-29 05:02:45.124;797;782;215;224;211;50;42;25;72;38;670;220;71;86;276;240;269;695;181;52;42;22;647;349;353;136;353;262;650;184.0;-1.0;688.0;97.0;3.0;0;80;55;1;0;0;0;0;0;0;1;0;0;0;0;21029.546875;9645.1435546875;0.0;1073.72412109375;817.0;350655;610.0;0.0;Calculated values ==>;1567047765.124;352.86;351.36;294.66;295.56;294.26000000000005;278.16;273.20264511476705;277.36;275.66;280.36;276.96000000000004;340.16;295.16;280.26000000000005;281.76000000000005;300.76000000000005;297.16;300.06;342.66;278.36;277.36;334.16;354.86;275.36;241.71165711629368;262.7682575881327;273.20264511476705;291.26000000000005;6470000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;2620000.0;6500000.0;0.03066666666666667;0.0;0.11466666666666667;0.016166666666666666;0.0005;0.03116666666666667;0.0;9645.1435546875;0.0;1073.72412109375;21029.546875;505602.5327474182;503346.9888442099;257501.99264299078;261141.1562448279;255961.35520230007;430862.6128555636;437260.31864347594;458638.57983612496;473013.45329280203;523579.7916638125;475853.93849072553;458516.9691769036;460331.9790410115;470550.4541030693;466531.8804652409;404365.9716201615;491484.713957755;438938.02124973387;437260.31864347594;255893.36323571714;342627.88924589846;471449.11765258067;199971.93518775736;200894.87728596965;273.14105925622715;5278819.154994995;2349554.854817607;315313.75388228614;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2010591904199.9414;774879551365.0737;1528148584405.2803;29660.441919679484;4388.8811165146435;-0.0;7366.722922308947;7065963.867073368;1388062.865945842;0.0;1207195.765559293;3.863845250378505;0.2307274151642816
9362;2019-08-29 05:03:45.124;808;787;211;218;216;53;30;28;73;38;668;220;73;89;277;239;269;715;181;54;30;23;651;354;359;138;359;267;654;-1.0;-1.0;1189.0;200.0;0.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;21697.794921875;9769.8623046875;0.0;1110.61364746094;812.0;350656;602.0;0.0;Calculated values ==>;1567047825.124;353.96000000000004;351.86;294.26000000000005;294.96000000000004;294.76000000000005;278.46000000000004;273.7412296467126;276.16;275.96000000000004;280.46000000000004;276.96000000000004;339.96000000000004;295.16;280.46000000000004;282.06;300.86;297.06;300.06;344.66;278.56;276.16;333.36;354.36;275.46000000000004;242.14157278889297;263.43189868330234;273.7412296467126;291.26000000000005;6509999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;2670000.0;6540000.000000001;0.0;0.0;0.19816666666666669;0.03333333333333333;0.0;0.0;0.0;9769.8623046875;0.0;1110.61364746094;21697.794921875;506693.23835804325;503647.778245189;255761.24358892298;258461.26565305097;257676.39123953454;430542.39183029096;433724.0844890748;457962.05894119164;472752.1489716358;522972.3170164116;475215.4675073178;457962.05894119164;459916.3620162449;469859.0536974313;465683.9387588076;402280.9724841676;493869.2353775022;437922.44539726764;433724.0844890748;252546.06836287308;340529.4996700694;471281.1494085178;201235.14154875142;200894.87728596965;273.65846957758566;5279175.216176636;2349716.646533102;315331.9566970241;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2010805504199.9414;774961751365.0737;1528307284405.2803;50874.71746326858;9001.533595325545;-0.0;0.0;7066634.993401559;1388174.4527351072;0.0;1207257.154916979;5.503091162732735;0.4421328423220201
9363;2019-08-29 05:04:45.145;819;793;200;206;212;58;30;31;74;38;668;219;74;92;277;237;269;726;180;36;30;24;647;360;365;140;365;273;650;-1.0;-1.0;1152.0;166.0;0.0;0;90;68;1;0;0;0;0;0;0;1;0;0;0;0;20096.619140625;10481.9296875;0.0;1181.947265625;808.0;350657;595.0;0.0;Calculated values ==>;1567047885.145;355.06000000000006;352.46000000000004;293.16;293.76000000000005;294.36;278.96000000000004;274.38016830617;276.16;276.26000000000005;280.56;276.96000000000004;339.96000000000004;295.06;280.56;282.36;300.86;296.86;300.06;345.76;276.76000000000005;276.16;332.66;353.96000000000004;275.56;242.56692532238324;264.2163659402789;274.38016830617;291.16;6470000.0;3600000.0;3650000.0;1400000.0;3650000.0;2730000.0;6500000.0;0.0;0.0;0.192;0.027666666666666666;0.0;0.0;0.0;10481.9296875;0.0;1181.947265625;20096.619140625;508483.349316828;504805.5979386411;251920.04269159236;254091.52056212263;256342.58299618273;430148.3826014536;432205.70286623563;457116.2136468265;472489.9908694221;522487.86675473396;474328.69279058854;457116.2136468265;459341.78727360204;469033.2980751329;464548.7096429471;404365.9716201615;495783.70994480286;433317.3069910173;432205.70286623563;249617.41799618208;338850.9272812574;471112.8868819084;202846.01602485884;200894.87728596965;274.31295716539995;5279523.624860332;2349885.470533839;315351.0680579067;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2011022780219.6099;775045180554.9465;1528469341105.0332;48819.87794341779;7422.050093711705;-0.0;0.0;7067466.072471251;1388311.363834426;0.0;1207257.154916979;4.821889690979729;0.37734439682707005
9364;2019-08-29 05:05:48.075;826;799;188;193;199;62;34;32;74;39;670;219;75;93;278;235;269;728;180;37;33;25;643;364;369;141;369;278;645;-1.0;-1.0;985.0;135.0;0.0;0;98;87;1;0;0;0;0;0;0;1;0;0;0;0;18910.087890625;11641.35546875;0.0;1254.90380859375;804.0;350658;589.0;0.0;Calculated values ==>;1567047948.075;355.76;353.06000000000006;291.96000000000004;292.46000000000004;293.06;279.36;274.8017692304317;276.56;276.36;280.56;277.06;340.16;295.06;280.66;282.46000000000004;300.96000000000004;296.66;300.06;345.96000000000004;276.86;276.46000000000004;332.06;353.56000000000006;275.66;242.77792619122317;264.86050150153983;274.8017692304317;291.16;6430000.0;3640000.0;3690000.0;1410000.0;3690000.0;2780000.0;6450000.0;0.0;0.0;0.16416666666666666;0.022500000000000003;0.0;0.0;0.0;11641.35546875;0.0;1254.90380859375;18910.087890625;509739.07563016476;506044.01653834706;247959.02544011374;249668.92963494724;251777.72461394186;429879.7862731237;431924.41234261927;456297.99369759706;472456.96783784614;522290.0753061686;473678.28934170044;456423.9752947124;458673.86931179056;468607.37232815335;463693.98011157714;406314.88203387894;496546.47053986514;432488.85388799326;431735.0349942396;247107.31509690773;337172.47746341303;471077.96398673364;203896.01057316107;200894.87728596965;274.73771520920724;5279864.5543153435;2350078.834191667;315372.366813221;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2011253733319.855;775133597205.0403;1528642713255.217;41435.99222959491;6011.593951805384;-0.0;0.0;7068254.933848475;1388428.7776150762;0.0;1207257.154916979;3.679174337379878;0.28611011579632306
9365;2019-08-29 05:06:45.096;827;805;184;187;185;64;36;35;70;39;675;219;74;93;278;234;269;732;182;38;36;25;641;366;370;141;371;282;643;-2.0;-1.0;787.0;118.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17764.623046875;12541.5537109375;0.0;1273.59448242188;802.0;350659;584.0;0.0;Calculated values ==>;1567048005.096;355.86;353.66;291.56;291.86;291.66;279.56;275.0112864084945;276.76000000000005;276.66;280.16;277.06;340.66;295.06;280.56;282.46000000000004;300.96000000000004;296.56;300.06;346.36;276.96000000000004;276.76000000000005;331.56;353.36;275.66;242.77792619122317;265.3697278774862;275.0112864084945;291.36;6409999.999999999;3660000.0;3700000.0;1410000.0;3710000.0;2820000.0;6430000.0;0.0;0.0;0.13116666666666668;0.019666666666666666;0.0;0.0;0.0;12541.5537109375;0.0;1273.59448242188;17764.623046875;510040.66472845746;507007.5093077265;246689.52627439811;247694.98485183995;247023.19323067422;429743.705733735;432043.5753533974;455125.90863566275;472456.96783784614;522485.0606671606;473154.21374746645;455635.961902395;458034.6117746652;468328.70558121265;463263.04696767486;407245.3288638932;497285.4803554801;432420.26882306463;432043.5753533974;245015.67932991832;336333.2981666971;471077.96398673364;204402.19612250532;200894.87728596965;274.9421880313348;5280155.002744373;2350270.35275585;315392.39146611275;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2011464425914.5166;775213996814.9111;1528802372054.9607;32886.59362464249;5244.623434663157;-0.0;0.0;7068843.537759751;1388517.9221665433;0.0;1207257.154916979;2.7601019204147543;0.2194780848806083
9366;2019-08-29 05:07:45.126;824;809;183;185;175;63;38;37;52;41;680;219;64;91;278;234;269;730;183;40;38;26;629;365;370;143;370;286;631;-2.0;-1.0;895.0;96.0;15.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16483.24609375;12192.228515625;0.0;1285.45922851562;798.0;350660;580.0;0.0;Calculated values ==>;1567048065.126;355.56000000000006;354.06000000000006;291.46000000000004;291.66;290.66;279.46000000000004;274.9066339382667;276.96000000000004;276.86;278.36;277.26000000000005;341.16;295.06;279.56;282.26000000000005;300.96000000000004;296.56;300.06;346.16;277.16;276.96000000000004;331.16;352.96000000000004;275.76000000000005;243.1966462407574;265.87368984753493;274.9066339382667;291.46000000000004;6290000.0;3650000.0;3700000.0;1430000.0;3700000.0;2860000.0;6310000.0;0.0;0.0;0.14916666666666664;0.016;0.0025;0.0025;0.0;12192.228515625;0.0;1285.45922851562;16483.24609375;510685.30487007083;508581.6291455851;246784.99370352487;247462.1167574161;244135.7502069561;429811.8947417682;432420.26882306463;452108.3298896949;472391.1323836129;522681.7471978615;472626.7360832222;453675.27712054906;457136.13005611335;468468.16220093414;463412.2849837685;412336.0438514211;498173.6279737289;432794.5550643631;432420.26882306463;243342.44575359824;334655.03009724553;470909.40455562726;204178.709767542;246784.99370352487;274.851401913119;5280440.544353196;2350476.5706650657;315413.7275764175;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2011686536914.4106;775299239414.8705;1528972857254.8794;36982.83500155447;4267.691116609365;-0.0;464.0881877988494;7069426.0741206445;1388597.2310890767;0.0;1207261.0242522429;3.0950868648888217;0.23387568383036605
9367;2019-08-29 05:08:45.127;814;806;186;187;172;60;39;40;46;42;685;219;59;87;278;234;269;716;185;41;39;26;623;363;368;143;368;291;626;-2.0;-1.0;650.0;61.0;3.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15974.2294921875;12087.4814453125;0.0;1316.25915527344;795.0;350661;577.0;0.0;Calculated values ==>;1567048125.127;354.56000000000006;353.76;291.76000000000005;291.86;290.36;279.16;274.69669130483857;277.06;277.16;277.76000000000005;277.36;341.66;295.06;279.06;281.86;300.96000000000004;296.56;300.06;344.76;277.26000000000005;277.06;330.86;352.66;275.76000000000005;243.1966462407574;266.49643012054327;274.69669130483857;291.66;6230000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2910000.0;6260000.0;0.0;0.0;0.10833333333333334;0.010166666666666666;0.0005;0.0005;0.0;12087.4814453125;0.0;1316.25915527344;15974.2294921875;509920.1901238149;508631.2747322025;247994.36531575647;248339.57665351016;243324.7446522517;429947.3805835815;433115.1307267976;450421.53643833345;472489.7604950056;522799.549117983;471962.5085325182;452152.7058040197;455803.70082585106;468746.33717176894;463709.8566730499;414628.07882068225;496772.0960830106;433484.00545957795;433115.1307267976;242087.5637286956;333396.4077044029;470909.40455562726;203666.35844869557;247994.36531575647;274.6443745540067;5280711.027825143;2350678.9049541485;315435.40892435884;1985185.1444030725;0;253;241;5;56;58;55;21;162;176;2011907940605.023;775385040845.1078;1529145960140.3582;26731.81094887744;2716.970968753805;-0.0;92.56038270552058;7069957.03835429;1388655.4375767077;0.0;1207265.6630676556;2.203962549010041;0.16766997016601756
9368;2019-08-29 05:09:45.107;798;800;191;192;173;56;39;40;53;43;690;220;63;84;278;235;269;711;185;41;39;27;652;361;366;144;366;280;653;-1.0;-1.0;341.0;22.0;10.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;25741.16015625;22113.130859375;0.0;1250.52026367188;792.0;350662;575.0;0.0;Calculated values ==>;1567048185.107;352.96000000000004;353.16;292.26000000000005;292.36;290.46000000000004;278.76000000000005;274.4858918419099;277.06;277.16;278.46000000000004;277.46000000000004;342.16;295.16;279.46000000000004;281.56;300.96000000000004;296.66;300.06;344.26;277.26000000000005;277.06;330.66;352.36;275.86;243.40439225979637;265.11578078379944;274.4858918419099;291.66;6520000.0;3610000.0;3660000.0;1440000.0;3660000.0;2800000.0;6530000.0;0.0;0.0;0.05683333333333333;0.0036666666666666666;0.0016666666666666668;0.0016666666666666668;0.0;22113.130859375;0.0;1250.52026367188;25741.16015625;505286.8352083765;505461.5306460793;248677.20606492469;249016.73678983407;242804.94875947756;430081.6785162784;433616.79160117084;453282.67775324726;472457.08239583095;524201.29436359345;473531.9943965709;454567.78127670917;457228.9475220165;469023.5357955699;464138.1880892104;401735.2243281723;493413.68937556265;433981.5763581648;433616.79160117084;241250.99604349316;332137.8522128359;470874.54964527197;203184.6509623187;248677.20606492469;274.4487861029755;5281058.540196242;2350963.8150550774;315456.791622914;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2012128067205.093;775471112145.1351;1529317203040.4126;14213.904522617773;981.5296285041619;-0.0;308.2326425604103;7070298.138911895;1388686.2481414152;0.0;1207269.00189622;0.6635806497893166;0.0476726053503182
9369;2019-08-29 05:10:45.138;790;794;197;198;181;52;38;40;60;44;687;219;63;70;278;236;269;722;185;38;38;28;672;356;361;143;361;268;672;-2.0;-1.0;32.0;79.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;26823.736328125;22844.212890625;0.0;1186.03247070312;787.0;350663;574.0;0.0;Calculated values ==>;1567048245.138;352.16;352.56000000000006;292.86;292.96000000000004;291.26000000000005;278.36;273.955091788801;276.96000000000004;277.16;279.16;277.56;341.86;295.06;279.46000000000004;280.16;300.96000000000004;296.76000000000005;300.06;345.36;276.96000000000004;276.96000000000004;330.56;351.86;275.96000000000004;243.1966462407574;263.56353331371673;273.955091788801;291.66;6720000.0;3560000.0;3610000.0;1430000.0;3610000.0;2680000.0;6720000.0;0.0;0.0;0.005333333333333333;0.013166666666666667;0.0;0.0;0.0;22844.212890625;0.0;1186.03247070312;26823.736328125;502407.0692158148;502946.1420638384;249998.22076039668;250337.74328625822;244756.27287907503;430412.23801567365;434668.6427963687;456191.89878656593;472686.96060398995;524846.4967281502;474973.9917484302;456564.7940334029;457431.3775308373;469712.3226808355;465003.21838653134;387052.7512684001;493045.70535392064;434668.6427963687;434668.6427963687;240832.718256323;330040.4071292106;471107.22338200803;200847.94132966184;248677.20606492469;273.5156909254807;5281496.807320623;2351338.6531520374;315477.1067197128;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2012346279889.7256;775557256629.9901;1529481687980.1355;1361.834439770155;3558.4138803558913;-0.0;0.0;7070428.003798572;1388724.1005509042;0.0;1207271.5718286831;0.20475231301816849;0.02772546837064501
9370;2019-08-29 05:11:45.098;813;804;204;203;181;46;33;38;62;44;672;219;62;66;277;237;269;740;184;35;33;28;684;355;360;142;360;255;684;-2.0;-1.0;474.0;34.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27272.8984375;23086.091796875;0.0;1133.36242675781;781.0;350664;575.0;0.0;Calculated values ==>;1567048305.098;354.46000000000004;353.56000000000006;293.56;293.46000000000004;291.26000000000005;277.76000000000005;273.8482719121499;276.46000000000004;276.96000000000004;279.36;277.56;340.36;295.06;279.36;279.76000000000005;300.86;296.86;300.06;347.16;276.66;276.46000000000004;330.66;351.26;275.96000000000004;242.98782864720522;261.82340779136865;273.8482719121499;291.56;6840000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;2550000.0;6840000.000000001;0.0;0.0;0.079;0.005666666666666667;0.0;0.0;0.0;23086.091796875;0.0;1133.36242675781;27272.8984375;504418.9816179584;503204.6806197824;251925.00934662102;251582.07610102365;244391.55806535648;430477.46260093397;434017.3760585396;458541.20438114327;472817.88148187683;524344.2955960328;476628.66924587684;458541.20438114327;459022.58001248643;469722.02148053906;465279.17082256265;281262.9653881958;494383.76211968646;434376.6058122323;434017.3760585396;241250.99604349316;327523.71359711495;471240.6132432691;201604.18296303652;248677.20606492469;273.80709363377866;5281947.312073763;2351721.150522984;315496.42212501005;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2012562435689.863;775642699630.0444;1529638483380.2354;20298.024692030434;1527.9397715879848;-0.0;0.0;7070608.382292234;1388766.4585738436;0.0;1207271.5718286831;0.901174909314064;0.06663689071088928
9371;2019-08-29 05:12:45.129;848;821;198;197;185;46;35;35;63;44;654;220;61;68;277;238;269;730;183;38;35;28;597;361;365;141;365;267;598;-2.0;-1.0;835.0;235.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16078.3837890625;11762.224609375;0.0;1206.62451171875;776.0;350665;577.0;0.0;Calculated values ==>;1567048365.129;357.96000000000004;355.26;292.96000000000004;292.86;291.66;277.76000000000005;274.4858918419099;276.66;276.66;279.46000000000004;277.56;338.56000000000006;295.16;279.26000000000005;279.96000000000004;300.86;296.96000000000004;300.06;346.16;276.96000000000004;276.66;330.86;350.76;275.96000000000004;242.77792619122317;263.43189868330234;274.4858918419099;291.46000000000004;5970000.0;3610000.0;3650000.0;1410000.0;3650000.0;2670000.0;5980000.0;0.0;0.0;0.13916666666666666;0.03916666666666667;0.0;0.0;0.0;11762.224609375;0.0;1206.62451171875;16078.3837890625;516395.73950572294;512944.9095717293;253639.67115659386;253250.37288939982;248779.49831369572;430081.6785162784;433133.46834165603;456728.47301133536;472948.58913472976;521530.8713538867;475215.4675073178;456480.5776664727;457346.4778140661;469033.2980751329;464533.37255708285;423242.69820365484;501313.12356589537;433683.32636128634;433133.46834165603;242087.5637286956;325426.6669566859;471373.7779470034;202934.69229127307;248677.20606492469;274.35197261265444;5282308.75940973;2352011.703200576;315515.93209107494;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2012780048064.4966;775727643494.9014;1529795164289.9714;35319.634483542;10513.864188182772;-0.0;0.0;7071072.102249505;1388866.8587866619;0.0;1207271.5718286831;3.5341222836170467;0.3126773814201947
9372;2019-08-29 05:13:45.099;852;809;196;194;180;49;35;37;66;43;650;222;66;81;278;235;269;646;183;41;35;29;580;359;363;141;364;281;582;-2.0;-1.0;361.0;45.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15161.3125;11310.287109375;0.0;1278.95764160156;769.0;350666;580.0;0.0;Calculated values ==>;1567048425.099;358.36;354.06000000000006;292.76000000000005;292.56;291.16;278.06;274.27422755570615;276.66;276.86;279.76000000000005;277.46000000000004;338.16;295.36;279.76000000000005;281.26000000000005;300.96000000000004;296.66;300.06;337.76;277.26000000000005;276.66;331.16;350.06000000000006;276.06;242.77792619122317;265.2429198363724;274.27422755570615;291.46000000000004;5800000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2810000.0;5820000.0;0.0;0.0;0.06016666666666667;0.007500000000000001;0.0005;0.0005;0.0;11310.287109375;0.0;1278.95764160156;15161.3125;518275.361605873;512801.58576477715;253716.38133455595;252921.57164570826;247666.14074593346;430214.79039162316;433634.880018922;454782.71430586115;472850.300935316;519968.1245542616;473631.89886416454;454782.71430586115;456688.17787956086;469299.76755215897;464432.8555123943;428060.81154377345;491761.40563727816;434717.7860891638;433634.880018922;243342.44575359824;322491.0997442508;471472.3440730569;202605.35195058346;253716.38133455595;274.2149663134199;5282568.960046862;2352203.877996192;315536.6349191035;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2012998338864.6008;775812201194.9417;1529959482090.0498;15172.671301709208;2016.502440918551;-0.0;89.95924934218301;7071492.661079975;1388971.22629876;0.0;1207272.3211142644;1.3725313419321348;0.10631342040008672
9373;2019-08-29 05:14:45.130;825;809;204;203;182;46;36;36;68;43;660;222;72;87;277;236;269;610;183;43;36;29;579;354;359;140;359;285;580;-1.0;-1.0;32.0;75.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15458.412109375;11275.9384765625;0.0;1309.02294921875;760.0;350667;591.0;0.0;Calculated values ==>;1567048485.13;355.66;354.06000000000006;293.56;293.46000000000004;291.36;277.76000000000005;273.7412296467126;276.76000000000005;276.76000000000005;279.96000000000004;277.46000000000004;339.16;295.36;280.36;281.86;300.86;296.76000000000005;300.06;334.16;277.46000000000004;276.76000000000005;332.26000000000005;349.16;276.06;242.56692532238324;265.74818594083865;273.7412296467126;291.46000000000004;5790000.0;3540000.0;3590000.0;1400000.0;3590000.0;2850000.0;5800000.0;0.0;0.0;0.005333333333333333;0.0125;0.0005;0.0005;0.0;11275.9384765625;0.0;1309.02294921875;15458.412109375;515037.5926957059;512971.3306871182;257169.77324845843;256737.88604437374;248475.94122565686;430542.39183029096;434799.06761956174;454363.33177901705;472980.94656883925;520680.2372400707;473107.4938597721;454878.2288214866;456792.45829556504;469859.0536974313;465294.49394155305;428329.13706551347;487073.70759348804;436030.9469220937;434799.06761956174;247943.99896000302;318717.3015803363;471605.12922355125;200482.59058897634;257169.77324845843;273.363525158157;5282824.256254116;2352392.193789421;315558.2125667706;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2013215050775.0967;775896544750.1346;1530129369820.4385;1354.0306196802171;3389.0317329321865;-0.0;88.81464718555166;7071630.454752935;1389016.2956908061;0.0;1207273.8116664598;0.38394054906672087;0.05025257051174915
9374;2019-08-29 05:15:45.140;791;800;207;207;188;43;37;33;69;42;673;221;73;88;277;237;269;614;182;44;37;30;583;350;355;139;355;283;585;-2.0;-1.0;56.0;50.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16010.0302734375;11389.205078125;0.0;1295.23522949219;742.0;350668;621.0;0.0;Calculated values ==>;1567048545.14;352.26;353.16;293.86;293.86;291.96000000000004;277.46000000000004;273.3108153835814;276.86;276.46000000000004;280.06;277.36;340.46000000000004;295.26000000000005;280.46000000000004;281.96000000000004;300.86;296.86;300.06;334.56;277.56;276.86;335.26000000000005;347.36;276.16;242.35481222062532;265.49620691782997;273.3108153835814;291.36;5830000.0;3500000.0;3550000.0;1390000.0;3550000.0;2830000.0;5850000.0;0.0;0.0;0.009333333333333334;0.008333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11389.205078125;0.0;1295.23522949219;16010.0302734375;510466.6549041289;511421.86611333705;258142.91397377153;258142.91397377153;250464.67045758004;430799.1582183253;435934.5832721793;454829.92805352656;473013.37450241524;522196.3231962829;473254.35640303633;455341.7322908774;457244.8718721986;470404.8453004017;466002.60233539104;427246.5381593167;487080.60922764795;437138.8652924615;435934.5832721793;260496.36997498586;311171.3556482807;471835.9296657252;199837.41295012966;258142.91397377153;273.0924064378137;5283086.536980101;2352581.1014650464;315579.91833528166;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2013429286475.0627;775980258700.1213;1530299798220.4114;2379.930140965038;2266.6543059632963;-0.0;207.42361418147576;7071661.576278659;1389063.434262909;0.0;1207276.2807300794;0.3826742010993507;0.04069237070410856
9375;2019-08-29 05:16:45.131;765;785;209;209;191;43;38;29;69;41;681;220;72;84;276;238;269;638;183;45;37;30;595;347;352;137;352;275;597;139.0;-1.0;28.0;40.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16635.443359375;11734.8642578125;0.0;1259.79089355469;725.0;350669;672.0;0.0;Calculated values ==>;1567048605.131;349.66;351.66;294.06;294.06;292.26000000000005;277.46000000000004;272.9856168485579;276.96000000000004;276.06;280.06;277.26000000000005;341.26;295.16;280.36;281.56;300.76000000000005;296.96000000000004;300.06;336.96000000000004;277.66;276.86;340.36;345.66;276.16;241.92719264551067;264.4750485637546;272.9856168485579;291.46000000000004;5950000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2750000.0;5970000.0;0.023166666666666665;0.0;0.004666666666666667;0.006666666666666667;0.0011666666666666668;0.024333333333333332;0.0;11734.8642578125;0.0;1259.79089355469;16635.443359375;506112.6852074406;508486.2979909167;258204.687692621;258204.687692621;251018.59025839824;430988.63858405815;436811.2778682478;456163.22495542804;473176.1828425327;523669.9241863013;474183.56945286045;456539.6938544177;458036.2765567328;470686.08075178356;466561.449575752;423837.06565280556;489098.09764006216;437995.4002942661;436640.4737021287;281845.32903042674;304046.57827927166;472100.0868749512;199391.1125416625;202210.9414872564;272.9036085646864;5283358.54178658;2352773.773137557;315601.2070258354;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2013641354659.8403;776063046280.0344;1530467173110.2358;1198.269857930906;1818.0598288885917;-0.0;5704.451950561892;7071691.390139202;1389097.4684414377;0.0;1207325.5389698895;0.6711052764231193;0.0173521668805686
9376;2019-08-29 05:17:45.141;756;772;210;211;195;45;39;26;68;39;683;219;69;81;276;239;269;664;184;47;39;30;610;347;352;136;352;265;613;-3.0;0.0;452.0;106.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17566.30078125;12102.265625;0.0;1213.02209472656;711.0;350670;714.0;0.0;Calculated values ==>;1567048665.141;348.76;350.36;294.16;294.26000000000005;292.66;277.66;272.9856168485579;277.06;275.76000000000005;279.96000000000004;277.06;341.46000000000004;295.06;280.06;281.26000000000005;300.76000000000005;297.06;300.06;339.56000000000006;277.86;277.06;344.56000000000006;344.26;276.16;241.71165711629368;263.1675429290057;272.9856168485579;291.56;6100000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2650000.0;6130000.0;0.0;0.0;0.07533333333333332;0.017666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12102.265625;0.0;1213.02209472656;17566.30078125;503587.4664104174;505392.3519814727;257612.4841870573;258028.23732586522;251755.23247361073;430988.63858405815;436981.6624514789;457669.69556869747;473111.07959547755;524673.9341427287;475358.76753786707;457792.42658361327;459258.0055989065;470686.08075178356;466689.4368829381;419163.9341774423;490995.67722298246;438330.1476149851;436981.6624514789;299437.39939995663;298180.4796168596;472231.8376443816;199432.02933477692;257612.4841870573;272.9197536810474;5283643.6038234625;2352972.4489936735;315621.81723519694;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2013852589859.807;776144959930.0214;1530629200110.2102;19453.90418962201;4819.46328013635;-0.0;209.26404130849187;7071863.520273145;1389152.7903527862;0.0;1207374.828149975;1.8386858794493721;0.15630999902771375
9377;2019-08-29 05:18:45.132;762;767;212;213;200;48;41;26;68;38;678;218;68;78;276;240;269;686;183;49;41;31;635;349;354;134;354;254;638;83.0;-1.0;525.0;173.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18831.51171875;12626.9443359375;0.0;1169.33349609375;700.0;350671;733.0;0.0;Calculated values ==>;1567048725.132;349.36;349.86;294.36;294.46000000000004;293.16;277.96000000000004;273.20264511476705;277.26000000000005;275.76000000000005;279.96000000000004;276.96000000000004;340.96000000000004;294.96000000000004;279.96000000000004;280.96000000000004;300.76000000000005;297.16;300.06;341.76;278.06;277.26000000000005;346.46000000000004;343.16;276.26000000000005;241.2770596917726;261.6868853414304;273.20264511476705;291.46000000000004;6350000.0;3490000.0;3540000.0;1340000.0;3540000.0;2540000.0;6380000.0;0.013833333333333333;0.0;0.0875;0.028833333333333332;0.0011666666666666668;0.015;0.0;12626.9443359375;0.0;1169.33349609375;18831.51171875;502070.0044535099;502455.87859649985;256978.2918776267;257373.13138926376;252445.6784721476;430862.6128555636;436858.41488472256;459420.01896887616;473273.9119493556;525035.9253926354;476643.7169375157;459420.01896887616;460613.37667833973;470414.5981067386;466531.8804652409;409886.3217391341;491458.7547565339;438213.14896778873;436858.41488472256;307399.1840295507;293572.2367247113;472592.1488768574;199977.5122494111;204410.90622049457;273.1432536368658;5283946.873430045;2353178.4948316193;315641.6672204885;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2014064358089.5847;776225947779.9364;1530784876755.0469;22701.21933795319;7860.388689424701;-0.0;3486.7126299634197;7072214.7602749355;1389258.43993594;0.0;1207405.623335566;2.4679352700690225;0.195248401139957
