;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9378;2019-08-29 05:19:45.122;783;771;212;214;207;51;36;28;68;37;667;218;67;77;276;239;269;704;181;52;37;31;649;353;357;135;357;251;651;-2.0;-1.0;921.0;214.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;17215.37890625;10123.5263671875;0.0;1144.16259765625;690.0;350672;735.0;0.0;Calculated values ==>;1567048785.122;351.46000000000004;350.26;294.36;294.56;293.86;278.26000000000005;273.6339639331285;276.76000000000005;275.96000000000004;279.96000000000004;276.86;339.86;294.96000000000004;279.86;280.86;300.76000000000005;297.06;300.06;343.56000000000006;278.36;276.86;346.66;342.16;276.26000000000005;241.49495122638035;261.27494424493943;273.6339639331285;291.26000000000005;6490000.000000001;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2510000.0;6509999.999999999;0.0;0.0;0.15350000000000003;0.035666666666666666;0.0;0.0;0.0;10123.5263671875;0.0;1144.16259765625;17215.37890625;503571.0466878456;501787.4463389894;256291.3539748387;257059.85624212262;254413.56034340538;430607.02586249536;435282.4317724447;459889.6273974675;473046.2935902154;524153.7824334176;477020.8908955286;459770.6367086053;460957.02610803506;470005.64315248356;465828.39991936815;403342.105609683;492640.74361068435;438038.4151603797;435458.00827567605;308237.3991652946;289383.54333396035;472460.9817075043;201073.49915414955;204410.90622049457;273.59079913644024;5284247.214120176;2353368.050489633;315660.9431414171;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2014277622539.6187;776306634329.9492;1530936351505.071;39728.27568534931;9679.486877736319;-0.0;0.0;7072734.919359247;1389404.5812047513;0.0;1207434.6744314972;4.384906498328318;0.3709609953295039
9379;2019-08-29 05:20:45.113;808;778;204;207;206;55;30;31;70;37;657;220;69;84;277;237;269;708;180;38;30;31;631;358;363;136;363;263;633;-2.0;-1.0;1345.0;218.0;16.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;15696.625;9142.396484375;0.0;1206.84033203125;691.0;350673;734.0;0.0;Calculated values ==>;1567048845.113;353.96000000000004;350.96000000000004;293.56;293.86;293.76000000000005;278.66;274.1680685717883;276.16;276.26000000000005;280.16;276.86;338.86;295.16;280.06;281.56;300.86;296.86;300.06;343.96000000000004;276.96000000000004;276.16;346.56000000000006;342.26;276.26000000000005;241.71165711629368;262.9017227912062;274.1680685717883;291.16;6310000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2630000.0;6330000.0;0.0;0.0;0.22416666666666665;0.036333333333333336;0.0026666666666666666;0.0026666666666666666;0.0;9142.396484375;0.0;1206.84033203125;15696.625;508452.36840573064;504365.253247826;254159.75018188896;255300.30219878105;254917.55984519215;430280.9020939914;432717.6920543523;458235.5827716876;472915.8103579757;522164.8636806162;475726.63525725075;458113.51224297343;459935.2083333747;469309.5044865895;464841.74997644586;411538.43573978724;494996.76017528673;434178.6716885159;432717.6920543523;307818.28838856175;289802.386634966;472329.59916539915;202414.6608824607;254159.75018188896;274.13630756575066;5284521.439679102;2353528.5757641573;315680.53189372364;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2014493590139.392;776387922134.8639;1531090528374.9092;57346.52332350169;9806.909424280097;-0.0;476.15451165990225;7073543.754673307;1389566.9434824358;0.0;1207438.6417905637;6.5347414943903;0.5150820445268767
9380;2019-08-29 05:21:45.103;821;785;196;199;203;59;32;32;71;38;657;221;71;91;278;234;269;704;180;36;32;32;641;361;366;138;366;272;644;-2.0;-1.0;813.0;203.0;9.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16158.6787109375;10539.587890625;0.0;1244.76257324219;683.0;350674;736.0;0.0;Calculated values ==>;1567048905.103;355.26;351.66;292.76000000000005;293.06;293.46000000000004;279.06;274.4858918419099;276.36;276.36;280.26000000000005;276.96000000000004;338.86;295.26000000000005;280.26000000000005;282.26000000000005;300.96000000000004;296.56;300.06;343.56000000000006;276.76000000000005;276.36;346.76;341.46000000000004;276.36;242.14157278889297;264.08650396036035;274.4858918419099;291.16;6409999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;2720000.0;6440000.000000001;0.0;0.0;0.1355;0.03383333333333333;0.0015;0.0015;0.0;10539.587890625;0.0;1244.76257324219;16158.6787109375;509264.43337719806;504290.1076113983;250756.371985688;251820.78844711947;253267.74690304746;430081.6785162784;432322.48016695504;456905.5031733059;472752.1489716358;521432.5649600028;474685.883135703;456905.5031733059;459376.5363782422;469023.5357955699;464006.2339002714;407245.3288638932;493347.30583207175;433065.50215134333;432322.48016695504;308656.51637580903;286451.7998164319;472164.23178385233;203163.09433228336;250756.371985688;274.44044311265577;5284786.856299925;2353692.5649645524;315700.95851293346;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2014712253689.4268;776470108434.877;1531251001624.9346;34382.09639795856;9101.20515044475;-0.0;272.3491622719006;7074308.032436913;1389724.4848426466;0.0;1207444.8782815924;3.713030331611185;0.3147885382800612
9381;2019-08-29 05:22:45.124;826;794;192;193;195;62;34;33;71;39;661;220;72;93;278;234;269;719;181;37;34;32;651;363;368;141;368;277;654;-2.0;-1.0;1120.0;203.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;16436.61328125;11740.853515625;0.0;1267.44958496094;671.0;350675;738.0;0.0;Calculated values ==>;1567048965.124;355.76;352.56000000000006;292.36;292.46000000000004;292.66;279.36;274.69669130483857;276.56;276.46000000000004;280.26000000000005;277.06;339.26;295.16;280.36;282.46000000000004;300.96000000000004;296.56;300.06;345.06000000000006;276.86;276.56;346.96000000000004;340.26;276.36;242.77792619122317;264.73235714968143;274.69669130483857;291.26000000000005;6509999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2770000.0;6540000.000000001;0.0;0.0;0.18666666666666665;0.03383333333333333;0.0;0.0;0.0;11740.853515625;0.0;1267.44958496094;16436.61328125;509047.7050943025;504577.66340347164;248979.01690466548;249319.62782975315;250005.69094381545;429947.3805835815;432182.85202778585;456084.78779867635;472456.96783784614;521438.63013786415;473923.56138035894;456210.7846720172;458832.74068814603;468746.33717176894;463709.8566730499;402280.9724841676;494423.7414222612;432743.97865350964;432182.85202778585;309494.7701623936;281426.5920051367;471767.92807864514;203696.2188646097;250756.371985688;274.65590045048657;5285058.578803459;2353878.3002946796;315721.9009415885;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2014932530759.9658;776553837730.0818;1531415759270.3376;47112.53286769244;9069.759495074864;-0.0;0.0;7074987.392041791;1389875.9625470436;0.0;1207447.1486523019;4.318956279565523;0.3514737311391407
9382;2019-08-29 05:23:45.104;828;801;188;189;185;64;36;35;61;40;666;220;67;93;278;233;269;730;182;39;36;32;647;366;371;142;371;282;650;-2.0;-1.0;941.0;204.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16504.109375;12634.375;0.0;1274.53112792969;658.0;350676;738.0;0.0;Calculated values ==>;1567049025.104;355.96000000000004;353.26;291.96000000000004;292.06;291.66;279.56;275.0112864084945;276.76000000000005;276.66;279.26000000000005;277.16;339.76;295.16;279.86;282.46000000000004;300.96000000000004;296.46000000000004;300.06;346.16;277.06;276.76000000000005;346.96000000000004;338.96000000000004;276.36;242.98782864720522;265.3697278774862;275.0112864084945;291.36;6470000.0;3660000.0;3710000.0;1420000.0;3710000.0;2820000.0;6500000.0;0.0;0.0;0.15683333333333332;0.034;0.0;0.0;0.0;12634.375;0.0;1274.53112792969;16504.109375;509653.36893142277;505861.3250549904;247776.0253972387;248112.39197853275;246775.77186758246;429743.705733735;431784.28850342275;453971.4356033254;472424.0149512065;521549.992796588;473269.90219692973;454742.152802931;458034.6117746652;468328.70558121265;463129.6232463674;404365.9716201615;496332.1993446711;432351.7763424921;431784.28850342275;309494.7701623936;275983.5004908252;471635.3862721799;204441.49317054212;250756.371985688;274.95729702676954;5285332.993323674;2354081.359490073;315743.07705314516;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2015154156860.0364;776638709430.1088;1531583403370.3909;39134.61263820817;9084.592365455685;-0.0;0.0;7075705.878679165;1390027.198383841;0.0;1207447.1486523019;3.4667862850003415;0.29214730392286387
9383;2019-08-29 05:24:45.135;825;804;187;187;177;63;39;38;50;41;670;220;61;89;279;232;269;732;183;40;39;32;640;365;370;144;370;287;642;-2.0;-1.0;982.0;185.0;2.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15885.7255859375;12462.765625;0.0;1302.01379394531;644.0;350677;737.0;0.0;Calculated values ==>;1567049085.135;355.66;353.56000000000006;291.86;291.86;290.86;279.46000000000004;274.9066339382667;277.06;276.96000000000004;278.16;277.26000000000005;340.16;295.16;279.26000000000005;282.06;301.06;296.36;300.06;346.36;277.16;277.06;346.86;337.56000000000006;276.36;243.40439225979637;265.9988726020314;274.9066339382667;291.46000000000004;6400000.0;3650000.0;3700000.0;1440000.0;3700000.0;2870000.0;6420000.0;0.0;0.0;0.16366666666666668;0.030833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;12462.765625;0.0;1302.01379394531;15885.7255859375;509868.3577066822;506965.22013793566;247731.7761915301;247731.7761915301;244425.4003893001;429811.8947417682;432607.708960572;451668.64444184664;472259.5391352755;521559.0686591508;472610.9492555951;453112.5868869324;456719.0803432017;468597.6943912018;463145.86696068436;407700.56032686506;497382.27900932723;432794.5550643631;432607.708960572;309075.640036128;270122.7006405761;471369.63528795214;204181.1744606418;247731.7761915301;274.8523507560985;5285603.048070795;2354290.6103853956;315764.5593542486;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2015376571714.6619;776724553759.9642;1531754191565.1033;40505.44925359053;8238.310875508736;-0.0;61.62531092301397;7076369.888755189;1390171.630495328;0.0;1207447.66246189;3.5456714528129987;0.2932027357491134
9384;2019-08-29 05:25:45.125;817;803;191;190;174;60;39;40;54;42;675;220;63;87;279;233;269;728;183;42;39;31;635;364;369;145;369;292;637;-2.0;-1.0;985.0;119.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15594.595703125;12350.2880859375;0.0;1331.26770019531;631.0;350678;734.0;0.0;Calculated values ==>;1567049145.125;354.86;353.46000000000004;292.26000000000005;292.16;290.56;279.16;274.8017692304317;277.06;277.16;278.56;277.36;340.66;295.16;279.46000000000004;281.86;301.06;296.46000000000004;300.06;345.96000000000004;277.36;277.06;346.56000000000006;336.26000000000005;276.26000000000005;243.61107973660833;266.62003547228215;274.8017692304317;291.46000000000004;6350000.0;3640000.0;3690000.0;1450000.0;3690000.0;2920000.0;6370000.0;0.0;0.0;0.16416666666666666;0.01983333333333333;0.0013333333333333333;0.0013333333333333333;0.0;12350.2880859375;0.0;1331.26770019531;15594.595703125;509267.09656445635;507276.5170921522;249292.32386896844;248946.17122029385;243617.68795571438;429879.7862731237;432862.1520614866;451312.0196078189;472226.6633779048;521674.0528503477;471946.5797266202;452506.1235202988;455637.4402903308;468736.6715136096;463428.3443550566;409886.3217391341;497324.1411067888;433417.75616050424;432862.1520614866;307818.28838856175;264681.4149301396;471137.28958763636;203944.8063443849;249292.32386896844;274.75652649074675;5285865.34035891;2354497.351370445;315786.4997093678;1985185.1444030725;0;254;241;5;56;58;55;21;162;176;2015598234764.697;776811239309.978;1531927862615.1309;40609.45084408041;5299.317584324486;-0.0;244.75977092335756;7077045.733596527;1390284.4252635827;0.0;1207450.2152453708;3.3734122727554134;0.26067367417044607
9385;2019-08-29 05:26:45.116;802;798;200;199;178;56;39;41;62;43;680;220;67;81;279;233;269;727;184;41;39;31;649;365;370;145;370;278;649;-2.0;-2.0;1180.0;229.0;18.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25353.08984375;21931.779296875;0.0;1252.42810058594;621.0;350679;732.0;0.0;Calculated values ==>;1567049205.116;353.36;352.96000000000004;293.16;293.06;290.96000000000004;278.76000000000005;274.9066339382667;277.06;277.26000000000005;279.36;277.46000000000004;341.16;295.16;279.86;281.26000000000005;301.06;296.46000000000004;300.06;345.86;277.26000000000005;277.06;346.36;335.26000000000005;276.26000000000005;243.61107973660833;264.86050150153983;274.9066339382667;291.56;6490000.000000001;3650000.0;3700000.0;1450000.0;3700000.0;2780000.0;6490000.000000001;0.0;0.0;0.19666666666666668;0.03816666666666667;0.003;0.003;0.0;21931.779296875;0.0;1252.42810058594;25353.08984375;506082.0282981727;505555.38025745814;251962.82347232965;251607.2695392406;244522.1738980886;429811.8947417682;432607.708960572;454777.63015720475;472325.57890635525;523325.8557233964;473793.2473016293;455413.0699727434;457177.6341702472;468597.6943912018;463279.1356354856;403342.105609683;496018.90359862125;432980.8147056428;432607.708960572;306980.0860723078;260496.36997498586;471137.28958763636;204129.11883826574;251962.82347232965;274.8323073449805;5286206.5198868355;2354782.9924124177;315808.02727806533;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2015819901509.4644;776898226259.8867;1532098836964.9514;49294.20722605801;10190.811850267644;-0.0;541.9346564647271;7077794.818366753;1390413.4903127404;0.0;1207456.7700488907;2.589131157417283;0.21343511294091824
9386;2019-08-29 05:27:45.096;798;793;206;206;185;50;34;41;66;44;675;219;67;71;278;235;269;735;183;36;34;31;695;356;361;145;361;265;696;-2.0;-1.0;670.0;58.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27184.169921875;23465.337890625;0.0;1179.36193847656;614.0;350680;728.0;0.0;Calculated values ==>;1567049265.096;352.96000000000004;352.46000000000004;293.76000000000005;293.76000000000005;291.66;278.16;273.955091788801;276.56;277.26000000000005;279.76000000000005;277.56;340.66;295.06;279.86;280.26000000000005;300.96000000000004;296.66;300.06;346.66;276.76000000000005;276.56;345.96000000000004;334.56;276.26000000000005;243.61107973660833;263.1675429290057;273.955091788801;291.46000000000004;6950000.0;3560000.0;3610000.0;1450000.0;3610000.0;2650000.0;6959999.999999999;0.0;0.0;0.11166666666666666;0.009666666666666665;0.0;0.0;0.0;23465.337890625;0.0;1179.36193847656;27184.169921875;501383.565880014;500605.0405592991;252141.38223383765;252141.38223383765;245286.12292569605;430412.23801567365;433950.3860404442;457423.94948013773;472424.47507279465;523852.551330824;475358.76753786707;457546.87003621506;458037.6070662192;469712.3226808355;464872.6823385499;279500.8610576789;492482.02458737267;434310.53623595677;433950.3860404442;305303.7579410727;257567.11924055516;471137.28958763636;201869.70832002387;251962.82347232965;273.9151440086367;5286644.184448189;2355161.1756193303;315828.2854400916;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2016039128409.5342;776985197259.9144;1532261682665.0032;28536.89026287938;2602.9199522535873;-0.0;0.0;7078443.194648541;1390520.0692063181;0.0;1207461.2846656553;1.2635499896964333;0.0945712367009203
9387;2019-08-29 05:28:45.107;825;806;210;210;191;46;36;37;67;44;660;219;65;68;277;236;269;742;184;38;36;30;663;356;361;144;361;257;663;-2.0;-1.0;666.0;99.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26612.6328125;22349.17578125;0.0;1135.43884277344;608.0;350681;724.0;0.0;Calculated values ==>;1567049325.107;355.66;353.76;294.16;294.16;292.26000000000005;277.76000000000005;273.955091788801;276.76000000000005;276.86;279.86;277.56;339.16;295.06;279.66;279.96000000000004;300.86;296.76000000000005;300.06;347.36;276.96000000000004;276.76000000000005;345.56000000000006;333.96000000000004;276.16;243.40439225979637;262.0952818180154;273.955091788801;291.56;6630000.0;3560000.0;3610000.0;1440000.0;3610000.0;2570000.0;6630000.0;0.0;0.0;0.111;0.0165;0.0;0.0;0.0;22349.17578125;0.0;1135.43884277344;26612.6328125;507873.31420610216;505362.4008608771;254955.976095455;254955.976095455;248310.94239269712;430412.23801567365;434310.53623595677;458826.5593372272;472555.8254779879;522957.7280855062;476376.2255428523;458585.12406732683;458947.1479239041;469584.7532979428;465003.21838653134;394844.92729035835;496715.4318670768;434668.6427963687;434310.53623595677;303627.53096179874;255056.51255035817;471171.66155044775;201793.1317154681;251962.82347232965;273.88529696727414;5287092.57332837;2355543.0332286535;315847.5789831535;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2016255768120.0989;777071913155.1404;1532418311375.4114;28530.71046601526;4444.745742277165;-0.0;0.0;7078918.8451758;1390578.8105211926;0.0;1207461.2846656553;1.4041301820878247;0.11233296856015304
9388;2019-08-29 05:29:45.117;854;824;203;202;189;45;37;35;66;43;642;219;63;68;277;237;269;719;183;41;37;30;616;355;360;143;360;263;619;-2.0;-1.0;571.0;17.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16304.951171875;12157.65234375;0.0;1186.22216796875;599.0;350682;717.0;0.0;Calculated values ==>;1567049385.117;358.56000000000006;355.56000000000006;293.46000000000004;293.36;292.06;277.66;273.8482719121499;276.86;276.66;279.76000000000005;277.46000000000004;337.36;295.06;279.46000000000004;279.96000000000004;300.86;296.86;300.06;345.06000000000006;277.26000000000005;276.86;344.86;333.06;276.16;243.1966462407574;262.9017227912062;273.8482719121499;291.46000000000004;6160000.0;3550000.0;3600000.0;1430000.0;3600000.0;2630000.0;6190000.0;0.0;0.0;0.09516666666666666;0.0028333333333333335;0.002;0.002;0.0;12157.65234375;0.0;1186.22216796875;16304.951171875;515581.802002865;511540.4517813995;254483.01195063224;254098.75954128752;249321.19800477743;430477.46260093397;434733.80906377075;457746.7486710818;472588.3698738022;520623.0202126493;475614.2977637536;457379.14680568065;457991.3500410911;469722.02148053906;465279.17082256265;417135.7310723861;497856.01668701746;435442.3189386135;434733.80906377075;300694.37409284414;251290.9062238717;471304.9624172612;201672.6428424876;254483.01195063224;273.83380125359304;5287450.279469272;2355830.6380557995;315866.92938276916;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2016472104170.0645;777158027505.1267;1532574337375.3865;24369.719071354546;763.958238795192;-0.0;360.501594226277;7079359.75556136;1390622.2236220057;0.0;1207464.2893463033;1.91055295686322;0.13091543593873442
9389;2019-08-29 05:30:45.118;860;817;199;198;185;45;34;34;69;43;634;221;67;80;277;236;269;652;184;43;34;30;579;359;364;143;364;275;581;-2.0;-1.0;693.0;107.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15176.7421875;11366.2822265625;0.0;1248.43334960938;599.0;350683;711.0;0.0;Calculated values ==>;1567049445.118;359.16;354.86;293.06;292.96000000000004;291.66;277.66;274.27422755570615;276.56;276.56;280.06;277.46000000000004;336.56;295.26000000000005;279.86;281.16;300.86;296.76000000000005;300.06;338.36;277.46000000000004;276.56;344.26;333.06;276.16;243.1966462407574;264.4750485637546;274.27422755570615;291.56;5790000.0;3590000.0;3640000.0;1430000.0;3640000.0;2750000.0;5810000.0;0.0;0.0;0.11549999999999999;0.017833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11366.2822265625;0.0;1248.43334960938;15176.7421875;519334.03145663504;513880.10409556597;254992.8587426861;254582.44906341098;249533.4989114586;430214.79039162316;433201.5241952028;456163.22495542804;472588.3698738022;518803.23803099594;474297.9371712702;455911.71313070867;457539.03483931615;469171.5215608226;464564.1698029545;428329.13706551347;492670.7931223218;434832.48858899495;433201.5241952028;298180.4796168596;251290.9062238717;471304.9624172612;202586.42541214218;254992.8587426861;274.2076184115644;5287712.631286074;2356026.674110862;315887.21851687104;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2016689307789.802;777243828935.0231;1532735740065.1914;29288.120347249514;4792.147243257956;-0.0;207.91010969460282;7079806.91167512;1390668.525272648;0.0;1207469.026189443;2.7181094566229866;0.2171881567484674
9390;2019-08-29 05:31:45.068;837;804;204;203;186;47;34;36;71;42;641;222;72;87;278;235;269;593;184;46;34;30;576;357;361;142;361;282;577;-1.0;-1.0;186.0;6.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15202.58984375;11244.5009765625;0.0;1285.22497558594;693.0;350684;705.0;14.0;Calculated values ==>;1567049505.068;356.86;353.56000000000006;293.56;293.46000000000004;291.76000000000005;277.86;274.0616903277293;276.56;276.76000000000005;280.26000000000005;277.36;337.26;295.36;280.36;281.86;300.96000000000004;296.66;300.06;332.46000000000004;277.76000000000005;276.56;343.66;342.46000000000004;276.16;242.98782864720522;265.3697278774862;274.0616903277293;291.56;5760000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;2820000.0;5770000.0;0.0;0.0;0.031000000000000003;0.001;0.0005;0.0005;0.03511333914018466;11244.5009765625;0.0;1285.22497558594;15202.58984375;516762.9881046499;512604.932646175;407709.78654575796;407246.5360021193;250094.70068420604;430346.717906069;433950.3860404442;455253.5943273464;472620.9849758201;518948.0697890582;473501.11354279745;455381.1646659965;457281.3111227753;469712.3226808355;464726.3611697759;429125.1499576196;485054.64543123794;436081.5480936552;433950.3860404442;295666.80309349706;290640.09048841946;471438.0385572268;202197.5158466409;407709.78654575796;274.04731269577053;5287965.581418953;2356214.9402850433;315908.314741415;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2016906626539.9749;777329257685.0911;1532902700815.3242;7844.738432901872;269.240522710586;-0.0;13.120299747343116;7080116.094298125;1390710.6683555385;0.0;1207470.8665745896;0.6486254596786507;0.04562863907226094
9391;2019-08-29 05:32:45.129;804;793;205;204;188;44;36;35;71;42;652;222;75;89;277;236;269;584;183;47;35;29;578;353;358;141;358;283;579;202.0;-1.0;0.0;24.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15442.697265625;11249.609375;0.0;1282.15295410156;773.0;350685;698.0;0.0;Calculated values ==>;1567049565.129;353.56000000000006;352.46000000000004;293.66;293.56;291.96000000000004;277.56;273.6339639331285;276.76000000000005;276.66;280.26000000000005;277.36;338.36;295.36;280.66;282.06;300.86;296.76000000000005;300.06;331.56;277.86;276.66;342.96000000000004;350.46000000000004;276.06;242.77792619122317;265.49620691782997;273.6339639331285;291.46000000000004;5780000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2830000.0;5790000.0;0.033666666666666664;0.0;0.0;0.004;0.0011666666666666668;0.034833333333333334;0.0;11249.609375;0.0;1282.15295410156;15442.697265625;512519.76593988424;511062.9524685351;407172.0969612037;257236.6225481834;250754.05946653915;430607.02586249536;435041.38555822254;455086.0638469009;472751.9947874012;520011.2725881767;473370.1182388679;455596.93870313885;457370.8758330005;469995.85107478517;465439.7093122847;428595.95315398794;483575.00714965066;436957.42395210196;434864.4174955049;292734.4514702754;324168.52440917626;471472.3440730569;201047.96540668045;207951.6444539611;273.58080774462195;5288221.218444661;2356402.581779336;315929.7313088458;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2017122545834.5085;777414243999.9076;1533072373139.9578;0.0;1081.6975146655059;-0.0;7904.128260947109;7080181.533580625;1390721.9376179397;0.0;1207536.9107224753;0.7170440628885463;-0.002359649223302374
9392;2019-08-29 05:33:45.149;774;778;206;206;190;43;37;32;72;41;662;221;75;88;277;237;269;604;182;49;37;29;586;349;354;140;354;277;588;-2.0;-1.0;10.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15868.3935546875;11532.474609375;0.0;1262.77416992188;796.0;350686;690.0;0.0;Calculated values ==>;1567049625.149;350.56000000000006;350.96000000000004;293.76000000000005;293.76000000000005;292.16;277.46000000000004;273.20264511476705;276.86;276.36;280.36;277.26000000000005;339.36;295.26000000000005;280.66;281.96000000000004;300.86;296.86;300.06;333.56;278.06;276.86;342.16;352.76;276.06;242.56692532238324;264.73235714968143;273.20264511476705;291.36;5860000.0;3490000.0;3540000.0;1400000.0;3540000.0;2770000.0;5880000.0;0.0;0.0;0.0016666666666666668;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11532.474609375;0.0;1262.77416992188;15868.3935546875;508061.63685036305;508391.2909107968;257505.1682413298;257505.1682413298;251073.27799148278;430862.6128555636;436171.05879841355;456210.7846720172;472784.61766108364;521542.27200742107;474038.28639800916;456588.13183887437;458212.4907801694;470540.7144074192;466146.4616583788;426417.78826361656;485363.46288423066;438213.14896778873;436171.05879841355;289383.54333396035;333815.9410454577;471605.12922355125;200128.53018992607;257505.1682413298;273.20264511476705;5288482.231176667;2356592.4957627123;315950.9461041146;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2017336217034.4407;777498572099.8807;1533240429139.9043;426.80375747015194;0.0;-0.0;208.44353898326438;7080185.091464169;1390730.9547686076;0.0;1207604.538022375;0.049647123507380854;0.0017995445890937563
9393;2019-08-29 05:34:45.150;758;766;208;208;192;44;38;27;71;40;665;219;73;85;276;238;269;635;182;50;38;29;599;347;352;139;352;267;601;145.0;-1.0;181.0;28.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16544.0625;11876.7265625;0.0;1212.03198242188;800.0;350687;682.0;0.0;Calculated values ==>;1567049685.15;348.96000000000004;349.76;293.96000000000004;293.96000000000004;292.36;277.56;272.9856168485579;276.96000000000004;275.86;280.26000000000005;277.16;339.66;295.06;280.46000000000004;281.66;300.76000000000005;296.96000000000004;300.06;336.66;278.16;276.96000000000004;341.36;353.16;276.06;242.35481222062532;263.43189868330234;272.9856168485579;291.36;5990000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2670000.0;6010000.0;0.024166666666666666;0.0;0.030166666666666668;0.004666666666666667;0.0011666666666666668;0.025333333333333333;0.0;11876.7265625;0.0;1212.03198242188;16544.0625;504851.72712029814;505700.53408461466;257520.18687264045;257520.18687264045;251202.95551997612;430988.63858405815;436811.2778682478;457716.1131832329;472817.310826017;522663.5825453762;475102.44888796005;457962.05894119164;459429.94307753176;470686.08075178356;466561.449575752;422640.1234208789;488257.1509278631;438829.4095231968;436811.2778682478;286033.001929769;335494.14909123123;471737.69219339563;199513.66022727458;202185.013428048;272.95195183503836;5288752.3394796;2356787.575690962;315971.56983249757;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2017548020565.0264;777582273495.1122;1533403631860.3557;7789.107330838076;1270.3788158418984;-0.0;5943.865365818396;7080253.558531193;1390741.5414352105;0.0;1207655.8081178775;1.146277659642465;0.04338723405095314
9394;2019-08-29 05:35:45.140;758;760;210;211;196;47;40;26;71;38;661;218;71;81;276;239;269;662;182;51;40;29;614;349;353;138;353;255;616;89.0;-1.0;791.0;85.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17322.5;12133.9296875;0.0;1153.50268554688;797.0;350688;676.0;0.0;Calculated values ==>;1567049745.14;348.96000000000004;349.16;294.16;294.26000000000005;292.76000000000005;277.86;273.20264511476705;277.16;275.76000000000005;280.26000000000005;276.96000000000004;339.26;294.96000000000004;280.26000000000005;281.26000000000005;300.76000000000005;297.06;300.06;339.36;278.26000000000005;277.16;340.76;352.86;276.06;242.14157278889297;261.82340779136865;273.20264511476705;291.36;6140000.0;3490000.0;3529999.9999999995;1380000.0;3529999.9999999995;2550000.0;6160000.0;0.014833333333333334;0.0;0.13183333333333333;0.014166666666666666;0.0011666666666666668;0.016;0.0;12133.9296875;0.0;1153.50268554688;17322.5;503480.8794079545;503558.4546368369;257431.63811180764;257843.74697492828;251985.64534859298;430862.6128555636;436919.9912418496;459622.40877405176;472752.1489716358;523221.0686369103;476517.6158475921;459622.40877405176;460815.9638762273;470550.4541030693;466403.50635263;417823.3436090888;490407.5034648752;438771.9802583401;436919.9912418496;283520.3318566784;334235.48183727637;471870.034071972;200050.83095005932;204234.8481389368;273.172094952866;5289034.513796919;2356987.631144943;315991.2793359356;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2017759485315.06;777665359645.1254;1533560205760.3806;34220.186343129666;3850.772044227096;-0.0;3722.9622896466053;7080603.57763229;1390784.210579675;0.0;1207736.3515888697;3.145372221181043;0.21079470024732694
9395;2019-08-29 05:36:45.111;772;761;212;213;202;49;42;27;71;37;650;218;70;80;277;239;269;683;182;54;42;29;631;350;354;137;354;253;634;83.0;-1.0;891.0;78.0;3.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15998.3017578125;10006.5888671875;0.0;1150.20239257812;791.0;350689;670.0;0.0;Calculated values ==>;1567049805.111;350.36;349.26;294.36;294.46000000000004;293.36;278.06;273.3108153835814;277.36;275.86;280.26000000000005;276.86;338.16;294.96000000000004;280.16;281.16;300.86;297.06;300.06;341.46000000000004;278.56;277.36;340.16;352.26;276.06;241.92719264551067;261.54996906429363;273.3108153835814;291.36;6310000.0;3500000.0;3540000.0;1370000.0;3540000.0;2530000.0;6340000.0;0.013833333333333333;0.0;0.1485;0.013000000000000001;0.0005;0.014333333333333333;0.0;10006.5888671875;0.0;1150.20239257812;15998.3017578125;503758.668083735;502030.06080911687;257199.37032080002;257598.22478223994;253364.39891101152;430799.1582183253;437029.1878229431;459934.9768010966;472785.1150065333;522259.239756413;476769.62927887146;459815.7032248908;461004.886302071;470540.7144074192;466260.13756550447;411538.43573978724;491452.727828952;439047.09918623616;437029.1878229431;281007.8604223974;331718.34850182006;472002.15594002855;200334.75935991545;202318.40857948118;273.2880218465446;5289312.052935913;2357172.0462890086;316010.46759942715;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2017971482799.905;777747819770.0651;1533712532100.2693;38550.6322900154;3531.6761555414705;-0.0;3364.187835822954;7081209.708015771;1390845.701246434;0.0;1207795.3826277396;4.073437892960503;0.27318526634655077
9396;2019-08-29 05:37:45.121;793;767;211;214;207;52;44;28;73;37;641;218;72;86;277;239;269;700;182;56;44;29;649;351;356;136;356;262;651;-1.0;-1.0;760.0;153.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;16549.6328125;9806.7421875;0.0;1200.29748535156;785.0;350690;663.0;0.0;Calculated values ==>;1567049865.121;352.46000000000004;349.86;294.26000000000005;294.56;293.86;278.36;273.4187578820637;277.56;275.96000000000004;280.46000000000004;276.86;337.26;294.96000000000004;280.36;281.76000000000005;300.86;297.06;300.06;343.16;278.76000000000005;277.56;339.46000000000004;351.66;276.06;241.71165711629368;262.7682575881327;273.4187578820637;291.36;6490000.000000001;3510000.0;3560000.0;1360000.0;3560000.0;2620000.0;6509999.999999999;0.0;0.0;0.12666666666666665;0.025500000000000002;0.0005;0.0005;0.0;9806.7421875;0.0;1200.29748535156;16549.6328125;504895.6031694824;501251.3793808668;255910.9596407508;257059.85624212262;254413.56034340538;430735.4089219946;436907.12993524404;458760.1013832176;472915.8103579757;520602.3737882591;475629.5551922949;458638.57983612496;460331.9790410115;470268.74577182234;466116.49786128954;403342.105609683;492082.36596784595;438934.2288957923;436907.12993524404;278076.8904731985;329201.48028520535;472134.0588697756;200525.78599324962;255910.9596407508;273.36737669430227;5289583.330929421;2357337.1848996202;316030.05836299;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2018184518299.871;777829733420.052;1533867057850.2446;32709.67994939594;6926.010958351413;-0.0;90.49808514724661;7081803.642923661;1390932.8631636011;0.0;1207824.1764752513;3.609161970305033;0.29864228504935425
9397;2019-08-29 05:38:45.112;810;775;207;210;209;56;31;30;73;37;642;219;73;92;278;237;269;713;180;57;31;29;653;357;362;137;362;268;656;-3.0;-1.0;981.0;191.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;16937.865234375;10321.3017578125;0.0;1226.37329101562;779.0;350691;656.0;0.0;Calculated values ==>;1567049925.112;354.16;350.66;293.86;294.16;294.06;278.76000000000005;274.0616903277293;276.26000000000005;276.16;280.46000000000004;276.86;337.36;295.06;280.46000000000004;282.36;300.96000000000004;296.86;300.06;344.46000000000004;278.86;276.26000000000005;338.76;351.06000000000006;276.06;241.92719264551067;263.56353331371673;274.0616903277293;291.16;6530000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2680000.0;6559999.999999999;0.0;0.0;0.1635;0.03183333333333333;0.0;0.0;0.0;10321.3017578125;0.0;1226.37329101562;16937.865234375;506779.21123450797;501861.04355314566;254180.32598541;255288.65146538883;254916.9772773876;430346.717906069;433154.95317096787;457801.30300618423;472785.1150065333;520211.51031340443;474973.9917484302;457801.30300618423;460124.73923734255;469575.04177178163;464987.84065055486;401178.62651871203;493390.9258109196;437749.2872906415;433154.95317096787;275146.1813398168;326684.87348024134;472002.15594002855;202106.88464431887;255910.9596407508;274.01204887149606;5289862.351553479;2357504.8934389334;316050.27758610004;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2018399885989.645;777911621134.9661;1534026034000.078;41806.03740216499;8591.666136246757;-0.0;0.0;7082424.514089625;1391062.1577421573;0.0;1207824.9305128376;4.364316048495511;0.3572297446214566
9398;2019-08-29 05:39:45.132;823;784;196;199;203;60;32;32;72;38;647;219;73;94;278;234;269;720;180;37;32;29;641;363;368;139;368;272;644;-1.0;-1.0;672.0;176.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16270.6259765625;10582.7392578125;0.0;1240.19714355469;775.0;350692;648.0;0.0;Calculated values ==>;1567049985.132;355.46000000000004;351.56000000000006;292.76000000000005;293.06;293.46000000000004;279.16;274.69669130483857;276.36;276.36;280.36;276.96000000000004;337.86;295.06;280.46000000000004;282.56;300.96000000000004;296.56;300.06;345.16;276.86;276.36;337.96000000000004;350.66;276.06;242.35481222062532;264.08650396036035;274.69669130483857;291.16;6409999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2720000.0;6440000.000000001;0.0;0.0;0.112;0.029333333333333333;0.0;0.0;0.0;10582.7392578125;0.0;1240.19714355469;16270.6259765625;509523.4072112046;504157.9723342314;250756.371985688;251820.78844711947;253267.74690304746;429947.3805835815;431805.7454725317;457029.9845156646;472621.17715536855;520398.67656040704;474458.1573135256;457154.36480965785;459743.9444041836;468746.33717176894;463709.8566730499;407245.3288638932;495550.5688786656;432743.97865350964;431805.7454725317;271797.11229066993;325007.27902157017;471737.69219339563;203618.57973851907;255910.9596407508;274.62592755819264;5290139.181225958;2357679.1518474557;316070.83919129946;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2018618958989.5754;777994448734.9397;1534188088000.0264;28382.077335040296;7864.827298676379;-0.0;0.0;7083009.6100125685;1391199.3408998866;0.0;1207824.9305128376;3.0658123670127435;0.2642558991536282
9399;2019-08-29 05:40:45.123;828;790;187;189;191;64;35;34;64;38;652;219;69;94;278;233;269;717;182;38;35;29;636;365;370;141;370;276;638;-2.0;-1.0;540.0;138.0;14.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15581.6435546875;11424.529296875;0.0;1258.12097167969;773.0;350693;640.0;0.0;Calculated values ==>;1567050045.123;355.96000000000004;352.16;291.86;292.06;292.26000000000005;279.56;274.9066339382667;276.66;276.56;279.56;276.96000000000004;338.36;295.06;280.06;282.56;300.96000000000004;296.46000000000004;300.06;344.86;276.96000000000004;276.66;337.16;350.46000000000004;276.06;242.77792619122317;264.60387354146746;274.9066339382667;291.36;6360000.0;3650000.0;3700000.0;1410000.0;3700000.0;2760000.0;6380000.0;0.0;0.0;0.09000000000000001;0.023;0.0023333333333333335;0.0023333333333333335;0.0;11424.529296875;0.0;1258.12097167969;15581.6435546875;510598.914383847;505488.9800792074;247880.3054966631;248563.22301716174;249252.7602121874;429811.8947417682;431854.3060553472;455366.90589584416;472358.58907936385;520587.56956876133;473939.0705692668;455998.05715364416;459114.7198004722;468468.16220093414;463279.1356354856;409460.509284546;495731.089696954;432420.26882306463;431854.3060553472;268448.3696465944;324168.52440917626;471472.3440730569;204141.8613267004;247880.3054966631;274.83721434076233;5290404.57698977;2357862.5182428;316091.6553860069;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2018840325779.3433;778078436134.8516;1534352463339.854;22610.25401122294;6148.6011031662;-0.0;429.27266797026294;7083434.482366261;1391316.101952994;0.0;1207828.5072484761;2.3014217978341898;0.19558881348357635
9400;2019-08-29 05:41:45.123;827;795;185;186;180;63;37;36;60;40;654;218;65;92;279;232;269;720;181;39;37;29;646;364;368;143;368;279;648;-1.0;-1.0;877.0;122.0;1.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16028.61328125;12587.4423828125;0.0;1264.74450683594;774.0;350694;632.0;0.0;Calculated values ==>;1567050105.123;355.86;352.66;291.66;291.76000000000005;291.16;279.46000000000004;274.8017692304317;276.86;276.76000000000005;279.16;277.16;338.56000000000006;294.96000000000004;279.66;282.36;301.06;296.36;300.06;345.16;277.06;276.86;336.36;350.56000000000006;276.06;243.1966462407574;264.9883086891361;274.8017692304317;291.26000000000005;6459999.999999999;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;2790000.0;6480000.0;0.0;0.0;0.14616666666666667;0.02033333333333333;0.00016666666666666666;0.00016666666666666666;0.0;12587.4423828125;0.0;1264.74450683594;16028.61328125;509609.8991943315;505249.44351766555;246845.84225439615;247178.70480992575;245202.44456523968;429879.7862731237;432743.97865350964;454353.31086258846;472292.48545527144;520548.635140166;473432.3929169478;454991.5210740408;458390.19915384345;468875.40457176813;463295.34959360014;404864.99966487504;495156.0834466911;433115.1307267976;432743.97865350964;265099.94585879904;324587.8981780222;471206.1028288316;203929.55843558023;246845.84225439615;274.75064892263003;5290667.995796736;2358062.6180067975;316112.6792649946;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2019061725779.3433;778163636134.8516;1534518963339.854;36603.60514641437;5434.623069329444;-0.0;30.98302273318558;7083927.931192575;1391412.6288210982;0.0;1207832.3427125653;3.037008637958442;0.2377935742606267
9401;2019-08-29 05:42:45.094;824;799;188;187;175;62;38;38;63;41;656;218;68;89;279;233;269;729;183;41;38;28;639;364;369;143;369;284;642;-1.0;0.0;868.0;168.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15694.962890625;12462.9521484375;0.0;1292.71887207031;780.0;350695;624.0;0.0;Calculated values ==>;1567050165.094;355.56000000000006;353.06000000000006;291.96000000000004;291.86;290.66;279.36;274.8017692304317;276.96000000000004;276.96000000000004;279.46000000000004;277.26000000000005;338.76;294.96000000000004;279.96000000000004;282.06;301.06;296.46000000000004;300.06;346.06000000000006;277.26000000000005;276.96000000000004;335.56;351.16;275.96000000000004;243.1966462407574;265.62235894841564;274.8017692304317;291.46000000000004;6390000.0;3640000.0;3690000.0;1430000.0;3690000.0;2840000.0;6420000.0;0.0;0.0;0.14466666666666667;0.028;0.0005;0.0005;0.0;12462.9521484375;0.0;1292.71887207031;15694.962890625;509825.37230742193;506311.1136651875;248070.44548945408;247731.7761915301;243780.28975202233;429879.7862731237;432675.7974509262;453888.042546181;472391.1323836129;520345.58559423004;472774.7884393966;454532.7321020246;457208.52835774445;468736.6715136096;463428.3443550566;408149.4673176514;496974.66133748554;433233.1241697373;432675.7974509262;261751.83340796042;327104.2899505934;471107.22338200803;203854.02832763796;248070.44548945408;274.7215256938064;5290932.231156844;2358271.2703978126;316133.98115899373;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2019282718915.06;778249394665.1298;1534687781705.4016;36171.58739028256;7483.089461522362;-0.0;92.30267598073607;7084534.098010044;1391520.2243961955;0.0;1207833.3695968238;3.180286840428572;0.26340825664936324
9402;2019-08-29 05:43:45.115;818;800;193;192;175;59;39;39;69;42;660;219;74;90;279;233;269;727;182;42;39;28;633;363;367;144;367;290;636;-3.0;0.0;858.0;158.0;17.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15600.6591796875;12292.578125;0.0;1307.95593261719;784.0;350696;617.0;0.0;Calculated values ==>;1567050225.115;354.96000000000004;353.16;292.46000000000004;292.36;290.66;279.06;274.69669130483857;277.06;277.06;280.06;277.36;339.16;295.06;280.56;282.16;301.06;296.46000000000004;300.06;345.86;277.36;277.06;334.86;351.56000000000006;275.96000000000004;243.40439225979637;266.37251300914875;274.69669130483857;291.36;6330000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;2900000.0;6360000.0;0.0;0.0;0.143;0.026333333333333334;0.0028333333333333335;0.0028333333333333335;0.0;12292.578125;0.0;1307.95593261719;15600.6591796875;509569.41639486427;506974.185541124;250030.7271405742;249680.49073688727;243972.58503122922;429947.3805835815;433366.6693374496;453640.07265169924;472358.32031004626;520269.35960742587;472095.7932510821;454291.1655367182;456354.0033544676;469013.89475475706;463577.2511321169;410722.27003758895;497285.6896486724;433916.0690215914;433366.6693374496;258822.4845140824;328782.02776382567;470973.6072408108;203586.60530480254;250030.7271405742;274.6135791947952;5291193.119285929;2358477.63868674;316155.6610343012;1985185.1444030725;0;254;242;5;56;58;55;21;162;176;2019503596194.7231;778335524799.9984;1534860041975.139;35757.64583060623;7041.191050981552;-0.0;519.4518362244803;7085133.718079567;1391641.3024294332;0.0;1207838.4693353684;3.1850432147957584;0.25716900387916825
9403;2019-08-29 05:44:45.105;806;797;200;199;178;56;39;40;74;43;665;220;78;92;279;234;269;723;182;39;39;27;646;361;366;137;366;287;648;-2.0;-1.0;811.0;114.0;16.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;27287.021484375;23208.47265625;0.0;2209.24194335938;785.0;350697;609.0;0.0;Calculated values ==>;1567050285.105;353.76;352.86;293.16;293.06;290.96000000000004;278.76000000000005;274.4858918419099;277.06;277.16;280.56;277.46000000000004;339.66;295.16;280.96000000000004;282.36;301.06;296.56;300.06;345.46000000000004;277.06;277.06;334.06;351.66;275.86;241.92719264551067;265.9988726020314;274.4858918419099;291.36;6459999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;2870000.0;6480000.0;0.0;0.0;0.13516666666666666;0.019;0.0026666666666666666;0.0026666666666666666;0.0;23208.47265625;0.0;2209.24194335938;27287.021484375;506873.1522711038;505513.0713651686;252005.78457117002;251649.61643128656;244554.38269684408;430081.6785162784;433616.79160117084;454798.7770914597;473371.616014766;521037.6923162341;472610.9492555951;455313.42210446054;457100.07603103644;469152.14324221393;464006.2339002714;404864.99966487504;495568.32320388214;433616.79160117084;433616.79160117084;255474.93562877487;329201.48028520535;471806.2409394271;203087.64013693327;252005.78457117002;274.4112309819113;5291550.45705863;2358773.4314696155;316184.96613160864;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2019723459544.758;778419810750.0118;1535033113125.1665;34022.95534502016;5105.653415247383;-0.0;484.29601874666884;7085715.126171955;1391742.5092627173;0.0;1207846.8325067335;1.5584762596879178;0.12090067455637069
9404;2019-08-29 05:45:45.105;794;792;206;206;189;53;38;40;73;43;637;218;75;84;279;234;269;727;182;39;38;24;654;360;365;129;365;276;655;-2.0;-1.0;408.0;88.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26829.193359375;22172.3984375;0.0;2184.98754882812;785.0;350698;602.0;0.0;Calculated values ==>;1567050345.105;352.56000000000006;352.36;293.76000000000005;293.76000000000005;292.06;278.46000000000004;274.38016830617;276.96000000000004;277.16;280.46000000000004;277.46000000000004;336.86;294.96000000000004;280.66;281.56;301.06;296.56;300.06;345.86;277.06;276.96000000000004;333.36;351.66;275.56;240.16925963744896;264.60387354146746;274.38016830617;291.36;6540000.000000001;3600000.0;3650000.0;1290000.0;3650000.0;2760000.0;6550000.0;0.0;0.0;0.068;0.014666666666666666;0.0;0.0;0.0;22172.3984375;0.0;2184.98754882812;26829.193359375;504577.66340347164;504221.9320383774;253860.77427375253;253860.77427375253;247930.34213556317;430148.3826014536;433683.32636128634;456501.0290787299;474404.2798038372;519031.3655234358;473824.42052145285;456751.87848793226;457875.5914523212;469290.15120443737;464153.9787801302;400610.56984800217;495430.16358654335;433865.5205784961;433683.32636128634;252546.06836287308;329201.48028520535;472567.4425401675;202693.56959565045;252005.78457117002;274.25381964051354;5292001.425515661;2359151.6053953967;316221.5847107102;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2019942759544.758;778499610750.0118;1535202013125.1665;17258.907244849404;3958.1501365195836;-0.0;0.0;7086142.47502687;1391818.040958982;0.0;1207850.8683068897;0.871072839806299;0.07325529931141707
9405;2019-08-29 05:46:45.136;804;796;210;209;190;48;38;38;72;43;635;219;72;79;278;235;269;734;182;38;38;22;647;357;362;130;362;269;647;-2.0;-1.0;513.0;94.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26116.056640625;21845.96875;0.0;1261.24523925781;785.0;350699;595.0;0.0;Calculated values ==>;1567050405.136;353.56000000000006;352.76;294.16;294.06;292.16;277.96000000000004;274.0616903277293;276.96000000000004;276.96000000000004;280.36;277.46000000000004;336.66;295.06;280.36;281.06;300.96000000000004;296.66;300.06;346.56000000000006;276.96000000000004;276.96000000000004;332.66;351.66;275.36;240.39332010688793;263.6948088759802;274.0616903277293;291.36;6470000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2690000.0;6470000.0;0.0;0.0;0.08549999999999999;0.015666666666666666;0.0;0.0;0.0;21845.96875;0.0;1261.24523925781;26116.056640625;506522.4437366541;505470.859586793;255732.8491865249;255354.15921200436;248562.57096933224;430346.717906069;434424.3181684167;457516.6572740444;474275.9111487288;519405.86949005973;474845.3349038064;457516.6572740444;458379.1505377118;469575.04177178163;464726.3611697759;404365.9716201615;497170.21474753856;434424.3181684167;434424.3181684167;249617.41799618208;329201.48028520535;472242.3386847302;201919.56395745114;252005.78457117002;273.9390985600453;5292442.8638903;2359518.6146448664;316250.31815517595;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2020160972229.3906;778577350894.881;1535365597599.891;21853.551478568723;4235.056804060704;-0.0;0.0;7086468.580583214;1391886.3529596794;0.0;1207850.8683068897;1.129024394492457;0.09239326518032044
9406;2019-08-29 05:47:45.126;821;808;207;207;191;44;39;35;66;43;656;220;66;73;278;236;269;732;181;39;38;23;633;355;360;133;360;259;633;0.0;-1.0;790.0;168.0;13.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25761.353515625;21422.958984375;0.0;1192.20239257812;784.0;350700;589.0;0.0;Calculated values ==>;1567050465.126;355.26;353.96000000000004;293.86;293.86;292.26000000000005;277.56;273.8482719121499;277.06;276.66;279.76000000000005;277.46000000000004;338.76;295.16;279.76000000000005;280.46000000000004;300.96000000000004;296.76000000000005;300.06;346.36;277.06;276.96000000000004;332.06;351.56000000000006;275.46000000000004;241.05796691057077;262.3656120759269;273.8482719121499;291.26000000000005;6330000.0;3550000.0;3600000.0;1330000.0;3600000.0;2590000.0;6330000.0;0.0;0.0;0.13166666666666668;0.028;0.0021666666666666666;0.0021666666666666666;0.0;21422.958984375;0.0;1192.20239257812;25761.353515625;509955.91476764047;508277.3777849878;255300.30219878105;255300.30219878105;249452.15208367328;430477.46260093397;435089.031508698;458387.69506395434;473889.5882477202;522386.56973892223;476234.6887157929;458387.69506395434;459234.4303524379;469849.3676383628;465148.9974776233;410722.27003758895;498250.3530153164;435089.031508698;434911.66494596965;247107.31509690773;328782.02776382567;471944.1597200548;201368.5874162175;255300.30219878105;273.71509358233294;5292875.103589712;2359879.128946977;316270.760144545;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2020377536129.425;778656237744.8936;1535523971199.9163;33840.84917361869;7576.116024507446;-0.0;389.1579526189086;7086932.623235389;1391984.7629955264;0.0;1207854.1107493315;1.848588318867768;0.15225846999777504
