;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9407;2019-08-29 05:48:45.117;835;819;205;205;190;42;39;33;60;43;665;220;60;68;277;237;269;721;181;39;39;24;603;354;359;133;359;259;606;297.0;-1.0;928.0;100.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16497.564453125;11975.41015625;0.0;1199.53369140625;784.0;350701;584.0;0.0;Calculated values ==>;1567050525.117;356.66;355.06000000000006;293.66;293.66;292.16;277.36;273.7412296467126;277.06;276.46000000000004;279.16;277.46000000000004;339.66;295.16;279.16;279.96000000000004;300.86;296.86;300.06;345.26;277.06;277.06;331.56;351.56000000000006;275.56;241.05796691057077;262.3656120759269;273.7412296467126;291.26000000000005;6030000.0;3540000.0;3590000.0;1330000.0;3590000.0;2590000.0;6060000.0;0.0495;0.0;0.15466666666666665;0.016666666666666666;0.0005;0.05;0.0;11975.41015625;0.0;1199.53369140625;16497.564453125;514278.814032035;512014.46561440994;255980.91097426275;255980.91097426275;250238.0801531924;430542.39183029096;435329.8517278034;457658.47440630756;473889.5882477202;523308.38795408985;476234.6887157929;457658.47440630756;458630.05528713466;469859.0536974313;465424.41340235074;421409.0585184725;499372.8143527485;435329.8517278034;435329.8517278034;245015.67932991832;328782.02776382567;472041.5853210863;201307.47662228977;201854.2109658095;273.6867458524176;5293227.208416834;2360157.4069426684;316290.68828896637;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2020593203775.056;778736025775.127;1535679347890.3708;39648.95432392808;4512.235144979942;-0.0;11673.782038099696;7087544.9464040715;1392085.4841451277;0.0;1207954.6201708731;4.23796656385298;0.2308536182387827
9408;2019-08-29 05:49:45.127;838;814;205;204;187;41;39;31;61;42;667;221;63;77;277;238;269;666;180;39;39;24;588;352;356;133;356;273;591;135.0;-1.0;537.0;65.0;6.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;15922.5634765625;11527.3173828125;0.0;1245.43542480469;784.0;350702;579.0;0.0;Calculated values ==>;1567050585.127;356.96000000000004;354.56000000000006;293.66;293.56;291.86;277.26000000000005;273.5264737036516;277.06;276.26000000000005;279.26000000000005;277.36;339.86;295.26000000000005;279.46000000000004;280.86;300.86;296.96000000000004;300.06;339.76;277.06;277.06;331.06;351.56000000000006;275.56;241.05796691057077;264.2163659402789;273.5264737036516;291.16;5880000.0;3520000.0000000005;3560000.0;1330000.0;3560000.0;2730000.0;5910000.0;0.022500000000000003;0.0;0.0895;0.010833333333333334;0.001;0.023500000000000004;0.0;11527.3173828125;0.0;1245.43542480469;15922.5634765625;515897.8521627911;512661.3398786537;256884.75312786017;256463.99699989482;249814.44943992718;430671.36484660726;436044.89835179626;455488.6262873726;473792.46676502546;522384.55774294864;474556.7706346005;455740.18800020067;457489.33615083026;470268.74577182234;465843.3745391188;425856.8879068894;493527.437298623;436044.89835179626;436044.89835179626;242924.1476594651;328782.02776382567;472041.5853210863;200766.05297410328;203154.08276788014;273.4659856675609;5293497.421177493;2360353.29564814;316311.06642738864;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2020807739525.0217;778815839075.1143;1535838974490.3455;22797.670311537604;2938.8182670923156;-0.0;5472.9341662220295;7088065.421674041;1392147.5866055705;0.0;1208097.5332874367;2.443437465276853;0.14289405898197075
9409;2019-08-29 05:50:45.118;823;810;206;206;190;42;40;29;62;41;675;221;65;82;277;239;269;639;180;40;40;25;591;350;355;134;355;277;593;-2.0;-1.0;593.0;116.0;5.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;16135.3671875;11595.673828125;0.0;1234.87878417969;782.0;350703;576.0;0.0;Calculated values ==>;1567050645.118;355.46000000000004;354.16;293.76000000000005;293.76000000000005;292.16;277.36;273.3108153835814;277.16;276.06;279.36;277.26000000000005;340.66;295.26000000000005;279.66;281.36;300.86;297.06;300.06;337.06;277.16;277.16;330.76000000000005;351.36;275.66;241.2770596917726;264.73235714968143;273.3108153835814;291.16;5910000.0;3500000.0;3550000.0;1340000.0;3550000.0;2770000.0;5930000.0;0.0;0.0;0.09883333333333333;0.01933333333333333;0.0008333333333333334;0.0008333333333333334;0.0;11595.673828125;0.0;1234.87878417969;16135.3671875;513785.15155103995;511990.0163826805;257181.36360528736;257181.36360528736;250834.08789086185;430799.1582183253;436453.30209453666;454945.8713082701;473565.85517348704;522888.72001806635;474038.28639800916;455326.5121067421;457464.93021143845;470404.8453004017;466260.13756550447;425002.35858197114;489659.31752868363;436453.30209453666;436453.30209453666;241669.27786274583;327943.14443680964;472007.13841251616;200137.78868751906;257181.36360528736;273.2106218932989;5293764.530527;2360545.958337623;316331.7326120491;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2021021007529.7979;778895927060.0303;1536003949740.1724;25183.532165684224;5256.140761349942;-0.0;149.3932820743744;7088465.205051095;1392215.8676870372;0.0;1208144.378988214;2.3840801821562367;0.19436525685866687
9410;2019-08-29 05:51:45.128;801;805;207;208;195;44;41;28;63;40;683;220;65;83;277;240;269;654;181;42;41;25;603;350;354;132;354;275;606;-1.0;-1.0;650.0;0.0;7.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16745.771484375;11868.927734375;0.0;1130.52258300781;779.0;350704;573.0;0.0;Calculated values ==>;1567050705.128;353.26;353.66;293.86;293.96000000000004;292.66;277.56;273.3108153835814;277.26000000000005;275.96000000000004;279.46000000000004;277.16;341.46000000000004;295.16;279.66;281.46000000000004;300.86;297.16;300.06;338.56000000000006;277.36;277.26000000000005;330.46000000000004;351.06000000000006;275.66;240.83765695389522;264.4750485637546;273.3108153835814;291.26000000000005;6030000.0;3500000.0;3540000.0;1320000.0;3540000.0;2750000.0;6060000.0;0.0;0.0;0.10833333333333334;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11868.927734375;0.0;1130.52258300781;16745.771484375;509994.1932440908;510242.0669425801;256796.80066622642;257210.06990768184;252086.9814656589;430799.1582183253;436858.41488472256;455407.3897860994;473727.59171134117;523876.5450369598;474183.56945286045;455659.7696930013;457912.11492434895;470540.7144074192;466388.7554824311;421409.0585184725;490349.8718321312;437029.1878229431;436858.41488472256;240414.4444865203;326684.87348024134;472270.6324499597;200392.8114580023;256796.80066622642;273.3108153835814;5294038.585684137;2360741.5292736706;316351.4475753855;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2021233742979.7642;778975740360.0176;1536169577340.146;27626.579318877182;0.0;-0.0;210.07188325491217;7088905.362660774;1392259.676160237;0.0;1208147.3750305152;2.1413714059054514;0.1404765010980371
9411;2019-08-29 05:52:48.079;787;797;209;209;199;46;43;28;64;40;689;219;65;79;277;241;269;684;180;44;43;26;618;351;356;132;356;270;621;204.0;-1.0;673.0;153.0;7.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;17547.642578125;12262.1875;0.0;1032.06042480469;776.0;350705;571.0;0.0;Calculated values ==>;1567050768.079;351.86;352.86;294.06;294.06;293.06;277.76000000000005;273.4187578820637;277.46000000000004;275.96000000000004;279.56;277.16;342.06000000000006;295.06;279.66;281.06;300.86;297.26000000000005;300.06;341.56000000000006;277.56;277.46000000000004;330.26000000000005;350.76;275.76000000000005;240.83765695389522;263.82572766246335;273.4187578820637;291.16;6180000.0;3510000.0;3560000.0;1320000.0;3560000.0;2700000.0;6210000.0;0.034;0.0;0.11216666666666668;0.025500000000000002;0.0011666666666666668;0.03516666666666667;0.0;12262.1875;0.0;1032.06042480469;17547.642578125;506884.83153699664;507909.77117429546;256734.37073430905;256734.37073430905;252865.45714409422;430735.4089219946;436735.5502733607;456360.901333339;473727.59171134117;524893.494549265;474716.4774746939;456485.49683021253;458219.33475495793;470268.74577182234;466374.1239446311;416435.8246270748;492919.74453260837;436907.12993524404;436735.5502733607;239577.9089402584;325426.6669566859;472367.87413283327;200454.81397972465;202321.90827963976;273.3395233887933;5294338.4196713315;2360952.512306243;316370.3554591176;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2021457219029.676;779058835679.9849;1536341118815.0784;28704.132798163744;6933.78303390427;-0.0;8243.54641011252;7089397.873029813;1392320.2995735141;0.0;1208221.2866589841;3.300785609715129;0.2088885557093474
9412;2019-08-29 05:53:45.129;786;792;208;210;203;49;46;29;66;40;689;219;66;77;278;241;269;706;179;46;46;28;640;353;358;135;358;268;643;0.0;-1.0;928.0;238.0;8.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;18420.19140625;12615.736328125;0.0;1011.81420898438;771.0;350706;570.0;0.0;Calculated values ==>;1567050825.129;351.76;352.36;293.96000000000004;294.16;293.46000000000004;278.06;273.6339639331285;277.76000000000005;276.06;279.76000000000005;277.16;342.06000000000006;295.06;279.76000000000005;280.86;300.96000000000004;297.26000000000005;300.06;343.76;277.76000000000005;277.76000000000005;330.16;350.26;275.96000000000004;241.49495122638035;263.56353331371673;273.6339639331285;291.06;6400000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2680000.0;6430000.0;0.0;0.0;0.15466666666666665;0.03966666666666666;0.0013333333333333333;0.0013333333333333333;0.0;12615.736328125;0.0;1011.81420898438;18420.19140625;504783.60818807525;505302.984784483;255175.1591771949;255936.6412691148;253313.65723673347;430607.02586249536;436785.46530047123;456936.7813661786;473338.7274854557;525052.0896047181;474973.9917484302;456936.7813661786;458293.20129339996;470122.754192674;466087.013047778;407700.56032686506;493724.2996786421;436785.46530047123;436785.46530047123;239159.6471344744;323329.7980282076;472168.09959432366;200944.912888359;255175.1591771949;273.54046674770865;5294623.414800094;2361149.6352997446;316386.5503268621;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2021660887529.5059;779134997429.9213;1536494583314.9502;39593.408991236094;10758.519739336598;-0.0;242.1470748310351;7089939.036190345;1392460.4865002322;0.0;1208288.5239941108;3.7126316771036927;0.3154750810980242
9413;2019-08-29 05:54:45.130;794;792;205;207;204;52;34;31;67;40;685;219;68;78;278;240;269;722;179;49;35;29;647;357;361;140;361;270;649;-1.0;-1.0;1385.0;237.0;2.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;18792.537109375;12768.8125;0.0;1109.05139160156;764.0;350707;575.0;0.0;Calculated values ==>;1567050885.13;352.56000000000006;352.36;293.66;293.86;293.56;278.36;274.0616903277293;276.56;276.26000000000005;279.86;277.16;341.66;295.06;279.96000000000004;280.96000000000004;300.96000000000004;297.16;300.06;345.36;278.06;276.66;330.66;349.56000000000006;276.06;242.56692532238324;263.82572766246335;274.0616903277293;291.06;6470000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;2700000.0;6490000.000000001;0.0;0.0;0.23083333333333333;0.0395;0.0003333333333333333;0.0003333333333333333;0.0;12768.8125;0.0;1109.05139160156;18792.537109375;505207.3179934336;504763.44981125183;253770.46340138497;254508.36165166844;253404.79620588565;430346.717906069;433950.3860404442;456734.38130492053;472686.4266018815;524481.7517105743;474716.4774746939;456858.67139676074;458096.12292028323;469712.3226808355;465379.25235888857;404365.9716201615;495332.4596736515;436603.72145541804;434130.71970383386;241250.99604349316;320394.4760798638;471605.12922355125;202076.4881758198;253770.46340138497;274.00021723777456;5294933.52604035;2361361.1767328624;316404.2245014805;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2021876591125.1023;779217498805.1494;1536655986005.3965;58783.53033063409;10646.381321385392;-0.0;60.12008543414963;7090758.857683758;1392638.8636491345;0.0;1208291.0429291015;5.007257044760813;0.3995226076900115
9414;2019-08-29 05:55:45.110;807;797;198;200;199;56;33;33;67;40;677;218;68;81;279;238;269;731;179;40;33;29;643;362;366;145;366;276;646;-2.0;-1.0;1272.0;226.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18042.158203125;12685.1611328125;0.0;1234.38549804688;741.0;350708;596.0;0.0;Calculated values ==>;1567050945.11;353.86;352.86;292.96000000000004;293.16;293.06;278.76000000000005;274.5913991737795;276.46000000000004;276.46000000000004;279.86;277.16;340.86;294.96000000000004;279.96000000000004;281.26000000000005;301.06;296.96000000000004;300.06;346.26;277.16;276.46000000000004;332.76000000000005;347.26;276.06;243.61107973660833;264.60387354146746;274.5913991737795;291.06;6430000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;2760000.0;6459999.999999999;0.0;0.0;0.21200000000000002;0.03766666666666666;0.0005;0.0005;0.0;12685.1611328125;0.0;1234.38549804688;18042.158203125;507268.80348059285;505691.94022009283;251379.36379971454;252092.25416937316;251734.84239898025;430014.67791919125;432509.1113278755;455745.92513786;472028.77388759464;523176.1712819047;473824.42052145285;455872.0454851437;457501.9359703019;469152.14324221393;464386.3924891542;406314.88203387894;496858.35987219115;433799.4536676275;432509.1113278755;250035.78352995744;310752.19949742197;470938.95956923306;203376.97149283753;251379.36379971454;274.52786327036046;5295240.379514901;2361573.2224735445;316423.7466326093;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2022094618424.305;779302970304.8368;1536819731404.7976;53502.21817274477;10078.16821754423;-0.0;90.56487376408049;7091694.260346342;1392811.510659801;0.0;1208292.2982185208;4.574211571151014;0.3669024551014463
9415;2019-08-29 05:56:45.131;814;802;190;191;189;59;35;34;61;41;670;217;65;85;279;236;269;732;179;39;35;29;634;365;369;149;369;284;637;-2.0;0.0;1138.0;161.0;16.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16769.373046875;12431.6845703125;0.0;1255.28942871094;720.0;350709;649.0;0.0;Calculated values ==>;1567051005.131;354.56000000000006;353.36;292.16;292.26000000000005;292.06;279.06;274.9066339382667;276.66;276.56;279.26000000000005;277.26000000000005;340.16;294.86;279.66;281.66;301.06;296.76000000000005;300.06;346.36;277.06;276.66;338.06000000000006;345.16;276.06;244.42749628697553;265.62235894841564;274.9066339382667;291.06;6340000.0;3650000.0;3690000.0;1490000.0;3690000.0;2840000.0;6370000.0;0.0;0.0;0.18966666666666668;0.026833333333333334;0.0026666666666666666;0.0026666666666666666;0.0;12431.6845703125;0.0;1255.28942871094;16769.373046875;508966.3282862717;507146.2823664485;248946.17122029385;249292.32386896844;248601.72030093396;429811.8947417682;432113.16921278025;453629.3038944689;471598.2893264998;521803.1856925236;472658.61589670315;454146.28526668745;456702.66268041113;468736.6715136096;463678.2282813929;410306.85040536436;497865.23237480724;432862.1520614866;432113.16921278025;272215.72791638016;301951.40411888575;470401.9307118649;204173.96900501917;248946.17122029385;274.84957679810697;5295530.577142994;2361782.6027790494;316444.5011852683;1985185.1444030725;0;255;242;5;56;58;55;21;162;177;2022315195599.8447;779391201175.0527;1536987790205.2087;47313.361850698966;7143.783639133694;-0.0;488.44532797996374;7092534.684227369;1392955.0771563177;0.0;1208297.1249923268;4.0144440123677425;0.3086337745902969
9416;2019-08-29 05:57:45.111;811;803;187;187;180;60;38;36;51;41;665;217;59;87;280;236;269;728;179;40;38;29;647;365;370;151;370;283;651;-2.0;-1.0;1016.0;121.0;16.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;28343.580078125;25044.98046875;0.0;1241.63940429688;702.0;350710;707.0;0.0;Calculated values ==>;1567051065.111;354.26;353.46000000000004;291.86;291.86;291.16;279.16;274.9066339382667;276.96000000000004;276.76000000000005;278.26000000000005;277.26000000000005;339.66;294.86;279.06;281.86;301.16;296.76000000000005;300.06;345.96000000000004;277.16;276.96000000000004;343.86;343.36;276.06;244.82967444194236;265.49620691782997;274.9066339382667;291.06;6470000.0;3650000.0;3700000.0;1510000.0;3700000.0;2830000.0;6509999.999999999;0.0;0.0;0.16933333333333334;0.020166666666666666;0.0026666666666666666;0.0026666666666666666;0.0;25044.98046875;0.0;1241.63940429688;28343.580078125;507439.25779124495;506035.628017525;247405.40798069633;247405.40798069633;245103.79157483665;429811.8947417682;432420.26882306463;452502.75265017303;471332.23697825224;521364.47541586333;472790.75069046754;453542.0464659159;457118.76172305277;468727.12797995016;463678.2282813929;404365.9716201615;495960.24154579605;432794.5550643631;432420.26882306463;296504.67125881097;294410.04551340896;470132.0265948931;204194.52060385625;247405.40798069633;274.85748840184857;5295906.393105396;2362094.8042192934;316465.30198963656;1985185.1444030725;0;255;243;5;56;58;55;21;162;177;2022536821699.9153;779481171175.0813;1537157833505.2627;42046.860626509646;5363.0730374859095;-0.0;493.37296224631547;7093279.104525409;1393059.2662207207;0.0;1208305.3040841417;1.8223456213691351;0.13679363631551744
9417;2019-08-29 05:58:45.112;802;800;191;191;181;59;39;39;55;41;645;216;60;76;280;235;269;735;180;40;39;26;699;361;365;139;365;274;700;-2.0;-1.0;702.0;0.0;2.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;27632.359375;23556.82421875;0.0;2087.083984375;685.0;350711;736.0;0.0;Calculated values ==>;1567051125.112;353.36;353.16;292.26000000000005;292.26000000000005;291.26000000000005;279.06;274.4858918419099;277.06;277.06;278.66;277.26000000000005;337.66;294.76000000000005;279.16;280.76000000000005;301.16;296.66;300.06;346.66;277.16;277.06;346.76;341.66;275.76000000000005;242.35481222062532;264.3458800820626;274.4858918419099;291.16;6990000.000000001;3610000.0;3650000.0;1390000.0;3650000.0;2740000.0;7000000.0;0.0;0.0;0.11699999999999999;0.0;0.0003333333333333333;0.0003333333333333333;0.0;23556.82421875;0.0;2087.083984375;27632.359375;501564.4403265733;501198.01504370914;247060.40823601512;247060.40823601512;243925.19704853298;430081.6785162784;433865.5205784961;454562.58251487085;472915.35137376806;520026.81325742434;473855.99313525663;455195.55455716455;457202.82351932646;469418.4363132915;464138.1880892104;278937.0321893718;492080.5251274433;434047.17992658;433865.5205784961;308656.51637580903;287289.4124756198;471442.86907493527;203280.56203811016;247060.40823601512;274.4858918419099;5296372.867041378;2362499.8260081173;316493.041813498;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2022757325374.649;779568172624.9762;1537324936290.0608;29399.996395781;0.0;-0.0;62.26837078082699;7093874.504923049;1393103.9592408503;0.0;1208309.9345057504;1.148899166741344;0.07552709933414906
9418;2019-08-29 05:59:45.162;818;807;197;197;179;55;39;40;63;42;637;217;63;72;279;236;269;747;182;40;38;22;676;363;368;131;368;270;676;-2.0;-1.0;1282.0;98.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;27227.654296875;22804.24609375;0.0;2106.80688476562;675.0;350712;742.0;0.0;Calculated values ==>;1567051185.162;354.96000000000004;353.86;292.86;292.86;291.06;278.66;274.69669130483857;277.06;277.16;279.46000000000004;277.36;336.86;294.86;279.46000000000004;280.36;301.06;296.76000000000005;300.06;347.86;277.16;276.96000000000004;347.36;340.66;275.36;240.61611355647437;263.82572766246335;274.69669130483857;291.36;6759999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2700000.0;6759999.999999999;0.0;0.0;0.21366666666666667;0.01633333333333333;0.0;0.0;0.0;22804.24609375;0.0;2106.80688476562;27227.654296875;505802.25588797993;504330.98702392855;249848.92575742153;249848.92575742153;244003.25777945278;429947.3805835815;433115.1307267976;456236.2029136106;474050.5081408163;519529.677825402;474489.25483862637;456236.2029136106;457354.8302603907;468875.40457176813;463974.7193981239;282823.02292604046;496145.2505246035;433299.8492016903;432929.84295338165;311171.3556482807;283101.5729112263;472110.68294196425;203664.18883942024;247060.40823601512;274.64353701167875;5296830.414793931;2362886.4902122915;316528.02002828853;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2022977408624.474;779649240124.9119;1537488272289.9312;53966.22034051868;4384.626070341552;-0.0;0.0;7094569.80232736;1393140.5282401997;0.0;1208310.453841259;2.342367721717125;0.17260378799624387
9419;2019-08-29 06:00:45.133;843;821;198;197;182;52;40;40;64;43;652;221;63;72;279;237;269;726;181;41;40;20;644;362;367;129;367;268;644;-1.0;-1.0;1072.0;41.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25406.671875;21782.98828125;0.0;1250.18811035156;664.0;350713;741.0;0.0;Calculated values ==>;1567051245.133;357.46000000000004;355.26;292.96000000000004;292.86;291.36;278.36;274.5913991737795;277.16;277.16;279.56;277.46000000000004;338.36;295.26000000000005;279.46000000000004;280.36;301.06;296.86;300.06;345.76;277.26000000000005;277.16;347.26;339.56000000000006;275.16;240.16925963744896;263.56353331371673;274.5913991737795;291.26000000000005;6440000.000000001;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2680000.0;6440000.000000001;0.0;0.0;0.17866666666666667;0.006833333333333333;0.0;0.0;0.0;21782.98828125;0.0;1250.18811035156;25406.671875;511847.0648657134;509004.3216506615;251464.07676474427;251109.28545301067;245992.1178330169;430014.67791919125;433550.350954743;456688.88995733054;474404.2798038372;521243.0955837806;475200.32569459046;456564.7940334029;457678.09077143855;469013.89475475706;464254.5134180436;405839.1189937497;496371.08933845593;433733.48194404994;433550.350954743;310752.19949742197;278495.58437821403;472180.05118753103;203459.45466048468;247060.40823601512;274.55974585627314;5297268.822179006;2363257.8709110064;316555.9814653309;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2023197802049.313;779727202424.8549;1537649594279.8132;45243.65910636979;1836.2574096014832;-0.0;0.0;7095396.151726798;1393192.3438794918;0.0;1208310.453841259;2.044004513990425;0.1429651021029387
9420;2019-08-29 06:01:45.143;851;832;201;200;183;48;39;39;60;44;669;223;60;69;279;237;269;702;180;41;39;20;638;358;363;132;363;265;638;-2.0;-2.0;470.0;29.0;2.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25380.50390625;21634.44140625;0.0;1228.14978027344;667.0;350714;741.0;0.0;Calculated values ==>;1567051305.143;358.26;356.36;293.26000000000005;293.16;291.46000000000004;277.96000000000004;274.1680685717883;277.06;277.06;279.16;277.56;340.06000000000006;295.46000000000004;279.16;280.06;301.06;296.86;300.06;343.36;277.26000000000005;277.06;347.26;339.86;275.16;240.83765695389522;263.1675429290057;274.1680685717883;291.16;6380000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2650000.0;6380000.0;0.0;0.0;0.07833333333333334;0.004833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;21634.44140625;0.0;1228.14978027344;25380.50390625;513376.5212231643;510942.3745908809;252810.39222320725;252445.6784721476;246533.28690591437;430280.9020939914;434358.88782729313;456684.40183009306;474115.52784487547;523236.1684999124;475809.19663720677;456684.40183009306;457792.42658361327;469565.45018830063;464841.74997644586;408592.28338607127;493674.5305720983;434717.7860891638;434358.88782729313;310752.19949742197;279751.69817897916;471784.17857572425;202360.9336681191;252810.39222320725;274.11542766907473;5297692.119181527;2363619.743126997;316576.63772321877;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2023416838549.278;779805515474.8424;1537809520929.7878;19922.005006021296;1302.2123503867579;-0.0;60.51616520136196;7095939.289435515;1393218.50215314;0.0;1208310.9582266859;0.9309851778374052;0.06645713311824182
9421;2019-08-29 06:02:45.144;849;836;208;207;187;43;39;36;56;44;678;223;56;65;278;238;269;706;179;41;39;20;626;355;360;132;360;258;627;314.0;-2.0;586.0;14.0;11.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25636.18359375;21328.181640625;0.0;1180.48095703125;658.0;350715;742.0;0.0;Calculated values ==>;1567051365.144;358.06000000000006;356.76;293.96000000000004;293.86;291.86;277.46000000000004;273.8482719121499;277.06;276.76000000000005;278.76000000000005;277.56;340.96000000000004;295.46000000000004;278.76000000000005;279.66;300.96000000000004;296.96000000000004;300.06;343.76;277.26000000000005;277.06;347.36;338.96000000000004;275.16;240.83765695389522;262.23063862743834;273.8482719121499;291.06;6260000.0;3550000.0;3600000.0;1320000.0;3600000.0;2580000.0;6270000.0;0.052333333333333336;0.0;0.09766666666666667;0.0023333333333333335;0.0018333333333333333;0.05416666666666667;0.0;21328.181640625;0.0;1180.48095703125;25636.18359375;514123.4587008306;512388.823703342;256004.88022031978;255614.01047063296;248300.4888048052;430477.46260093397;435089.031508698;457332.60951916117;474115.52784487547;524718.2955698138;476695.47453170206;457332.60951916117;458425.9422942382;469849.3676383628;465409.2384259755;413500.05137691303;495319.3194629034;435442.3189386135;435089.031508698;311171.3556482807;275983.5004908252;471784.17857572425;201674.03821506698;203512.92825216785;273.83434549559036;5298117.265330854;2363977.770953742;316596.7099806172;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2023633742164.878;779884716795.0614;1537966423545.2217;24969.3204640332;630.2569941748669;-0.0;12543.70559306205;7096313.390050373;1393234.6063327878;0.0;1208415.9951588816;1.6946045943770043;0.06211511116486762
9422;2019-08-29 06:03:45.094;846;833;210;209;191;41;39;33;54;43;676;221;54;62;278;239;269;695;178;41;39;21;593;353;358;130;358;263;594;155.0;-1.0;549.0;46.0;3.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;17090.705078125;11741.2470703125;0.0;1088.15087890625;645.0;350716;743.0;0.0;Calculated values ==>;1567051425.094;357.76;356.46000000000004;294.16;294.06;292.26000000000005;277.26000000000005;273.6339639331285;277.06;276.46000000000004;278.56;277.46000000000004;340.76;295.26000000000005;278.56;279.36;300.96000000000004;297.06;300.06;342.66;277.26000000000005;277.06;347.46000000000004;337.66;275.26000000000005;240.39332010688793;262.9017227912062;273.6339639331285;290.96000000000004;5930000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;2630000.0;5940000.0;0.025833333333333333;0.0;0.0915;0.007666666666666667;0.0005;0.026333333333333334;0.0;11741.2470703125;0.0;1088.15087890625;17090.705078125;516476.2561449731;514779.7771364521;258843.2122693958;258405.2151458833;251161.00236436684;430607.02586249536;435569.4238987748;456271.17482691904;474275.9111487288;524115.0857572029;475838.9274415373;456271.17482691904;457256.42423688935;470122.754192674;465828.39991936815;424423.52511198545;497095.664727168;435919.11457929364;435569.4238987748;311590.51834565785;270541.29595472733;472145.33331970085;201053.18207775787;202150.46113202948;273.5828491667188;5298473.026022231;2364253.1198777417;316615.59949154395;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2023848962665.049;779963251295.1239;1538122593295.346;23352.446336548248;2078.373159521563;-0.0;6146.699352857627;7096715.735872873;1393257.1594408215;0.0;1208571.618739076;2.4613406625873946;0.1312450918902586
9423;2019-08-29 06:04:45.115;837;812;205;202;191;42;37;33;58;43;675;222;60;71;278;239;269;624;177;42;37;22;567;356;360;130;360;273;569;-2.0;-2.0;721.0;29.0;2.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;16107.390625;11151.318359375;0.0;1012.1148681640599;632.0;350717;743.0;0.0;Calculated values ==>;1567051485.115;356.86;354.36;293.66;293.36;292.26000000000005;277.36;273.955091788801;276.86;276.46000000000004;278.96000000000004;277.46000000000004;340.66;295.36;279.16;280.26000000000005;300.96000000000004;297.06;300.06;335.56;277.36;276.86;347.46000000000004;336.36;275.36;240.39332010688793;264.2163659402789;273.955091788801;290.86;5670000.0;3560000.0;3600000.0;1300000.0;3600000.0;2730000.0;5690000.0;0.0;0.0;0.12016666666666667;0.004833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11151.318359375;0.0;1012.1148681640599;16107.390625;517500.5304837232;514271.1662799515;411818.7872133499;410612.95223875606;252436.20805900818;430412.23801567365;434733.80906377075;455110.46648142725;474275.9111487288;523210.770350684;474670.7342600522;455362.68259601;456742.1801358189;469849.3676383628;465394.1846544878;431437.53722293064;490159.3586540824;435618.25068350555;434733.80906377075;311590.51834565785;265099.94585879904;472242.3386847302;201893.62734336534;411818.7872133499;273.9244638452764;5298749.773647115;2364443.958026014;316633.1078318513;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2024064438054.7205;780041278595.0049;1538283449575.1006;30428.22350309044;1306.68543814993;-0.0;7.638340616806953;7097164.06498114;1393285.3781355133;0.0;1208622.922836595;2.6096700403623965;0.17916334274780485
9424;2019-08-29 06:05:45.135;812;797;200;199;187;43;38;33;60;43;682;221;65;76;278;239;269;564;178;43;37;23;565;353;358;132;358;278;567;272.0;-1.0;435.0;13.0;7.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;15628.0283203125;11072.2041015625;0.0;974.7177734375;621.0;350718;742.0;0.0;Calculated values ==>;1567051545.135;354.36;352.86;293.16;293.06;291.86;277.46000000000004;273.6339639331285;276.96000000000004;276.46000000000004;279.16;277.46000000000004;341.36;295.26000000000005;279.66;280.76000000000005;300.96000000000004;297.06;300.06;329.56;277.46000000000004;276.86;347.36;335.26000000000005;275.46000000000004;240.83765695389522;264.86050150153983;273.6339639331285;290.96000000000004;5650000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2780000.0;5670000.0;0.04533333333333334;0.0;0.0725;0.0021666666666666666;0.0011666666666666668;0.04650000000000001;0.0;11072.2041015625;0.0;974.7177734375;15628.0283203125;514606.90102139406;512589.5673511649;410690.18669513025;410277.9169033056;250970.9820479445;430607.02586249536;435393.88335433026;454522.6512896496;474018.5663130017;523532.89730307175;473908.1522346178;455159.23490108957;456549.8496869389;470122.754192674;465828.39991936815;431937.00126680976;482143.4371666458;436266.9853589771;435217.872359457;311171.3556482807;260496.36997498586;472076.1002201579;201148.7852134841;206406.09636176913;273.6202492728267;5299014.323625516;2364629.2157784696;316649.6702895056;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2024279909854.652;780119904794.9799;1538448804675.048;18369.605290522;587.0091825144599;-0.0;10639.747583892487;7097570.849103816;1393301.1641842767;0.0;1208711.6806286764;2.456757200222895;0.08296699053258393
9425;2019-08-29 06:06:45.086;781;786;200;200;187;42;38;30;62;43;688;221;67;78;278;240;268;564;176;43;38;25;573;349;354;133;354;276;575;-1.0;-2.0;382.0;0.0;7.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;15636.5908203125;11255.171875;0.0;931.170776367188;610.0;350719;740.0;0.0;Calculated values ==>;1567051605.086;351.26;351.76;293.16;293.16;291.86;277.36;273.20264511476705;276.96000000000004;276.16;279.36;277.46000000000004;341.96000000000004;295.26000000000005;279.86;280.96000000000004;300.96000000000004;297.16;299.96000000000004;329.56;277.46000000000004;276.96000000000004;347.16;334.16;275.66;241.05796691057077;264.60387354146746;273.20264511476705;290.76000000000005;5730000.0;3490000.0;3540000.0;1330000.0;3540000.0;2760000.0;5750000.0;0.0;0.0;0.06366666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11255.171875;0.0;931.170776367188;15636.5908203125;510083.71310842416;510534.495310534;255778.12118366026;255778.12118366026;250569.9760847969;430862.6128555636;436343.5466474219;455113.6716874928;473889.5882477202;524313.273028375;474168.21440381644;455745.92513786;457127.3699855043;470666.74483018776;466531.8804652409;429659.69336707785;481217.0950180594;437199.54331133293;436343.5466474219;310333.04987691523;255893.36323571714;472138.9942397944;200128.53018992607;255778.12118366026;273.20264511476705;5299274.649345145;2364815.1252946663;316665.5397234504;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2024493335414.5637;780199339869.947;1538614868944.9795;16234.054008678415;0.0;-0.0;210.65966304105527;7097858.977434064;1393306.0519325386;0.0;1208802.026845981;1.3494379849785805;0.08539907847721745
9426;2019-08-29 06:07:45.126;759;773;201;202;188;43;39;26;62;42;690;219;65;76;277;241;268;602;175;44;39;27;587;346;351;133;350;271;589;-2.0;-1.0;174.0;75.0;3.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;16072.1162109375;11594.15234375;0.0;864.6449584960941;601.0;350720;736.0;0.0;Calculated values ==>;1567051665.126;349.06000000000006;350.46000000000004;293.26000000000005;293.36;291.96000000000004;277.46000000000004;272.8767566201714;277.06;275.76000000000005;279.36;277.36;342.16;295.06;279.66;280.76000000000005;300.86;297.26000000000005;299.96000000000004;333.36;277.56;277.06;346.76;333.26000000000005;275.86;241.05796691057077;263.95629194202945;272.8767566201714;290.66;5870000.0;3460000.0;3510000.0;1330000.0;3500000.0;2710000.0;5890000.0;0.0;0.0;0.029;0.0125;0.0005;0.0005;0.0;11594.15234375;0.0;864.6449584960941;16072.1162109375;506066.3664046411;507668.8844002672;255341.72882643293;255753.54278951892;250276.39957896134;431051.2098666511;437212.9964797356;455946.17688706075;473792.46676502546;524917.1076679156;474587.41857533116;456321.1866243943;457688.3540189078;471081.9081615508;467087.20774335944;425866.8439992218;484973.0141629989;438054.8102232528;437212.9964797356;308656.51637580903;252127.67657613798;472333.7623376517;198894.48481384912;255341.72882643293;272.703127759568;5299539.06472972;2365005.6632703915;316680.5148313188;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2024704976414.4292;780279193069.8962;1538779078344.8752;7454.499070123137;3417.9909690475324;-0.0;90.93563382665134;7098056.513646001;1393334.5541794347;0.0;1208804.5418156493;0.8799746401701884;0.0813070500776009
9427;2019-08-29 06:08:45.097;750;763;203;205;191;45;41;24;62;42;688;218;62;72;277;242;268;641;174;46;41;29;611;345;350;134;350;263;614;-2.0;88.0;605.0;67.0;7.0;0;34;100;1;0;0;0;0;0;0;1;0;0;0;0;17110.201171875;12160.771484375;0.0;818.243530273438;595.0;350721;733.0;0.0;Calculated values ==>;1567051725.097;348.16;349.46000000000004;293.46000000000004;293.66;292.26000000000005;277.66;272.7676641592781;277.26000000000005;275.56;279.36;277.36;341.96000000000004;294.96000000000004;279.36;280.36;300.86;297.36;299.96000000000004;337.26;277.76000000000005;277.26000000000005;346.46000000000004;332.66;276.06;241.2770596917726;262.9017227912062;272.7676641592781;290.56;6110000.0;3450000.0;3500000.0;1340000.0;3500000.0;2630000.0;6140000.0;0.0;0.014666666666666666;0.10083333333333333;0.011166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12160.771484375;0.0;818.243530273438;17110.201171875;502712.54461480555;504132.7190653796;254744.75339952746;255530.9683409756;250248.16069315939;431113.4868728058;437779.5529386811;457256.42423688935;473663.1379967309;525345.2996569688;475501.9147707831;457256.42423688935;458479.4507351373;471081.9081615508;467356.2551440153;418505.3277138075;487698.1034813291;438613.5931938169;437779.5529386811;307399.1840295507;249617.41799618208;472397.21216106473;198942.12625446048;254744.75339952746;272.7177688159202;5299815.450390041;2365203.5252892603;316694.53212374746;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2024915174769.2754;780359254354.8376;1538939200914.758;26046.691713228243;3053.5817926237473;0.0;213.54059946234594;7098335.5553003065;1393388.4578863522;0.0;1208807.077891229;2.258554603121272;0.1643569607570574
9428;2019-08-29 06:09:45.107;758;760;207;209;197;48;43;23;62;41;680;217;61;69;277;243;268;673;174;48;43;31;650;346;351;135;351;257;653;137.0;-1.0;646.0;173.0;0.0;0;33;100;1;0;0;0;0;0;0;1;0;0;0;0;18714.0703125;12865.224609375;0.0;794.3156127929691;589.0;350722;729.0;0.0;Calculated values ==>;1567051785.107;348.96000000000004;349.16;293.86;294.06;292.86;277.96000000000004;272.8767566201714;277.46000000000004;275.46000000000004;279.36;277.26000000000005;341.16;294.86;279.26000000000005;280.06;300.86;297.46000000000004;299.96000000000004;340.46000000000004;277.96000000000004;277.46000000000004;346.06000000000006;332.06;276.26000000000005;241.49495122638035;262.0952818180154;272.8767566201714;290.56;6500000.0;3460000.0;3510000.0;1350000.0;3510000.0;2570000.0;6530000.0;0.022833333333333334;0.0;0.10766666666666666;0.028833333333333332;0.0;0.022833333333333334;0.0;12865.224609375;0.0;794.3156127929691;18714.0703125;500134.9911776452;500122.5307836669;254319.62888960683;255060.6420131586;250738.77875485664;431051.2098666511;437887.2378502935;458222.31918054936;473436.17305719486;525002.0725682726;476153.4200283214;458101.2085363509;459067.65107013966;470946.949990523;467342.03467306704;402262.2005002839;488060.0571000062;438721.26612974936;437887.2378502935;305722.83045113535;247107.31509690773;472460.9817075043;199157.38070566778;199157.38070566778;272.8070742570506;5300114.035742816;2365412.110015832;316707.9723563231;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2025125509820.0776;780439967805.1455;1539095226915.353;27892.65837579558;7880.253828886286;-0.0;5450.998404802288;7098785.12480186;1393479.5883694284;0.0;1208854.2902505265;3.017957408447919;0.2092200756211269
9429;2019-08-29 06:10:48.108;781;765;206;208;203;52;28;26;61;40;670;216;61;69;278;242;269;694;174;44;28;33;641;353;358;136;358;258;644;-1.0;-1.0;1319.0;221.0;0.0;0;32;72;1;0;0;0;0;0;0;1;0;0;0;0;17322.11328125;10667.8017578125;0.0;793.9607543945309;584.0;350723;723.0;0.0;Calculated values ==>;1567051848.108;351.26;349.66;293.76000000000005;293.96000000000004;293.46000000000004;278.36;273.6339639331285;275.96000000000004;275.76000000000005;279.26000000000005;277.16;340.16;294.76000000000005;279.26000000000005;280.06;300.96000000000004;297.36;300.06;342.56000000000006;277.56;275.96000000000004;345.46000000000004;331.56;276.46000000000004;241.71165711629368;262.23063862743834;273.6339639331285;290.56;6409999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2580000.0;6440000.000000001;0.0;0.0;0.21983333333333333;0.036833333333333336;0.0;0.0;0.0;10667.8017578125;0.0;793.9607543945309;17322.11328125;504033.98421908583;501634.39610908856;254375.46984215407;255125.48888647865;253267.74690304746;430607.02586249536;433611.6846174708;457940.91570641217;473208.68934220774;523900.2785972455;475914.9491192201;457940.91570641217;458909.56265178975;470122.754192674;466216.16700420267;407245.3288638932;491958.5399187427;436440.2506915519;433611.6846174708;303208.48990285693;245015.67932991832;472525.0707617092;201085.75381255502;199157.38070566778;273.5955938281336;5300429.357353924;2365618.0272647836;316721.8699951139;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2025348848364.8208;780525334160.0472;1539257454490.1665;56465.32642299959;9998.014840960512;-0.0;0.0;7099523.268884387;1393636.0257032025;0.0;1208901.9872435967;5.798701656326867;0.45087743296388905
9430;2019-08-29 06:11:45.108;803;773;197;201;203;55;28;29;63;40;661;216;62;72;278;239;269;701;174;33;28;34;642;358;362;138;362;265;645;-1.0;-2.0;1207.0;177.0;0.0;0;34;70;1;0;0;0;0;0;0;1;0;0;0;0;16410.359375;10593.328125;0.0;817.4484252929691;577.0;350724;718.0;0.0;Calculated values ==>;1567051905.108;353.46000000000004;350.46000000000004;292.86;293.26000000000005;293.46000000000004;278.66;274.1680685717883;275.96000000000004;276.06;279.46000000000004;277.16;339.26;294.76000000000005;279.36;280.36;300.96000000000004;297.06;300.06;343.26;276.46000000000004;275.96000000000004;344.96000000000004;330.86;276.56;242.14157278889297;263.1675429290057;274.1680685717883;290.56;6420000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;2650000.0;6450000.0;0.0;0.0;0.20116666666666666;0.029500000000000002;0.0;0.0;0.0;10593.328125;0.0;817.4484252929691;16410.359375;506834.5233734011;502608.0499218976;251067.4445892115;252495.8011661968;253222.04262397627;430280.9020939914;432602.7564472499;457054.6125532047;472947.9820155742;522413.8500818679;475020.4583910028;456931.3067663924;458160.0575274389;469575.04177178163;465103.311480244;406783.52439588704;492830.5235965326;433520.3008126533;432602.7564472499;301113.3779324612;242087.5637286956;472360.27449258295;202421.2608871721;199157.38070566778;274.13887200904577;5300696.406095786;2365786.3445430226;316734.6269844531;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2025554048364.8208;780603424160.0472;1539406509490.1665;51223.74257681689;7963.20090135962;-0.0;0.0;7100375.807347302;1393778.2186611625;0.0;1208901.9872435967;5.18693387932979;0.39563156292123913
9431;2019-08-29 06:12:45.149;815;781;188;190;195;60;31;30;65;41;657;216;65;76;278;237;269;706;175;34;31;36;635;362;367;140;367;273;638;-1.0;-1.0;940.0;159.0;0.0;0;43;89;1;0;0;0;0;0;0;1;0;0;0;0;16427.83984375;11710.6357421875;0.0;895.2533569335941;587.0;350725;714.0;0.0;Calculated values ==>;1567051965.149;354.66;351.26;291.96000000000004;292.16;292.66;279.16;274.5913991737795;276.26000000000005;276.16;279.66;277.26000000000005;338.86;294.76000000000005;279.66;280.76000000000005;300.96000000000004;296.86;300.06;343.76;276.56;276.26000000000005;344.56000000000006;331.86;276.76000000000005;242.56692532238324;264.2163659402789;274.5913991737795;290.66;6350000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2730000.0;6380000.0;0.0;0.0;0.15666666666666668;0.026500000000000003;0.0;0.0;0.0;11710.6357421875;0.0;895.2533569335941;16427.83984375;509008.63330480346;504306.2919094115;248220.95375261497;248907.14691667687;250652.84550619053;430014.67791919125;431876.54111442826;455991.3195128801;472784.61766108364;521350.9460335023;473986.19631156547;455991.3195128801;457365.06229053467;468885.05793101527;464254.5134180436;409886.3217391341;494224.85535181826;432439.757026355;431876.54111442826;299437.39939995663;246270.64818160105;472293.48310962116;203470.3335441333;199157.38070566778;274.56394961701693;5300970.244750739;2365972.3379169228;316748.90925216384;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2025772897809.4175;780686881149.8934;1539568019779.869;39561.62113510367;7123.81346348543;-0.0;0.0;7101132.869015717;1393904.0296928028;0.0;1208901.9872435967;3.703462265255379;0.29008262146035857
9432;2019-08-29 06:13:45.119;818;787;183;184;185;63;34;33;68;41;659;216;69;80;279;235;269;712;175;36;34;37;641;364;369;142;369;279;643;-1.0;-1.0;774.0;144.0;0.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;16178.384765625;12563.6943359375;0.0;989.1603393554691;648.0;350726;709.0;0.0;Calculated values ==>;1567052025.119;354.96000000000004;351.86;291.46000000000004;291.56;291.66;279.46000000000004;274.8017692304317;276.56;276.46000000000004;279.96000000000004;277.26000000000005;339.06000000000006;294.76000000000005;280.06;281.16;301.06;296.66;300.06;344.36;276.76000000000005;276.56;344.06000000000006;337.96000000000004;276.86;242.98782864720522;264.9883086891361;274.8017692304317;290.66;6409999.999999999;3640000.0;3690000.0;1420000.0;3690000.0;2790000.0;6430000.0;0.0;0.0;0.129;0.024;0.0;0.0;0.0;12563.6943359375;0.0;989.1603393554691;16178.384765625;508875.53683113103;504644.51000687305;246357.3076490493;246689.52627439811;247023.19323067422;429879.7862731237;431924.41234261927;455373.0634216505;472522.5091947854;521067.79729660414;473201.8443689635;455500.0174954674;456889.23809861357;468736.6715136096;463693.98011157714;407245.3288638932;494551.27102134115;432301.3137403124;431924.41234261927;297342.5633918147;271797.11229066993;472128.42060986464;204000.4119701152;199157.38070566778;274.77795554171115;5301241.827430011;2366174.5228579617;316764.6048479167;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2025993587409.5227;780771438849.9337;1539733536979.9478;32427.072037248054;6435.072207353986;-0.0;0.0;7101732.474839551;1394016.9639114235;0.0;1208901.9872435967;2.867450819453427;0.2280734381037078
9433;2019-08-29 06:14:45.130;814;790;182;182;175;63;37;35;71;42;663;215;73;85;279;235;269;718;174;37;36;37;633;365;370;147;370;286;636;-3.0;0.0;700.0;180.0;3.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;15731.8603515625;12363.5234375;0.0;1228.36486816406;711.0;350727;703.0;0.0;Calculated values ==>;1567052085.13;354.56000000000006;352.16;291.36;291.36;290.66;279.46000000000004;274.9066339382667;276.86;276.66;280.26000000000005;277.36;339.46000000000004;294.66;280.46000000000004;281.66;301.06;296.66;300.06;344.96000000000004;276.86;276.76000000000005;343.46000000000004;344.26;276.86;244.02132995426717;265.87368984753493;274.9066339382667;290.56;6330000.0;3650000.0;3700000.0;1470000.0;3700000.0;2860000.0;6360000.0;0.0;0.0;0.11666666666666667;0.030000000000000002;0.0005;0.0005;0.0;12363.5234375;0.0;1228.36486816406;15731.8603515625;509053.29148363555;505668.2713961392;246270.63929466723;246270.63929466723;243972.58503122922;429811.8947417682;432232.2269198731;454580.83005372924;471962.6950587572;520910.9772544671;472160.42279580305;454838.45598186756;456374.32027635194;468597.6943912018;463545.3156519603;410722.27003758895;496063.96580010385;432232.2269198731;432043.5753533974;294828.9587717387;298180.4796168596;471466.26734783495;204220.705446647;246270.63929466723;274.8675670087533;5301507.794891777;2366382.287756531;316783.0876125799;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2026215328055.1006;780858154745.1597;1539903068055.3896;29208.681204159595;8017.3668570356385;-0.0;92.88646802936509;7102246.200283636;1394137.422984056;0.0;1208902.7614394089;2.7456769574594664;0.2293355067584006
9434;2019-08-29 06:15:45.140;805;788;185;184;171;62;38;38;72;42;669;214;76;89;279;235;269;717;174;39;38;37;630;365;369;152;370;293;632;-1.0;-1.0;812.0;121.0;12.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15416.1923828125;12198.8955078125;0.0;1294.93041992188;756.0;350728;698.0;0.0;Calculated values ==>;1567052145.14;353.66;351.96000000000004;291.66;291.56;290.26000000000005;279.36;274.9066339382667;276.96000000000004;276.96000000000004;280.36;277.36;340.06000000000006;294.56;280.76000000000005;282.06;301.06;296.66;300.06;344.86;277.06;276.96000000000004;342.96000000000004;348.76;276.86;245.02929689885198;266.74333088950624;274.9066339382667;290.56;6300000.0;3650000.0;3690000.0;1520000.0;3700000.0;2930000.0;6320000.0;0.0;0.0;0.13533333333333333;0.020166666666666666;0.002;0.002;0.0;12198.8955078125;0.0;1294.93041992188;15416.1923828125;508151.9618322205;505765.12235518475;247424.7945960925;247085.93994954787;242812.38270643968;429811.8947417682;432675.7974509262;453517.351580034;471298.90656803106;520964.8058261901;471105.47737522534;454041.0576008945;455729.0967086894;468597.6943912018;463545.3156519603;411939.48777263454;496320.3703056626;432862.1520614866;432675.7974509262;292734.4514702754;317040.2365367038;470798.519906547;204257.3527452652;247424.7945960925;274.8816696516819;5301767.40525904;2366587.0086955135;316804.1185778874;1985185.1444030725;0;255;243;5;56;58;55;21;163;177;2026437065005.0654;780947869695.1454;1540076797005.362;33733.186508972045;5375.246871085849;-0.0;370.5020057096674;7102770.80326709;1394249.0466992916;0.0;1208906.623653618;2.9257036215818517;0.22105788663265563
9435;2019-08-29 06:16:45.131;791;784;194;194;176;60;39;40;69;43;670;212;73;86;280;235;269;717;175;40;39;36;646;365;370;147;370;282;647;-2.0;-1.0;849.0;119.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;25961.193359375;21890.244140625;0.0;2144.76293945312;777.0;350729;689.0;0.0;Calculated values ==>;1567052205.131;352.26;351.56000000000006;292.56;292.56;290.76000000000005;279.16;274.9066339382667;277.06;277.16;280.06;277.46000000000004;340.16;294.36;280.46000000000004;281.76000000000005;301.16;296.66;300.06;344.86;277.16;277.06;342.06000000000006;350.86;276.76000000000005;244.02132995426717;265.3697278774862;274.9066339382667;290.66;6459999.999999999;3650000.0;3700000.0;1470000.0;3700000.0;2820000.0;6470000.0;0.0;0.0;0.14150000000000001;0.01983333333333333;0.0;0.0;0.0;21890.244140625;0.0;2144.76293945312;25961.193359375;504901.5731427962;503885.64348859014;249936.14577018964;249936.14577018964;243942.91077490238;429811.8947417682;432607.708960572;454998.1069297137;472061.919703908;521965.68091284897;472342.8267884869;455508.6203074874;457155.3952375277;468727.12797995016;463545.3156519603;404864.99966487504;494842.19842030125;432794.5550643631;432607.708960572;288964.7057630673;325846.0620002231;471366.9202731048;204236.8084988134;247424.7945960925;274.8737642275898;5302112.165084798;2366871.0422475277;316832.7783895688;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2026658731749.8328;781037556240.0513;1540249271130.1812;35482.72372797239;5298.080550190111;-0.0;0.0;7103347.515998571;1394337.9777527163;0.0;1208909.7107072014;1.696725286674222;0.12931380427445047
