;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9436;2019-08-29 06:17:45.141;792;783;201;201;179;53;34;40;64;43;640;212;67;80;279;237;269;727;175;36;34;32;688;359;364;133;364;273;688;-2.0;-1.0;1064.0;0.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;27763.376953125;23256.916015625;0.0;2154.34057617188;785.0;350730;681.0;0.0;Calculated values ==>;1567052265.141;352.36;351.46000000000004;293.26000000000005;293.26000000000005;291.06;278.46000000000004;274.27422755570615;276.56;277.16;279.56;277.46000000000004;337.16;294.36;279.86;281.16;301.06;296.86;300.06;345.86;276.76000000000005;276.56;341.26;351.66;276.36;241.05796691057077;264.2163659402789;274.27422755570615;290.66;6880000.0;3590000.0;3640000.0;1330000.0;3640000.0;2730000.0;6880000.0;0.0;0.0;0.17733333333333334;0.0;0.0;0.0;0.0;23256.916015625;0.0;2154.34057617188;27763.376953125;501207.5740101344;499974.63987684133;250750.52199865258;250750.52199865258;243650.86156468763;430214.79039162316;433201.5241952028;455865.8072319587;473889.5882477202;519591.5503861472;473528.8163688919;456242.0255909057;457861.56236386235;469427.9198024905;464695.37349921046;280580.5845540978;492144.9965435982;433567.68989926;433201.5241952028;285614.20965156396;329201.48028520535;472820.39598721155;202758.08115945454;247424.7945960925;274.27422755570615;5302559.94445479;2367247.3312864923;316868.6102231704;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2026878968449.7979;781121570240.038;1540415798880.1548;44884.43675685741;0.0;-0.0;0.0;7104017.353956895;1394382.135782406;0.0;1208909.7107072014;1.7663210237051699;0.1132281937582926
9437;2019-08-29 06:18:45.152;819;799;204;204;188;50;36;38;61;43;637;215;63;74;279;237;269;731;176;38;35;31;660;360;364;127;364;270;660;-2.0;-1.0;840.0;53.0;0.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;26676.333984375;22296.6328125;0.0;1257.97058105469;787.0;350731;673.0;0.0;Calculated values ==>;1567052325.152;355.06000000000006;353.06000000000006;293.56;293.56;291.96000000000004;278.16;274.38016830617;276.76000000000005;276.96000000000004;279.26000000000005;277.46000000000004;336.86;294.66;279.46000000000004;280.56;301.06;296.86;300.06;346.26;276.96000000000004;276.66;340.46000000000004;351.86;276.26000000000005;239.71726792356844;263.82572766246335;274.38016830617;290.76000000000005;6600000.0;3600000.0;3640000.0;1270000.0;3640000.0;2700000.0;6600000.0;0.0;0.0;0.14;0.008833333333333334;0.0;0.0;0.0;22296.6328125;0.0;1257.97058105469;26676.333984375;507346.47648820723;504701.2939013845;252916.38083962642;252916.38083962642;247419.7129866845;430148.3826014536;433567.68989926;455986.4950298549;474660.41424755106;519529.677825402;474261.83455906744;456236.2029136106;457602.31633955985;469427.9198024905;464548.7096429471;396918.9809228072;495491.0340329509;433931.68165179034;433384.8821390699;282264.0715131367;330040.4071292106;473504.37459156296;202950.84854178075;247424.7945960925;274.3535898733617;5303013.691883763;2367627.013788574;316897.05136269494;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2027097408489.4993;781199584539.9314;1540578728744.9321;35424.99050833038;2389.8894801064093;-0.0;0.0;7104686.721878149;1394402.0551792663;0.0;1208909.7107072014;1.6054135727364518;0.1129618647630166
9438;2019-08-29 06:19:45.152;839;815;199;198;185;48;36;37;56;43;661;218;59;69;279;237;269;713;177;40;36;33;639;359;364;129;363;266;639;-2.0;-1.0;781.0;77.0;0.0;0;70;0;1;1;0;0;0;0;0;1;0;0;0;0;25619.673828125;21645.75390625;0.0;1073.47668457031;786.0;350732;664.0;0.0;Calculated values ==>;1567052385.152;357.06000000000006;354.66;293.06;292.96000000000004;291.66;277.96000000000004;274.27422755570615;276.76000000000005;276.86;278.76000000000005;277.46000000000004;339.26;294.96000000000004;279.06;280.06;301.06;296.86;300.06;344.46000000000004;277.16;276.76000000000005;339.56000000000006;351.76;276.46000000000004;240.16925963744896;263.299902668528;274.27422755570615;290.86;6390000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;2660000.0;6390000.0;0.0;0.0;0.13016666666666665;0.012833333333333334;0.0;0.0;0.0;21645.75390625;0.0;1073.47668457031;25619.673828125;511756.66623787227;508660.4857815949;252038.88968688415;251679.00438924308;247167.3713767829;430214.79039162316;433567.68989926;456024.44544099725;474404.2798038372;522332.8564997259;475117.8130558049;456396.7470934617;457631.30196289765;469565.45018830063;464695.37349921046;408149.4673176514;495085.560386491;434293.55171347444;433567.68989926;278495.58437821403;329620.94006798224;473438.18344108673;202671.3802038231;247424.7945960925;274.2405935356088;5303449.491948867;2367993.2003445635;316916.48008990847;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2027315808489.4993;781276384539.9314;1540739528744.9321;32978.1239917055;3474.8406415448835;-0.0;0.0;7105256.747832316;1394450.92793028;0.0;1208909.7107072014;1.6044982019760468;0.11829589187517
9439;2019-08-29 06:20:45.123;844;821;199;198;183;46;37;36;33;44;677;220;42;63;279;238;269;691;178;41;37;35;625;358;363;131;363;261;625;-2.0;-1.0;809.0;37.0;9.0;0;59;0;1;1;0;0;0;0;0;1;0;0;0;0;24954.201171875;21247.7578125;0.0;982.8301391601559;794.0;350733;652.0;0.0;Calculated values ==>;1567052445.123;357.56000000000006;355.26;293.06;292.96000000000004;291.46000000000004;277.76000000000005;274.1680685717883;276.86;276.76000000000005;276.46000000000004;277.56;340.86;295.16;277.36;279.46000000000004;301.06;296.96000000000004;300.06;342.26;277.26000000000005;276.86;338.36;352.56000000000006;276.66;240.61611355647437;262.63441904999945;274.1680685717883;290.96000000000004;6250000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2610000.0;6250000.0;0.0;0.0;0.13483333333333333;0.006166666666666667;0.0015;0.0015;0.0;21247.7578125;0.0;982.8301391601559;24954.201171875;513573.49278619123;510644.2877115073;252675.82689655572;252306.2899250983;247005.92210295258;430280.9020939914;433997.93586973246;453995.204316005;474244.15781875124;524377.158013822;475981.04792528535;455116.8370408851;457702.0984133237;469565.45018830063;464972.5849072995;413879.9080617779;493473.1709502689;434717.7860891638;433997.93586973246;273471.60554148915;332976.8817968329;473372.2673856561;202458.290580296;252675.82689655572;274.15325791856924;5303870.737206562;2368350.4735097582;316933.6076977468;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2027533803074.3398;781354346839.8744;1540897552329.8167;33915.56053536476;1670.6361902997203;-0.0;271.98316345976514;7105813.925770071;1394493.7861790103;0.0;1208911.9761380742;1.613010864449332;0.1110514602224672
9440;2019-08-29 06:21:45.123;841;819;203;203;185;45;38;35;15;44;680;220;26;51;279;239;269;677;177;42;38;37;614;356;361;134;361;256;614;-3.0;-1.0;613.0;103.0;3.0;0;58;0;1;1;0;0;0;0;0;1;0;0;0;0;24944.1640625;20965.912109375;0.0;950.5595092773441;811.0;350734;639.0;0.0;Calculated values ==>;1567052505.123;357.26;355.06000000000006;293.46000000000004;293.46000000000004;291.66;277.66;273.955091788801;276.96000000000004;276.66;274.66;277.56;341.16;295.16;275.76000000000005;278.26000000000005;301.06;297.06;300.06;340.86;277.36;276.96000000000004;337.06;354.26;276.86;241.2770596917726;261.9595390733887;273.955091788801;290.86;6140000.0;3560000.0;3610000.0;1340000.0;3610000.0;2560000.0;6140000.0;0.0;0.0;0.10216666666666667;0.017166666666666667;0.0005;0.0005;0.0;20965.912109375;0.0;950.5595092773441;24944.1640625;514113.7322382373;511331.859961134;254744.75339952746;254744.75339952746;248118.94001507552;430412.23801567365;434668.6427963687;452600.1476579735;473857.65670332924;525081.3737176392;476613.71699632384;453973.3624221716;457047.8979212984;469839.80088582047;465394.1846544878;417823.3436090888;492675.0633692628;435378.9101572175;434668.6427963687;268029.79939014546;340109.845020078;473176.5657117748;201874.28063860722;254744.75339952746;273.9169256831695;5304286.556916849;2368702.2540924405;316949.7192781504;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2027751003074.3398;781433846839.8744;1541052652329.8167;25615.82608047859;4657.355893756044;-0.0;89.96194469842062;7106310.020658537;1394546.5194463774;0.0;1208914.992347309;1.3854029264953418;0.10926604105931875
9441;2019-08-29 06:22:45.104;835;816;207;206;189;42;39;33;29;44;674;219;34;46;278;239;269;665;177;43;39;39;588;354;359;135;358;266;590;-2.0;-1.0;1133.0;68.0;7.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;16847.65625;11663.9951171875;0.0;983.7018432617191;820.0;350735;629.0;0.0;Calculated values ==>;1567052565.104;356.66;354.76;293.86;293.76000000000005;292.06;277.36;273.7412296467126;277.06;276.46000000000004;276.06;277.56;340.56000000000006;295.06;276.56;277.76000000000005;300.96000000000004;297.06;300.06;339.66;277.46000000000004;277.06;336.06;355.16;277.06;241.49495122638035;263.299902668528;273.7412296467126;290.86;5880000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;2660000.0;5900000.0;0.0;0.0;0.18883333333333333;0.011333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11663.9951171875;0.0;983.7018432617191;16847.65625;515526.5018688683;512996.08314252086;257804.80705045597;257374.3244928018;250602.17078005374;430542.39183029096;435329.8517278034;452630.43480840453;473728.41363301896;523669.72089425026;475230.70719548844;453265.11707721057;454776.71252877964;470122.754192674;465683.9387588076;425856.8879068894;493494.8272557287;436030.9469220937;435329.8517278034;263844.3676079864;343887.0166927713;473241.2657668606;201419.36648058263;257804.80705045597;273.73045873683344;5304634.711803223;2368974.083880134;316965.8330185038;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2027966934675.0059;781514521285.1233;1541209202740.2996;47437.02340257037;3080.6481919111507;-0.0;207.11255212357204;7106918.601627753;1394610.9823942238;0.0;1208917.467184177;4.0105945220878745;0.28123578768324453
9442;2019-08-29 06:23:45.154;822;794;203;201;191;42;39;32;46;44;671;220;52;60;279;240;269;602;177;44;39;41;564;355;360;136;360;285;565;-1.0;-1.0;809.0;0.0;7.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;16125.5341796875;10947.158203125;0.0;1063.54748535156;825.0;350736;619.0;0.0;Calculated values ==>;1567052625.154;355.36;352.56000000000006;293.46000000000004;293.26000000000005;292.26000000000005;277.36;273.8482719121499;277.06;276.36;277.76000000000005;277.56;340.26;295.16;278.36;279.16;301.06;297.16;300.06;333.36;277.56;277.06;335.06;355.66;277.26000000000005;241.71165711629368;265.74818594083865;273.8482719121499;290.86;5640000.0;3550000.0;3600000.0;1360000.0;3600000.0;2850000.0;5650000.0;0.0;0.0;0.13483333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;10947.158203125;0.0;1063.54748535156;16125.5341796875;515915.72183572303;512389.51681618614;412739.0944486265;411967.3302610267;252656.8333273466;430477.46260093397;435089.031508698;451495.23087403964;473598.9642825547;521825.96704044024;472875.1734405818;452283.7552860417;453327.6362687263;469976.623456597;465669.0585932454;432184.8777937254;487611.12387449027;435968.7166933796;435089.031508698;259659.41789560125;345985.720156464;473306.2826088756;201709.7481601087;412739.0944486265;273.8482719121499;5304909.717370408;2369162.6671795514;316982.9076465712;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2028182814424.8345;781595889035.0587;1541374640490.1682;33679.409252595025;0.0;-0.0;26.074926570083424;7107595.135207903;1394636.6758558596;0.0;1208919.412032522;2.806286745624213;0.18174796687573974
9443;2019-08-29 06:24:45.145;789;777;199;197;187;42;40;32;57;44;681;220;63;72;279;240;269;543;176;46;40;42;563;353;358;138;358;291;565;-2.0;75.0;484.0;79.0;7.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;15545.3623046875;10879.5234375;0.0;1106.95068359375;825.0;350737;608.0;0.0;Calculated values ==>;1567052685.145;352.06000000000006;350.86;293.06;292.86;291.86;277.36;273.6339639331285;277.16;276.36;278.86;277.56;341.26;295.16;279.46000000000004;280.36;301.06;297.16;300.06;327.46000000000004;277.76000000000005;277.16;333.96000000000004;355.66;277.36;242.14157278889297;266.49643012054327;273.6339639331285;290.76000000000005;5630000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2910000.0;5650000.0;0.0;0.0125;0.08066666666666666;0.013166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10879.5234375;0.0;1106.95068359375;15545.3623046875;511942.82025347865;510281.9433415066;411174.58375941555;410358.96546927677;251073.8977047581;430607.02586249536;435744.4992520704;451887.9525623188;473339.4428557924;522382.01034741325;472079.8930126352;452680.54794146837;453860.32187803404;470249.5686241133;465957.757526552;432431.539623432;479413.8170447175;436785.46530047123;435744.4992520704;255056.51255035817;345985.720156464;473143.7464358393;201156.39745190574;411174.58375941555;273.6232262189823;5305173.60191888;2369344.5289096804;317000.99241817073;1985185.1444030725;0;256;243;5;56;58;55;21;163;178;2028398182114.6084;781678076704.9725;1541547414569.9868;20225.678778906655;3581.166761621792;0.0;28.66490140809731;7108044.276893;1394666.5144357167;0.0;1208919.86812933;1.9885339259182906;0.15583806955813836
9444;2019-08-29 06:25:45.125;755;763;200;200;189;42;40;31;61;43;690;216;63;65;278;241;268;574;176;47;40;44;595;352;357;142;357;262;596;-2.0;-1.0;985.0;111.0;7.0;0;82;1;1;0;1;0;0;0;0;1;0;0;0;0;24848.9609375;20316.87890625;0.0;1078.90124511719;823.0;350738;597.0;0.0;Calculated values ==>;1567052745.125;348.66;349.46000000000004;293.16;293.16;292.06;277.36;273.5264737036516;277.16;276.26000000000005;279.26000000000005;277.46000000000004;342.16;294.76000000000005;279.46000000000004;279.66;300.96000000000004;297.26000000000005;299.96000000000004;330.56;277.86;277.16;332.86;355.46000000000004;277.56;242.98782864720522;262.7682575881327;273.5264737036516;290.76000000000005;5950000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2620000.0;5960000.0;0.0;0.0;0.16416666666666666;0.018500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;20316.87890625;0.0;1078.90124511719;24848.9609375;504829.44198854646;505766.2997096634;254537.43428979174;254537.43428979174;250323.18704846033;430671.36484660726;435981.958921699;457295.856861425;472719.4423773052;525629.1595856275;475404.9910665874;457540.8190454173;457785.4074473757;470259.0980145848;466230.7040123309;423549.8933905726;480195.82235389756;437188.938451433;435981.958921699;250454.15340279948;345146.215005415;472817.88148187683;200930.44229396127;254537.43428979174;273.5264737036516;5305510.1090728855;2369604.412272621;317019.2017791049;1985185.1444030725;0;256;244;5;56;58;55;21;163;178;2028612610614.6765;781762048704.9993;1541713259270.0396;42086.65555815862;5029.917624976438;-0.0;211.6852787372252;7108563.373256156;1394738.2495526157;0.0;1208921.870379859;2.212037052495513;0.1636156158115161
9445;2019-08-29 06:26:45.116;754;756;207;207;192;42;42;30;61;42;677;213;61;59;278;241;268;627;176;49;42;44;587;353;358;144;358;256;589;246.0;-2.0;1104.0;138.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16339.3525390625;10709.1982421875;0.0;1133.00317382812;822.0;350739;586.0;0.0;Calculated values ==>;1567052805.116;348.56000000000006;348.76;293.86;293.86;292.36;277.36;273.6339639331285;277.36;276.16;279.26000000000005;277.36;340.86;294.46000000000004;279.26000000000005;279.06;300.96000000000004;297.26000000000005;299.96000000000004;335.86;278.06;277.36;331.76000000000005;355.36;277.56;243.40439225979637;261.9595390733887;273.6339639331285;290.76000000000005;5870000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2560000.0;5890000.0;0.041;0.0;0.184;0.023;0.0005;0.0415;0.0;10709.1982421875;0.0;1133.00317382812;16339.3525390625;505428.0121523;505502.50423609215;257871.46812560686;257871.46812560686;251783.72304960247;430607.02586249536;436093.27495369175;458261.1180039729;472358.32031004626;524775.1086281794;475834.6008556708;458261.1180039729;458019.1887586412;470122.754192674;466087.013047778;425866.8439992218;488439.06612556055;437300.0667916998;436093.27495369175;245852.32104278926;344726.4743306794;472555.8254779879;201202.1745294812;201884.9371029285;273.6339639331285;5305853.293532772;2369862.924132657;317037.63155102957;1985185.1444030725;0;256;244;5;56;58;55;21;163;178;2028827078439.4514;781847835834.9093;1541868635959.8765;47298.84559930647;6241.133971815653;-0.0;9719.646020806676;7109308.14069981;1394832.1608936759;0.0;1209004.619059771;5.3418805650759555;0.3175996391233883
9446;2019-08-29 06:27:45.136;767;758;206;205;194;44;44;30;64;41;656;213;65;71;278;242;268;627;177;51;44;44;579;351;356;148;356;269;581;-2.0;-2.0;938.0;85.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17958.873046875;11464.396484375;0.0;1186.88488769531;820.0;350740;578.0;0.0;Calculated values ==>;1567052865.136;349.86;348.96000000000004;293.76000000000005;293.66;292.56;277.56;273.4187578820637;277.56;276.16;279.56;277.26000000000005;338.76;294.46000000000004;279.66;280.26000000000005;300.96000000000004;297.36;299.96000000000004;335.86;278.26000000000005;277.56;330.96000000000004;355.16;277.56;244.22491754036054;263.6948088759802;273.4187578820637;290.86;5790000.0;3510000.0;3560000.0;1480000.0;3560000.0;2690000.0;5810000.0;0.0;0.0;0.15633333333333335;0.014166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11464.396484375;0.0;1186.88488769531;17958.873046875;507797.38858352;506479.19559645036;406625.504963316;257538.31421649354;252975.3471902087;430735.4089219946;436907.12993524404;456525.10104843223;471730.980663899;521573.97995099897;474164.126221929;456649.39548440085;457393.05887810484;470395.2103354103;466502.7873414682;428071.49527641985;489293.2877375647;438096.5567362614;436907.12993524404;242505.85365607988;343887.0166927713;472029.1217495138;200681.56367623506;406625.504963316;273.4187578820637;5306139.207352079;2370047.7656819713;317056.97039566963;1985185.1444030725;0;256;244;5;56;58;55;21;163;178;2029041349839.3833;781935465034.8815;1542026188459.8264;39996.87300918683;3844.0904060381154;-0.0;35.328562467249355;7110035.847509424;1394916.2324446435;0.0;1209085.9376117575;3.4681302776615177;0.25294390431238356
9447;2019-08-29 06:28:45.107;767;761;206;207;197;46;46;29;65;39;646;215;65;80;278;243;268;633;177;52;46;43;593;350;355;151;355;275;595;-1.0;-1.0;1057.0;119.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18683.138671875;11678.681640625;0.0;1210.38293457031;817.0;350741;572.0;0.0;Calculated values ==>;1567052925.107;349.86;349.26;293.76000000000005;293.86;292.86;277.76000000000005;273.3108153835814;277.76000000000005;276.06;279.66;277.06;337.76;294.66;279.66;281.16;300.96000000000004;297.46000000000004;299.96000000000004;336.46000000000004;278.36;277.76000000000005;330.36;354.86;277.46000000000004;244.82967444194236;264.4750485637546;273.3108153835814;290.86;5930000.0;3500000.0;3550000.0;1510000.0;3550000.0;2750000.0;5950000.0;0.0;0.0;0.17616666666666667;0.01983333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11678.681640625;0.0;1210.38293457031;18683.138671875;506548.0251044532;505600.0859075747;257054.8481605298;257478.32527682438;253407.40441091597;430799.1582183253;437479.1307715476;455659.7696930013;471132.4242332644;520047.91630869376;473610.95541515533;455659.7696930013;457539.03483931615;470531.0922463426;466774.01648519514;424140.5330339861;488622.6668749366;438490.27250877686;437479.1307715476;239996.17471937067;342627.88924589846;471531.96261553;200433.24093716012;257054.8481605298;273.3108153835814;5306444.409864846;2370240.5314517957;317076.93797192455;1985185.1444030725;0;256;244;5;56;58;55;21;163;178;2029254546745.075;782025121680.1724;1542189309580.3555;44962.40681582069;5376.791313287669;-0.0;210.4949963795208;7110743.499313163;1394993.0359862247;0.0;1209087.9851512986;3.9219054905481294;0.29168105602555966
9448;2019-08-29 06:29:45.137;763;764;205;207;202;49;48;28;63;37;634;216;64;87;279;243;268;662;177;54;48;40;616;352;357;142;357;278;618;95.0;-1.0;1301.0;149.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20676.24609375;12143.7177734375;0.0;2114.29418945312;814.0;350742;566.0;0.0;Calculated values ==>;1567052985.137;349.46000000000004;349.56000000000006;293.66;293.86;293.36;278.06;273.5264737036516;277.96000000000004;275.96000000000004;279.46000000000004;276.86;336.56;294.76000000000005;279.56;281.86;301.06;297.46000000000004;299.96000000000004;339.36;278.56;277.96000000000004;329.76000000000005;354.56000000000006;277.16;242.98782864720522;264.86050150153983;273.5264737036516;290.86;6160000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2780000.0;6180000.0;0.01583333333333333;0.0;0.21683333333333332;0.024833333333333332;0.0011666666666666668;0.016999999999999998;0.0;12143.7177734375;0.0;2114.29418945312;20676.24609375;503950.03485605406;503897.7348565217;255313.43684804023;256103.77246742861;254149.68099953464;430671.36484660726;437359.6536354156;454904.9462215527;472128.42060986464;518552.86860341806;473333.0950019426;455032.147585316;457927.5588463067;470385.6934277256;466488.4199259752;416792.12798361137;490198.54729090375;438375.39478970936;437359.6536354156;237486.63934987856;341368.83218197053;472424.0149512065;200948.97979666598;204679.87390803482;273.5264737036516;5306772.568735173;2370439.150706816;317104.6574674329;1985185.1444030725;0;256;244;5;56;58;55;21;164;178;2029468253544.9731;782113065630.1305;1542355292530.2764;55066.118719796264;6741.63003967109;-0.0;3955.5562553654727;7111577.487144418;1395094.0733242068;0.0;1209122.7196035935;4.612375497088601;0.31747747871781434
9449;2019-08-29 06:30:45.118;763;766;205;207;205;52;35;31;62;36;630;217;62;90;279;242;269;687;176;56;35;37;645;357;361;137;362;279;648;-2.0;-1.0;1449.0;274.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21861.001953125;12748.1025390625;0.0;2137.29760742188;813.0;350743;561.0;0.0;Calculated values ==>;1567053045.118;349.46000000000004;349.76;293.66;293.86;293.66;278.36;274.0616903277293;276.66;276.26000000000005;279.36;276.76000000000005;336.16;294.86;279.36;282.16;301.06;297.36;300.06;341.86;278.76000000000005;276.66;329.26000000000005;354.46000000000004;276.86;241.92719264551067;264.9883086891361;274.0616903277293;290.76000000000005;6450000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2790000.0;6480000.0;0.0;0.0;0.2415;0.04566666666666667;0.0;0.0;0.0;12748.1025390625;0.0;2137.29760742188;21861.001953125;501274.1584293916;501396.4022555543;253816.7412004523;254556.09391447416;253816.7412004523;430346.717906069;434130.71970383386;454608.9448693419;472687.3056196521;518052.90317495185;473317.14578241657;454608.9448693419;458141.0535614372;469702.74350475933;465639.66166502296;405355.93286605546;490567.67073325015;437806.89928523917;434130.71970383386;235395.46725036926;340949.162051476;472785.1150065333;202250.0370557132;204679.87390803482;274.0616903277293;5307126.933550844;2370646.516855821;317140.07617956365;1985185.1444030725;0;256;244;5;56;58;55;21;164;178;2029683585334.7815;782196739125.056;1542522339615.1277;60944.67623699133;12354.435226420785;-0.0;0.0;7112543.9376286;1395253.156808888;0.0;1209155.6721340853;4.924228488457788;0.3948554495034223
9450;2019-08-29 06:31:45.108;772;769;199;201;202;57;34;32;54;36;649;219;57;90;280;239;269;704;176;39;34;35;644;364;369;136;369;283;646;-1.0;-1.0;1315.0;286.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21564.94140625;12626.255859375;0.0;2178.0263671875;809.0;350744;557.0;0.0;Calculated values ==>;1567053105.108;350.36;350.06000000000006;293.06;293.26000000000005;293.36;278.86;274.8017692304317;276.56;276.36;278.56;276.76000000000005;338.06000000000006;295.06;278.86;282.16;301.16;297.06;300.06;343.56000000000006;277.06;276.56;328.86;354.06000000000006;276.66;241.71165711629368;265.49620691782997;274.8017692304317;290.76000000000005;6440000.000000001;3640000.0;3690000.0;1360000.0;3690000.0;2830000.0;6459999.999999999;0.0;0.0;0.21916666666666668;0.04766666666666666;0.0;0.0;0.0;12626.255859375;0.0;2178.0263671875;21564.94140625;502567.0552967148;501982.86693748645;251734.84239898025;252451.64364594605;252813.0570618077;429879.7862731237;431924.41234261927;452893.4521073204;472818.15071447083;519698.73240339913;473022.66570780025;453282.98984291893;457496.77418837417;468865.8730050395;464223.8542375998;405839.1189937497;493145.8250141659;432862.1520614866;431924.41234261927;233722.59852315116;339270.558843327;472720.47428543336;204044.78103113986;204679.87390803482;274.7950485579299;5307488.756098419;2370857.934600344;317176.03121918556;1985185.1444030725;0;256;244;5;56;58;55;21;164;178;2029902548834.8164;782278625475.0691;1542690911515.1545;54539.33374419624;12806.87471178799;-0.0;0.0;7113506.143984138;1395462.799445476;0.0;1209155.6721340853;4.54910325440491;0.3739448266776901
9451;2019-08-29 06:32:45.119;782;774;188;189;189;60;37;35;48;37;674;221;54;88;280;237;269;708;176;40;37;33;654;368;372;136;372;281;654;0.0;-1.0;1315.0;253.0;24.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;29030.275390625;22202.861328125;0.0;2145.90307617188;806.0;350745;554.0;0.0;Calculated values ==>;1567053165.119;351.36;350.56000000000006;291.96000000000004;292.06;292.06;279.16;275.2199585193972;276.86;276.66;277.96000000000004;276.86;340.56000000000006;295.26000000000005;278.56;281.96000000000004;301.16;296.86;300.06;343.96000000000004;277.16;276.86;328.56;353.76;276.46000000000004;241.71165711629368;265.2429198363724;275.2199585193972;290.76000000000005;6540000.000000001;3679999.9999999995;3720000.0000000005;1360000.0;3720000.0000000005;2810000.0;6540000.000000001;0.0;0.0;0.21916666666666668;0.042166666666666665;0.004;0.004;0.0;22202.861328125;0.0;2145.90307617188;29030.275390625;502981.5018172008;501911.77842554357;247631.98416436673;247966.49010612734;247966.49010612734;429606.4342157736;431714.3608008603;452461.11271385034;472915.8103579757;522462.1031421429;473516.50350467325;453239.4534506518;457568.97561756196;468448.90460561623;463364.8592352424;400610.56984800217;492895.3225839684;432283.37754313025;431714.3608008603;232467.98657752166;338011.6871214325;472525.0707617092;205037.67178726807;247631.98416436673;275.1958076801425;5307910.460202731;2371148.2304543275;317212.070570501;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2030124889589.5125;782360240434.9575;1542860142534.9233;54226.97080307595;11279.051990088932;-0.0;736.3295065459741;7114412.69602487;1395663.552298994;0.0;1209161.809338246;2.720563195725074;0.21579064927043815
9452;2019-08-29 06:33:45.109;786;782;184;186;178;61;40;39;54;39;695;220;58;72;280;235;269;717;178;41;40;32;700;363;368;136;368;274;701;-3.0;-1.0;952.0;253.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;29073.06640625;23687.14453125;0.0;2094.55810546875;803.0;350746;551.0;0.0;Calculated values ==>;1567053225.109;351.76;351.36;291.56;291.76000000000005;290.96000000000004;279.26000000000005;274.69669130483857;277.16;277.06;278.56;277.06;342.66;295.16;278.96000000000004;280.36;301.16;296.66;300.06;344.86;277.26000000000005;277.16;328.26000000000005;353.46000000000004;276.36;241.71165711629368;264.3458800820626;274.69669130483857;290.96000000000004;7000000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2740000.0;7009999.999999999;0.0;0.0;0.15866666666666665;0.042166666666666665;0.0;0.0;0.0;23687.14453125;0.0;2094.55810546875;29073.06640625;499266.1251072653;498616.9032179149;244825.23952485382;245449.37065799037;242977.19384011973;429947.3805835815;433299.8492016903;454435.6487264574;473111.07959547755;525194.6815850902;474313.26529121795;454942.7025509455;456703.53087032825;469004.37517654145;463842.3458870584;278801.2615067724;489379.1928672744;433484.00545957795;433299.8492016903;231213.40812182956;336752.88402864704;472427.34351167246;203658.38833514022;247631.98416436673;274.6412977619867;5308394.574018696;2371530.583433764;317247.4018574908;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2030346852589.5479;782441826834.9705;1543026614784.9497;39789.991982088985;11333.09094327711;-0.0;0.0;7115196.040135755;1395851.9554177145;0.0;1209167.9443947882;1.9829211299860277;0.17030743603665746
9453;2019-08-29 06:34:45.120;809;798;185;185;172;58;41;41;60;41;705;221;61;69;280;236;269;731;179;42;40;29;666;365;370;136;370;274;666;0.0;0.0;1223.0;228.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27474.673828125;22597.8203125;0.0;2105.00659179688;799.0;350747;549.0;0.0;Calculated values ==>;1567053285.12;354.06000000000006;352.96000000000004;291.66;291.66;290.36;278.96000000000004;274.9066339382667;277.26000000000005;277.26000000000005;279.16;277.26000000000005;343.66;295.26000000000005;279.26000000000005;280.06;301.16;296.76000000000005;300.06;346.26;277.36;277.16;328.06;353.06000000000006;276.06;241.71165711629368;264.3458800820626;274.9066339382667;291.06;6659999.999999999;3650000.0;3700000.0;1360000.0;3700000.0;2740000.0;6659999.999999999;0.0;0.0;0.20383333333333334;0.038;0.0;0.0;0.0;22597.8203125;0.0;2105.00659179688;27474.673828125;505493.2266108918;504027.1767576925;246232.1734107272;246232.1734107272;242112.86378417618;429811.8947417682;432980.8147056428;455195.55455716455;473306.2826088756;526225.563542815;474427.4556128995;455321.8140548362;456327.9752008312;468727.12797995016;463678.2282813929;392563.83689833764;494900.76118386036;433166.4952995384;432794.5550643631;230377.04089860234;335074.5858427641;472134.0588697756;204138.05243189674;247631.98416436673;274.8357476202525;5308865.891579052;2371916.362186742;317282.40464592184;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2030568293179.245;782523441794.8589;1543191044924.725;51173.88751653376;10183.848244639397;-0.0;0.0;7115954.211436468;1396031.296117137;0.0;1209167.9443947882;2.4838345829359483;0.20134107281771427
9454;2019-08-29 06:35:45.120;829;813;186;185;171;55;41;41;61;43;710;223;62;70;280;236;269;711;180;44;41;27;643;363;368;135;368;275;643;-1.0;-2.0;836.0;168.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26380.47265625;21820.98828125;0.0;2126.16967773438;796.0;350748;547.0;0.0;Calculated values ==>;1567053345.12;356.06000000000006;354.46000000000004;291.76000000000005;291.66;290.26000000000005;278.66;274.69669130483857;277.26000000000005;277.26000000000005;279.26000000000005;277.46000000000004;344.16;295.46000000000004;279.36;280.16;301.16;296.76000000000005;300.06;344.26;277.56;277.26000000000005;327.86;352.76;275.86;241.49495122638035;264.4750485637546;274.69669130483857;291.16;6430000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2750000.0;6430000.0;0.0;0.0;0.13933333333333334;0.028;0.0;0.0;0.0;21820.98828125;0.0;2126.16967773438;26380.47265625;510127.1840760982;508051.21795087564;247358.33647972246;247023.19323067422;242474.5157941205;429947.3805835815;433484.00545957795;455154.56847608514;473631.01605711324;526662.5057398375;474526.51928265765;455281.0346179339;456288.82050964853;469004.37517654145;463974.7193981239;406314.88203387894;494413.6635146129;434033.169636506;433484.00545957795;229540.68826423294;333815.9410454577;472070.4381999017;203540.81199213513;247631.98416436673;274.5958894763123;5309314.684466423;2372286.5189250233;317317.66444816795;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2030789693179.245;782604741794.8589;1543355744924.725;35058.18340343037;7518.829533817465;-0.0;0.0;7116672.812027467;1396178.8184319574;0.0;1209167.9443947882;1.7779568251970375;0.14654541755317996
9455;2019-08-29 06:36:45.101;831;820;193;192;174;49;40;40;61;43;713;225;62;71;280;237;269;698;177;44;40;24;633;360;365;135;365;274;633;-3.0;-1.0;533.0;98.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26233.0390625;21426.791015625;0.0;2118.79150390625;792.0;350749;546.0;0.0;Calculated values ==>;1567053405.101;356.26;355.16;292.46000000000004;292.36;290.56;278.06;274.38016830617;277.16;277.16;279.26000000000005;277.46000000000004;344.46000000000004;295.66;279.36;280.26000000000005;301.16;296.86;300.06;342.96000000000004;277.56;277.16;327.76000000000005;352.36;275.56;241.49495122638035;264.3458800820626;274.38016830617;290.86;6330000.0;3600000.0;3650000.0;1350000.0;3650000.0;2740000.0;6330000.0;0.0;0.0;0.08883333333333333;0.01633333333333333;0.0;0.0;0.0;21426.791015625;0.0;2118.79150390625;26233.0390625;511240.6276494935;509827.13828686747;250154.26728800565;249802.29438853767;243746.0133452549;430148.3826014536;434047.17992658;455321.8140548362;473631.01605711324;527049.678406552;474883.7125350538;455447.963381487;456578.4500420801;469418.4363132915;464548.7096429471;410722.27003758895;493626.93795131403;434768.59577993193;434047.17992658;229122.51738040973;332137.8522128359;471777.35084692197;202731.56912609393;247631.98416436673;274.268566062439;5309752.9915575525;2372646.8029608577;317353.0279228098;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2031009523544.923;782685716145.1086;1543520392770.233;22438.433424503273;4394.414434773524;-0.0;0.0;7117151.798775327;1396278.064027608;0.0;1209167.9443947882;1.139612827035336;0.09129673247206158
9456;2019-08-29 06:37:45.131;823;818;202;202;182;45;40;37;60;43;715;225;61;70;279;238;269;691;179;45;40;21;619;357;362;133;362;271;619;-1.0;-2.0;472.0;12.0;16.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26561.134765625;20988.05078125;0.0;2103.26733398438;788.0;350750;545.0;0.0;Calculated values ==>;1567053465.131;355.46000000000004;354.96000000000004;293.36;293.36;291.36;277.66;274.0616903277293;277.16;276.86;279.16;277.46000000000004;344.66;295.66;279.26000000000005;280.16;301.06;296.96000000000004;300.06;342.26;277.66;277.16;327.66;351.96000000000004;275.26000000000005;241.05796691057077;263.95629194202945;274.0616903277293;291.06;6190000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2710000.0;6190000.0;0.0;0.0;0.07866666666666666;0.002;0.0026666666666666666;0.0026666666666666666;0.0;20988.05078125;0.0;2103.26733398438;26561.134765625;511413.20083678956;510776.1571948254;254098.75954128752;254098.75954128752;246889.7183573458;430346.717906069;434782.31747122854;455695.6443231327;473889.5882477202;527488.9799664374;475268.95745242346;455820.9636019995;456944.1368567838;469702.74350475933;465118.4183262364;416081.06966701994;494077.54322145955;435668.7067053961;434782.31747122854;228704.35009887922;330459.8814860452;471749.2581616372;202181.4168870298;254098.75954128752;274.0410502391232;5310193.162981635;2373000.4367041704;317388.22933835397;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2031227732594.819;782766156345.0703;1543683974520.155;19943.119224973427;539.1356825492147;-0.0;481.82282114650934;7117505.154970374;1396319.1975016915;0.0;1209171.9615925576;0.9078770481637516;0.05977490077576213
9457;2019-08-29 06:38:45.102;813;811;207;206;188;42;41;34;59;42;717;225;60;68;279;239;269;677;179;47;41;18;606;355;360;129;359;266;606;621.0;-1.0;423.0;-1.0;3.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27319.630859375;20664.703125;0.0;2070.66186523438;784.0;350751;546.0;0.0;Calculated values ==>;1567053525.102;354.46000000000004;354.26;293.86;293.76000000000005;291.96000000000004;277.36;273.8482719121499;277.26000000000005;276.56;279.06;277.36;344.86;295.66;279.16;279.96000000000004;301.06;297.06;300.06;340.86;277.86;277.26000000000005;327.76000000000005;351.56000000000006;274.96000000000004;240.16925963744896;263.299902668528;273.8482719121499;291.06;6060000.0;3550000.0;3600000.0;1290000.0;3590000.0;2660000.0;6060000.0;0.1035;0.0;0.07050000000000001;0.0;0.0005;0.104;0.0;20664.703125;0.0;2070.66186523438;27319.630859375;511256.09519273415;511002.8981290631;256796.80066622642;256387.12170336215;249514.1645210661;430477.46260093397;435442.3189386135;456396.7470934617;474307.7343219315;528081.9432568029;475907.0925302383;456520.64591992885;457508.28347498295;470113.2123334561;465539.2008351387;420461.6944390043;493488.6556459564;436490.9985850829;435442.3189386135;229122.51738040973;328782.02776382567;471986.2621016245;201709.7481601087;201974.58975869577;273.8482719121499;5310641.952341764;2373347.375218432;317422.99526999606;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2031444227904.6606;782844718355.0128;1543844996655.0374;17955.433424801387;0.0;-0.0;24280.643834711445;7117820.823595276;1396323.688127524;0.0;1209378.2157434926;1.8577259383192082;0.022901765992636994
9458;2019-08-29 06:39:45.102;803;802;206;205;190;40;41;32;58;41;713;224;58;63;278;240;269;657;178;48;41;18;598;353;358;136;357;255;598;-1.0;-1.0;680.0;79.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26808.712890625;20415.81640625;0.0;1156.93017578125;779.0;350752;548.0;0.0;Calculated values ==>;1567053585.102;353.46000000000004;353.36;293.76000000000005;293.66;292.16;277.16;273.6339639331285;277.26000000000005;276.36;278.96000000000004;277.26000000000005;344.46000000000004;295.56;278.96000000000004;279.46000000000004;300.96000000000004;297.16;300.06;338.86;277.96000000000004;277.26000000000005;327.96000000000004;351.06000000000006;274.96000000000004;241.71165711629368;261.82340779136865;273.6339639331285;290.96000000000004;5980000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2550000.0;5980000.0;0.0;0.0;0.11333333333333333;0.013166666666666667;0.0005;0.0005;0.0;20415.81640625;0.0;1156.93017578125;26808.712890625;510679.84560231026;510553.53373068984;256868.1372495709;256452.46770133873;250600.57864766478;430607.02586249536;435919.11457929364;458058.45378164854;473306.2826088756;528523.3694303331;477183.31330373185;458058.45378164854;458661.67608000233;470259.0980145848;465957.757526552;422942.4561556318;491592.9301568095;437128.95628557174;435919.11457929364;229958.8627652946;326684.87348024134;471057.33072014985;200949.7768865689;256868.1372495709;273.54237140177617;5311093.021873014;2373689.7128811926;317449.89187033783;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2031659627904.6606;782924218355.0128;1544001296655.0374;29138.98338144236;3556.416125475482;-0.0;89.52548866486137;7118213.2770686615;1396353.3249285696;0.0;1209581.300487854;1.5197381043214264;0.11408873692668667
9459;2019-08-29 06:40:45.103;800;797;203;202;189;39;41;30;57;41;699;223;56;61;278;241;269;647;178;50;41;18;569;354;359;140;359;263;571;97.0;-1.0;1450.0;256.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17838.5;11273.5390625;0.0;1190.49658203125;772.0;350753;556.0;0.0;Calculated values ==>;1567053645.103;353.16;352.86;293.46000000000004;293.36;292.06;277.06;273.7412296467126;277.26000000000005;276.16;278.86;277.26000000000005;343.06000000000006;295.46000000000004;278.76000000000005;279.26000000000005;300.96000000000004;297.26000000000005;300.06;337.86;278.16;277.26000000000005;328.76000000000005;350.36;274.96000000000004;242.56692532238324;262.9017227912062;273.7412296467126;290.96000000000004;5690000.0;3540000.0;3590000.0;1400000.0;3590000.0;2630000.0;5710000.0;0.016166666666666666;0.0;0.24166666666666667;0.042666666666666665;0.0005;0.016666666666666666;0.0;11273.5390625;0.0;1190.49658203125;17838.5;512790.12795635976;512247.96730302833;410122.9869772851;409701.51655334077;251542.14059054494;430542.39183029096;435681.3269337161;456641.3738539494;472784.61766108364;526472.0286755683;476063.376638403;456518.07263439486;457133.60651810706;469986.17777001124;465943.0496085122;430933.0098892352;493029.45156938746;437240.5822781351;435681.3269337161;233304.39079467155;323749.15769815433;470521.56202125014;201125.6272746158;207395.54806569588;273.6156349872478;5311465.088180988;2373953.7952444125;317469.4540859941;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2031874731489.401;783007019734.9128;1544156699244.8496;61749.63875667229;11494.22654918973;-0.0;3804.7629811336697;7118970.694875651;1396478.749041074;0.0;1209613.7534326033;6.181675862007161;0.4608468098482256
9460;2019-08-29 06:41:45.123;794;778;198;196;186;42;36;32;61;41;685;223;62;74;279;240;269;579;177;52;36;17;560;354;359;144;359;277;562;-1.0;-1.0;670.0;65.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16951.767578125;10964.6689453125;0.0;1250.19323730469;753.0;350754;579.0;0.0;Calculated values ==>;1567053705.123;352.56000000000006;350.96000000000004;292.96000000000004;292.76000000000005;291.76000000000005;277.36;273.7412296467126;276.76000000000005;276.36;279.26000000000005;277.26000000000005;341.66;295.46000000000004;279.36;280.56;301.06;297.16;300.06;331.06;278.36;276.76000000000005;331.06;348.46000000000004;274.86;243.40439225979637;264.73235714968143;273.7412296467126;290.86;5600000.0;3540000.0;3590000.0;1440000.0;3590000.0;2770000.0;5620000.0;0.0;0.0;0.11166666666666666;0.010833333333333334;0.0005;0.0005;0.0;10964.6689453125;0.0;1250.19323730469;16951.767578125;512816.29620249604;510667.04473569884;412084.55004663585;411296.0720610474;250839.4955825179;430542.39183029096;434799.06761956174;454818.76414995047;472259.5391352755;523923.35033045243;474267.5798920971;454945.8713082701;456462.4560975668;470113.2123334561;465813.54573049117;433164.39787227457;484795.1119281766;437582.33777929767;434799.06761956174;242924.1476594651;315782.5089487807;469882.8356051178;201236.7638753487;412084.55004663585;273.65910389859727;5311755.103717012;2374139.175417219;317489.79994750937;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2032090203289.3325;783092248134.8857;1544318753244.798;28316.65669733053;2910.3324437391657;-0.0;11.357258786462946;7119721.497521684;1396598.8270453075;0.0;1209645.5650349266;2.5574047363637913;0.1879504890640349
9461;2019-08-29 06:42:45.114;775;772;196;196;184;42;38;31;63;40;682;222;66;82;278;241;269;545;179;53;38;17;563;351;356;147;356;282;565;-2.0;-1.0;432.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16678.580078125;10975.8212890625;0.0;1257.14086914062;737.0;350755;629.0;0.0;Calculated values ==>;1567053765.114;350.66;350.36;292.76000000000005;292.76000000000005;291.56;277.36;273.4187578820637;276.96000000000004;276.26000000000005;279.46000000000004;277.16;341.36;295.36;279.76000000000005;281.36;300.96000000000004;297.26000000000005;300.06;327.66;278.46000000000004;276.96000000000004;336.06;346.86;274.86;244.02132995426717;265.3697278774862;273.4187578820637;291.06;5630000.0;3510000.0;3560000.0;1470000.0;3560000.0;2820000.0;5650000.0;0.0;0.0;0.07200000000000001;0.0;0.0005;0.0005;0.0;10975.8212890625;0.0;1257.14086914062;16678.580078125;510207.5721807534;509659.48461554595;409941.90825741034;409941.90825741034;249918.34658468695;430735.4089219946;435871.12834967964;454228.8226747377;471764.18514258164;523211.7707296678;473501.11354279745;454613.9990322889;456650.6653515368;470395.2103354103;466374.1239446311;432431.539623432;479697.90852048964;438432.7813550058;435871.12834967964;263844.3676079864;309075.640036128;469475.28080483334;200656.79144527;409941.90825741034;273.4187578820637;5312035.314577033;2374321.9854107606;317510.6912642899;1985185.1444030725;0;256;245;5;56;58;55;21;164;178;2032304671114.96;783179535040.1411;1544486428090.2886;18257.186248521677;0.0;-0.0;12.96461004613465;7120109.554663397;1396623.0761778273;0.0;1209645.7676867652;1.4935181374951205;0.09782939766990259
9462;2019-08-29 06:43:45.114;752;766;197;198;186;43;40;29;65;39;680;220;68;85;278;242;269;569;178;54;40;16;576;348;353;142;353;283;578;217.0;-1.0;345.0;0.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17793.984375;11287.0625;0.0;2158.400390625;722.0;350756;683.0;0.0;Calculated values ==>;1567053825.114;348.36;349.76;292.86;292.96000000000004;291.76000000000005;277.46000000000004;273.0942459734351;277.16;276.06;279.66;277.06;341.16;295.16;279.96000000000004;281.66;300.96000000000004;297.36;300.06;330.06;278.56;277.16;341.46000000000004;345.36;274.76000000000005;242.98782864720522;265.49620691782997;273.0942459734351;290.96000000000004;5760000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2830000.0;5780000.0;0.036166666666666666;0.0;0.0575;0.0;0.0011666666666666668;0.037333333333333336;0.0;11287.0625;0.0;2158.400390625;17793.984375;506168.357343059;507760.0201177577;254348.47887533004;254758.8055299642;250047.02868876536;430925.7729439634;436919.9912418496;454316.2327068528;472325.50216173066;522923.65124880883;473138.5389735257;454701.6832150879;456866.2205052817;470802.1691614572;466930.7095401421;429125.1499576196;481576.9645391262;439268.9956247608;436919.9912418496;286451.7998164319;302789.4550866088;470054.39208017604;199863.94513942164;201566.58681866876;273.0942459734351;5312322.585947475;2374507.509442336;317539.1541081213;1985185.1444030725;0;256;245;5;56;58;55;21;164;179;2032517371114.96;783266235040.1411;1544655928090.2886;14631.006535127291;0.0;-0.0;8786.52709846542;7120383.622936594;1396623.0761778273;0.0;1209719.096784336;1.7416680871523473;0.05306035818940144
9463;2019-08-29 06:44:45.085;735;756;199;201;189;45;42;25;67;36;658;218;68;89;277;243;269;616;178;54;42;12;602;346;351;135;351;280;605;-2.0;136.0;613.0;56.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18771.546875;11893.4716796875;0.0;2157.88842773438;712.0;350757;708.0;0.0;Calculated values ==>;1567053885.085;346.66;348.76;293.06;293.26000000000005;292.06;277.66;272.8767566201714;277.36;275.66;279.86;276.76000000000005;338.96000000000004;294.96000000000004;279.96000000000004;282.06;300.86;297.46000000000004;300.06;334.76000000000005;278.56;277.36;343.96000000000004;344.36;274.36;241.49495122638035;265.11578078379944;272.8767566201714;290.96000000000004;6020000.0;3460000.0;3510000.0;1350000.0;3510000.0;2800000.0;6050000.0;0.0;0.02266666666666667;0.10216666666666667;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11893.4716796875;0.0;2157.88842773438;18771.546875;501590.5552519009;504045.81938726304;253662.15044719487;254442.11427422718;249918.97132713383;431051.2098666511;437719.27432889055;455078.4879107945;472948.7829819323;520882.07985962264;473301.29709970223;455205.8753272548;457855.5519622873;470946.949990523;467342.03467306704;421720.1708696097;485165.4401016392;439709.8578764445;437719.27432889055;296923.61432157;298599.4468028795;470603.4154074653;199137.52987412078;253662.15044719487;272.79923122951624;5312627.151429835;2374700.5871943184;317575.10579652915;1985185.1444030725;0;256;245;5;56;58;55;21;164;179;2032728469034.8057;783349294875.0803;1544824746455.165;26148.634546080168;2533.6815983112156;0.0;214.73331119531164;7120723.2890273575;1396644.1799860247;0.0;1209794.0710326184;2.056530416605249;0.14950065023627207
9464;2019-08-29 06:45:45.115;734;750;203;205;194;48;44;24;69;34;661;218;68;89;277;244;269;654;179;55;44;9;645;348;353;131;353;279;647;88.0;-1.0;1529.0;92.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20381.48828125;12722.86328125;0.0;2180.52954101562;705.0;350758;718.0;0.0;Calculated values ==>;1567053945.115;346.56000000000006;348.16;293.46000000000004;293.66;292.56;277.96000000000004;273.0942459734351;277.56;275.56;280.06;276.56;339.26;294.96000000000004;279.96000000000004;282.06;300.86;297.56;300.06;338.56000000000006;278.66;277.56;344.96000000000004;343.66;274.06;240.61611355647437;264.9883086891361;273.0942459734351;291.06;6450000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2790000.0;6470000.0;0.014666666666666666;0.0;0.2548333333333333;0.015333333333333334;0.0;0.014666666666666666;0.0;12722.86328125;0.0;2180.52954101562;20381.48828125;497363.78456202865;499339.64152965747;253131.24443301652;253863.22964383042;249936.14577018964;430925.7729439634;437599.0066534678;455500.0174954674;473275.31562819314;521275.38952232135;473432.3929169478;455373.0634216505;458016.33104718383;470676.35417615983;467186.2968438631;405355.93286605546;485979.2908057156;439433.93616883486;437599.0066534678;301113.3779324612;295666.80309349706;470846.3688081762;199733.1884937566;199733.1884937566;273.0427579767965;5312953.589860294;2374905.8258869573;317611.27735632635;1985185.1444030725;0;256;245;5;56;58;55;21;164;179;2032939774634.705;783429134775.0422;1544992530305.085;65177.91359060262;4157.068764821101;-0.0;3488.6986663424304;7121484.724122084;1396699.9641171508;0.0;1209824.9483967165;4.886382710986979;0.32474882588389725
