;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9465;2019-08-29 06:46:45.126;750;752;204;206;200;52;30;28;72;33;677;220;71;89;278;242;269;679;179;40;29;8;651;357;362;128;362;279;653;-1.0;0.0;1607.0;307.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21324.509765625;12849.193359375;0.0;2192.4638671875;703.0;350759;715.0;0.0;Calculated values ==>;1567054005.126;348.16;348.36;293.56;293.76000000000005;293.16;278.36;274.0616903277293;276.16;275.96000000000004;280.36;276.46000000000004;340.86;295.16;280.26000000000005;282.06;300.96000000000004;297.36;300.06;341.06000000000006;277.16;276.06;344.66;343.46000000000004;273.96000000000004;239.943914813709;264.9883086891361;274.0616903277293;291.06;6509999.999999999;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2790000.0;6530000.0;0.0;0.0;0.2678333333333333;0.051166666666666666;0.0;0.0;0.0;12849.193359375;0.0;2192.4638671875;21324.509765625;498959.7508243602;499040.6609660701;253224.48415568445;253952.45004360867;251792.76654252765;430346.717906069;432971.4512641538;455880.20852032345;473567.7884962697;522934.67524554225;473662.72528684064;455753.5894146359;458016.33104718383;469575.04177178163;465639.66166502296;402280.9724841676;488915.1395201424;434782.31747122854;432787.388059273;299856.38484229014;294828.9587717387;471149.70092277275;201846.6287502974;199733.1884937566;273.9106708149104;5313301.20356104;2375118.9654270913;317647.7256489737;1985185.1444030725;0;256;245;5;56;58;55;21;164;179;2033154313959.4119;783506849019.936;1545159960994.8562;68038.66044840531;13779.340526158325;-0.0;0.0;7122595.065762879;1396849.4615972189;0.0;1209854.0262155193;5.439427301273615;0.44216174953786513
9466;2019-08-29 06:47:45.126;770;760;193;195;197;57;32;30;75;35;696;221;74;87;279;238;269;690;178;36;32;8;649;369;373;138;373;270;649;-2.0;-1.0;1709.0;314.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;28373.255859375;22097.45703125;0.0;1228.55200195312;698.0;350760;713.0;0.0;Calculated values ==>;1567054065.126;350.16;349.16;292.46000000000004;292.66;292.86;278.86;275.3239800832674;276.36;276.16;280.66;276.66;342.76;295.26000000000005;280.56;281.86;301.06;296.96000000000004;300.06;342.16;276.76000000000005;276.36;344.46000000000004;342.96000000000004;273.96000000000004;242.14157278889297;263.82572766246335;275.3239800832674;290.96000000000004;6490000.000000001;3690000.0;3729999.9999999995;1380000.0;3729999.9999999995;2700000.0;6490000.000000001;0.0;0.0;0.2848333333333333;0.052333333333333336;0.0;0.0;0.0;22097.45703125;0.0;1228.55200195312;28373.255859375;501838.8091462644;500498.0587816899;249512.19517625836;250203.5263810355;250901.7837549721;429537.3511455088;430485.82646578684;457725.9129000417;472458.26935960614;525613.7261046858;474943.5041409974;457602.31633955985;459201.65466722863;468179.28660383297;463349.3024093452;403342.105609683;490886.0147101212;431260.9582334311;430485.82646578684;299018.4200587347;292734.4514702754;469805.9777390899;204948.0135187569;199733.1884937566;275.1663172914191;5313715.351607915;2375410.1875136797;317676.2341145499;1985185.1444030725;0;257;245;5;56;58;55;21;164;179;2033374813959.4119;783586649019.936;1545324660994.8562;71999.57167376929;13860.900127530762;-0.0;0.0;7123762.051030564;1397079.7969359995;0.0;1209854.0262155193;3.680889931881747;0.2954486792514808
9467;2019-08-29 06:48:45.127;784;773;186;187;184;62;37;35;73;37;699;221;72;76;279;235;269;704;178;40;37;9;700;364;368;146;368;264;701;0.0;-1.0;1555.0;186.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;28095.125;23639.34765625;0.0;1162.57666015625;690.0;350761;710.0;0.0;Calculated values ==>;1567054125.127;351.56000000000006;350.46000000000004;291.76000000000005;291.86;291.56;279.36;274.8017692304317;276.86;276.66;280.46000000000004;276.86;343.06000000000006;295.26000000000005;280.36;280.76000000000005;301.06;296.66;300.06;343.56000000000006;277.16;276.86;344.16;342.16;274.06;243.81672145450628;263.0348170998261;274.8017692304317;290.96000000000004;7000000.0;3640000.0;3679999.9999999995;1460000.0;3679999.9999999995;2640000.0;7009999.999999999;0.0;0.0;0.25916666666666666;0.031000000000000003;0.0;0.0;0.0;23639.34765625;0.0;1162.57666015625;28095.125;498988.8024277181;497361.9609962397;245449.37065799037;245763.02799624298;244825.23952485382;429879.7862731237;432743.97865350964;458442.02134100883;471599.1411268027;526393.6275457382;475711.59820732544;458319.9441651915;458807.70939101087;468875.40457176813;463693.98011157714;278801.2615067724;487478.2257420502;433299.8492016903;432743.97865350964;297761.5184850505;289383.54333396035;468813.82501422684;203764.66011651384;199733.1884937566;274.6870477043;5314185.929292542;2375791.3339061304;317696.1605188904;1985185.1444030725;0;257;245;5;56;58;55;21;164;179;2033597117665.0266;783671850440.1716;1545484863665.2993;66003.88278401495;8216.524111829103;-0.0;0.0;7124912.098988039;1397263.7785381454;0.0;1209854.0262155193;2.9925261422859806;0.22603130000554889
9468;2019-08-29 06:49:45.127;817;797;184;184;175;61;39;38;71;40;682;221;70;74;279;235;269;721;179;43;39;11;665;366;371;149;371;263;665;-2.0;-1.0;1533.0;181.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26296.197265625;22600.78515625;0.0;1144.97521972656;681.0;350762;709.0;0.0;Calculated values ==>;1567054185.127;354.86;352.86;291.56;291.56;290.66;279.26000000000005;275.0112864084945;277.06;276.96000000000004;280.26000000000005;277.16;341.36;295.26000000000005;280.16;280.56;301.06;296.66;300.06;345.26;277.46000000000004;277.06;344.06000000000006;341.26;274.26000000000005;244.42749628697553;262.9017227912062;275.0112864084945;291.06;6650000.0;3660000.0;3710000.0;1490000.0;3710000.0;2630000.0;6650000.0;0.0;0.0;0.2555;0.030166666666666668;0.0;0.0;0.0;22600.78515625;0.0;1144.97521972656;26296.197265625;506642.5671327606;503983.92510097794;245940.94146491465;245940.94146491465;243076.0990895992;429743.705733735;432351.7763424921;458357.56210949004;471498.710610231;524730.3335172363;475838.9274415373;458235.5827716876;458722.95774770115;468458.4720059176;463396.35081280995;393350.8002002765;493606.11347439646;433099.9636564668;432351.7763424921;297342.5633918147;285614.20965156396;468601.3529771432;204276.03626885117;199733.1884937566;274.89365475006684;5314639.190311423;2376176.6683462346;317715.39011788944;1985185.1444030725;0;257;245;5;56;58;55;21;164;179;2033818817665.0266;783760350440.1716;1545642963665.2993;64917.829852283234;7973.813720700142;-0.0;0.0;7126003.113260008;1397398.6980200831;0.0;1209854.0262155193;3.069669802897843;0.23261698294642416
9469;2019-08-29 06:50:45.118;846;819;185;184;171;60;41;40;71;41;668;219;68;79;279;236;269;701;180;43;40;9;640;365;369;139;369;268;640;-1.0;-2.0;1389.0;174.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25791.0703125;21603.662109375;0.0;2033.34582519531;673.0;350763;707.0;0.0;Calculated values ==>;1567054245.118;357.76;355.06000000000006;291.66;291.56;290.26000000000005;279.16;274.9066339382667;277.26000000000005;277.16;280.26000000000005;277.26000000000005;339.96000000000004;295.06;279.96000000000004;281.06;301.06;296.76000000000005;300.06;343.26;277.46000000000004;277.16;343.86;340.46000000000004;274.06;242.35481222062532;263.56353331371673;274.9066339382667;291.16;6400000.0;3650000.0;3690000.0;1390000.0;3690000.0;2680000.0;6400000.0;0.0;0.0;0.2315;0.029;0.0;0.0;0.0;21603.662109375;0.0;2033.34582519531;25791.0703125;512569.59756850835;509092.03422849986;247131.13163514395;246796.0884288981;242565.50931267906;429811.8947417682;433233.1241697373;457554.78245182877;472915.35137376806;522891.69792520796;474973.9917484302;457184.2757992178;458538.5870789243;468736.6715136096;463678.2282813929;407700.56032686506;493335.35061674943;433601.82819372;433047.9251940826;296504.67125881097;282264.0715131367;469768.9665190196;203971.9781471878;199733.1884937566;274.7717596093579;5315073.185765034;2376544.9834841695;317741.872153668;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2034040784364.7937;783846737480.081;1545802239770.1323;58704.41919652439;7708.112662783124;-0.0;0.0;7127033.144139856;1397529.3611374004;0.0;1209854.0262155193;2.809684374737458;0.21570422204671402
9470;2019-08-29 06:51:45.098;851;831;193;193;175;54;40;40;71;42;670;220;68;79;278;236;269;686;181;40;40;7;630;361;366;134;366;272;630;-1.0;0.0;1140.0;0.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25856.095703125;21297.611328125;0.0;2102.22265625;665.0;350764;703.0;0.0;Calculated values ==>;1567054305.098;358.26;356.26;292.46000000000004;292.46000000000004;290.66;278.56;274.4858918419099;277.16;277.16;280.26000000000005;277.36;340.16;295.16;279.96000000000004;281.06;300.96000000000004;296.76000000000005;300.06;341.76;277.16;277.16;343.46000000000004;339.66;273.86;241.2770596917726;264.08650396036035;274.4858918419099;291.26000000000005;6300000.0;3610000.0;3660000.0;1340000.0;3660000.0;2720000.0;6300000.0;0.0;0.0;0.19;0.0;0.0;0.0;0.0;21297.611328125;0.0;2102.22265625;25856.095703125;514043.9201440623;511496.209647169;250279.34119108916;250279.34119108916;244168.71023712843;430081.6785162784;433799.4536676275;456905.5031733059;473663.1379967309;522775.18562947086;474572.0451332631;456531.44730995287;457898.554973004;469023.5357955699;464270.0288607765;411939.48777263454;492278.09327990544;433799.4536676275;433799.4536676275;294828.9587717387;278914.2836208781;470248.3765585316;203280.56203811016;199733.1884937566;274.4858918419099;5315503.435350951;2376902.374926058;317776.32373666746;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2034261210864.8638;783928610180.107;1545964185770.1838;48188.73881568719;0.0;-0.0;0.0;7127923.623531469;1397593.5739981865;0.0;1209854.0262155193;2.0593624231635457;0.13653689724873494
9471;2019-08-29 06:52:45.129;842;832;204;204;184;48;38;37;70;42;681;222;68;79;278;237;269;686;182;39;38;6;619;359;364;128;363;275;619;-1.0;-1.0;1406.0;0.0;12.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26449.869140625;20885.92578125;0.0;2160.55981445312;658.0;350765;701.0;0.0;Calculated values ==>;1567054365.129;357.36;356.36;293.56;293.56;291.56;277.96000000000004;274.27422755570615;276.96000000000004;276.86;280.16;277.36;341.26;295.36;279.96000000000004;281.06;300.96000000000004;296.86;300.06;341.76;277.06;276.96000000000004;343.26;338.96000000000004;273.76000000000005;239.943914813709;264.4750485637546;274.27422755570615;291.36;6190000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;2750000.0;6190000.0;0.0;0.0;0.23433333333333334;0.0;0.002;0.002;0.0;20885.92578125;0.0;2160.55981445312;26449.869140625;513822.21111011313;512556.595232063;254869.99476920647;254869.99476920647;247575.68950960465;430214.79039162316;433931.68165179034;456288.82050964853;474436.0440701247;523669.9241863013;474412.25370844005;456037.52269416815;457414.4746201617;469437.5237767039;464695.37349921046;416081.06966701994;493396.0355228766;434112.87870749587;433931.68165179034;293991.1381695566;275983.5004908252;470955.832672121;202758.08115945454;254869.99476920647;274.27422755570615;5315939.543596818;2377254.08602494;317811.8652775102;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2034480324014.4949;784007250789.9746;1546128370554.9075;59410.70325439546;0.0;-0.0;358.12337376516774;7128820.748822585;1397593.5739981865;0.0;1209857.0121188825;2.593403075708175;0.17145294629913657
9472;2019-08-29 06:53:45.109;826;823;209;209;192;45;39;35;69;42;695;224;69;77;278;238;269;678;184;40;38;6;610;356;361;132;361;274;610;-2.0;-1.0;732.0;35.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26487.544921875;20591.25;0.0;1271.09094238281;650.0;350766;699.0;0.0;Calculated values ==>;1567054425.109;355.76;355.46000000000004;294.06;294.06;292.36;277.66;273.955091788801;277.06;276.66;280.06;277.36;342.66;295.56;280.06;280.86;300.96000000000004;296.96000000000004;300.06;340.96000000000004;277.16;276.96000000000004;343.06000000000006;338.16;273.76000000000005;240.83765695389522;264.3458800820626;273.955091788801;291.56;6100000.0;3560000.0;3610000.0;1320000.0;3610000.0;2740000.0;6100000.0;0.0;0.0;0.12200000000000001;0.005833333333333333;0.0005;0.0005;0.0;20591.25;0.0;1271.09094238281;26487.544921875;512558.67081278685;512179.6336334664;257380.97289823386;257380.97289823386;250788.74167452636;430412.23801567365;434846.9440822899;456327.9752008312;473921.58982693544;525194.6815850902;474769.72353041265;456327.9752008312;457327.39181888243;469712.3226808355;465263.9689877527;419163.9341774423;493218.51433938206;435024.7519814282;434668.6427963687;293153.3411634106;272634.34865687083;470419.8627123917;201812.46683151825;257380.97289823386;273.8928345454647;5316380.541665774;2377599.613942183;317840.4528347964;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2034697751514.564;784085224789.9994;1546293015654.9597;31050.89202105618;1566.8764759717615;-0.0;88.64383494906741;7129574.3441679105;1397606.6269497224;0.0;1209860.7339379364;1.4960160221713334;0.10715485746754698
9473;2019-08-29 06:54:45.140;810;811;208;208;193;42;39;33;67;42;704;225;68;74;277;239;269;675;181;40;39;7;607;354;359;135;359;270;607;-3.0;-1.0;811.0;71.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27179.728515625;20580.34765625;0.0;1234.23034667969;642.0;350767;701.0;0.0;Calculated values ==>;1567054485.14;354.16;354.26;293.96000000000004;293.96000000000004;292.46000000000004;277.36;273.7412296467126;277.06;276.46000000000004;279.86;277.36;343.56000000000006;295.66;279.96000000000004;280.56;300.86;297.06;300.06;340.66;277.16;277.06;343.26;337.36;273.86;241.49495122638035;263.82572766246335;273.7412296467126;291.26000000000005;6070000.0;3540000.0;3590000.0;1350000.0;3590000.0;2700000.0;6070000.0;0.0;0.0;0.13516666666666666;0.011833333333333333;0.0005;0.0005;0.0;20580.34765625;0.0;1234.23034667969;27179.728515625;510790.2028925501;510916.97510570375;257149.2143319938;257149.2143319938;251293.88521969115;430542.39183029096;435329.8517278034;456734.38130492053;473533.6025564079;526436.3639880805;475396.9761669501;456858.67139676074;457602.31633955985;469859.0536974313;465683.9387588076;420141.0673443244;493115.8530780366;435505.82383528166;435329.8517278034;293991.1381695566;269285.52512055053;470113.5034453777;201171.6344405065;257149.2143319938;273.6336335067696;5316828.000012871;2377942.8878567046;317861.34129905305;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2034913863115.0583;784165366175.1827;1546456299975.3333;34543.56461783996;3182.4787832243096;-0.0;89.0903186979048;7130121.247061729;1397646.2253589192;0.0;1209862.2158211311;1.7334799561414214;0.1281788310423675
9474;2019-08-29 06:55:45.130;799;801;206;205;192;41;39;32;65;42;704;223;65;71;277;240;269;676;180;40;39;8;605;354;359;136;359;264;606;-3.0;-1.0;705.0;148.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27118.521484375;20569.83984375;0.0;1197.07141113281;634.0;350768;705.0;0.0;Calculated values ==>;1567054545.13;353.06000000000006;353.26;293.76000000000005;293.66;292.36;277.26000000000005;273.7412296467126;277.06;276.36;279.66;277.36;343.56000000000006;295.46000000000004;279.66;280.26000000000005;300.86;297.16;300.06;340.76;277.16;277.06;343.66;336.56;273.96000000000004;241.71165711629368;263.0348170998261;273.7412296467126;291.16;6050000.0;3540000.0;3590000.0;1360000.0;3590000.0;2640000.0;6060000.0;0.0;0.0;0.1175;0.024666666666666667;0.0005;0.0005;0.0;20569.83984375;0.0;1197.07141113281;27118.521484375;509566.3930642114;509733.7988129449;256387.12170336215;255980.91097426275;250970.70541004516;430542.39183029096;435329.8517278034;457462.81808978063;473403.85947104497;526905.8002375158;475936.3832326475;457462.81808978063;458197.77561315906;469859.0536974313;465813.54573049117;420779.8684966756;493353.13996811665;435505.82383528166;435329.8517278034;295666.80309349706;265937.0223246507;470076.5757111503;200869.64725585966;256387.12170336215;273.5153971198051;5317280.4100153735;2378285.748932888;317881.59877023;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2035129227215.0925;784246652625.1957;1546616473275.3586;30149.69757298571;6640.437568563835;-0.0;89.47136501222063;7130660.267728319;1397728.0693522578;0.0;1209863.70358716;1.6942967274830432;0.13981699006717296
9475;2019-08-29 06:56:45.141;795;796;204;204;190;41;39;31;62;41;697;221;62;69;277;241;269;685;179;41;39;8;608;354;359;136;358;257;609;89.0;-1.0;791.0;229.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27153.75390625;20744.1640625;0.0;1165.24743652344;627.0;350769;711.0;0.0;Calculated values ==>;1567054605.141;352.66;352.76;293.56;293.56;292.16;277.26000000000005;273.7412296467126;277.06;276.26000000000005;279.36;277.26000000000005;342.86;295.26000000000005;279.36;280.06;300.86;297.26000000000005;300.06;341.66;277.26000000000005;277.06;344.26;335.86;273.96000000000004;241.71165711629368;262.0952818180154;273.7412296467126;291.06;6080000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;2570000.0;6090000.0;0.014833333333333334;0.0;0.13183333333333333;0.03816666666666667;0.0005;0.015333333333333334;0.0;20744.1640625;0.0;1165.24743652344;27153.75390625;508794.75016235834;508834.91812993673;255410.1034964328;255410.1034964328;250105.48950906287;430542.39183029096;435329.8517278034;458222.31918054936;473306.2826088756;526737.4633245739;476598.8603786785;458222.31918054936;459067.65107013966;469995.85107478517;465943.0496085122;419817.9347785603;494268.619313436;435681.3269337161;435329.8517278034;298180.4796168596;263007.33956846996;470076.5757111503;200780.03882119167;202561.4539736452;273.4802696189463;5317732.76189232;2378630.09541692;317901.2883696985;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2035344666704.798;784328267585.0841;1546772801930.145;33939.47396070865;10278.151157966757;-0.0;3569.115432230426;7131194.442071049;1397869.0834392966;0.0;1209894.1973999362;2.1811056199768677;0.17171279314599946
9476;2019-08-29 06:57:45.151;799;797;202;202;190;42;40;31;61;41;686;220;61;67;278;242;269;697;179;43;40;8;586;354;359;135;359;265;588;88.0;-1.0;736.0;203.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18354.677734375;11575.9892578125;0.0;1207.98791503906;619.0;350770;713.0;0.0;Calculated values ==>;1567054665.151;353.06000000000006;352.86;293.36;293.36;292.16;277.36;273.7412296467126;277.16;276.26000000000005;279.26000000000005;277.26000000000005;341.76;295.16;279.26000000000005;279.86;300.96000000000004;297.36;300.06;342.86;277.46000000000004;277.16;344.46000000000004;335.06;273.96000000000004;241.49495122638035;263.1675429290057;273.7412296467126;291.06;5860000.0;3540000.0;3590000.0;1350000.0;3590000.0;2650000.0;5880000.0;0.014666666666666666;0.0;0.12266666666666667;0.03383333333333333;0.0005;0.015166666666666667;0.0;11575.9892578125;0.0;1207.98791503906;18354.677734375;511210.62103537825;510787.25877646;255813.8383844379;255813.8383844379;251073.27799148278;430542.39183029096;435505.82383528166;456807.9033684444;473436.17305719486;524981.8199343134;475471.4440401297;456807.9033684444;457546.87003621506;469986.17777001124;466072.45092096843;426417.78826361656;497945.7293853654;436030.9469220937;435505.82383528166;299018.4200587347;259659.41789560125;470211.52306949627;200809.55423991507;202622.88228863562;273.4918421744333;5318112.062028753;2378899.4749169815;317921.0686271186;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2035560102604.764;784409581135.0712;1546929428030.12;31402.464159766267;9114.766612067497;-0.0;3532.0579467907983;7131739.048974657;1398030.7180219626;0.0;1209953.3837074926;3.4456639059219345;0.2668894400897553
9477;2019-08-29 06:58:45.122;800;781;200;199;188;45;34;33;64;41;682;221;66;79;278;240;269;629;180;45;34;9;564;359;363;136;363;280;566;-1.0;-1.0;733.0;241.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17330.169921875;11014.0732421875;0.0;1284.11730957031;612.0;350771;717.0;0.0;Calculated values ==>;1567054725.122;353.16;351.26;293.16;293.06;291.96000000000004;277.66;274.27422755570615;276.56;276.46000000000004;279.56;277.26000000000005;341.36;295.26000000000005;279.76000000000005;281.06;300.96000000000004;297.16;300.06;336.06;277.66;276.56;344.86;334.36;274.06;241.71165711629368;265.11578078379944;274.27422755570615;291.16;5640000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;2800000.0;5660000.0;0.0;0.0;0.12216666666666667;0.04016666666666667;0.0005;0.0005;0.0;11014.0732421875;0.0;1284.11730957031;17330.169921875;513215.1246561274;510692.318247732;411135.22575476684;410729.6832665638;251412.36279694637;430214.79039162316;433452.5470882844;454695.63281060004;473306.2826088756;523372.4300752697;473647.26172424434;454950.9854598606;456599.7280563662;469437.5237767039;465088.32681886124;432184.8777937254;491145.9178063555;435429.60780573246;433452.5470882844;300694.37409284414;256730.23209357203;470174.7356409916;201983.2322690438;411135.22575476684;273.97296573358915;5318409.2920283675;2379087.6344499253;317941.8261329958;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2035776597914.6055;784490841840.0117;1547092849005.0005;30873.031599493457;10772.358718773237;-0.0;11.158660666758777;7132257.7606070805;1398196.3639653437;0.0;1209982.8962412442;3.3872095901928745;0.3050378048005828
9478;2019-08-29 06:59:45.122;782;773;199;198;186;46;34;34;67;41;691;221;71;86;278;240;269;572;179;47;34;10;565;355;360;137;360;288;568;92.0;-1.0;160.0;36.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17190.8671875;10907.7353515625;0.0;1323.2451171875;606.0;350772;717.0;0.0;Calculated values ==>;1567054785.122;351.36;350.46000000000004;293.06;292.96000000000004;291.76000000000005;277.76000000000005;273.8482719121499;276.56;276.56;279.86;277.26000000000005;342.26;295.26000000000005;280.26000000000005;281.76000000000005;300.96000000000004;297.16;300.06;330.36;277.86;276.56;344.86;333.76000000000005;274.16;241.92719264551067;266.1237361191953;273.8482719121499;291.06;5650000.0;3550000.0;3600000.0;1370000.0;3600000.0;2880000.0;5680000.0;0.015333333333333334;0.0;0.02666666666666667;0.006;0.001;0.016333333333333335;0.0;10907.7353515625;0.0;1323.2451171875;17190.8671875;510903.21180808963;509521.38343694806;409818.9724215801;409393.02825422527;250534.6392758908;430477.46260093397;434197.24731978856;453722.3576658477;473176.1828425327;523665.9210730337;472595.2647713215;454241.77177302947;456172.19241054327;469849.3676383628;465669.0585932454;431937.00126680976;483147.12405466975;436490.9985850829;434197.24731978856;300694.37409284414;254219.67992080047;470138.0144479632;201329.9771107875;214094.60947675438;273.7000030849865;5318696.967337612;2379270.3161882064;317963.55415321875;1985185.1444030725;0;257;245;5;56;58;55;21;164;180;2035993497914.6055;784572741840.0117;1547263249005.0005;6730.463481468272;1612.8482240230542;-0.0;3595.009751436225;7132571.123066088;1398299.5740232004;0.0;1210012.9476446784;0.9760723179494736;0.04908688672129916
9479;2019-08-29 07:00:45.113;757;766;200;200;186;45;36;32;68;41;703;220;72;87;278;240;269;581;179;48;36;11;596;352;357;138;356;274;596;97.0;90.0;482.0;52.0;7.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26349.517578125;20228.119140625;0.0;1238.46228027344;599.0;350773;718.0;0.0;Calculated values ==>;1567054845.113;348.86;349.76;293.16;293.16;291.76000000000005;277.66;273.5264737036516;276.76000000000005;276.36;279.96000000000004;277.26000000000005;343.46000000000004;295.16;280.36;281.86;300.96000000000004;297.16;300.06;331.26000000000005;277.96000000000004;276.76000000000005;344.96000000000004;333.06;274.26000000000005;242.14157278889297;264.3458800820626;273.5264737036516;291.06;5960000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2740000.0;5960000.0;0.016166666666666666;0.015000000000000001;0.08033333333333334;0.008666666666666666;0.0011666666666666668;0.017333333333333333;0.0;20228.119140625;0.0;1238.46228027344;26349.517578125;504995.71348722855;506150.80846892454;254537.43428979174;254537.43428979174;249226.46567248576;430671.36484660726;435282.4317724447;456202.5800313555;473045.8727645816;526019.453649515;474313.26529121795;456703.53087032825;458567.617407587;470395.2103354103;466101.6954492864;423540.88871254784;481203.44605836994;437359.6536354156;435282.4317724447;301113.3779324612;251290.9062238717;470101.35966640816;200677.8186288624;204302.9850675788;273.431396805358;5319059.749451464;2379529.7427222175;317984.8985127076;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2036208565649.38;784655229464.9252;1547431823714.8237;20527.155832666947;2335.0040223253964;0.0;4003.643742884342;7132798.235821444;1398332.4678570703;0.0;1210076.2602587477;1.2515175598347448;0.07494037352913106
9480;2019-08-29 07:01:45.123;743;755;205;205;191;44;37;30;64;40;701;217;65;70;277;241;269;633;182;49;37;12;632;351;356;138;356;251;633;-2.0;85.0;472.0;151.0;8.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;28208.1953125;21620.099609375;0.0;1122.70043945312;593.0;350774;717.0;0.0;Calculated values ==>;1567054905.123;347.46000000000004;348.66;293.66;293.66;292.26000000000005;277.56;273.4187578820637;276.86;276.16;279.56;277.16;343.26;294.86;279.66;280.16;300.86;297.26000000000005;300.06;336.46000000000004;278.06;276.86;344.86;332.46000000000004;274.36;242.14157278889297;261.27494424493943;273.4187578820637;291.36;6320000.0;3510000.0;3560000.0;1380000.0;3560000.0;2510000.0;6330000.0;0.0;0.014166666666666666;0.07866666666666666;0.025166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;21620.099609375;0.0;1122.70043945312;28208.1953125;499821.21229155455;501326.55042918975;254537.3989771527;254537.3989771527;249452.15208367328;430735.4089219946;435696.9057630792;459413.1853069431;472947.9820155742;527612.614417641;476910.44455303554;459532.41606910643;460127.3715214526;470268.74577182234;466374.1239446311;411132.7461618387;484490.3210654667;437758.75445384247;435696.9057630792;300694.37409284414;248780.69988749037;470199.78104355885;199990.69458046372;254537.3989771527;273.15707352865115;5319514.472833415;2379878.536000938;318004.5781480949;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2036422501299.346;784738043264.912;1547589349964.7986;20407.902603816376;6800.262009321228;0.0;241.54600904790195;7133139.418162608;1398408.607761858;0.0;1210111.642736105;1.2069626678883774;0.10741785440350911
9481;2019-08-29 07:02:45.114;764;756;205;206;193;45;39;30;64;40;682;217;64;71;278;242;269;658;182;52;39;13;601;353;358;139;358;260;603;-1.0;-1.0;640.0;257.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19731.029296875;11892.779296875;0.0;1160.72937011719;587.0;350775;715.0;0.0;Calculated values ==>;1567054965.114;349.56000000000006;348.76;293.66;293.76000000000005;292.46000000000004;277.66;273.6339639331285;277.06;276.16;279.56;277.16;341.36;294.86;279.56;280.26000000000005;300.96000000000004;297.36;300.06;338.96000000000004;278.36;277.06;344.66;331.86;274.46000000000004;242.35481222062532;262.5002047102346;273.6339639331285;291.36;6010000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2600000.0;6030000.0;0.0;0.0;0.10666666666666667;0.04283333333333333;0.0005;0.0005;0.0;11892.779296875;0.0;1160.72937011719;19731.029296875;505443.1871626462;504228.7395371841;256155.0880383867;256564.73238841954;251481.3689691783;430607.02586249536;435569.4238987748;457984.75998119864;472817.310826017;524968.5480604133;475772.3278828488;457984.75998119864;458834.65536453994;470122.754192674;466216.16700420267;422029.02310560615;491210.97078294406;437810.91113443754;435569.4238987748;299856.38484229014;246270.64818160105;470163.3332718048;200423.46484075594;256155.0880383867;273.33593907028086;5319913.906448964;2380157.768101542;318023.6038756097;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2036636669169.9724;784821130800.155;1547742626970.2468;27473.204814980556;11553.85769779659;-0.0;89.70716793019405;7133538.36754088;1398561.535817215;0.0;1210114.4027651881;2.996647926516503;0.281841794223829
9482;2019-08-29 07:03:45.114;783;760;199;200;195;48;33;31;66;39;668;218;66;78;278;241;269;640;182;54;33;14;602;356;360;139;361;263;605;-2.0;-1.0;816.0;213.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19014.36328125;11872.3046875;0.0;1186.14978027344;582.0;350776;710.0;0.0;Calculated values ==>;1567055025.114;351.46000000000004;349.16;293.06;293.16;292.66;277.96000000000004;273.955091788801;276.46000000000004;276.26000000000005;279.76000000000005;277.06;339.96000000000004;294.96000000000004;279.76000000000005;280.96000000000004;300.96000000000004;297.26000000000005;300.06;337.16;278.56;276.46000000000004;344.16;331.36;274.56;242.35481222062532;262.9017227912062;273.955091788801;291.36;6020000.0;3560000.0;3600000.0;1390000.0;3610000.0;2630000.0;6050000.0;0.0;0.0;0.136;0.0355;0.0005;0.0005;0.0;11872.3046875;0.0;1186.14978027344;19014.36328125;507790.2248443814;504563.9340963282;253662.15044719487;254050.6858757324;252135.2915668366;430412.23801567365;434017.3760585396;457746.7486710818;472719.2527797885;523294.3053277578;475501.9147707831;457746.7486710818;459208.9039118175;469712.3226808355;465654.29947270127;421720.1708696097;488522.48813124426;437694.3850122894;434017.3760585396;297761.5184850505;244179.05427248686;470261.8752935162;201463.58883668078;253662.15044719487;273.7566847715863;5320236.784720449;2380355.810468078;318043.16120186297;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2036852069169.9724;784904530800.155;1547899526970.2468;34854.50973747854;9542.339169217657;-0.0;90.17761280567237;7134057.76516215;1398737.3374577735;0.0;1210115.9018050276;3.406760473016929;0.2947552371348957
9483;2019-08-29 07:04:45.115;792;768;194;195;191;50;33;33;67;40;662;218;67;82;279;241;269;653;180;56;33;15;607;358;362;140;362;266;609;-1.0;-1.0;802.0;191.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18323.8515625;12001.861328125;0.0;1201.70349121094;577.0;350777;703.0;0.0;Calculated values ==>;1567055085.115;352.36;349.96000000000004;292.56;292.66;292.26000000000005;278.16;274.1680685717883;276.46000000000004;276.46000000000004;279.86;277.16;339.36;294.96000000000004;279.86;281.36;301.06;297.26000000000005;300.06;338.46000000000004;278.76000000000005;276.46000000000004;343.46000000000004;330.86;274.66;242.56692532238324;263.299902668528;274.1680685717883;291.16;6070000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;2660000.0;6090000.0;0.0;0.0;0.13366666666666666;0.03183333333333333;0.0005;0.0005;0.0;12001.861328125;0.0;1201.70349121094;18323.8515625;508499.26607827673;505235.92940643686;251571.2762283005;251943.4462221331;250468.61805860078;430280.9020939914;433520.3008126533;457385.16926669824;472686.4266018815;522435.7442528146;475117.8130558049;457385.16926669824;459222.0591093674;469702.74350475933;465364.4418098396;420141.0673443244;489897.43607391464;437578.2834772544;433520.3008126533;294828.9587717387;242087.5637286956;470225.6346856305;202023.0983765042;251571.2762283005;273.9839687693959;5320547.941696301;2380554.7651671576;318063.0603107476;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2037068672779.7107;784988232195.054;1548058229615.0552;34133.396808989266;8537.780739173853;-0.0;90.97451229217641;7134632.67396433;1398888.0076346225;0.0;1210117.4114312283;3.2386823290201394;0.2732797854550797
9484;2019-08-29 07:05:45.135;795;775;191;192;186;52;34;34;68;40;660;218;68;84;279;240;269;672;180;51;34;16;607;360;365;141;365;269;609;-1.0;-1.0;840.0;175.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17662.837890625;11991.5615234375;0.0;1212.17993164062;578.0;350778;696.0;0.0;Calculated values ==>;1567055145.135;352.66;350.66;292.26000000000005;292.36;291.76000000000005;278.36;274.38016830617;276.56;276.56;279.96000000000004;277.16;339.16;294.96000000000004;279.96000000000004;281.56;301.06;297.16;300.06;340.36;278.26000000000005;276.56;342.76;330.96000000000004;274.76000000000005;242.77792619122317;263.6948088759802;274.38016830617;291.16;6070000.0;3600000.0;3650000.0;1410000.0;3650000.0;2690000.0;6090000.0;0.0;0.0;0.14;0.029166666666666667;0.0005;0.0005;0.0;11991.5615234375;0.0;1212.17993164062;17662.837890625;508882.2996141167;506139.9432410464;250468.61805860078;250833.9212906345;248673.6874513078;430148.3826014536;432949.0678229144;457021.67461100663;472555.3283204977;521986.4762338104;474731.9225323065;457021.67461100663;458992.39490682975;469290.15120443737;464942.4404991662;420141.0673443244;492503.6524980026;436011.88369366544;432949.0678229144;291896.6896268761;242505.85365607988;470189.461290968;202611.55196937482;250468.61805860078;274.22197871038543;5320847.930738008;2380754.7770059207;318083.18271116336;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2037286845479.6414;785072560295.0271;1548218783115.0042;35617.417169828455;7804.355688546468;-0.0;91.24022488215681;7135214.124499563;1399024.2374996336;0.0;1210118.930393523;3.2955062950374656;0.27183722796039617
9485;2019-08-29 07:06:45.106;795;778;190;191;183;53;35;34;69;41;660;217;70;85;279;239;269;686;181;49;35;17;611;360;365;142;365;272;614;-2.0;-2.0;600.0;122.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17104.498046875;12088.7041015625;0.0;1212.80700683594;632.0;350779;689.0;0.0;Calculated values ==>;1567055205.106;352.66;350.96000000000004;292.16;292.26000000000005;291.46000000000004;278.46000000000004;274.38016830617;276.66;276.56;280.06;277.26000000000005;339.16;294.86;280.16;281.66;301.06;297.06;300.06;341.76;278.06;276.66;342.06000000000006;336.36;274.86;242.98782864720522;264.08650396036035;274.38016830617;291.26000000000005;6110000.0;3600000.0;3650000.0;1420000.0;3650000.0;2720000.0;6140000.0;0.0;0.0;0.1;0.02033333333333333;0.0005;0.0005;0.0;12088.7041015625;0.0;1212.80700683594;17104.498046875;508531.7889861124;506078.8999611229;249888.35947316443;250248.16069315939;247424.16124166307;430148.3826014536;433133.46834165603;456656.2351293225;472522.5091947854;521742.54202043865;474230.23137021245;456780.9202301007;458639.2420625065;469290.15120443737;464811.3070167571;418832.95167424163;493900.9257100852;435659.06545682263;433133.46834165603;288964.7057630673;265099.94585879904;470153.35528917355;202619.13213264485;249888.35947316443;274.2249222000443;5321137.518502172;2380955.3488960234;318103.3811683274;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2037505739629.4812;785157419259.965;1548381004669.8855;25403.710299667768;5439.862537516083;-0.0;91.6225544342458;7135722.388115229;1399134.5526400022;0.0;1210120.4535134856;2.325690302366167;0.19175558680646498
9486;2019-08-29 07:07:45.136;793;778;190;191;180;53;36;35;70;41;660;216;71;87;279;240;269;698;181;53;36;18;614;359;364;143;364;276;616;-3.0;-2.0;916.0;102.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16741.416015625;12092.640625;0.0;1236.37658691406;703.0;350780;681.0;0.0;Calculated values ==>;1567055265.136;352.46000000000004;350.96000000000004;292.16;292.26000000000005;291.16;278.46000000000004;274.27422755570615;276.76000000000005;276.66;280.16;277.26000000000005;339.16;294.76000000000005;280.26000000000005;281.86;301.06;297.16;300.06;342.96000000000004;278.46000000000004;276.76000000000005;341.26;343.46000000000004;274.96000000000004;243.1966462407574;264.60387354146746;274.27422755570615;291.26000000000005;6140000.0;3590000.0;3640000.0;1430000.0;3640000.0;2760000.0;6160000.0;0.0;0.0;0.15266666666666667;0.017;0.0005;0.0005;0.0;12092.640625;0.0;1236.37658691406;16741.416015625;508011.63749664824;505899.4737672363;249802.81534328128;250161.3252705337;246320.65819402432;430214.79039162316;433567.68989926;456123.9607488607;472391.1323836129;521416.5920234834;473594.9630407033;456249.7568715341;458248.3511025769;469427.9198024905;465088.32681886124;417823.3436090888;495326.37367288984;436597.2893215753;433567.68989926;285614.20965156396;294828.9587717387;470117.3168609056;202530.25288507718;249802.81534328128;274.1858050573926;5321419.708810533;2381156.960857585;318123.8012365306;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2037724548979.377;785242962009.9242;1548545486869.8071;38715.30606720429;4548.980087589084;-0.0;91.88243727798937;7136256.980413933;1399217.8346153493;0.0;1210121.9834863532;3.2527655942493436;0.24689891356516222
9487;2019-08-29 07:08:45.127;790;776;191;191;180;53;36;36;72;42;662;216;73;88;279;240;268;705;181;56;36;18;617;359;363;143;363;279;620;-2.0;79.0;947.0;123.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16726.0625;12167.318359375;0.0;1255.47534179688;743.0;350781;672.0;0.0;Calculated values ==>;1567055325.127;352.16;350.76;292.26000000000005;292.26000000000005;291.16;278.46000000000004;274.27422755570615;276.76000000000005;276.76000000000005;280.36;277.36;339.36;294.76000000000005;280.46000000000004;281.96000000000004;301.06;297.16;299.96000000000004;343.66;278.76000000000005;276.76000000000005;340.36;347.46000000000004;274.96000000000004;243.1966462407574;264.9883086891361;274.27422755570615;291.26000000000005;6170000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;2790000.0;6200000.0;0.0;0.013166666666666667;0.15783333333333335;0.0205;0.0005;0.0005;0.0;12167.318359375;0.0;1255.47534179688;16726.0625;507360.6875966162;505279.96390059555;249989.88733453213;249989.88733453213;246173.78859705187;430214.79039162316;433816.67410848953;455880.20852032345;472489.7604950056;521379.17022469174;473201.8443689635;456006.7172219452;457891.5080003153;469565.45018830063;465088.32681886124;416440.30535921163;495875.98942791624;437348.5841517321;433816.67410848953;281845.32903042674;311590.51834565785;470117.3168609056;202485.3610033851;249989.88733453213;274.1683665526725;5321698.562631298;2381359.0968580972;318144.56355451565;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2037942616265.015;785328749140.1752;1548711961895.2942;39994.153433090105;5486.455095079171;0.0;91.9133933869787;7136912.79419153;1399301.450697822;0.0;1210123.514888535;3.3951592296004325;0.26264481268221274
9488;2019-08-29 07:09:45.107;786;774;192;192;180;51;38;36;72;42;664;215;74;89;279;240;268;711;181;58;38;19;621;359;364;144;363;282;623;-1.0;129.0;953.0;110.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16646.638671875;12180.9443359375;0.0;1269.3505859375;761.0;350782;664.0;0.0;Calculated values ==>;1567055385.107;351.76;350.56000000000006;292.36;292.36;291.16;278.26000000000005;274.27422755570615;276.96000000000004;276.76000000000005;280.36;277.36;339.56000000000006;294.66;280.56;282.06;301.06;297.16;299.96000000000004;344.26;278.96000000000004;276.96000000000004;339.56000000000006;349.26;275.06;243.40439225979637;265.3697278774862;274.27422755570615;291.26000000000005;6210000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;2820000.0;6230000.0;0.0;0.021500000000000002;0.15883333333333333;0.018333333333333333;0.0005;0.0005;0.0;12180.9443359375;0.0;1269.3505859375;16646.638671875;506488.28035885934;504748.1960902579;250219.30306037443;250219.30306037443;246065.04849492406;430214.79039162316;433931.68165179034;455381.1646659965;472358.32031004626;521342.08645729005;472690.90246820234;455635.961902395;457532.8270815435;469565.45018830063;465088.32681886124;414999.7774141841;496390.92835689255;437462.6136341284;433931.68165179034;278495.58437821403;319136.5849023705;470081.34618783195;202522.4582493477;250219.30306037443;274.18277755277205;5321976.575772538;2381561.9314132263;318165.59675718145;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2038160643565.0842;785414820440.2025;1548880205795.3477;40162.391202511055;4905.246278872211;0.0;91.85618929570795;7137580.542739971;1399388.019343462;0.0;1210125.0457912534;3.3575095514993842;0.25603607691187746
9489;2019-08-29 07:10:45.108;782;771;193;193;180;51;40;36;73;42;667;215;75;90;279;241;268;714;183;60;40;19;620;359;364;144;364;284;622;-1.0;86.0;1052.0;135.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16570.37890625;12196.2978515625;0.0;1272.21484375;770.0;350783;657.0;0.0;Calculated values ==>;1567055445.108;351.36;350.26;292.46000000000004;292.46000000000004;291.16;278.26000000000005;274.27422755570615;277.16;276.76000000000005;280.46000000000004;277.36;339.86;294.66;280.66;282.16;301.06;297.26000000000005;299.96000000000004;344.56000000000006;279.16;277.16;338.86;350.16;275.06;243.40439225979637;265.62235894841564;274.27422755570615;291.46000000000004;6200000.0;3590000.0;3640000.0;1440000.0;3640000.0;2840000.0;6220000.0;0.0;0.014333333333333333;0.1753333333333333;0.022500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;12196.2978515625;0.0;1272.21484375;16570.37890625;506059.1835426036;504447.2933208439;250620.6849785135;250620.6849785135;246101.16273636254;430214.79039162316;434293.55171347444;455174.41107977345;472358.32031004626;521491.0193288911;472426.09908324614;455430.25900630484;457334.72599947883;469427.9198024905;465219.0939126357;415365.0676356927;496893.20189915097;437805.7469987138;434293.55171347444;275564.83829863765;322910.4453824919;470081.34618783195;202499.11611606876;250620.6849785135;274.1737103452352;5322253.388865496;2381765.078483605;318186.7768220651;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2038379047204.8203;785501221880.0981;1549050008625.1426;44302.40171696955;6020.600176614672;0.0;214.28501119078777;7138284.427744671;1399479.0695812933;0.0;1210127.5970104407;3.752254465510784;0.2918303365211216
9490;2019-08-29 07:11:45.148;778;769;195;195;181;50;42;36;73;43;670;216;76;90;279;241;268;715;182;62;42;20;625;359;364;144;363;288;628;0.0;82.0;1013.0;79.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16678.140625;12258.4150390625;0.0;1290.93676757812;773.0;350784;649.0;0.0;Calculated values ==>;1567055505.148;350.96000000000004;350.06000000000006;292.66;292.66;291.26000000000005;278.16;274.27422755570615;277.36;276.76000000000005;280.46000000000004;277.46000000000004;340.16;294.76000000000005;280.76000000000005;282.16;301.06;297.26000000000005;299.96000000000004;344.66;279.36;277.36;338.06000000000006;350.46000000000004;275.16;243.40439225979637;266.1237361191953;274.27422755570615;291.36;6250000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;2880000.0;6280000.0;0.0;0.013666666666666666;0.16883333333333334;0.013166666666666667;0.0021666666666666666;0.0021666666666666666;0.0;12258.4150390625;0.0;1290.93676757812;16678.140625;505089.27603344625;503638.4033774695;251079.40523379316;251079.40523379316;246221.04603733908;430214.79039162316;434653.35091899;454500.72841727413;472457.08239583095;521477.59622815374;472010.91400010616;454888.2417365361;456682.5364302811;469565.45018830063;465219.0939126357;413501.69314029557;496441.30352279247;438147.22140215355;434653.35091899;272215.72791638016;324168.52440917626;470180.5696925624;202593.38839062833;251079.40523379316;274.2103217732673;5322530.644575411;2381969.00361708;318208.1506585438;1985185.1444030725;0;257;246;5;56;58;55;21;164;180;2038597592804.6814;785587679480.0432;1549221723025.0334;42530.35590783203;3523.2312204754653;0.0;397.7435489845931;7139008.51646196;1399558.6545308374;0.0;1210132.7006485974;3.428306485814769;0.2501286720010506
9491;2019-08-29 07:12:45.109;773;768;198;198;182;49;43;36;71;43;673;215;73;84;279;241;268;718;181;63;43;20;648;363;368;144;368;271;664;-1.0;-1.0;1909.0;365.0;15.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26225.125;22120.15234375;0.0;1201.9501953125;774.0;350785;643.0;0.0;Calculated values ==>;1567055565.109;350.46000000000004;349.96000000000004;292.96000000000004;292.96000000000004;291.36;278.06;274.69669130483857;277.46000000000004;276.76000000000005;280.26000000000005;277.46000000000004;340.46000000000004;294.66;280.46000000000004;281.56;301.06;297.26000000000005;299.96000000000004;344.96000000000004;279.46000000000004;277.46000000000004;337.46000000000004;350.56000000000006;275.16;243.40439225979637;263.95629194202945;274.69669130483857;291.26000000000005;6480000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;2710000.0;6640000.000000001;0.0;0.0;0.31816666666666665;0.06083333333333333;0.0025;0.0025;0.0;22120.15234375;0.0;1201.9501953125;26225.125;502331.8136806797;500172.2628538295;250647.07851532634;250647.07851532634;245328.06535141807;429947.3805835815;433850.6589431533;457068.422064553;472457.08239583095;523165.2758930832;474132.07190432184;457316.69204578444;458675.1938209749;468875.40457176813;464634.8729112105;403326.20922259416;493286.61900603183;437405.9262294404;433850.6589431533;269704.110367413;324587.8981780222;470180.5696925624;203436.54122765848;250647.07851532634;274.55559014721183;5322887.93939606;2382255.3054611995;318228.9112134183;1985185.1444030725;0;257;247;5;56;58;55;21;164;180;2038817050064.5557;785674023319.9938;1549389314019.9375;80697.21008627194;16226.928398281656;-0.0;458.00895106956733;7140034.745362007;1399723.1322142016;0.0;1210139.8272841012;4.175530369636121;0.34000872400000864
9492;2019-08-29 07:13:45.109;784;774;197;198;185;48;39;36;68;43;665;214;69;74;279;240;268;725;183;60;39;20;698;357;362;143;361;260;699;154.0;0.0;1163.0;99.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27729.8046875;23623.4765625;0.0;1151.06884765625;774.0;350786;635.0;0.0;Calculated values ==>;1567055625.109;351.56000000000006;350.56000000000006;292.86;292.96000000000004;291.66;277.96000000000004;274.0616903277293;277.06;276.76000000000005;279.96000000000004;277.46000000000004;339.66;294.56;280.06;280.56;301.06;297.16;299.96000000000004;345.66;279.16;277.06;336.66;350.56000000000006;275.16;243.1966462407574;262.5002047102346;274.0616903277293;291.46000000000004;6980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;2600000.0;6990000.000000001;0.025666666666666667;0.0;0.19383333333333336;0.0165;0.0;0.025666666666666667;0.0;23623.4765625;0.0;1151.06884765625;27729.8046875;499176.5919236276;497692.1843609044;249030.3104561054;249357.70741559376;245196.25003622004;430346.717906069;434603.5697922251;458470.9478413549;472588.3698738022;523227.95841087063;475436.29144448374;458592.2718018564;459197.57664713153;469839.80088582047;465379.25235888857;278465.4497665485;490743.4398237789;438259.8388448866;434603.5697922251;266355.56789118156;324587.8981780222;470315.4621069152;202075.57199784214;202075.57199784214;273.9998605852097;5323337.563810122;2382636.5023687514;318248.51970544306;1985185.1444030725;0;257;247;5;56;58;55;21;164;180;2039036050064.5557;785760123319.9938;1549548614019.9375;49697.97035100089;4425.958186799705;-0.0;5968.218610055829;7141121.371865651;1399895.2396024107;0.0;1210193.379180444;2.4255600315968597;0.1569492436045584
9493;2019-08-29 07:14:45.080;819;795;197;197;183;47;40;35;67;43;650;214;65;71;279;241;268;733;183;57;40;20;664;359;364;142;364;255;665;-1.0;-2.0;1495.0;194.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26656.3203125;22522.560546875;0.0;1129.22302246094;773.0;350787;627.0;0.0;Calculated values ==>;1567055685.08;355.06000000000006;352.66;292.86;292.86;291.46000000000004;277.86;274.27422755570615;277.16;276.66;279.86;277.46000000000004;338.16;294.56;279.66;280.26000000000005;301.06;297.26000000000005;299.96000000000004;346.46000000000004;278.86;277.16;335.86;350.46000000000004;275.16;242.98782864720522;261.82340779136865;274.27422755570615;291.46000000000004;6640000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;2550000.0;6650000.0;0.0;0.0;0.24916666666666665;0.03233333333333333;0.0;0.0;0.0;22522.560546875;0.0;1129.22302246094;26656.3203125;506994.9677900768;503716.5517753613;250264.84925986262;250264.84925986262;245617.84764901275;430214.79039162316;434293.55171347444;459142.712394782;472719.4423773052;522096.91261210624;476072.98119571863;458902.3634562797;459622.40877405176;469427.9198024905;465219.0939126357;393292.45641619834;495276.8679866581;437290.4139363382;434293.55171347444;263007.33956846996;324168.52440917626;470450.12188174675;202497.4250456959;202075.57199784214;274.1730533986304;5323790.562462899;2383020.8668117323;318267.5129531712;1985185.1444030725;0;257;247;5;56;58;55;21;164;180;2039253744794.3965;785845581994.9313;1549703039344.8245;63947.45076448061;8663.803864365644;-0.0;0.0;7142067.959302419;1400004.2682301046;0.0;1210243.090296833;3.0700117991518097;0.24002966458337316
