;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9494;2019-08-29 07:15:45.130;849;810;193;192;179;48;41;36;66;43;636;215;64;75;279;241;268;700;183;58;41;20;605;360;364;142;364;273;607;-2.0;-1.0;1386.0;185.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15782.1162109375;11917.1953125;0.0;1234.61022949219;772.0;350788;617.0;0.0;Calculated values ==>;1567055745.13;358.06000000000006;354.16;292.46000000000004;292.36;291.06;277.96000000000004;274.38016830617;277.26000000000005;276.76000000000005;279.76000000000005;277.46000000000004;336.76000000000005;294.66;279.56;280.66;301.06;297.26000000000005;299.96000000000004;343.16;278.96000000000004;277.26000000000005;334.86;350.36;275.16;242.98782864720522;264.2163659402789;274.38016830617;291.46000000000004;6050000.0;3600000.0;3640000.0;1420000.0;3640000.0;2730000.0;6070000.0;0.0;0.0;0.23099999999999998;0.030833333333333334;0.0021666666666666666;0.0021666666666666666;0.0;11917.1953125;0.0;1234.61022949219;15782.1162109375;515862.34292816743;510790.2028925501;251293.88521969115;250924.90111483293;246315.961597836;430148.3826014536;434473.7075064044;456116.7254362966;472719.4423773052;519177.1456524474;473871.9286918394;455865.8072319587;457240.6883041983;469427.9198024905;465073.4646152595;420469.0769307189;496484.70723408996;437462.6136341284;434473.7075064044;258822.4845140824;323749.15769815433;470450.12188174675;202752.2262830842;251293.88521969115;274.27658091854596;5324144.5108130835;2383308.1039431104;318287.22797917546;1985185.1444030725;0;257;247;5;56;58;55;21;164;180;2039472326795.0908;785930852995.2021;1549861571345.3281;58527.19930439206;8254.018447625429;-0.0;396.8896149545453;7143089.431907974;1400145.3675680298;0.0;1210246.4004664794;5.107899987760626;0.398258737125255
9495;2019-08-29 07:16:45.101;847;803;197;195;178;47;41;36;65;43;638;217;68;87;279;241;268;634;182;58;41;20;583;361;366;142;366;288;584;-2.0;0.0;1424.0;241.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15242.720703125;11290.0009765625;0.0;1307.52270507812;774.0;350789;606.0;0.0;Calculated values ==>;1567055805.101;357.86;353.46000000000004;292.86;292.66;290.96000000000004;277.86;274.4858918419099;277.26000000000005;276.76000000000005;279.66;277.46000000000004;336.96000000000004;294.86;279.96000000000004;281.86;301.06;297.26000000000005;299.96000000000004;336.56;278.96000000000004;277.26000000000005;333.76000000000005;350.56000000000006;275.16;242.98782864720522;266.1237361191953;274.4858918419099;291.36;5830000.0;3610000.0;3660000.0;1420000.0;3660000.0;2880000.0;5840000.0;0.0;0.0;0.23733333333333334;0.04016666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11290.0009765625;0.0;1307.52270507812;15242.720703125;517418.0437559605;511882.8141567134;254005.7974257321;253208.7205529094;246870.59807465464;430081.6785162784;433981.5763581648;453461.8882917676;472719.4423773052;518133.60789344576;472127.9027491665;453852.4006441934;456299.9481922576;469152.14324221393;464927.5523835209;426982.2756771281;489928.0043622946;437000.986148985;433981.5763581648;254219.67992080047;324587.8981780222;470450.12188174675;202952.08982223654;254005.7974257321;274.35871614320797;5324402.926159363;2383501.4037719485;318308.40218113485;1985185.1444030725;0;257;247;5;56;58;55;21;164;180;2039691220944.9307;786016011815.1399;1550029790000.205;59454.32550343538;10744.504287723663;-0.0;209.97174208783812;7144072.13607729;1400303.6120688808;0.0;1210251.4552001483;5.58909856512985;0.45075421831785495
9496;2019-08-29 07:17:45.111;815;790;206;205;188;48;38;37;42;43;653;217;56;86;280;239;268;584;182;59;38;21;593;360;365;143;365;278;593;0.0;-1.0;1167.0;146.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24210.03515625;19971.93359375;0.0;1244.68493652344;787.0;350790;597.0;0.0;Calculated values ==>;1567055865.111;354.66;352.16;293.76000000000005;293.66;291.96000000000004;277.96000000000004;274.38016830617;276.96000000000004;276.86;277.36;277.46000000000004;338.46000000000004;294.86;278.76000000000005;281.76000000000005;301.16;297.06;299.96000000000004;331.56;279.06;276.96000000000004;332.86;351.86;275.26000000000005;243.1966462407574;264.86050150153983;274.38016830617;291.36;5930000.0;3600000.0;3650000.0;1430000.0;3650000.0;2780000.0;5930000.0;0.0;0.0;0.1945;0.024333333333333332;0.0011666666666666668;0.0011666666666666668;0.0;19971.93359375;0.0;1244.68493652344;24210.03515625;512616.7109903138;509470.86970535683;257181.36360528736;256759.25158941158;250091.6749275046;430148.3826014536;433683.32636128634;452206.16739280807;472588.3698738022;520526.9768214877;473448.2134230098;454011.28783387266;457802.82555981673;469418.4363132915;464811.3070167571;424140.5330339861;481978.641430746;437404.9428379243;433683.32636128634;250454.15340279948;330040.4071292106;470414.5036688096;202777.7354275497;257181.36360528736;274.2864768232867;5324731.7539203;2383761.96331268;318329.67412287765;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2039910557494.8958;786101526065.1263;1550199618300.178;48513.830017242755;6512.494693870657;-0.0;205.91895654866548;7144972.020662258;1400447.4443617587;0.0;1210254.9215335958;2.60325384032581;0.20133116196989206
9497;2019-08-29 07:18:45.132;777;774;213;213;195;46;41;36;16;43;659;215;31;63;279;239;268;617;184;60;40;21;597;358;363;143;362;268;597;547.0;-1.0;761.0;0.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25671.298828125;20177.037109375;0.0;1192.07897949219;798.0;350791;590.0;0.0;Calculated values ==>;1567055925.132;350.86;350.56000000000006;294.46000000000004;294.46000000000004;292.66;277.76000000000005;274.1680685717883;277.26000000000005;276.76000000000005;274.76000000000005;277.46000000000004;339.06000000000006;294.66;276.26000000000005;279.46000000000004;301.06;297.06;299.96000000000004;334.86;279.16;277.16;332.16;352.96000000000004;275.26000000000005;243.1966462407574;263.56353331371673;274.1680685717883;291.56;5970000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;2680000.0;5970000.0;0.09116666666666666;0.0;0.12683333333333333;0.0;0.0005;0.09166666666666666;0.0;20177.037109375;0.0;1192.07897949219;25671.298828125;507467.5109154644;507084.55679765355;259966.4651686783;259966.4651686783;252530.5089881567;430280.9020939914;434717.7860891638;450608.01866639574;472588.3698738022;521964.6456026698;474520.7465513647;452537.2591950502;456564.7940334029;469702.74350475933;465103.311480244;422951.1797985877;486186.6852000578;438033.3197705455;434538.5910328508;247525.65490268572;334655.03009724553;470414.5036688096;202496.42290420205;202809.89586200827;274.1680685717883;5325147.577190093;2384096.655169193;318349.9875960416;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2040129033934.5625;786187356094.9954;1550363475629.928;31468.820729171566;0.0;-0.0;21241.79705732723;7145638.776033526;1400501.7341455675;0.0;1210433.7150559437;2.4666728173169408;0.07403293245582104
9498;2019-08-29 07:19:45.122;764;763;214;214;197;42;43;34;18;43;652;214;30;50;279;240;268;647;183;60;43;21;597;353;358;143;358;260;597;251.0;0.0;666.0;15.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26765.595703125;20357.84765625;0.0;1154.84655761719;803.0;350792;581.0;0.0;Calculated values ==>;1567055985.122;349.56000000000006;349.46000000000004;294.56;294.56;292.86;277.36;273.6339639331285;277.46000000000004;276.56;274.96000000000004;277.46000000000004;338.36;294.56;276.16;278.16;301.06;297.16;299.96000000000004;337.86;279.16;277.46000000000004;331.26000000000005;353.46000000000004;275.26000000000005;243.1966462407574;262.5002047102346;273.6339639331285;291.46000000000004;5970000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2600000.0;5970000.0;0.04183333333333333;0.0;0.111;0.0025;0.0005;0.04233333333333333;0.0;20357.84765625;0.0;1154.84655761719;26765.595703125;505804.3745043687;505676.0407772693;260419.32234327274;260419.32234327274;253302.43819652993;430607.02586249536;436266.9853589771;452280.9878680821;472588.3698738022;521895.3547995627;475436.29144448374;453790.33218921116;456271.4783607459;470249.5686241133;465957.757526552;422951.1797985877;490332.9392339005;439155.6541045818;436266.9853589771;243760.74795305103;336752.88402864704;470414.5036688096;201148.8704009051;201848.91510888585;273.6202825881802;5325584.478482236;2384434.389577176;318369.54204923514;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2040345297884.597;786273141795.009;1550521849229.9531;27875.66503885665;673.1640831697613;-0.0;9923.698307253862;7146133.230992109;1400507.3429113114;0.0;1210693.3842319462;1.7883639792769743;0.08002375876340442
9499;2019-08-29 07:20:45.093;766;763;213;213;198;40;46;31;10;42;640;214;21;43;278;241;267;665;182;60;46;21;584;352;357;142;357;257;587;94.0;-1.0;798.0;107.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17267.5625;9628.74609375;0.0;1141.86779785156;803.0;350793;572.0;0.0;Calculated values ==>;1567056045.093;349.76;349.46000000000004;294.46000000000004;294.46000000000004;292.96000000000004;277.16;273.5264737036516;277.76000000000005;276.26000000000005;274.16;277.36;337.16;294.56;275.26000000000005;277.46000000000004;300.96000000000004;297.26000000000005;299.86;339.66;279.16;277.76000000000005;330.36;353.46000000000004;275.26000000000005;242.98782864720522;262.0952818180154;273.5264737036516;291.36;5840000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2570000.0;5870000.0;0.015666666666666666;0.0;0.133;0.017833333333333333;0.0005;0.016166666666666666;0.0;9628.74609375;0.0;1141.86779785156;17267.5625;507225.6499064453;506576.0360101644;406902.6083803825;406902.6083803825;254239.1526043093;430671.36484660726;437017.80472393817;451795.7641514069;472620.9849758201;520910.21586292965;475818.88861283;453178.7886765142;455905.59998492966;470259.0980145848;466230.7040123309;426438.45313400525;493799.52371207875;439377.1090466752;437017.80472393817;239996.17471937067;336752.88402864704;470549.00337383006;200698.54868475403;207075.99382997965;273.43952494564223;5325951.244111218;2384684.1570789074;318388.67208486167;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2040559694209.4402;786358600469.9465;1550676874264.8398;33395.92965706483;4812.333108621856;-0.0;3717.3926094523295;7146643.580825834;1400553.0332935126;0.0;1210807.0050462193;3.8925966334965127;0.26925709706976425
9500;2019-08-29 07:21:45.133;771;761;210;208;196;39;48;29;8;40;630;215;22;51;277;242;267;641;182;59;48;21;580;348;353;141;353;268;582;-2.0;83.0;394.0;37.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18733.494140625;11432.3720703125;0.0;1206.07543945312;802.0;350794;563.0;0.0;Calculated values ==>;1567056105.133;350.26;349.26;294.16;293.96000000000004;292.76000000000005;277.06;273.0942459734351;277.96000000000004;276.06;273.96000000000004;277.16;336.16;294.66;275.36;278.26000000000005;300.86;297.36;299.86;337.26;279.06;277.96000000000004;329.46000000000004;353.36;275.26000000000005;242.77792619122317;263.56353331371673;273.0942459734351;291.36;5800000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2680000.0;5820000.0;0.0;0.013833333333333333;0.06566666666666666;0.006166666666666667;0.0005;0.0005;0.0;11432.3720703125;0.0;1206.07543945312;18733.494140625;508213.5542193697;506770.2049666996;407990.5965687149;407065.7117952289;253716.38133455595;430925.7729439634;438271.59791389026;449567.08063528803;472555.3283204977;518972.3191748423;474520.7465513647;451383.1401027414;455067.61334165884;470676.35417615983;466930.7095401421;427540.915552253;491086.924566969;440090.13506992516;438271.59791389026;236231.924509345;336333.2981666971;470683.2724168255;199703.23500383957;407990.5965687149;273.03095735100044;5326251.452922235;2384859.783403042;318408.2513226225;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2040772836209.3047;786443557069.8926;1550834479264.7397;16407.72586313178;1671.0435640467465;0.0;15.140500672587688;7147058.887975213;1400607.0974511765;0.0;1210838.130225079;1.4316560569539976;0.10768680942938336
9501;2019-08-29 07:22:45.114;767;762;209;210;196;40;50;26;13;39;632;215;20;53;276;243;267;639;181;59;49;21;593;347;352;140;352;265;596;-3.0;78.0;315.0;154.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19267.580078125;11756.990234375;0.0;1180.98620605469;800.0;350795;556.0;0.0;Calculated values ==>;1567056165.114;349.86;349.36;294.06;294.16;292.76000000000005;277.16;272.9856168485579;278.16;275.76000000000005;274.46000000000004;277.06;336.36;294.66;275.16;278.46000000000004;300.76000000000005;297.46000000000004;299.86;337.06;279.06;278.06;328.76000000000005;353.16;275.26000000000005;242.56692532238324;263.1675429290057;272.9856168485579;291.26000000000005;5930000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2650000.0;5960000.0;0.0;0.013000000000000001;0.0525;0.025666666666666667;0.0005;0.0005;0.0;11756.990234375;0.0;1180.98620605469;19267.580078125;506548.0251044532;505638.0146023991;258271.06308082267;258705.98428346135;252966.50174102784;430988.63858405815;438829.4095231968;450758.35166519665;472588.21769833704;519428.13214091305;474907.5948047978;451657.24920203094;455817.0978178465;470686.08075178356;467200.42356043623;423855.7240965513;489341.7272464097;440307.52767313924;438663.3650502511;233304.39079467155;335494.14909123123;470817.3119576869;199017.56235420832;258271.06308082267;272.7560249366242;5326568.028261089;2385052.9668953596;318428.13720387267;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2040984269234.9568;786527830375.1525;1550994328630.233;13216.391438826888;6976.193573155951;0.0;90.19615098471421;7147305.677445403;1400679.1349417774;0.0;1210839.0077525403;1.5676934686313226;0.15365701398146328
9502;2019-08-29 07:23:45.135;764;763;208;211;200;43;51;25;27;37;633;214;27;51;276;243;267;663;183;60;51;21;617;348;353;139;353;259;620;243.0;-1.0;903.0;137.0;3.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;20196.1953125;11971.4306640625;0.0;1163.2412109375;798.0;350796;550.0;0.0;Calculated values ==>;1567056225.135;349.56000000000006;349.46000000000004;293.96000000000004;294.26000000000005;293.16;277.46000000000004;273.0942459734351;278.26000000000005;275.66;275.86;276.86;336.46000000000004;294.56;275.86;278.26000000000005;300.76000000000005;297.46000000000004;299.86;339.46000000000004;279.16;278.26000000000005;328.16;352.96000000000004;275.26000000000005;242.35481222062532;262.3656120759269;273.0942459734351;291.46000000000004;6170000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2590000.0;6200000.0;0.0405;0.0;0.1505;0.022833333333333334;0.0005;0.041;0.0;11971.4306640625;0.0;1163.2412109375;20196.1953125;503989.11406960967;503583.9542401762;256390.56937958262;257603.01373285204;253289.14283929125;430925.7729439634;438771.9802583401;453585.9700613995;472523.0838727012;520027.7148532429;475564.0193962425;453585.9700613995;456558.4414111819;470550.4541030693;467058.5510656493;416089.9122264749;490128.028315857;440253.310816461;438771.9802583401;230795.22267914342;334655.03009724553;470951.1231468757;199696.0896293374;200387.4857238526;273.02814200188567;5326897.008158187;2385250.7729437724;318447.67926964775;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2041195843259.634;786611559670.0248;1551151583649.9932;38210.42700502535;6193.656598650459;-0.0;9773.764275913987;7147734.384260002;1400788.9221051047;0.0;1210921.2361925235;4.124796446777609;0.2515629612056523
9503;2019-08-29 07:24:45.125;770;765;209;212;206;46;53;26;41;36;631;214;37;53;277;244;267;687;183;61;53;21;646;350;355;138;355;261;648;-1.0;-1.0;1163.0;130.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;19847.529296875;11346.91015625;0.0;1173.44555664062;796.0;350797;545.0;0.0;Calculated values ==>;1567056285.125;350.16;349.66;294.06;294.36;293.76000000000005;277.76000000000005;273.3108153835814;278.46000000000004;275.76000000000005;277.26000000000005;276.76000000000005;336.26000000000005;294.56;276.86;278.46000000000004;300.86;297.56;299.86;341.86;279.26000000000005;278.46000000000004;327.66;352.76;275.26000000000005;242.14157278889297;262.63441904999945;273.3108153835814;291.46000000000004;6459999.999999999;3500000.0;3550000.0;1380000.0;3550000.0;2610000.0;6480000.0;0.0;0.0;0.19383333333333336;0.021666666666666667;0.0;0.0;0.0;11346.91015625;0.0;1173.44555664062;19847.529296875;502116.2641867909;501262.4829068482;255304.65099563947;256445.8174606503;254185.29575189232;430799.1582183253;438657.43062978593;454992.6325071217;472556.2466753328;519656.8098753489;475308.36679528677;454494.7689335821;456476.3869257851;470404.8453004017;466902.2408945324;403830.024341422;490567.67073325015;439981.33085412055;438657.43062978593;228704.35009887922;333815.9410454577;471084.70712553355;200244.8608458802;200387.4857238526;273.2527078534189;5327230.650247035;2385445.0600640546;318467.14841398236;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2041408207859.6677;786694645820.038;1551307557650.018;49378.60974033732;5868.19666939249;-0.0;0.0;7148464.171248223;1400889.420796447;0.0;1211002.6706534964;4.4125588502928235;0.33959420797421536
9504;2019-08-29 07:25:45.095;784;770;205;208;207;50;33;29;52;36;632;214;48;58;277;242;267;704;184;63;33;21;649;356;360;138;361;265;652;-3.0;0.0;1385.0;233.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;19760.794921875;11172.7451171875;0.0;1203.82592773438;792.0;350798;541.0;0.0;Calculated values ==>;1567056345.095;351.56000000000006;350.16;293.66;293.96000000000004;293.86;278.16;273.955091788801;276.46000000000004;276.06;278.36;276.76000000000005;336.36;294.56;277.96000000000004;278.96000000000004;300.86;297.36;299.86;343.56000000000006;279.46000000000004;276.46000000000004;327.26000000000005;352.36;275.26000000000005;242.14157278889297;263.1675429290057;273.955091788801;291.56;6490000.000000001;3560000.0;3600000.0;1380000.0;3610000.0;2650000.0;6520000.0;0.0;0.0;0.23083333333333333;0.03883333333333334;0.0;0.0;0.0;11172.7451171875;0.0;1203.82592773438;19760.794921875;503703.80754452763;501560.81361072935;253632.8738113611;254736.59623177545;254366.48695001221;430412.23801567365;434017.3760585396;455692.7916117655;472556.2466753328;519428.13214091305;474794.6839519775;455194.5301542041;456437.10219499015;469584.7532979428;465784.1997128528;402244.1895115084;492539.48986767454;439212.19350399077;434017.3760585396;227031.71669481136;332137.8522128359;471084.70712553355;201760.3498409577;200387.4857238526;273.872515183043;5327560.554580998;2385632.6300261924;318486.9491043971;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2041622600609.77;786777404420.0774;1551465278750.0933;58616.07197542814;10458.762541217695;-0.0;0.0;7149363.676951776;1401025.4107609368;0.0;1211002.6706534964;5.581096271813291;0.45517212661190504
9505;2019-08-29 07:26:48.116;798;777;196;198;202;54;32;31;59;37;636;214;56;65;278;239;267;713;183;37;32;21;645;361;366;140;366;272;647;-1.0;-1.0;1388.0;186.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;19487.6171875;12127.28125;0.0;1236.61840820312;788.0;350799;538.0;0.0;Calculated values ==>;1567056408.116;352.96000000000004;350.86;292.76000000000005;292.96000000000004;293.36;278.56;274.4858918419099;276.36;276.26000000000005;279.06;276.86;336.76000000000005;294.56;278.76000000000005;279.66;300.96000000000004;297.06;299.86;344.46000000000004;276.86;276.36;326.96000000000004;351.96000000000004;275.26000000000005;242.56692532238324;264.08650396036035;274.4858918419099;291.46000000000004;6450000.0;3610000.0;3660000.0;1400000.0;3660000.0;2720000.0;6470000.0;0.0;0.0;0.23133333333333334;0.031000000000000003;0.0;0.0;0.0;12127.28125;0.0;1236.61840820312;19487.6171875;505912.68718281767;502956.44709393074;250633.11711080992;251337.27063468003;252768.43324416413;430081.6785162784;432322.48016695504;455403.63984674186;472391.7460337592;519260.2423444371;473887.9634693235;455025.77115374926;456156.46186477825;469023.5357955699;464664.8766729168;404339.9648898041;494290.81588454376;433249.8226776551;432322.48016695504;225777.27872811773;330459.8814860452;470817.3119576869;203094.51074322488;200387.4857238526;274.41389154199305;5327904.092660991;2385836.5732150194;318508.3101102682;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2041851366839.4377;786865003609.9502;1551634490134.8474;58367.51186594693;8299.406837648325;-0.0;0.0;7150387.62451102;1401189.5994540907;0.0;1211002.6706534964;4.98858270480004;0.3924456733325443
9506;2019-08-29 07:27:45.136;805;785;189;190;191;59;34;33;64;38;642;215;64;72;278;237;267;718;182;37;34;21;641;365;370;141;370;282;644;-2.0;-1.0;1320.0;176.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18022.861328125;12536.583984375;0.0;1278.77368164062;785.0;350800;536.0;0.0;Calculated values ==>;1567056465.136;353.66;351.66;292.06;292.16;292.26000000000005;279.06;274.9066339382667;276.56;276.46000000000004;279.56;276.96000000000004;337.36;294.66;279.56;280.36;300.96000000000004;296.86;299.86;344.96000000000004;276.86;276.56;326.76000000000005;351.66;275.26000000000005;242.77792619122317;265.3697278774862;274.9066339382667;291.36;6409999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;2820000.0;6440000.000000001;0.0;0.0;0.22;0.029333333333333333;0.0;0.0;0.0;12536.583984375;0.0;1278.77368164062;18022.861328125;507184.1488195399;504290.1076113983;248335.28381066484;248676.1253538984;249018.5853745521;429811.8947417682;431664.4107814828;454357.3346600176;472358.58907936385;519052.27938415966;472690.90246820234;454357.3346600176;455381.1646659965;468468.16220093414;463811.02350835653;406297.31787446415;495276.3835862402;432232.2269198731;431664.4107814828;224941.0041839467;329201.48028520535;470683.2724168255;204125.15140048089;200387.4857238526;274.8307794413341;5328201.15481158;2386031.897325463;318528.230618173;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2042061200439.3677;786945116709.9233;1551792435534.7947;55051.08031709807;7819.038216479443;-0.0;0.0;7151285.83675048;1401317.248584185;0.0;1211002.6706534964;4.550741287591246;0.3562649416134023
9507;2019-08-29 07:28:45.127;804;789;185;186;180;61;37;35;66;39;651;215;69;78;278;235;267;716;184;39;37;21;635;366;371;143;371;292;637;-3.0;-1.0;1198.0;148.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16515.90234375;12364.556640625;0.0;1318.34631347656;781.0;350801;534.0;0.0;Calculated values ==>;1567056525.127;353.56000000000006;352.06000000000006;291.66;291.76000000000005;291.16;279.26000000000005;275.0112864084945;276.86;276.66;279.76000000000005;277.06;338.26;294.66;280.06;280.96000000000004;300.96000000000004;296.66;299.86;344.76;277.06;276.86;326.56;351.26;275.26000000000005;243.1966462407574;266.62003547228215;275.0112864084945;291.56;6350000.0;3660000.0;3710000.0;1430000.0;3710000.0;2920000.0;6370000.0;0.0;0.0;0.1996666666666667;0.024666666666666667;0.0;0.0;0.0;12364.556640625;0.0;1318.34631347656;16515.90234375;507582.91548583587;505447.6096798053;247240.2470946575;247578.23172514848;245572.7911513701;429743.705733735;431974.0715495897;452901.64859055605;472193.81962526246;519161.7379768335;471358.0740958672;453295.9568435395;454471.79674646974;468328.70558121265;463396.35081280995;409021.29964694445;495693.11451484583;432351.7763424921;431974.0715495897;224104.74344509715;327523.71359711495;470414.5036688096;204386.35450006535;200387.4857238526;274.93609608157794;5328488.934669565;2386239.3757048524;318549.8700384623;1985185.1444030725;0;258;247;5;56;58;55;21;164;180;2042283467095.0178;787030303930.1725;1551964609705.2983;49620.22038673465;6562.027679495691;-0.0;0.0;7152157.966753104;1401437.072824003;0.0;1211002.6706534964;4.106018164032162;0.3215820424668925
9508;2019-08-29 07:29:45.117;792;789;188;188;175;61;39;38;66;41;662;215;71;81;278;235;267;715;185;40;39;21;660;368;372;145;373;285;658;-2.0;-1.0;1166.0;176.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25759.130859375;22202.888671875;0.0;1274.37927246094;776.0;350802;535.0;0.0;Calculated values ==>;1567056585.117;352.36;352.06000000000006;291.96000000000004;291.96000000000004;290.66;279.26000000000005;275.2199585193972;277.06;276.96000000000004;279.76000000000005;277.26000000000005;339.36;294.66;280.26000000000005;281.26000000000005;300.96000000000004;296.66;299.86;344.66;277.16;277.06;326.66;350.76;275.26000000000005;243.61107973660833;265.74818594083865;275.2199585193972;291.66;6600000.0;3679999.9999999995;3720000.0000000005;1450000.0;3729999.9999999995;2850000.0;6580000.0;0.0;0.0;0.19433333333333333;0.029333333333333333;0.0;0.0;0.0;22202.888671875;0.0;1274.37927246094;25759.130859375;503769.1434213799;503550.56429637433;247489.97424891958;247489.97424891958;243285.1359002114;429606.4342157736;432094.3283962027;454105.15422887943;472127.72840069426;520888.64905457257;472293.3705605757;454749.68505742337;456029.84095342417;468049.04797969654;463097.5131348959;395467.1178193159;493469.0249001309;432283.37754313025;432094.3283962027;224522.8720964353;325426.6669566859;470144.8075853309;204840.6632296533;200387.4857238526;275.120273742307;5328841.167897657;2386527.3897388284;318571.4724840074;1985185.1444030725;0;258;248;5;56;58;55;21;164;180;2042506329945.0532;787116689530.1863;1552137680855.326;48440.39941751628;7782.254901099877;-0.0;0.0;7152975.00238963;1401556.5885895789;0.0;1211002.6706534964;2.3947698877023837;0.19328587659610857
9509;2019-08-29 07:30:45.108;785;786;194;195;178;57;38;41;47;42;665;214;56;70;278;235;267;724;186;38;38;21;704;361;366;138;366;275;705;-2.0;0.0;589.0;76.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;28237.84375;23799.802734375;0.0;2177.08129882812;770.0;350803;536.0;0.0;Calculated values ==>;1567056645.108;351.66;351.76;292.56;292.66;290.96000000000004;278.86;274.4858918419099;276.96000000000004;277.26000000000005;277.86;277.36;339.66;294.56;278.76000000000005;280.16;300.96000000000004;296.66;299.86;345.56000000000006;276.96000000000004;276.96000000000004;326.76000000000005;350.16;275.26000000000005;242.14157278889297;264.4750485637546;274.4858918419099;291.76000000000005;7040000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;2750000.0;7050000.0;0.0;0.0;0.09816666666666667;0.012666666666666666;0.0;0.0;0.0;23799.802734375;0.0;2177.08129882812;28237.84375;498751.70455301483;498796.8442679916;247859.5455542989;248180.85086952941;242867.78859000187;430081.6785162784;433433.583526483;453372.0284250931;473143.7464358393;522015.6243776432;473496.2759554444;454520.55096188234;456288.82050964853;469023.5357955699;464138.1880892104;277127.35751972464;489985.28456804133;433433.583526483;433433.583526483;224941.0041839467;322910.4453824919;471084.70712553355;203045.2432597895;200387.4857238526;274.39481063508714;5329291.075189378;2386910.687996781;318600.23034107895;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2042727696734.821;787201576795.0972;1552305655655.1497;24573.746077060634;3395.1665422994247;-0.0;0.0;7153583.362333765;1401649.7197963994;0.0;1211002.6706534964;1.0766846625488558;0.0855845901977817
9510;2019-08-29 07:31:45.108;809;798;199;199;181;53;38;40;27;42;634;215;39;62;277;236;267;733;187;39;38;18;673;362;367;130;367;270;672;-2.0;-1.0;976.0;0.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27596.072265625;22799.28125;0.0;2100.64526367188;763.0;350804;541.0;0.0;Calculated values ==>;1567056705.108;354.06000000000006;352.96000000000004;293.06;293.06;291.26000000000005;278.46000000000004;274.5913991737795;276.96000000000004;277.16;275.86;277.36;336.56;294.66;277.06;279.36;300.86;296.76000000000005;299.86;346.46000000000004;277.06;276.96000000000004;327.26000000000005;349.46000000000004;274.96000000000004;240.39332010688793;263.82572766246335;274.5913991737795;291.86;6730000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2700000.0;6720000.0;0.0;0.0;0.16266666666666665;0.0;0.0;0.0;0.0;22799.28125;0.0;2100.64526367188;27596.072265625;504867.90464186424;503484.04625487665;250678.82739860244;250678.82739860244;244756.27287907503;430014.67791919125;433182.4302400453;451673.3712034759;474179.22265781194;519219.4388900869;474261.83455906744;453211.0183327629;456111.4010031973;468756.1247288724;464122.52100971725;281850.3782376161;494587.3433094113;433366.6693374496;433182.4302400453;227031.71669481136;319975.17213553557;471854.2216366664;203541.3894073567;200387.4857238526;274.5913991737795;5329756.357822842;2387299.013696651;318635.8780624331;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2042947596734.821;787281976795.0972;1552469155655.1497;40362.80237216872;0.0;-0.0;0.0;7154124.500237509;1401678.0128509186;0.0;1211002.6706534964;1.621000863195584;0.11103395991356178
9511;2019-08-29 07:32:45.099;831;815;199;198;182;48;38;39;11;43;630;217;27;52;277;236;267;710;186;39;38;17;648;360;365;128;365;266;648;0.0;-1.0;628.0;70.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25868.490234375;22038.078125;0.0;1232.78637695312;754.0;350805;551.0;0.0;Calculated values ==>;1567056765.099;356.26;354.66;293.06;292.96000000000004;291.36;277.96000000000004;274.38016830617;276.96000000000004;277.06;274.26000000000005;277.46000000000004;336.16;294.86;275.86;278.36;300.86;296.76000000000005;299.86;344.16;277.06;276.96000000000004;328.26000000000005;348.56000000000006;274.86;239.943914813709;263.299902668528;274.38016830617;291.76000000000005;6480000.0;3600000.0;3650000.0;1280000.0;3650000.0;2660000.0;6480000.0;0.0;0.0;0.10466666666666667;0.011666666666666665;0.0;0.0;0.0;22038.078125;0.0;1232.78637695312;25868.490234375;509956.37403338635;507874.22710329253;251649.61643128656;251295.35099029914;245855.72272866627;430148.3826014536;433683.32636128634;450320.27882712363;474532.44719515945;519138.77898428973;475004.87174727797;452375.73325521755;455526.61032282165;469033.2980751329;464417.2445854314;402782.60574895865;493776.24920696055;433865.5205784961;433683.32636128634;231213.40812182956;316201.74473053816;472021.3164206221;202767.6274787488;200387.4857238526;274.28255578786644;5330201.829012505;2387672.602311018;318663.6524926196;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2043167163794.5906;787359365185.016;1552629931534.981;25910.5108411299;3141.2930376551885;-0.0;0.0;7154676.695005398;1401704.1863662552;0.0;1211002.6706534964;1.2484196225862934;0.09768634934516868
9512;2019-08-29 07:33:45.109;837;823;203;202;184;45;39;37;-1;43;649;219;16;41;276;237;267;686;186;39;38;18;634;358;363;131;363;261;634;-1.0;0.0;554.0;101.0;0.0;0;91;0;1;0;1;0;0;0;0;1;0;0;0;0;25386.51171875;21571.896484375;0.0;1139.291015625;732.0;350806;580.0;0.0;Calculated values ==>;1567056825.109;356.86;355.46000000000004;293.46000000000004;293.36;291.56;277.66;274.1680685717883;277.06;276.86;273.06;277.46000000000004;338.06000000000006;295.06;274.76000000000005;277.26000000000005;300.76000000000005;296.86;299.86;341.76;277.06;276.96000000000004;331.16;346.36;274.96000000000004;240.61611355647437;262.63441904999945;274.1680685717883;291.76000000000005;6340000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2610000.0;6340000.0;0.0;0.0;0.09233333333333334;0.016833333333333332;0.0;0.0;0.0;21571.896484375;0.0;1139.291015625;25386.51171875;511924.12963278097;510127.23240768263;253736.46146533274;253364.39891101152;247012.6844029221;430280.9020939914;434358.88782729313;449674.3903058315;474147.34029804735;521506.0696014797;475869.0463779673;451852.1518050079;454992.6325071217;469181.3918642221;464841.74997644586;409453.91709797847;491869.0917545986;434358.88782729313;434178.6716885159;243342.44575359824;306980.0860723078;471721.96164693194;202122.43321906822;200387.4857238526;274.02265186263605;5330629.025216215;2388036.0793354474;318683.4230987732;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2043385600194.556;787437078135.0037;1552788057884.9558;22857.297371011144;4538.258728535706;-0.0;0.0;7155083.161140168;1401768.1932970074;0.0;1211002.6706534964;1.2062581976194264;0.10088028900629134
9513;2019-08-29 07:34:45.130;832;824;210;209;189;41;39;35;4;44;661;219;17;33;276;237;267;676;186;39;39;18;621;355;360;132;360;254;622;-2.0;0.0;574.0;92.0;8.0;0;81;0;1;0;1;0;0;0;0;1;0;0;0;0;25389.83203125;21213.544921875;0.0;1042.52807617188;714.0;350807;628.0;0.0;Calculated values ==>;1567056885.13;356.36;355.56000000000006;294.16;294.06;292.06;277.26000000000005;273.8482719121499;277.06;276.66;273.56;277.56;339.26;295.06;274.86;276.46000000000004;300.76000000000005;296.86;299.86;340.76;277.06;277.06;335.96000000000004;344.56000000000006;274.96000000000004;240.83765695389522;261.6868853414304;273.8482719121499;291.76000000000005;6210000.0;3550000.0;3600000.0;1320000.0;3600000.0;2540000.0;6220000.0;0.0;0.0;0.09566666666666666;0.015333333333333334;0.0013333333333333333;0.0013333333333333333;0.0;21213.544921875;0.0;1042.52807617188;25389.83203125;512387.4653230699;511284.4075262679;257079.58180589433;256677.62853205064;249197.63754172882;430477.46260093397;435089.031508698;451567.4616795063;474115.52784487547;523301.5203920359;476754.60745964287;453196.0695659833;455175.52127500746;469594.5845458418;465279.17082256265;414634.2313235541;491718.32031442015;435089.031508698;435089.031508698;263425.85118522606;299437.39939995663;471589.48105234385;201360.80475933856;257079.58180589433;273.7120520976202;5331052.309512837;2388392.749472243;318701.61128822167;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2043602576110.087;787516005750.1968;1552942611960.334;23936.436845362714;4143.506369826081;-0.0;237.34593293707158;7155473.245407984;1401840.5666614857;0.0;1211004.6492285347;1.2723398755301936;0.10311526609468546
9514;2019-08-29 07:35:45.110;825;812;212;211;193;40;39;32;21;43;662;219;33;40;275;238;266;641;185;39;38;19;579;356;361;132;361;272;580;-1.0;-1.0;1001.0;39.0;3.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16431.689453125;11385.09765625;0.0;1094.45336914062;699.0;350808;674.0;0.0;Calculated values ==>;1567056945.11;355.66;354.36;294.36;294.26000000000005;292.46000000000004;277.16;273.955091788801;277.06;276.36;275.26000000000005;277.46000000000004;339.36;295.06;276.46000000000004;277.16;300.66;296.96000000000004;299.76000000000005;337.26;277.06;276.96000000000004;340.56000000000006;343.06000000000006;275.06;240.83765695389522;264.08650396036035;273.955091788801;291.66;5790000.0;3560000.0;3610000.0;1320000.0;3610000.0;2720000.0;5800000.0;0.0;0.0;0.16683333333333333;0.006500000000000001;0.0005;0.0005;0.0;11385.09765625;0.0;1094.45336914062;16431.689453125;515037.5926957059;513344.0046796312;409810.0318441408;409382.6920102664;252634.7229370458;430412.23801567365;434846.9440822899;450539.1081496948;474018.5663130017;521949.1457370793;474458.1573135256;452094.4563871022;452993.2620111009;469329.3392245732;465263.9689877527;427552.1139627891;491295.52839346876;434846.9440822899;434668.6427963687;282682.81946839223;293153.3411634106;471686.8381748198;201884.81900679148;409810.0318441408;273.92103192142883;5331400.706019706;2388664.3142742827;318719.41353080794;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2043818804009.2961;787595179349.9072;1553100359359.757;41483.823905341036;1753.713124592184;-0.0;12.429305476113951;7156018.232522633;1401889.6937759276;0.0;1211006.729995027;3.46566685351211;0.2479022771238883
9515;2019-08-29 07:36:45.111;806;792;206;204;193;40;38;32;35;43;667;220;47;53;275;238;266;570;184;39;38;20;573;353;358;133;358;281;575;-1.0;-1.0;561.0;32.0;3.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;15902.962890625;11241.1328125;0.0;1096.93005371094;687.0;350809;706.0;0.0;Calculated values ==>;1567057005.111;353.76;352.36;293.76000000000005;293.56;292.46000000000004;277.16;273.6339639331285;276.96000000000004;276.36;276.66;277.46000000000004;339.86;295.16;277.86;278.46000000000004;300.66;296.96000000000004;299.76000000000005;330.16;277.06;276.96000000000004;343.76;341.86;275.16;241.05796691057077;265.2429198363724;273.6339639331285;291.56;5730000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2810000.0;5750000.0;0.0;0.0;0.0935;0.005333333333333333;0.0005;0.0005;0.0;11241.1328125;0.0;1096.93005371094;15902.962890625;513192.7722109336;511283.0689226575;409553.55127222603;408684.5280648782;252904.60211153075;430607.02586249536;435393.88335433026;450758.3816167412;473889.5882477202;521735.3106293146;473401.05368441856;452330.93776269705;453110.0486498489;469741.7770699598;465698.93970120384;429159.0613151646;482064.6590497958;435569.4238987748;435393.88335433026;296085.73418796173;288127.0477506168;471651.78204872925;201063.0990046706;409553.55127222603;273.58672973804437;5331670.165947573;2388852.869337909;318737.675363741;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2044034507604.8926;787674680675.1271;1553266262125.2158;23346.5089242286;1443.1396429016459;-0.0;12.920166041052115;7156558.49430192;1401916.3346597378;0.0;1211006.9412441442;2.0102482052588413;0.14632778122271356
9516;2019-08-29 07:37:45.121;775;780;205;205;191;39;38;30;47;42;676;219;55;61;275;239;266;553;185;39;38;20;577;350;355;134;355;282;579;-2.0;-1.0;630.0;17.0;3.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;15825.431640625;11273.91015625;0.0;1078.88146972656;675.0;350810;722.0;0.0;Calculated values ==>;1567057065.121;350.66;351.16;293.66;293.66;292.26000000000005;277.06;273.3108153835814;276.96000000000004;276.16;277.86;277.36;340.76;295.06;278.66;279.26000000000005;300.66;297.06;299.76000000000005;328.46000000000004;277.06;276.96000000000004;345.36;340.66;275.16;241.2770596917726;265.3697278774862;273.3108153835814;291.66;5770000.0;3500000.0;3550000.0;1340000.0;3550000.0;2820000.0;5790000.0;0.0;0.0;0.105;0.0028333333333333335;0.0005;0.0005;0.0;11273.91015625;0.0;1078.88146972656;15825.431640625;508981.7984954245;509434.42948601925;407172.0969612037;407172.0969612037;251905.86208150676;430799.1582183253;436107.93194895133;452155.70744230953;473663.1379967309;522588.9062790901;473154.21374746645;453196.31796603906;453971.4356033254;470152.0909681323;466260.13756550447;428093.8640154769;479177.69754267;436280.8366206006;436107.93194895133;302789.4550866088;283101.5729112263;471519.16422574193;200336.47829864093;407172.0969612037;273.2886968882429;5331934.6133025065;2389040.525966845;318755.81014839385;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2044248443254.8586;787754794025.1144;1553435190275.189;26441.019060085204;768.3509434601195;-0.0;14.467917493873829;7156973.459517734;1401934.7668194692;0.0;1211007.1695162125;2.2038611793459273;0.15505369325269666
9517;2019-08-29 07:38:45.142;747;765;207;208;193;40;38;27;55;42;684;217;59;63;274;240;266;580;187;40;38;21;587;347;352;134;352;277;588;-1.0;-1.0;460.0;0.0;7.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;16184.6689453125;11560.2734375;0.0;1040.07751464844;664.0;350811;727.0;0.0;Calculated values ==>;1567057125.142;347.86;349.66;293.86;293.96000000000004;292.46000000000004;277.16;272.9856168485579;276.96000000000004;275.86;278.66;277.36;341.56000000000006;294.86;279.06;279.46000000000004;300.56;297.16;299.76000000000005;331.16;277.16;276.96000000000004;345.86;339.56000000000006;275.26000000000005;241.2770596917726;264.73235714968143;272.9856168485579;291.86;5870000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2770000.0;5880000.0;0.0;0.0;0.07666666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11560.2734375;0.0;1040.07751464844;16184.6689453125;504531.9060608125;506741.00511240755;257938.60141442934;258376.6300897483;252217.96522992;430988.63858405815;436811.2778682478;454053.6929290866;473663.1379967309;523819.92911129474;473579.0705405047;454564.20559267775;455072.8645904201;470434.45637746935;466817.3274516289;425319.3178631922;481983.7786108722;437151.63185619254;436811.2778682478;304884.691753025;278495.58437821403;471616.79343737353;199599.05379143672;257938.60141442934;272.9856168485579;5332201.457503109;2389230.877429538;318773.4743202004;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2044460617489.535;787835222164.9917;1553602948969.933;19508.189000553157;0.0;-0.0;208.68478919612159;7157356.503602846;1401941.1719850118;0.0;1211009.0297729608;1.5647876685837412;0.10564548181754554
9518;2019-08-29 07:39:45.152;733;751;209;212;195;42;39;24;59;41;686;216;60;63;273;241;266;616;186;41;39;21;603;345;350;135;350;268;605;124.0;-1.0;182.0;53.0;6.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;17371.25;11907.6416015625;0.0;969.594970703125;659.0;350812;724.0;0.0;Calculated values ==>;1567057185.152;346.46000000000004;348.26;294.06;294.36;292.66;277.36;272.7676641592781;277.06;275.56;279.06;277.26000000000005;341.76;294.76000000000005;279.16;279.46000000000004;300.46000000000004;297.26000000000005;299.76000000000005;334.76000000000005;277.26000000000005;277.06;345.56000000000006;339.06000000000006;275.26000000000005;241.49495122638035;263.56353331371673;272.7676641592781;291.76000000000005;6030000.0;3450000.0;3500000.0;1350000.0;3500000.0;2680000.0;6050000.0;0.020666666666666667;0.0;0.030333333333333334;0.008833333333333334;0.001;0.021666666666666667;0.0;11907.6416015625;0.0;969.594970703125;17371.25;501235.13901121536;503396.7811100609;257689.5631459353;258968.39257756755;252135.2915668366;431113.4868728058;437443.2197878351;456067.3960220159;473436.17305719486;524743.68805727;474634.13052463764;456191.89878656593;456564.7940334029;470580.3762397185;467229.0310854304;420485.1228711072;485165.4401016392;437779.5529386811;437443.2197878351;303627.53096179874;276402.16793126165;471484.10707214737;198780.15405987992;201499.04986385172;272.6536823094684;5332481.136766385;2389426.4759824923;318790.22438212077;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2044671252589.5015;787915935614.9789;1553766476219.9072;7804.379672851458;2408.8849182750296;-0.0;5112.123681686307;7157584.146275878;1401961.2493716676;0.0;1211053.3772335562;1.1901146792487978;0.06173232555803724
9519;2019-08-29 07:40:45.143;735;744;212;218;200;44;41;23;62;39;681;215;61;62;273;241;266;646;185;43;41;22;629;346;351;135;350;262;632;238.0;-1.0;1045.0;23.0;8.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;19331.94140625;12455.8505859375;0.0;943.20751953125;652.0;350813;722.0;0.0;Calculated values ==>;1567057245.143;346.66;347.56000000000006;294.36;294.96000000000004;293.16;277.56;272.8767566201714;277.26000000000005;275.46000000000004;279.36;277.06;341.26;294.66;279.26000000000005;279.36;300.46000000000004;297.26000000000005;299.76000000000005;337.76;277.46000000000004;277.26000000000005;345.36;338.36;275.36;241.49495122638035;262.7682575881327;272.8767566201714;291.66;6290000.0;3460000.0;3510000.0;1350000.0;3500000.0;2620000.0;6320000.0;0.03966666666666666;0.0;0.17416666666666666;0.0038333333333333336;0.0013333333333333333;0.040999999999999995;0.0;12455.8505859375;0.0;943.20751953125;19331.94140625;499036.3689859271;499954.83263165463;257311.7552122067;259767.6716015038;252719.07180095188;431051.2098666511;437550.91565276554;457418.38492534845;473241.2657668606;524707.3289158663;475292.64071792853;457295.856861425;457418.38492534845;470580.3762397185;467087.20774335944;411130.8539288174;486461.31801710563;437887.2378502935;437550.91565276554;302789.4550866088;273471.60554148915;471581.87251044664;199304.62999943612;201191.04057546117;272.86522253067403;5332786.950815461;2389629.4746294767;318806.1620118529;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2044881521044.2808;787996923464.8939;1553925452369.7405;44954.812316263065;1043.7294296255402;-0.0;9690.754878169479;7158023.74025967;1401990.016842102;0.0;1211176.7160511608;4.156209801144814;0.22181256478004244
9520;2019-08-29 07:41:45.143;752;746;217;223;208;47;43;23;64;38;673;214;62;63;273;242;266;671;184;44;43;23;666;348;352;132;352;265;669;-1.0;-2.0;1996.0;83.0;0.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;21613.23828125;13163.595703125;0.0;853.4871215820309;642.0;350814;717.0;0.0;Calculated values ==>;1567057305.143;348.36;347.76;294.86;295.46000000000004;293.96000000000004;277.86;273.0942459734351;277.46000000000004;275.46000000000004;279.56;276.96000000000004;340.46000000000004;294.56;279.36;279.46000000000004;300.46000000000004;297.36;299.76000000000005;340.26;277.56;277.46000000000004;344.86;337.36;275.46000000000004;240.83765695389522;263.1675429290057;273.0942459734351;291.56;6659999.999999999;3479999.9999999995;3520000.0000000005;1320000.0;3520000.0000000005;2650000.0;6690000.000000001;0.0;0.0;0.33266666666666667;0.013833333333333333;0.0;0.0;0.0;13163.595703125;0.0;853.4871215820309;21613.23828125;497800.3329651903;496685.64395582676;257277.26313149204;259599.13300272127;253956.10804758623;430925.7729439634;437659.0919483519;457177.8212541745;473533.532933398;523647.12375323556;474794.6839519775;456931.3067663924;457054.6125532047;470308.5161263299;466930.7095401421;389751.543361706;486060.3442416533;437827.4432351541;437659.0919483519;300694.37409284414;269285.52512055053;472076.1002201579;199805.75999502582;201191.04057546117;273.0713395661081;5333128.16064619;2389842.970015219;318821.1344671955;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2045092421044.2808;788077023464.8939;1554083552369.7405;85619.10571221013;3766.406373114327;-0.0;0.0;7159111.856243241;1402030.1013071248;0.0;1211257.4723418122;6.376898332067371;0.45491953607811875
9521;2019-08-29 07:42:45.104;779;757;211;214;214;51;28;26;65;38;668;215;64;67;274;239;266;690;184;34;28;24;658;357;362;132;362;273;660;-3.0;-1.0;2030.0;241.0;0.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;20820.73828125;13015.8056640625;0.0;841.337280273438;628.0;350815;712.0;0.0;Calculated values ==>;1567057365.104;351.06000000000006;348.86;294.26000000000005;294.56;294.56;278.26000000000005;274.0616903277293;275.96000000000004;275.76000000000005;279.66;276.96000000000004;339.96000000000004;294.66;279.56;279.86;300.56;297.06;299.76000000000005;342.16;276.56;275.96000000000004;344.36;335.96000000000004;275.56;240.83765695389522;264.2163659402789;274.0616903277293;291.56;6580000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2730000.0;6600000.0;0.0;0.0;0.3383333333333333;0.04016666666666667;0.0;0.0;0.0;13015.8056640625;0.0;841.337280273438;20820.73828125;502213.10557851795;499055.24509063596;255468.20482646706;256595.03159397256;256595.03159397256;430346.717906069;432602.7564472499;455991.3195128801;473533.532933398;522487.86675473396;473871.9286918394;455865.8072319587;456242.0255909057;469063.3101005199;465248.88870971405;396125.0249879756;489746.93317451567;433702.1600636701;432602.7564472499;298599.4468028795;263425.85118522606;472173.3745042847;202090.1420233156;201191.04057546117;274.00553219922847;5333481.5472680405;2390060.98988893;318835.24882362684;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2045306481815.0093;788156171985.1633;1554244847460.2896;85903.23171730265;10848.343171318927;-0.0;0.0;7160540.279980687;1402151.8117238493;0.0;1211257.4723418122;6.982072370709611;0.5437828894628417
9522;2019-08-29 07:43:45.124;799;770;196;198;204;56;30;29;67;39;669;216;68;73;274;235;266;694;185;33;30;25;651;364;369;139;369;286;654;-1.0;-1.0;1807.0;263.0;0.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;18529.279296875;12791.5322265625;0.0;966.5769653320309;618.0;350816;707.0;0.0;Calculated values ==>;1567057425.124;353.06000000000006;350.16;292.76000000000005;292.96000000000004;293.56;278.76000000000005;274.8017692304317;276.16;276.06;279.86;277.06;340.06000000000006;294.76000000000005;279.96000000000004;280.46000000000004;300.56;296.66;299.76000000000005;342.56000000000006;276.46000000000004;276.16;343.86;334.96000000000004;275.66;242.35481222062532;265.87368984753493;274.8017692304317;291.66;6509999.999999999;3640000.0;3690000.0;1390000.0;3690000.0;2860000.0;6540000.000000001;0.0;0.0;0.3011666666666667;0.04383333333333333;0.0;0.0;0.0;12791.5322265625;0.0;966.5769653320309;18529.279296875;505508.3793707628;501375.1820316152;250351.2095018714;251047.39495408913;253179.89831032587;429879.7862731237;431163.09601796715;454064.1155280061;472719.2527797885;521536.30716700817;472277.0887691927;454193.47877775703;454838.45598186756;468089.1888877905;463693.98011157714;400541.2758042835;490933.56013183814;431735.0349942396;431163.09601796715;296504.67125881097;259240.94887492666;471344.5575217925;203887.57043815334;201191.04057546117;274.73446082493393;5333809.5733866915;2390276.122725;318850.3197976528;1985185.1444030725;0;258;248;5;56;58;55;21;164;181;2045525854914.9395;788237499085.1375;1554412603360.2363;75344.836162894;11723.531267166181;-0.0;0.0;7161884.461790562;1402339.9733770948;0.0;1211257.4723418122;6.328512604141545;0.5085526305011636
