;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9523;2019-08-29 07:44:45.095;801;781;190;190;187;62;34;33;49;40;674;216;57;76;274;233;266;699;185;35;34;26;649;373;377;146;377;284;648;-2.0;-1.0;1791.0;252.0;0.0;0;79;1;1;1;0;0;0;0;0;1;0;0;0;0;25853.4453125;21952.826171875;0.0;1141.17724609375;610.0;350817;702.0;0.0;Calculated values ==>;1567057485.095;353.26;351.26;292.16;292.16;291.86;279.36;275.73799182748917;276.56;276.46000000000004;278.06;277.16;340.56000000000006;294.76000000000005;278.86;280.76000000000005;300.56;296.46000000000004;299.76000000000005;343.06000000000006;276.66;276.56;343.36;334.16;275.76000000000005;243.81672145450628;265.62235894841564;275.73799182748917;291.66;6490000.000000001;3729999.9999999995;3770000.0000000005;1460000.0;3770000.0000000005;2840000.0;6480000.0;0.0;0.0;0.2985;0.042;0.0;0.0;0.0;21952.826171875;0.0;1141.17724609375;25853.4453125;505950.4631663555;503396.60231087374;248525.00189804495;248525.00189804495;247513.02350777402;429258.0297950786;429798.2019122393;452066.1208026383;471896.58969717816;522219.26103149075;472542.3861951242;453110.31516667345;455558.0091537114;466960.8647473193;462074.3852339362;401676.4609155319;492247.9670661873;429996.6905600243;429798.2019122393;294410.04551340896;255893.36323571714;470506.91766066244;206221.62058374335;201191.04057546117;275.67277281246277;5334179.250661081;2390565.519102221;318867.8759265029;1985185.1444030725;0;259;248;5;56;58;55;21;164;181;2045749546744.776;788322957760.075;1554583520710.1113;73384.58331534013;11099.982477230604;-0.0;0.0;7163123.27456959;1402530.0773967842;0.0;1211257.4723418122;3.6582901744457104;0.2928599620761591
9524;2019-08-29 07:45:45.115;792;785;192;192;180;63;38;40;27;41;675;214;38;63;274;232;266;712;186;40;38;26;711;367;371;149;371;280;711;-1.0;-1.0;1813.0;235.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;27528.373046875;24040.431640625;0.0;1223.1962890625;602.0;350818;696.0;0.0;Calculated values ==>;1567057545.115;352.36;351.66;292.36;292.36;291.16;279.46000000000004;275.1157276137837;276.96000000000004;277.16;275.86;277.26000000000005;340.66;294.56;276.96000000000004;279.46000000000004;300.56;296.36;299.76000000000005;344.36;277.16;276.96000000000004;342.76;333.36;275.76000000000005;244.42749628697553;265.11578078379944;275.1157276137837;291.76000000000005;7109999.999999999;3670000.0000000005;3710000.0;1490000.0;3710000.0;2800000.0;7109999.999999999;0.0;0.0;0.30216666666666664;0.03916666666666667;0.0;0.0;0.0;24040.431640625;0.0;1223.1962890625;27528.373046875;499069.8388418146;498091.7376171147;247032.25649084646;247032.25649084646;243312.274546822;429675.2189834977;432163.2314376127;449881.03280902625;471598.2893264998;522646.6711015506;472839.2453130057;451331.37713193725;454567.78127670917;467808.63469951507;462845.98393238056;275793.69029353553;487605.5433875915;432539.7142654744;432163.2314376127;291896.6896268761;252546.06836287308;470102.3489146995;204669.8361661631;201191.04057546117;275.0498560799246;5334624.247430096;2390948.924009586;318887.5856069939;1985185.1444030725;0;259;248;5;56;58;55;21;164;181;2045974021544.7046;788411487260.0469;1554752777110.0576;74094.64991891848;10396.106749317678;-0.0;0.0;7164352.6778440215;1402709.2711849741;0.0;1211257.4723418122;3.3443635610604594;0.2663575575445738
9525;2019-08-29 07:46:45.096;806;795;198;198;182;62;40;42;30;43;668;213;40;54;274;231;266;721;187;42;40;25;678;369;374;151;374;282;677;-1.0;-1.0;1507.0;181.0;0.0;0;99;18;1;1;0;0;0;0;0;1;0;0;0;0;27776.189453125;23987.8671875;0.0;1234.93395996094;596.0;350819;690.0;0.0;Calculated values ==>;1567057605.096;353.76;352.66;292.96000000000004;292.96000000000004;291.36;279.36;275.3239800832674;277.16;277.36;276.16;277.46000000000004;339.96000000000004;294.46000000000004;277.16;278.56;300.56;296.26000000000005;299.76000000000005;345.26;277.36;277.16;342.16;332.76000000000005;275.66;244.82967444194236;265.3697278774862;275.3239800832674;291.86;6780000.0;3690000.0;3740000.0;1510000.0;3740000.0;2820000.0;6770000.0;0.0;0.0;0.25116666666666665;0.030166666666666668;0.0;0.0;0.0;23987.8671875;0.0;1234.93395996094;27776.189453125;504016.693284046;502624.89482697647;250149.04901429501;250149.04901429501;244918.9908404141;429537.3511455088;431766.11159789504;449915.6359682174;471531.96261553;521757.8575122986;472458.9089123651;451238.2107769229;453066.69285994966;467385.904495859;462410.3593498618;280176.75634804886;492401.9008473901;432146.86541600834;431766.11159789504;289383.54333396035;250035.78352995744;469731.23018818995;205166.60101972715;201191.04057546117;275.25008705182927;5335084.972841257;2391349.0330914534;318908.0635389849;1985185.1444030725;0;259;248;5;56;58;55;21;164;181;2046197450769.5056;788501458759.9668;1554921323719.9075;61472.79927789579;7981.032979915295;-0.0;0.0;7165482.048838887;1402862.365520685;0.0;1211257.4723418122;2.753612965180224;0.21823082946791134
9526;2019-08-29 07:47:45.106;817;804;204;203;185;57;41;43;51;45;658;214;55;57;274;231;265;703;189;42;41;24;660;365;370;143;370;283;659;-1.0;-1.0;1311.0;193.0;0.0;0;1;35;1;1;0;0;0;0;0;1;0;1;0;0;29213.359375;24480.95703125;0.0;2133.23999023438;587.0;350820;683.0;0.0;Calculated values ==>;1567057665.106;354.86;353.56000000000006;293.56;293.46000000000004;291.66;278.86;274.9066339382667;277.26000000000005;277.46000000000004;278.26000000000005;277.66;338.96000000000004;294.56;278.66;278.86;300.56;296.26000000000005;299.66;343.46000000000004;277.36;277.26000000000005;341.46000000000004;331.86;275.56;243.1966462407574;265.49620691782997;274.9066339382667;292.06;6600000.0;3650000.0;3700000.0;1430000.0;3700000.0;2830000.0;6590000.000000001;0.0;0.0;0.2185;0.03216666666666666;0.0;0.0;0.0;24480.95703125;0.0;2133.23999023438;29213.359375;507083.1298293788;505454.4145713536;252959.83305873038;252602.7748719748;246466.3799490881;429811.8947417682;432980.8147056428;452502.75265017303;472785.5327691947;520636.0549885764;472442.45324743795;453023.4260705453;453282.98984291893;467949.03754403035;463012.4783077877;393900.9186767446;491687.8761742181;433166.4952995384;432980.8147056428;286451.7998164319;246270.64818160105;470711.50521904713;204056.09899626003;201191.04057546117;274.80418007934907;5335559.964900234;2391753.0072776903;318936.1363332515;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2046420687969.4702;788589673459.9528;1555090851969.8806;54285.59382337999;8577.415566832984;-0.0;0.0;7166446.862890124;1403000.3755897311;0.0;1211257.4723418122;2.3620103713618206;0.19370632245116415
9527;2019-08-29 07:48:45.117;813;804;211;211;191;50;40;41;61;44;635;216;63;64;273;232;265;688;191;40;40;22;647;361;366;134;366;281;646;-2.0;0.0;718.0;56.0;0.0;0;1;48;1;1;0;0;0;0;0;1;0;1;0;0;30031.013671875;24782.1484375;0.0;2156.26879882812;620.0;350821;678.0;0.0;Calculated values ==>;1567057725.117;354.46000000000004;353.56000000000006;294.26000000000005;294.26000000000005;292.26000000000005;278.16;274.4858918419099;277.16;277.26000000000005;279.26000000000005;277.56;336.66;294.76000000000005;279.46000000000004;279.56;300.46000000000004;296.36;299.66;341.96000000000004;277.16;277.16;340.96000000000004;335.16;275.36;241.2770596917726;265.2429198363724;274.4858918419099;292.26000000000005;6470000.0;3610000.0;3660000.0;1340000.0;3660000.0;2810000.0;6459999.999999999;0.0;0.0;0.11966666666666666;0.009333333333333334;0.0;0.0;0.0;24782.1484375;0.0;2156.26879882812;30031.013671875;507700.646408031;506611.10376881546;256165.4591330219;256165.4591330219;248941.7198415432;430081.6785162784;433799.4536676275;454141.80857615237;473857.65670332924;518406.2269003074;472938.70504410804;454398.5279080716;454526.7083658545;468379.0567313847;463741.9828368515;402210.46930200997;490914.6644216741;433799.4536676275;433799.4536676275;284357.86631585273;260077.89159075968;471714.4053827849;203125.49475910436;201191.04057546117;274.42588823509413;5336053.758522482;2392163.6084207445;318971.8887933364;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2046641528450.046;788672788695.1694;1555260082990.3218;30038.285553440077;2506.8298324876855;-0.0;0.0;7167149.690714912;1403092.7612358967;0.0;1211257.4723418122;1.2081301993510838;0.09324455986321133
9528;2019-08-29 07:49:48.097;804;797;217;217;197;43;38;38;62;43;642;220;65;66;272;233;265;680;191;37;38;20;637;357;362;125;361;277;636;-3.0;-1.0;872.0;101.0;0.0;0;1;50;1;1;0;0;0;0;0;1;0;0;0;0;30003.599609375;24708.9609375;0.0;1027.14074707031;713.0;350822;672.0;0.0;Calculated values ==>;1567057788.097;353.56000000000006;352.86;294.86;294.86;292.86;277.46000000000004;274.0616903277293;276.96000000000004;276.96000000000004;279.36;277.46000000000004;337.36;295.16;279.66;279.76000000000005;300.36;296.46000000000004;299.66;341.16;276.86;276.96000000000004;340.36;344.46000000000004;275.16;239.25999513918347;264.73235714968143;274.0616903277293;292.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1250000.0;3610000.0;2770000.0;6360000.0;0.0;0.0;0.14533333333333334;0.016833333333333332;0.0;0.0;0.0;24708.9609375;0.0;1027.14074707031;30003.599609375;507406.69112221187;506583.0623161866;259104.00573385524;259104.00573385524;251450.37778848666;430346.717906069;434424.3181684167;454945.8713082701;474915.7510007421;519467.48394649907;473923.56138035894;455326.5121067421;455453.16761822085;468945.52311177674;464464.4457187545;407219.9769474014;490828.75487681036;434244.55786418;434424.3181684167;281845.32903042674;299018.4200587347;472704.84804428695;202004.985287482;201191.04057546117;273.9723760341826;5336578.894624049;2392596.5181509643;318999.7347839617;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2046870775649.2476;788754347794.8854;1555435797189.7097;36760.74210168787;4556.781023072882;-0.0;0.0;7167733.996652004;1403154.5482095263;0.0;1211257.4723418122;1.6054305205645052;0.12891326298620584
9529;2019-08-29 07:50:45.138;797;789;218;218;200;39;37;33;60;43;663;222;63;65;272;234;265;672;193;36;37;21;624;354;359;130;359;270;623;-2.0;-1.0;959.0;58.0;0.0;0;91;37;1;1;0;0;0;0;0;1;0;0;0;0;29503.310546875;23361.76953125;0.0;1194.40490722656;762.0;350823;665.0;0.0;Calculated values ==>;1567057845.138;352.86;352.06000000000006;294.96000000000004;294.96000000000004;293.16;277.06;273.7412296467126;276.86;276.46000000000004;279.16;277.46000000000004;339.46000000000004;295.36;279.46000000000004;279.66;300.36;296.56;299.66;340.36;276.76000000000005;276.86;339.66;349.36;275.26000000000005;240.39332010688793;263.82572766246335;273.7412296467126;292.46000000000004;6240000.0;3540000.0;3590000.0;1300000.0;3590000.0;2700000.0;6230000.0;0.0;0.0;0.15983333333333333;0.009666666666666665;0.0;0.0;0.0;23361.76953125;0.0;1194.40490722656;29503.310546875;507645.3795077339;506698.7969754114;260355.53327849295;260355.53327849295;253143.56631061426;430542.39183029096;434976.4790924014;455861.48441687645;474275.9111487288;522214.6954448503;475056.9445034598;456236.2029136106;456485.49683021253;469222.07547389006;465034.3387344197;412734.65392906143;491062.77984702383;434799.06761956174;434976.4790924014;278914.2836208781;319555.8750819185;472145.33331970085;201325.44066115946;201191.04057546117;273.69376610260184;5337050.329855969;2392977.351837466;319017.3346708993;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2047076408454.7083;788827075070.0483;1555591804325.0593;40683.344326955434;2617.9256290325666;-0.0;0.0;7168347.536671987;1403211.388826618;0.0;1211257.4723418122;1.7633556914362092;0.13465712071371874
9530;2019-08-29 07:51:45.108;792;783;217;216;200;37;37;31;57;42;680;223;60;63;271;235;265;659;192;37;37;21;615;352;357;131;356;263;615;95.0;-1.0;949.0;41.0;11.0;0;79;13;1;1;0;0;0;0;0;1;0;0;0;0;28076.3828125;21637.970703125;0.0;1080.68310546875;781.0;350824;653.0;0.0;Calculated values ==>;1567057905.108;352.36;351.46000000000004;294.86;294.76000000000005;293.16;276.86;273.5264737036516;276.86;276.26000000000005;278.86;277.36;341.16;295.46000000000004;279.16;279.46000000000004;300.26000000000005;296.66;299.66;339.06000000000006;276.86;276.86;338.46000000000004;351.26;275.26000000000005;240.61611355647437;262.9017227912062;273.5264737036516;292.36;6150000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;2630000.0;6150000.0;0.01583333333333333;0.0;0.15816666666666668;0.006833333333333333;0.0018333333333333333;0.017666666666666664;0.0;21637.970703125;0.0;1080.68310546875;28076.3828125;507794.9704750579;506635.44816063845;260467.18773059;260029.54838873222;253536.5757575554;430671.36484660726;435458.00827567605;456641.3738539494;474050.5081408163;524525.2825616655;476063.376638403;457010.69313776627;457379.14680568065;469508.10652753955;465455.1258841302;416100.7349431399;490097.137240504;435458.00827567605;435458.00827567605;273890.2417152289;327523.71359711495;472013.52702826465;200843.4991602932;207030.86306853156;273.49632962929326;5337529.920718804;2393352.1621740134;319036.2842581474;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2047291101054.8108;788905335920.0857;1555751624375.1355;40458.697180713294;1852.995190431138;-0.0;4035.5462319928856;7169023.3822597;1403248.6278712945;0.0;1211291.0850789857;2.0400521524565693;0.13459499795796412
9531;2019-08-29 07:52:48.069;790;780;216;216;200;36;36;29;56;42;683;223;58;61;271;236;265;648;192;36;36;22;609;351;356;134;355;258;610;-2.0;-1.0;1513.0;74.0;8.0;0;76;1;1;1;0;0;0;0;0;1;0;0;0;0;27252.158203125;20796.916015625;0.0;1043.84216308594;786.0;350825;639.0;0.0;Calculated values ==>;1567057968.069;352.16;351.16;294.76000000000005;294.76000000000005;293.16;276.76000000000005;273.4187578820637;276.76000000000005;276.06;278.76000000000005;277.36;341.46000000000004;295.46000000000004;278.96000000000004;279.26000000000005;300.26000000000005;296.76000000000005;299.66;337.96000000000004;276.76000000000005;276.76000000000005;337.06;351.76;275.36;241.2770596917726;262.23063862743834;273.4187578820637;292.36;6090000.0;3510000.0;3560000.0;1340000.0;3550000.0;2580000.0;6100000.0;0.0;0.0;0.2521666666666667;0.012333333333333333;0.0013333333333333333;0.0013333333333333333;0.0;20796.916015625;0.0;1043.84216308594;27252.158203125;508067.4716116036;506694.69731430005;260376.24083134552;260376.24083134552;253790.3032962986;430735.4089219946;435522.2255508693;457332.60951916117;473663.1379967309;525229.3131205105;476695.47453170206;457576.2050488785;457940.91570641217;469645.52884651115;465729.30284213927;418188.8844139598;489100.14516645245;435522.2255508693;435522.2255508693;268029.79939014546;329620.94006798224;471714.4053827849;200565.9242660438;260376.24083134552;273.38312367190787;5338013.745756163;2393723.237576964;319054.86234639195;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2047515557019.6885;788988759245.0402;1555915637780.0461;64747.99913132778;3344.1646004398067;-0.0;233.5279796260317;7169943.370982324;1403294.0748681577;0.0;1211328.416354165;3.1283571363375744;0.23337113841476256
9532;2019-08-29 07:53:45.090;791;780;216;216;202;37;36;28;54;41;676;221;56;61;271;237;265;654;191;38;37;22;614;351;355;140;355;254;615;89.0;0.0;1395.0;93.0;13.0;0;97;1;1;1;0;0;0;0;0;1;0;0;0;0;27615.056640625;21049.564453125;0.0;1102.36804199219;786.0;350826;628.0;0.0;Calculated values ==>;1567058025.09;352.26;351.16;294.76000000000005;294.76000000000005;293.36;276.86;273.4187578820637;276.76000000000005;275.96000000000004;278.56;277.26000000000005;340.76;295.26000000000005;278.76000000000005;279.26000000000005;300.26000000000005;296.86;299.66;338.56000000000006;276.96000000000004;276.86;335.96000000000004;351.76;275.36;242.56692532238324;261.6868853414304;273.4187578820637;292.26000000000005;6140000.0;3510000.0;3550000.0;1400000.0;3550000.0;2540000.0;6150000.0;0.014833333333333334;0.0;0.23249999999999998;0.015500000000000002;0.0021666666666666666;0.017;0.0;21049.564453125;0.0;1102.36804199219;27615.056640625;507754.69083161146;506247.8867124071;260029.54838873222;260029.54838873222;254304.02239399476;430735.4089219946;435760.7856976155;457735.39621690055;472784.61766108364;524831.9864036203;476976.26475063985;457977.089092597;458579.79738821846;469645.52884651115;465858.469322466;416456.6818312214;489404.0573519406;436107.93194895133;435934.5832721793;263425.85118522606;329620.94006798224;470915.85626126267;200546.58547812773;208127.7474177146;273.37553720662464;5338448.271235689;2394054.644265711;319071.85943693464;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2047718266674.363;789066878014.9148;1556061611539.8118;59796.398496764676;4190.723697138593;-0.0;3872.7162095259005;7170929.710716455;1403353.748043842;0.0;1211360.9360971558;3.0633823219887057;0.21579247537786267
9533;2019-08-29 07:54:45.140;797;783;216;216;203;39;37;28;53;40;658;219;54;59;271;237;265;673;192;39;37;22;601;352;357;145;357;258;603;87.0;-1.0;1500.0;191.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17544.00390625;10116.3017578125;0.0;1127.20788574219;786.0;350827;616.0;0.0;Calculated values ==>;1567058085.14;352.86;351.46000000000004;294.76000000000005;294.76000000000005;293.46000000000004;277.06;273.5264737036516;276.86;275.96000000000004;278.46000000000004;277.16;338.96000000000004;295.06;278.56;279.06;300.26000000000005;296.86;299.66;340.46000000000004;277.06;276.86;334.76000000000005;351.76;275.36;243.61107973660833;262.23063862743834;273.5264737036516;292.36;6010000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2580000.0;6030000.0;0.0145;0.0;0.25;0.03183333333333333;0.0005;0.015000000000000001;0.0;10116.3017578125;0.0;1127.20788574219;17544.00390625;509660.39262659027;507701.7221320421;260883.72950311925;260883.72950311925;255346.1133039865;430671.36484660726;435458.00827567605;456966.5238690893;472028.77388759464;522672.3241863526;476249.7184437282;457088.64538944094;457697.8658057291;469370.4459139141;465714.0611519236;420812.6888872984;493251.48511362734;435807.7667011844;435458.00827567605;258404.02479325983;329620.94006798224;470244.1503563232;200728.76111342222;202733.92672641212;273.4513691765015;5338824.910346029;2394314.5762479207;319090.45471955766;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2047932044675.042;789152449265.1866;1556215339540.3;64059.44068891677;8579.573224232348;-0.0;3490.861223238959;7171962.702822945;1403460.255867809;0.0;1211422.3503785783;6.771006344983153;0.5188501995220919
9534;2019-08-29 07:55:45.130;800;774;210;210;201;43;32;30;58;39;641;219;61;73;271;236;264;627;193;38;31;21;577;358;363;151;363;278;579;-2.0;-1.0;1421.0;171.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18044.96484375;11352.5478515625;0.0;1212.80456542969;786.0;350828;604.0;0.0;Calculated values ==>;1567058145.13;353.16;350.56000000000006;294.16;294.16;293.26000000000005;277.46000000000004;274.1680685717883;276.36;276.16;278.96000000000004;277.06;337.26;295.06;279.26000000000005;280.46000000000004;300.26000000000005;296.76000000000005;299.56;335.86;276.96000000000004;276.26000000000005;333.56;351.76;275.26000000000005;244.82967444194236;264.86050150153983;274.1680685717883;292.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;2780000.0;5790000.0;0.0;0.0;0.23683333333333334;0.0285;0.0005;0.0005;0.0;11352.5478515625;0.0;1212.80456542969;18044.96484375;512107.5801787465;508679.9533815683;409415.59937812993;409415.59937812993;255949.64689747032;430280.9020939914;433086.23799672595;454267.2056541388;471132.4242332644;519280.62810865266;473678.28934170044;454650.1987343439;456171.90429789264;468539.4126624423;464710.80611794995;427575.52644561644;489505.86151428515;434178.6716885159;432902.2481429067;253382.8652305231;329620.94006798224;469330.05980911775;202302.82722799032;409415.59937812993;274.09283768079047;5339121.435656536;2394493.4535101806;319109.95157330326;1985185.1444030725;0;259;248;5;56;58;55;21;164;182;2048148008675.0764;789241234465.2008;1556376112740.3257;59673.56362392617;7610.276128562132;-0.0;11.743324382388382;7172993.639340987;1403595.148793202;0.0;1211451.5338850846;5.355646291771852;0.4353280017988179
9535;2019-08-29 07:56:45.101;787;765;208;208;197;45;31;31;57;39;631;220;65;87;271;235;264;582;192;39;32;20;582;354;359;143;359;290;584;-2.0;-1.0;507.0;29.0;4.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18503.66015625;11280.29296875;0.0;2201.6591796875;788.0;350829;593.0;0.0;Calculated values ==>;1567058205.101;351.86;349.66;293.96000000000004;293.96000000000004;292.86;277.66;273.7412296467126;276.26000000000005;276.26000000000005;278.86;277.06;336.26000000000005;295.16;279.66;281.86;300.26000000000005;296.66;299.56;331.36;277.06;276.36;332.46000000000004;351.96000000000004;275.16;243.1966462407574;266.37251300914875;273.7412296467126;292.36;5820000.0;3540000.0;3590000.0;1430000.0;3590000.0;2900000.0;5840000.0;0.0;0.0;0.0845;0.004833333333333333;0.0006666666666666666;0.0006666666666666666;0.0;11280.29296875;0.0;2201.6591796875;18503.66015625;510051.5539402686;507098.79301281855;258656.51900405073;258656.51900405073;254005.7974257321;430542.39183029096;433904.5296488982;452064.06521970424;472193.81962526246;517231.75404636207;472212.98558426934;453116.87431395537;455969.53692245414;469094.4051697779;465164.4692349649;426192.0309376667;482725.395959018;435329.8517278034;434084.4541166122;248780.69988749037;330459.8814860452;470315.4621069152;201345.3209889824;258656.51900405073;273.70153429280657;5339425.860321574;2394681.969356825;319138.3916851239;1985185.1444030725;0;259;248;5;56;58;55;21;165;182;2048364503984.918;789329391835.1364;1556546430380.2012;21185.733887495997;1300.022348736675;-0.0;116.95195674170765;7173667.141136475;1403669.3653917562;0.0;1211452.6058274037;1.6765159781103314;0.12613922295539937
9536;2019-08-29 07:57:45.111;761;759;211;211;198;44;33;31;34;37;625;220;44;81;271;235;264;605;191;41;33;18;623;353;358;135;357;269;624;336.0;-1.0;920.0;122.0;3.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;27978.697265625;21180.734375;0.0;2069.5537109375;789.0;350830;582.0;0.0;Calculated values ==>;1567058265.111;349.26;349.06000000000006;294.26000000000005;294.26000000000005;292.96000000000004;277.56;273.6339639331285;276.46000000000004;276.26000000000005;276.56;276.86;335.66;295.16;277.56;281.26000000000005;300.26000000000005;296.66;299.56;333.66;277.26000000000005;276.46000000000004;331.36;352.06000000000006;274.96000000000004;241.49495122638035;263.6948088759802;273.6339639331285;292.26000000000005;6230000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;2690000.0;6240000.0;0.056;0.0;0.15333333333333332;0.02033333333333333;0.0005;0.0565;0.0;21180.734375;0.0;2069.5537109375;27978.697265625;503046.2095214684;502691.0846797166;257367.9921176275;257367.9921176275;252352.62580824335;430607.02586249536;434509.0152533873;452746.3632638686;473046.2935902154;518371.88901919615;474958.6987952677;454017.10370795045;458624.72603856906;469370.4459139141;465309.9380718084;412737.6469219609;481447.6119028513;435919.11457929364;434509.0152533873;244179.05427248686;330879.36315565393;471190.70470879815;201019.57461261682;201518.23317460806;273.56969649078286;5339813.277858858;2394952.5230027405;319173.9910581136;1985185.1444030725;0;259;249;5;56;58;55;21;165;182;2048579639834.8838;789412805735.123;1556714158330.1746;38598.10759319194;5493.47964528902;-0.0;13163.979187451027;7174165.422848514;1403725.9873437835;0.0;1211563.2986993254;2.4625744943161347;0.14177903718749257
9537;2019-08-29 07:58:45.122;757;756;218;217;203;45;34;30;36;37;639;221;39;58;271;236;264;650;191;44;34;17;656;354;359;130;359;254;657;95.0;-1.0;1196.0;166.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;29916.466796875;22204.40625;0.0;1964.794921875;789.0;350831;569.0;0.0;Calculated values ==>;1567058325.122;348.86;348.76;294.96000000000004;294.86;293.46000000000004;277.66;273.7412296467126;276.56;276.16;276.76000000000005;276.86;337.06;295.26000000000005;277.06;278.96000000000004;300.26000000000005;296.76000000000005;299.56;338.16;277.56;276.56;330.06;352.06000000000006;274.86;240.39332010688793;261.6868853414304;273.7412296467126;292.26000000000005;6559999.999999999;3540000.0;3590000.0;1300000.0;3590000.0;2540000.0;6570000.0;0.01583333333333333;0.0;0.19933333333333333;0.027666666666666666;0.0;0.01583333333333333;0.0;22204.40625;0.0;1964.794921875;29916.466796875;499434.00759043003;499203.72814114235;258295.46239397646;257904.45390643016;252688.98022711065;430542.39183029096;434442.7656083012;455543.7779327058;473695.5629922598;521053.72281195864;476976.26475063985;455911.1581010222;458218.4318360977;469094.4051697779;465294.49394155305;396047.4300579237;484304.9384772587;436205.073990345;434442.7656083012;238741.38928724395;330879.36315565393;471757.1522973397;201226.10010246377;201226.10010246377;273.65493430084496;5340295.826009665;2395314.1321236417;319207.6167935959;1985185.1444030725;0;259;249;5;56;58;55;21;165;182;2048794779269.5898;789492320310.0144;1556871087094.9602;50693.990447494914;7484.692444058233;-0.0;3692.5972038424256;7174909.660082986;1403834.1586054764;0.0;1211703.7959221636;2.5599224258761764;0.19391332510739187
9538;2019-08-29 07:59:45.102;783;766;212;213;204;45;36;31;51;37;652;223;52;61;271;236;264;675;193;46;36;17;623;356;361;133;361;265;626;-1.0;-1.0;1317.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19607.001953125;12319.8876953125;0.0;1246.50268554688;789.0;350832;558.0;0.0;Calculated values ==>;1567058385.102;351.46000000000004;349.76;294.36;294.46000000000004;293.56;277.66;273.955091788801;276.76000000000005;276.26000000000005;278.26000000000005;276.86;338.36;295.46000000000004;278.36;279.26000000000005;300.26000000000005;296.76000000000005;299.56;340.66;277.76000000000005;276.76000000000005;328.96000000000004;352.06000000000006;274.86;241.05796691057077;263.1675429290057;273.955091788801;292.46000000000004;6230000.0;3560000.0;3610000.0;1330000.0;3610000.0;2650000.0;6260000.0;0.0;0.0;0.2195;0.036000000000000004;0.0;0.0;0.0;12319.8876953125;0.0;1246.50268554688;19607.001953125;505920.21363673895;503427.40254759864;257656.6683659004;258064.13918994225;254508.60025485998;430412.23801567365;434310.53623595677;455568.38231598947;473306.6277234293;521488.0734592047;475809.19663720677;455692.7916117655;456807.9033684444;468817.39725562325;465003.21838653134;412737.6469219609;491167.7625799197;436081.5480936552;434310.53623595677;234140.81001818314;330879.36315565393;471359.25143505377;201697.87311184994;201226.10010246377;273.848147813818;5340708.3840175215;2395601.738672461;319234.36868672847;1985185.1444030725;0;259;249;5;56;58;55;21;165;182;2049010707269.6584;789571194010.0394;1557026735195.0098;55724.576770308624;9707.809619635338;-0.0;0.0;7175796.185869618;1403977.3816991025;0.0;1211734.5573083244;4.823124246981831;0.4080785599005961
9539;2019-08-29 08:00:45.133;801;772;205;205;199;47;35;32;60;38;661;225;61;70;271;236;264;652;192;48;35;19;618;358;362;141;363;275;620;-2.0;-1.0;1267.0;206.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18396.1875;12183.4638671875;0.0;1272.54614257812;787.0;350833;548.0;0.0;Calculated values ==>;1567058445.133;353.26;350.36;293.66;293.66;293.06;277.86;274.1680685717883;276.66;276.36;279.16;276.96000000000004;339.26;295.66;279.26000000000005;280.16;300.26000000000005;296.76000000000005;299.56;338.36;277.96000000000004;276.66;327.96000000000004;351.86;275.06;242.77792619122317;264.4750485637546;274.1680685717883;292.36;6180000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;2750000.0;6200000.0;0.0;0.0;0.21116666666666667;0.034333333333333334;0.0015;0.0015;0.0;12183.4638671875;0.0;1272.54614257812;18396.1875;508687.6291195421;504759.2504191079;255206.4273352424;255206.4273352424;252913.43001542275;430280.9020939914;433883.48505660606;455027.99073138676;472358.58907936385;521601.66860565887;474754.89840926486;455154.56847608514;456288.82050964853;468539.4126624423;464710.80611794995;414647.3624890013;488595.9108614696;436194.857971995;433883.48505660606;229958.8627652946;330040.4071292106;470485.8080591802;202234.5132706937;255206.4273352424;274.0662684372893;5341025.240887274;2395806.0387690123;319255.3716061655;1985185.1444030725;0;259;249;5;56;58;55;21;165;182;2049227719334.293;789653436479.9009;1557188818894.7368;53381.55599044969;9209.961121071372;-0.0;268.0155865820455;7176705.873403609;1404135.1112398556;0.0;1211736.791925498;4.671483794414777;0.39085396906541203
9540;2019-08-29 08:01:45.093;802;780;203;203;196;48;35;32;65;39;665;226;67;77;271;235;264;659;192;50;35;21;628;359;363;145;363;281;630;-1.0;-1.0;1049.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17755.8203125;12369.0185546875;0.0;1273.57995605469;783.0;350834;540.0;0.0;Calculated values ==>;1567058505.093;353.36;351.16;293.46000000000004;293.46000000000004;292.76000000000005;277.96000000000004;274.27422755570615;276.66;276.36;279.66;277.06;339.66;295.76000000000005;279.86;280.86;300.26000000000005;296.66;299.56;339.06000000000006;278.16;276.66;327.16;351.46000000000004;275.26000000000005;243.61107973660833;265.2429198363724;274.27422755570615;292.36;6280000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;2810000.0;6300000.0;0.0;0.0;0.17483333333333334;0.032;0.0;0.0;0.0;12369.0185546875;0.0;1273.57995605469;17755.8203125;507939.5212183665;504899.0945838757;253930.19215223295;253930.19215223295;251352.2727668265;430214.79039162316;433634.880018922;454654.77027095796;471929.7997510953;521527.5638986504;474092.94037809665;454910.54114744224;456182.5089633356;468539.4126624423;464432.8555123943;410719.3513009573;488515.60411021835;436308.6438538564;433634.880018922;226613.5671989835;328362.5824867039;470144.8075853309;202481.91798795835;255206.4273352424;274.16702888354655;5341326.3067747485;2396010.5063866447;319276.5751785226;1985185.1444030725;0;259;249;5;56;58;55;21;165;182;2049445074334.4312;789739179279.9554;1557355507694.8428;44088.2203408111;8565.212467115922;-0.0;0.0;7177517.580041462;1404283.1389355536;0.0;1211739.0238997454;3.8594870886559973;0.3302923547212829
9541;2019-08-29 08:02:45.154;796;784;203;203;192;50;36;33;68;39;667;224;70;81;272;235;264;680;191;52;36;22;635;360;365;146;365;284;638;-2.0;-1.0;924.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17410.01171875;12509.203125;0.0;1289.26574707031;781.0;350835;533.0;0.0;Calculated values ==>;1567058565.154;352.76;351.56000000000006;293.46000000000004;293.46000000000004;292.36;278.16;274.38016830617;276.76000000000005;276.46000000000004;279.96000000000004;277.06;339.86;295.56;280.16;281.26000000000005;300.36;296.66;299.56;341.16;278.36;276.76000000000005;326.46000000000004;351.26;275.36;243.81672145450628;265.62235894841564;274.38016830617;292.26000000000005;6350000.0;3600000.0;3650000.0;1460000.0;3650000.0;2840000.0;6380000.0;0.0;0.0;0.154;0.033;0.0;0.0;0.0;12509.203125;0.0;1289.26574707031;17410.01171875;506541.48861047137;504701.10600116506;253546.3705605718;253546.3705605718;249600.09885498093;430148.3826014536;433317.3069910173;454532.7321020246;471797.4602824029;521491.0193288911;473470.6372539438;454789.7600883145;456195.0478677969;468389.4931519048;464285.6678292783;407674.5673192991;490621.6507368304;436187.5922230448;433317.3069910173;223686.61821467688;327523.71359711495;470109.113730285;202721.51656871717;255206.4273352424;274.2646653374424;5341619.653308284;2396218.03567484;319297.95393908565;1985185.1444030725;0;259;249;5;56;58;55;21;165;182;2049663696374.827;789826568035.1136;1557525180020.15;38778.92719212935;8823.79070633174;-0.0;0.0;7178208.841674376;1404428.194619094;0.0;1211739.0238997454;3.4498550773857577;0.3012924435873052
9542;2019-08-29 08:03:45.134;790;784;203;203;191;51;37;34;70;39;666;222;74;85;272;235;264;697;193;54;37;23;659;361;366;139;366;282;664;-1.0;-2.0;1031.0;180.0;2.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;30408.994140625;25278.30859375;0.0;2142.19653320312;778.0;350836;527.0;0.0;Calculated values ==>;1567058625.134;352.16;351.56000000000006;293.46000000000004;293.46000000000004;292.26000000000005;278.26000000000005;274.4858918419099;276.86;276.56;280.16;277.06;339.76;295.36;280.56;281.66;300.36;296.66;299.56;342.86;278.56;276.86;325.86;350.96000000000004;275.46000000000004;242.35481222062532;265.3697278774862;274.4858918419099;292.46000000000004;6590000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;2820000.0;6640000.000000001;0.0;0.0;0.17183333333333334;0.030000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;25278.30859375;0.0;2142.19653320312;30408.994140625;503593.0835901746;502332.75820663647;252390.37743215956;252390.37743215956;248275.03449282623;430081.6785162784;433249.8226776551;455125.90863566275;472719.2527797885;521549.992796588;473501.11354279745;455635.961902395;457029.3733068713;468249.8692087399;464138.1880892104;393850.46617553884;490326.71494492923;436302.8844306002;433249.8226776551;221177.93781777218;326265.46416910045;471147.87813747115;203046.99685593252;252390.37743215956;274.39548989522604;5342018.012193333;2396532.8266406194;319326.53992625733;1985185.1444030725;0;259;250;5;56;58;55;21;165;183;2049882923274.8967;789912039535.1409;1557694923420.2039;43315.55967415031;8043.02643844616;-0.0;60.28648174849851;7178892.734358238;1404568.7045764087;0.0;1211739.526119631;1.8751978621941043;0.15987071027538022
9543;2019-08-29 08:04:45.115;791;787;206;206;194;51;36;35;69;39;652;220;71;79;272;234;264;715;192;40;36;22;714;358;363;132;363;272;715;-2.0;0.0;859.0;68.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;29139.357421875;24037.078125;0.0;2099.54956054688;776.0;350837;522.0;0.0;Calculated values ==>;1567058685.115;352.26;351.86;293.76000000000005;293.76000000000005;292.56;278.26000000000005;274.1680685717883;276.76000000000005;276.66;280.06;277.06;338.36;295.16;280.26000000000005;281.06;300.36;296.56;299.56;344.66;277.16;276.76000000000005;325.36;350.76;275.36;240.83765695389522;264.08650396036035;274.1680685717883;292.36;7140000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2720000.0;7150000.0;0.0;0.0;0.14316666666666666;0.011333333333333334;0.0;0.0;0.0;24037.078125;0.0;2099.54956054688;29139.357421875;498648.89062657056;497994.1979750193;251431.9123634092;251431.9123634092;247540.67781010992;430280.9020939914;433816.67410848953;456656.2351293225;473630.5699406402;520915.74344800285;474572.0451332631;456905.5031733059;457898.554973004;468667.9988650251;464448.5893172968;274452.3823783177;487629.57401091553;434538.5910328508;433816.67410848953;219087.46209138638;325426.6669566859;471978.8095216074;202375.2581701198;252390.37743215956;274.12099528354304;5342514.091314429;2396943.658058417;319361.8766168438;1985185.1444030725;0;259;250;5;56;58;55;21;165;183;2050101554019.7021;789993313790.0685;1557861070790.056;36404.55986799252;3055.50691531686;-0.0;0.0;7179556.858314627;1404661.163066478;0.0;1211740.0283478892;1.509761215488796;0.1171387139040656
9544;2019-08-29 08:05:45.096;818;804;207;207;191;51;37;36;67;40;656;221;69;75;272;233;264;734;194;41;37;22;693;364;368;126;368;270;693;-1.0;-1.0;1338.0;282.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;28549.09765625;23373.16796875;0.0;2120.09130859375;773.0;350838;518.0;0.0;Calculated values ==>;1567058745.096;354.96000000000004;353.56000000000006;293.86;293.86;292.26000000000005;278.26000000000005;274.8017692304317;276.86;276.76000000000005;279.86;277.16;338.76;295.26000000000005;280.06;280.66;300.36;296.46000000000004;299.56;346.56000000000006;277.26000000000005;276.86;324.96000000000004;350.46000000000004;275.36;239.4893008659735;263.82572766246335;274.8017692304317;292.56;6930000.0;3640000.0;3679999.9999999995;1260000.0;3679999.9999999995;2700000.0;6930000.0;0.0;0.0;0.223;0.047;0.0;0.0;0.0;23373.16796875;0.0;2120.09130859375;28549.09765625;504287.04560956196;502386.4904806336;252601.05870625033;252601.05870625033;247285.467095125;429879.7862731237;432743.97865350964;456734.38130492053;474499.7813107843;521492.4440120837;474943.5041409974;456982.8607938469;457725.9129000417;467969.8729891896;463428.3443550566;276748.2334574881;492639.95242004166;433484.00545957795;432743.97865350964;217415.1398638553;324168.52440917626;472766.8058740305;203760.56369281164;252390.37743215956;274.6854668230392;5342994.676206229;2397338.618331808;319397.0291555586;1985185.1444030725;0;259;250;5;56;58;55;21;165;183;2050320784574.5068;790070689279.9996;1558023619299.9111;56413.16132750028;12643.293382517288;-0.0;0.0;7180330.0943882475;1404791.944974787;0.0;1211740.0283478892;2.7088123161791673;0.23901835651909276
9545;2019-08-29 08:06:45.116;846;824;205;204;189;51;38;38;64;41;668;224;66;74;272;233;264;723;195;44;38;23;669;362;367;135;367;271;670;-2.0;-1.0;1265.0;194.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26539.802734375;22622.515625;0.0;1245.04956054688;772.0;350839;514.0;0.0;Calculated values ==>;1567058805.116;357.76;355.56000000000006;293.66;293.56;292.06;278.26000000000005;274.5913991737795;276.96000000000004;276.96000000000004;279.56;277.26000000000005;339.96000000000004;295.56;279.76000000000005;280.56;300.36;296.46000000000004;299.56;345.46000000000004;277.56;276.96000000000004;324.56;350.36;275.46000000000004;241.49495122638035;263.95629194202945;274.5913991737795;292.66;6690000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2710000.0;6700000.0;0.0;0.0;0.21083333333333334;0.03233333333333333;0.0;0.0;0.0;22622.515625;0.0;1245.04956054688;26539.802734375;510110.20018650044;507128.6845884632;252843.96577179938;252491.66894332212;247403.10776138052;430014.67791919125;433182.4302400453;456196.2878183081;473436.17305719486;522649.5466578258;475155.48950238357;456445.9817565722;457440.67790159176;468109.9962351786;463725.85767764907;280335.4040883662;493386.4654889552;434279.63764931663;433182.4302400453;215742.86842915416;323749.15769815433;471679.62040862173;203307.8244904114;252390.37743215956;274.50112213959375;5343453.9034007285;2397722.043460755;319425.0813437394;1985185.1444030725;0;259;250;5;56;58;55;21;165;183;2050541358074.4368;790149015379.9747;1558185973399.8596;53317.31768496489;8677.354734688799;-0.0;0.0;7181244.81985328;1404969.6762663964;0.0;1211740.0283478892;2.5974443533601352;0.21964666577063677
9546;2019-08-29 08:07:45.106;856;837;209;208;189;48;40;38;41;42;677;225;50;70;272;233;264;709;196;46;40;24;658;361;366;138;365;272;658;-1.0;0.0;785.0;126.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26195.90625;22229.2109375;0.0;1239.4072265625;769.0;350840;510.0;0.0;Calculated values ==>;1567058865.106;358.76;356.86;294.06;293.96000000000004;292.06;277.96000000000004;274.4858918419099;277.16;276.96000000000004;277.26000000000005;277.36;340.86;295.66;278.16;280.16;300.36;296.46000000000004;299.56;344.06000000000006;277.76000000000005;277.16;324.16;350.06000000000006;275.56;242.14157278889297;264.08650396036035;274.4858918419099;292.76000000000005;6580000.0;3610000.0;3660000.0;1380000.0;3650000.0;2720000.0;6580000.0;0.0;0.0;0.13083333333333333;0.021;0.0;0.0;0.0;22229.2109375;0.0;1239.4072265625;26195.90625;512342.5204775736;509877.1784177368;254822.30510952658;254454.32183827905;247822.66900947894;430081.6785162784;433799.4536676275;453121.1727066367;473143.7464358393;523497.4889983512;475140.74118490587;454267.0351814693;456780.9202301007;468389.4931519048;463874.16568678804;394607.13247452915;492631.1453628745;434884.3229509934;433799.4536676275;214070.64678622372;322491.0997442508;471379.3427040597;203036.52815204623;252390.37743215956;274.3914346986202;5343893.294398295;2398095.745554771;319445.7816996675;1985185.1444030725;0;259;250;5;56;58;55;21;165;183;2050761221424.4717;790230901729.9878;1558348846249.8855;32719.407662558922;5635.199105592282;-0.0;0.0;7181961.673069172;1405088.9276698707;0.0;1211740.0283478892;1.6342933571983214;0.13987280221281678
9547;2019-08-29 08:08:45.087;851;839;217;216;195;45;41;38;15;43;679;225;32;60;272;234;263;704;196;48;41;25;648;358;363;143;363;272;648;-1.0;-1.0;553.0;134.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26310.650390625;21955.037109375;0.0;1217.00024414062;768.0;350841;507.0;0.0;Calculated values ==>;1567058925.087;358.26;357.06000000000006;294.86;294.76000000000005;292.66;277.66;274.1680685717883;277.26000000000005;276.96000000000004;274.66;277.46000000000004;341.06000000000006;295.66;276.36;279.16;300.36;296.56;299.46000000000004;343.56000000000006;277.96000000000004;277.26000000000005;323.86;349.96000000000004;275.66;243.1966462407574;264.08650396036035;274.1680685717883;292.76000000000005;6480000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2720000.0;6480000.0;0.0;0.0;0.09216666666666667;0.022333333333333334;0.0;0.0;0.0;21955.037109375;0.0;1217.00024414062;26310.650390625;512538.33432838507;510991.8465378457;258401.31572496484;258004.49823686495;250243.56032643255;430280.9020939914;434717.7860891638;449754.1897379995;472588.3698738022;523703.78063389345;475140.74118490587;451965.55668159237;455529.37811051385;468667.9988650251;464448.5893172968;400479.16807494516;492944.02941393614;435958.4241996531;434717.7860891638;212816.51262364245;322071.7610967587;470810.46499630326;202149.64087569425;252390.37743215956;274.03324277719554;5344330.710477608;2398463.8310241792;319466.2452797188;1985185.1444030725;0;259;250;5;56;58;55;21;165;183;2050979852169.277;790315175034.9127;1558511994569.7402;22820.88592014247;6000.091738693601;-0.0;0.0;7182424.362283952;1405185.8577225804;0.0;1211740.0283478892;1.2437826341784057;0.11360420153264832
9548;2019-08-29 08:09:45.098;839;833;222;222;202;41;43;35;7;43;672;224;25;50;271;235;263;700;198;49;42;25;638;355;360;148;360;268;638;211.0;-2.0;419.0;170.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26809.17578125;21657.4375;0.0;1184.57482910156;766.0;350842;505.0;0.0;Calculated values ==>;1567058985.098;357.06000000000006;356.46000000000004;295.36;295.36;293.36;277.26000000000005;273.8482719121499;277.46000000000004;276.66;273.86;277.46000000000004;340.36;295.56;275.66;278.16;300.26000000000005;296.66;299.46000000000004;343.16;278.06;277.36;323.66;349.76;275.66;244.22491754036054;263.56353331371673;273.8482719121499;292.96000000000004;6380000.0;3550000.0;3600000.0;1480000.0;3600000.0;2680000.0;6380000.0;0.035166666666666666;0.0;0.06983333333333334;0.028333333333333332;0.0;0.035166666666666666;0.0;21657.4375;0.0;1184.57482910156;26809.17578125;511841.4170993503;511070.97332040087;261073.97928264964;261073.97928264964;253177.27158117935;430477.46260093397;435793.71486953663;449436.34659152036;471929.76187575347;523303.49078840454;475539.4703461802;451768.9676974297;454942.16164491663;468956.02269969863;465018.71783975384;405788.99437737704;493398.8355944461;436836.9659171394;435618.25068350555;211980.4382156667;321233.1047070471;470137.69605561916;201328.93417333014;201328.93417333014;273.6995954107102;5344773.456852151;2398827.3349437076;319486.26207445434;1985185.1444030725;0;259;250;5;56;58;55;21;165;183;2051196791934.8425;790402491040.1403;1558674024270.1626;17326.167633870285;7616.2482533315215;-0.0;8239.174297274501;7182758.982400217;1405299.3480255513;0.0;1211808.7007215063;1.452656171724492;0.10305535504939857
9549;2019-08-29 08:10:45.128;827;824;223;222;205;39;44;32;25;41;654;223;35;48;270;235;263;693;198;51;44;22;629;354;359;140;359;263;630;-2.0;-1.0;786.0;190.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27769.978515625;21425.04296875;0.0;1980.2790527343802;763.0;350843;502.0;0.0;Calculated values ==>;1567059045.128;355.86;355.56000000000006;295.46000000000004;295.36;293.66;277.06;273.7412296467126;277.56;276.36;275.66;277.26000000000005;338.56000000000006;295.46000000000004;276.66;277.96000000000004;300.16;296.66;299.46000000000004;342.46000000000004;278.26000000000005;277.56;323.36;349.46000000000004;275.36;242.56692532238324;262.9017227912062;273.7412296467126;292.96000000000004;6290000.0;3540000.0;3590000.0;1400000.0;3590000.0;2630000.0;6300000.0;0.0;0.0;0.131;0.03166666666666666;0.0;0.0;0.0;21425.04296875;0.0;1980.2790527343802;27769.978515625;511069.63066838484;510599.5277096423;262060.07966897317;261618.38146121052;254687.88868879376;430542.39183029096;436205.073990345;452644.1785366772;472784.61766108364;521856.6544189452;476063.376638403;453905.18964537716;455528.07940442604;468966.6422690117;465164.4692349649;409877.7028949826;493242.3769476244;437411.6681645412;436205.073990345;210726.34883551928;319975.17213553557;470915.85626126267;201083.1527769716;201328.93417333014;273.5990138324369;5345228.5105508845;2399186.5351244444;319512.64904368157;1985185.1444030725;0;259;250;5;56;58;55;21;166;183;2051412599784.7397;790488934240.0991;1558833403920.0867;32954.49437452143;8544.70227700255;-0.0;0.0;7183178.197419512;1405434.0899505338;0.0;1211877.3948371771;1.7730666817329301;0.1628891392328209
9550;2019-08-29 08:11:45.099;819;816;221;221;206;39;45;31;44;39;640;223;48;53;270;236;263;689;197;52;45;19;626;353;358;136;358;258;626;-2.0;0.0;876.0;219.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27882.83984375;21308.525390625;0.0;1946.51232910156;762.0;350844;500.0;0.0;Calculated values ==>;1567059105.099;355.06000000000006;354.76;295.26000000000005;295.26000000000005;293.76000000000005;277.06;273.6339639331285;277.66;276.26000000000005;277.56;277.06;337.16;295.46000000000004;277.96000000000004;278.46000000000004;300.16;296.76000000000005;299.46000000000004;342.06000000000006;278.36;277.66;323.16;349.36;275.06;241.71165711629368;262.23063862743834;273.6339639331285;292.86;6260000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2580000.0;6260000.0;0.0;0.0;0.146;0.0365;0.0;0.0;0.0;21308.525390625;0.0;1946.51232910156;27882.83984375;510302.1793608703;509917.4220230123;261458.89478645695;261458.89478645695;255278.2955118951;430607.02586249536;436613.07576265995;455863.1555877597;473111.07959547755;520828.1910916222;476695.47453170206;456354.50165650685;456966.5238690893;469105.00981247745;465439.7093122847;411134.2430249058;493097.8698460134;437810.91113443754;436613.07576265995;209890.3038832737;319555.8750819185;471155.3045861351;200792.70251606975;201328.93417333014;273.4808343917281;5345692.059879689;2399542.4760725284;319545.3564889299;1985185.1444030725;0;259;250;5;56;58;55;21;166;183;2051627595819.5825;790571694220.0386;1558989628374.9724;37240.28614846673;9868.234975557383;-0.0;0.0;7183762.871194465;1405587.4569309736;0.0;1211877.3948371771;2.025734023388117;0.18602712556097967
9551;2019-08-29 08:12:45.139;816;813;220;219;205;39;47;31;55;38;642;224;56;58;270;237;263;693;198;54;47;17;622;354;359;132;359;254;623;148.0;0.0;1347.0;195.0;9.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27773.76953125;21221.94140625;0.0;1939.18444824219;765.0;350845;497.0;0.0;Calculated values ==>;1567059165.139;354.76;354.46000000000004;295.16;295.06;293.66;277.06;273.7412296467126;277.86;276.26000000000005;278.66;276.96000000000004;337.36;295.56;278.76000000000005;278.96000000000004;300.16;296.86;299.46000000000004;342.46000000000004;278.56;277.86;322.86;349.66;274.86;240.83765695389522;261.6868853414304;273.7412296467126;292.96000000000004;6220000.0;3540000.0;3590000.0;1320000.0;3590000.0;2540000.0;6230000.0;0.024666666666666667;0.0;0.2245;0.0325;0.0015;0.026166666666666668;0.0;21221.94140625;0.0;1939.18444824219;27773.76953125;510262.59936440055;509792.01359041414;261228.89106889933;260789.97816965336;255048.03183156587;430542.39183029096;436724.7826973762;457856.28665042523;473533.532933398;521360.4691305088;477308.4438450748;457977.089092597;458218.4318360977;468966.6422690117;465424.41340235074;412741.196768639;493948.05707371666;437922.44539726764;436724.7826973762;208636.25808486674;320813.78693149507;471492.10713068635;201211.3994101989;204651.89256260847;273.6491857812315;5346156.174160904;2399897.1329093147;319577.7588825915;1985185.1444030725;0;259;250;5;56;58;55;21;166;183;2051842839219.4458;790652147819.9874;1559143330774.8748;57616.77718543081;8784.123000915843;-0.0;6072.573958526423;7184553.87370543;1405742.9968715564;0.0;1211928.0333566547;3.129099794206099;0.23812703984698771
