;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9552;2019-08-29 08:13:45.070;815;803;217;216;204;41;37;32;63;37;653;227;66;77;271;236;263;650;198;56;37;15;587;358;362;126;363;284;589;-2.0;-1.0;1215.0;206.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17438.884765625;11415.7841796875;0.0;1319.05187988281;766.0;350846;495.0;0.0;Calculated values ==>;1567059225.07;354.66;353.46000000000004;294.86;294.76000000000005;293.56;277.26000000000005;274.1680685717883;276.86;276.36;279.46000000000004;276.86;338.46000000000004;295.86;279.76000000000005;280.86;300.26000000000005;296.76000000000005;299.46000000000004;338.16;278.76000000000005;276.86;322.66;349.76;274.66;239.4893008659735;265.62235894841564;274.1680685717883;292.96000000000004;5870000.0;3579999.9999999995;3620000.0000000005;1260000.0;3629999.9999999995;2840000.0;5890000.0;0.0;0.0;0.2025;0.034333333333333334;0.001;0.001;0.0;11415.7841796875;0.0;1319.05187988281;17438.884765625;513125.19505463593;511454.2998598984;407775.47481005156;407313.202266171;256588.4940061351;430280.9020939914;434244.55786418;453888.042546181;474211.2612040692;520032.9651811653;473817.8099367335;454275.222463958;455685.6443021136;468539.4126624423;464710.80611794995;424485.4924095665;491575.59937090037;437578.2834772544;434244.55786418;207800.24178383037;321233.1047070471;472091.6256651069;202189.14287533067;407775.47481005156;274.0486161029784;5346532.512992072;2400168.801177635;319604.87962722516;1985185.1444030725;0;259;250;5;56;58;55;21;166;183;2052058890474.4253;790729458809.9801;1559304545164.8594;50969.0271833472;9266.651909115653;-0.0;26.469083054128454;7185457.714794458;1405893.2470091993;0.0;1211978.8002661671;4.732070981803459;0.4113599571381123
9553;2019-08-29 08:14:45.120;799;794;214;214;202;43;34;33;69;38;675;229;74;84;271;235;263;602;197;57;34;16;587;356;361;129;361;293;589;-1.0;-1.0;793.0;45.0;3.0;0;73;1;1;1;0;0;0;0;0;1;0;0;0;0;20354.80078125;16990.17578125;0.0;1190.07080078125;766.0;350847;494.0;0.0;Calculated values ==>;1567059285.12;353.06000000000006;352.56000000000006;294.56;294.56;293.36;277.46000000000004;273.955091788801;276.56;276.46000000000004;280.06;276.96000000000004;340.66;296.06;280.56;281.56;300.26000000000005;296.66;299.46000000000004;333.36;278.86;276.56;322.56;349.76;274.76000000000005;240.16925963744896;266.74333088950624;273.955091788801;292.86;5870000.0;3560000.0;3610000.0;1290000.0;3610000.0;2930000.0;5890000.0;0.0;0.0;0.13216666666666665;0.007500000000000001;0.0005;0.0005;0.0;16990.17578125;0.0;1190.07080078125;20354.80078125;511124.5372257073;510323.5019331421;406362.5181811227;406362.5181811227;255753.54278951892;430412.23801567365;433950.3860404442;453123.18777081737;473921.41095746984;521592.67939056316;472870.23863945465;453779.4656375349;455082.3266563797;468817.39725562325;464872.6823385499;424485.4924095665;484973.0141629989;437977.1081470654;433950.3860404442;207382.2378540181;321233.1047070471;471792.4099593072;201857.93298271636;406362.5181811227;273.91055532537814;5346847.722827529;2400405.714774065;319625.8064073438;1985185.1444030725;0;260;250;5;56;58;55;21;166;183;2052275971224.253;790806022559.9193;1559477789414.722;33208.89117449401;2024.5085773244314;-0.0;13.793933929660737;7186159.7820157595;1405987.418424015;0.0;1211979.1360709127;1.9387632355099764;0.15028534696959295
9554;2019-08-29 08:15:45.111;771;783;220;219;203;42;37;32;69;39;697;228;71;74;270;236;262;631;196;58;37;17;621;354;359;132;359;269;622;170.0;-1.0;1330.0;0.0;9.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;26667.38671875;21125.046875;0.0;1019.97491455078;765.0;350848;493.0;0.0;Calculated values ==>;1567059345.111;350.26;351.46000000000004;295.16;295.06;293.46000000000004;277.36;273.7412296467126;276.86;276.36;280.06;277.06;342.86;295.96000000000004;280.26000000000005;280.56;300.16;296.76000000000005;299.36;336.26000000000005;278.96000000000004;276.86;322.46000000000004;349.66;274.86;240.83765695389522;263.6948088759802;273.7412296467126;292.76000000000005;6210000.0;3540000.0;3590000.0;1320000.0;3590000.0;2690000.0;6220000.0;0.028333333333333332;0.0;0.22166666666666668;0.0;0.0015;0.029833333333333333;0.0;21125.046875;0.0;1019.97491455078;26667.38671875;504538.1334996656;506009.81119558203;261299.49853755132;260859.0190736298;254329.1977937017;430542.39183029096;434976.4790924014;457145.56807780295;473630.5699406402;525795.3844468392;475863.889000518;457393.05887810484;457763.5626837813;468966.6422690117;465294.49394155305;412745.3039894075;485417.26114295144;438597.85071237903;434976.4790924014;206964.23671620517;320813.78693149507;471492.10713068635;201446.94854128102;204456.29463047898;273.7412296467126;5347239.51561344;2400723.2939864346;319644.22069246834;1985185.1444030725;0;260;250;5;56;58;55;21;166;183;2052491938824.8848;790884310815.1483;1559646364125.215;56679.86066392903;0.0;-0.0;6877.1855031140185;7186908.742588997;1406004.2867982397;0.0;1212036.5522859984;2.870037644173044;0.17711716337349237
9555;2019-08-29 08:16:45.131;767;774;225;225;209;41;40;31;67;40;699;225;69;70;270;236;262;667;197;59;40;19;633;353;358;140;358;263;634;-1.0;0.0;1715.0;108.0;0.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;28367.685546875;21611.71484375;0.0;1122.60815429688;761.0;350849;492.0;0.0;Calculated values ==>;1567059405.131;349.86;350.56000000000006;295.66;295.66;294.06;277.26000000000005;273.6339639331285;277.16;276.26000000000005;279.86;277.16;343.06000000000006;295.66;280.06;280.16;300.16;296.76000000000005;299.36;339.86;279.06;277.16;322.36;349.26;275.06;242.56692532238324;262.9017227912062;273.6339639331285;292.86;6330000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2630000.0;6340000.0;0.0;0.0;0.28583333333333333;0.018000000000000002;0.0;0.0;0.0;21611.71484375;0.0;1122.60815429688;28367.685546875;502916.43972599297;503748.1368631592;262662.5648026998;262662.5648026998;256020.69104493945;430607.02586249536;435744.4992520704;457869.095680248;472686.4266018815;526472.0286755683;476287.6468560409;458113.51224297343;458235.5827716876;469105.00981247745;465439.7093122847;407668.78920036805;489217.5186733727;438988.9076503805;435744.4992520704;206546.2383541025;319136.5849023705;470620.16492588987;201061.44596499964;204456.29463047898;273.58608290756695;5347698.294090709;2401079.552380538;319662.08150298934;1985185.1444030725;0;260;250;5;56;58;55;21;166;183;2052707110524.8164;790965938015.1223;1559806017325.1643;73404.18654360849;4852.056941296024;-0.0;0.0;7187993.137659958;1406044.7340840069;0.0;1212093.881268466;3.442206899744829;0.2684276594695384
9556;2019-08-29 08:17:45.082;783;782;224;224;213;41;43;30;63;40;684;223;65;69;270;237;262;695;199;60;43;19;649;354;359;144;359;261;650;203.0;-1.0;1971.0;185.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;29330.390625;22132.974609375;0.0;1143.60522460938;754.0;350850;494.0;0.0;Calculated values ==>;1567059465.082;351.46000000000004;351.36;295.56;295.56;294.46000000000004;277.26000000000005;273.7412296467126;277.46000000000004;276.16;279.46000000000004;277.16;341.56000000000006;295.46000000000004;279.66;280.06;300.16;296.86;299.36;342.66;279.16;277.46000000000004;322.56;348.56000000000006;275.06;243.40439225979637;262.63441904999945;273.7412296467126;293.06;6490000.000000001;3540000.0;3590000.0;1440000.0;3590000.0;2610000.0;6500000.0;0.03383333333333333;0.0;0.3285;0.030833333333333334;0.0;0.03383333333333333;0.0;22132.974609375;0.0;1143.60522460938;29330.390625;503571.0466878456;503346.9888442099;261141.1562448279;261141.1562448279;256726.38367936618;430542.39183029096;436030.9469220937;457702.0984133237;472160.7387857882;525093.9491729713;476316.78717916185;457946.1176024118;458433.0642989305;468966.6422690117;465424.41340235074;399258.5833833747;491484.713957755;438933.2126028584;436030.9469220937;207382.2378540181;316201.74473053816;470081.34618783195;201283.876209521;201283.876209521;273.6775217183403;5348178.71872448;2401443.7937522493;319680.9511916314;1985185.1444030725;0;260;250;5;56;58;55;21;166;183;2052922034859.7275;791051068435.0872;1559963088945.0994;84233.3859939492;8287.921990997922;-0.0;7942.275892442042;7189305.71128597;1406154.1444835407;0.0;1212160.0128492757;4.316080136941332;0.3162466449234605
9557;2019-08-29 08:18:45.092;806;800;220;220;213;42;44;31;60;40;664;222;61;69;270;237;262;719;199;61;44;19;652;358;363;147;363;261;652;-2.0;0.0;2385.0;375.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;29206.482421875;22133.552734375;0.0;1128.62426757812;736.0;350851;513.0;0.0;Calculated values ==>;1567059525.092;353.76;353.16;295.16;295.16;294.46000000000004;277.36;274.1680685717883;277.56;276.26000000000005;279.16;277.16;339.56000000000006;295.36;279.26000000000005;280.06;300.16;296.86;299.36;345.06000000000006;279.26000000000005;277.56;324.46000000000004;346.76;275.06;244.02132995426717;262.63441904999945;274.1680685717883;293.06;6520000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2610000.0;6520000.0;0.0;0.0;0.3975;0.0625;0.0;0.0;0.0;22133.552734375;0.0;1128.62426757812;29206.482421875;506341.67610920983;505550.9366795507;259373.9931021499;259373.9931021499;256622.47231698973;430280.9020939914;435252.3847646943;457335.37642303173;471764.18514258164;523044.95464353537;476204.91814174695;457457.7101697933;458433.0642989305;468410.7303370065;464841.74997644586;397341.6008115759;494622.29069789243;438203.4745120459;435252.3847646943;215324.80838970217;308656.51637580903;469674.7724563722;202212.53531096707;201283.876209521;274.0577180834292;5348666.607301005;2401812.7429613434;319699.8895932709;1985185.1444030725;0;260;250;5;56;58;55;21;166;183;2053138670959.693;791138382985.0732;1560119715045.0745;101411.3293420457;16716.38982158782;-0.0;0.0;7190853.008420073;1406362.5484768234;0.0;1212226.209512641;5.078102498906933;0.4376809399199304
9558;2019-08-29 08:19:45.113;823;813;207;207;200;49;36;34;47;40;645;223;54;69;271;234;262;712;197;41;36;20;641;361;365;152;366;269;642;-2.0;-1.0;1583.0;125.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;27076.455078125;21847.455078125;0.0;1157.8876953125;715.0;350852;588.0;0.0;Calculated values ==>;1567059585.113;355.46000000000004;354.46000000000004;293.86;293.86;293.16;278.06;274.4858918419099;276.76000000000005;276.56;277.86;277.16;337.66;295.46000000000004;278.56;280.06;300.26000000000005;296.56;299.36;344.36;277.26000000000005;276.76000000000005;331.96000000000004;344.66;275.16;245.02929689885198;263.6948088759802;274.4858918419099;292.86;6409999.999999999;3610000.0;3650000.0;1520000.0;3660000.0;2690000.0;6420000.0;0.0;0.0;0.2638333333333333;0.020833333333333332;0.0;0.0;0.0;21847.455078125;0.0;1157.8876953125;27076.455078125;509523.4072112046;508138.7344108796;254847.2727173617;254847.2727173617;252267.4294301894;430081.6785162784;433317.3069910173;454396.0792389939;471098.81878525513;520438.8380419064;475298.50163296703;455276.47423739;457145.56807780295;468120.5833189232;464006.2339002714;403771.83797849156;494650.71210887196;434228.3108271235;433317.3069910173;246688.97952812296;299856.38484229014;469092.91093049245;203133.75964827096;201283.876209521;274.42908790142644;5349135.795938024;2402179.3796371613;319718.95052859245;1985185.1444030725;0;260;250;5;56;58;55;21;166;183;2053357147399.3599;791228114379.9364;1560278770694.8318;66291.37531868572;5540.815651712947;-0.0;0.0;7192251.020089669;1406548.0901056672;0.0;1212226.209512641;3.1224134183880876;0.24792762970103618
9559;2019-08-29 08:20:45.113;827;821;210;210;194;49;36;35;22;40;627;223;34;67;270;234;262;727;198;39;36;18;663;359;364;143;364;271;664;-2.0;0.0;1244.0;176.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;28071.099609375;22398.3125;0.0;2035.3522949218802;700.0;350853;675.0;0.0;Calculated values ==>;1567059645.113;355.86;355.26;294.16;294.16;292.56;278.06;274.27422755570615;276.76000000000005;276.66;275.36;277.16;335.86;295.46000000000004;276.56;279.86;300.16;296.56;299.36;345.86;277.06;276.76000000000005;340.66;343.16;274.96000000000004;243.1966462407574;263.95629194202945;274.27422755570615;292.96000000000004;6630000.0;3590000.0;3640000.0;1430000.0;3640000.0;2710000.0;6640000.000000001;0.0;0.0;0.20733333333333331;0.029333333333333333;0.0;0.0;0.0;22398.3125;0.0;2035.3522949218802;28071.099609375;508136.27323884727;507258.896434779;254909.3155658053;254909.3155658053;249282.4040285854;430214.79039162316;433567.68989926;450848.6639803379;472292.48545527144;518411.55064279283;475041.97308229347;452398.1009342033;456570.673783639;468271.1358727367;464301.43004117184;279964.0932058499;494542.16960992967;434112.87870749587;433567.68989926;283101.5729112263;293572.2367247113;470117.3168609056;202488.4827984627;201283.876209521;274.16957939641946;5349595.358893753;2402548.094366979;319745.5608618444;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2053575847399.3599;791316614379.9364;1560440770694.8318;51493.34423170879;7850.4457991649915;-0.0;0.0;7193232.559419256;1406659.6839510913;0.0;1212226.209512641;2.4287715546956092;0.2063306201697317
9560;2019-08-29 08:21:45.114;832;827;218;218;197;46;36;34;28;39;624;224;35;59;270;235;262;750;200;35;36;15;711;359;363;138;363;267;712;-1.0;-1.0;1763.0;256.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30333.5234375;23884.091796875;0.0;2036.8054199218802;687.0;350854;716.0;0.0;Calculated values ==>;1567059705.114;356.36;355.86;294.96000000000004;294.96000000000004;292.86;277.76000000000005;274.27422755570615;276.76000000000005;276.56;275.96000000000004;277.06;335.56;295.56;276.66;279.06;300.16;296.66;299.36;348.16;276.66;276.76000000000005;344.76;341.86;274.66;242.14157278889297;263.43189868330234;274.27422755570615;293.16;7109999.999999999;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;2670000.0;7120000.0;0.0;0.0;0.29383333333333334;0.042666666666666665;0.0;0.0;0.0;23884.091796875;0.0;2036.8054199218802;30333.5234375;504580.51477512525;503809.09439711954;255647.65388504745;255647.65388504745;248594.98363155322;430214.79039162316;433816.67410848953;452328.65360515594;472850.0741107318;518435.86561318;475667.07127483474;453219.60249349655;456232.27956913534;468410.7303370065;464432.8555123943;273735.2823968615;493033.8051479803;433634.880018922;433816.67410848953;300275.376401361;288127.0477506168;470494.9286190506;202459.4594428273;201283.876209521;274.15830262785494;5350082.07219891;2402933.787498631;319779.4960751394;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2053793951034.9631;791400915785.1696;1560602173385.278;73419.8982180309;11436.180018185525;-0.0;0.0;7194273.520458277;1406820.408512045;0.0;1212226.209512641;3.2736551334044575;0.2812949493642033
9561;2019-08-29 08:22:45.144;849;837;214;214;201;48;35;35;29;39;636;227;38;56;270;234;262;761;200;39;35;12;687;363;367;135;367;269;687;-1.0;-2.0;1470.0;231.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;29303.572265625;23137.88671875;0.0;2063.05249023438;674.0;350855;728.0;0.0;Calculated values ==>;1567059765.144;358.06000000000006;356.86;294.56;294.56;293.26000000000005;277.96000000000004;274.69669130483857;276.66;276.66;276.06;277.06;336.76000000000005;295.86;276.96000000000004;278.76000000000005;300.16;296.56;299.36;349.26;277.06;276.66;345.96000000000004;340.56000000000006;274.36;241.49495122638035;263.6948088759802;274.69669130483857;293.16;6870000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;2690000.0;6870000.0;0.0;0.0;0.245;0.0385;0.0;0.0;0.0;23137.88671875;0.0;2063.05249023438;29303.572265625;508962.1330604499;507367.75783072424;255314.11600753176;255314.11600753176;250787.91925420746;429947.3805835815;432626.2974239531;452106.5192429452;473241.2657668606;519509.2112458417;475750.9056662149;453256.06605259806;455527.0399303971;467850.8532360966;463709.8566730499;276332.86205238005;497028.5997338592;433366.6693374496;432626.2974239531;305303.7579410727;282682.81946839223;470603.4154074653;203443.71794993078;201283.876209521;274.55836475259184;5350579.296484098;2403325.833244318;319813.678640449;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2054013060534.8586;791482856735.1305;1560763053785.2014;60922.38631678853;10285.648352115079;-0.0;0.0;7195393.599255052;1407001.514255996;0.0;1212226.209512641;2.825610350407784;0.2453656175673063
9562;2019-08-29 08:23:45.155;859;844;208;207;194;50;37;36;29;40;650;229;40;57;271;233;262;747;199;40;37;9;668;362;367;134;367;271;669;-1.0;-2.0;1303.0;169.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27753.640625;22661.015625;0.0;2075.3291015625;661.0;350856;736.0;0.0;Calculated values ==>;1567059825.155;359.06000000000006;357.56000000000006;293.96000000000004;293.86;292.56;278.16;274.5913991737795;276.86;276.76000000000005;276.06;277.16;338.16;296.06;277.16;278.86;300.26000000000005;296.46000000000004;299.36;347.86;277.16;276.86;346.76;339.26;274.06;241.2770596917726;263.95629194202945;274.5913991737795;293.06;6680000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2710000.0;6690000.000000001;0.0;0.0;0.21716666666666665;0.028166666666666666;0.0;0.0;0.0;22661.015625;0.0;2075.3291015625;27753.640625;511890.54732020653;509848.36208335165;253956.10804758623;253597.57574345014;249097.86583784656;430014.67791919125;432997.62667057913;451754.7430646106;473468.5566066367;520791.0007101205;475722.3486214766;453166.0537454821;455319.0445863537;467980.47462993563;463725.85767764907;279069.0211998283;496823.6719191099;433550.350954743;432997.62667057913;308656.51637580903;277239.5186164033;470444.08031532593;203194.14994184618;201283.876209521;274.45713435034065;5351054.860428278;2403707.560733873;319848.1714761943;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2054233300904.5576;791563571530.0201;1560925083484.98;53979.07547316033;7527.539705519679;-0.0;0.0;7196351.286979226;1407149.9847041997;0.0;1212226.209512641;2.4864876301886545;0.20984072051470581
9563;2019-08-29 08:24:45.055;856;845;211;210;192;48;38;37;36;41;664;229;45;58;271;233;262;733;202;41;38;6;660;360;365;134;365;271;660;-2.0;-1.0;1276.0;154.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27221.955078125;22346.09765625;0.0;2085.5419921875;643.0;350857;741.0;0.0;Calculated values ==>;1567059885.055;358.76;357.66;294.26000000000005;294.16;292.36;277.96000000000004;274.38016830617;276.96000000000004;276.86;276.76000000000005;277.26000000000005;339.56000000000006;296.06;277.66;278.96000000000004;300.26000000000005;296.46000000000004;299.36;346.46000000000004;277.26000000000005;276.96000000000004;347.26;337.46000000000004;273.76000000000005;241.2770596917726;263.95629194202945;274.38016830617;293.36;6600000.0;3600000.0;3650000.0;1340000.0;3650000.0;2710000.0;6600000.0;0.0;0.0;0.21266666666666667;0.025666666666666667;0.0;0.0;0.0;22346.09765625;0.0;2085.5419921875;27221.955078125;512174.4241381394;510747.5259566817;255468.20482646706;255097.23754341083;248755.60055539582;430148.3826014536;433683.32636128634;452654.572528102;473565.85517348704;522236.7992590937;475722.3486214766;453802.7222983125;455444.685413733;468260.44172731694;464022.1768390251;391268.7445553836;495767.2410146455;434228.3108271235;433683.32636128634;310752.19949742197;269704.110367413;470150.4971034627;202651.65228575797;201283.876209521;274.23754860668816;5351512.226843259;2404081.9949130174;319882.7876121543;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2054452534904.9067;791643837530.148;1561087412485.2385;53167.28770487184;6865.8036836544225;-0.0;0.0;7197242.685196529;1407269.7293250863;0.0;1212226.209512641;2.4571863473913678;0.20824186391193367
9564;2019-08-29 08:25:45.126;848;840;218;217;197;46;38;36;44;41;675;230;50;59;270;234;262;728;204;44;38;3;652;359;364;131;364;270;653;-3.0;-1.0;1163.0;0.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27384.65234375;22079.05859375;0.0;2101.3662109375;617.0;350858;746.0;0.0;Calculated values ==>;1567059945.126;357.96000000000004;357.16;294.96000000000004;294.86;292.86;277.76000000000005;274.27422755570615;276.96000000000004;276.76000000000005;277.56;277.26000000000005;340.66;296.16;278.16;279.06;300.16;296.56;299.36;345.96000000000004;277.56;276.96000000000004;347.76;334.86;273.46000000000004;240.61611355647437;263.82572766246335;274.27422755570615;293.56;6520000.0;3590000.0;3640000.0;1310000.0;3640000.0;2700000.0;6530000.0;0.0;0.0;0.19383333333333336;0.0;0.0;0.0;0.0;22079.05859375;0.0;2101.3662109375;27384.65234375;511814.8073245991;510695.00199768506;258517.13538131648;258122.3068504628;250738.77875485664;430214.79039162316;433931.68165179034;453846.5949541808;473953.66127806285;523451.79943037324;475962.7429691182;454605.4929423079;455736.36858304456;468271.1358727367;464301.43004117184;397341.6008115759;495764.26068259083;435011.12638877804;433931.68165179034;312848.0458788934;258822.4845140824;470261.8718852021;202758.08115945454;201283.876209521;274.27422755570615;5351967.820385875;2404452.642628977;319917.7198013331;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2054671493699.3992;791723431604.9635;1561249904539.8618;48669.32359054445;0.0;-0.0;0.0;7198092.327844161;1407327.0120601037;0.0;1212226.209512641;2.0127571779098625;0.15039492586908437
9565;2019-08-29 08:26:45.116;839;833;225;224;204;42;39;35;51;41;684;232;55;62;270;234;262;721;206;46;39;1;645;356;361;131;361;268;645;-1.0;-1.0;1157.0;1.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27148.87109375;21859.8671875;0.0;1246.54370117188;600.0;350859;747.0;0.0;Calculated values ==>;1567060005.116;357.06000000000006;356.46000000000004;295.66;295.56;293.56;277.36;273.955091788801;277.06;276.66;278.26000000000005;277.26000000000005;341.56000000000006;296.36;278.66;279.36;300.16;296.56;299.36;345.26;277.76000000000005;277.06;347.86;333.16;273.26000000000005;240.61611355647437;263.56353331371673;273.955091788801;293.76000000000005;6450000.0;3560000.0;3610000.0;1310000.0;3610000.0;2680000.0;6450000.0;0.0;0.0;0.19283333333333333;0.00016666666666666666;0.0;0.0;0.0;21859.8671875;0.0;1246.54370117188;27148.87109375;511247.19965314167;510472.6942419067;261893.43386166793;261465.34307963337;253588.3482431876;430412.23801567365;434846.9440822899;455067.61334165884;473953.66127806285;524538.0460871413;476441.8036312155;455568.34810058575;456440.5972329449;468689.177056728;464742.0383762814;401609.0555602669;495589.15556923015;436081.5480936552;434846.9440822899;313267.23492439475;251709.28920128586;470066.8993565604;201968.90236817233;201283.876209521;273.9537847289718;5352422.190673589;2404818.739317593;319945.61440073024;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2054888957449.4338;791802018504.976;1561411277639.8875;48805.86809938731;44.68299949806467;-0.0;0.0;7198904.485726162;1407327.3843563732;0.0;1212226.209512641;2.1141557351442577;0.15970166952934475
9566;2019-08-29 08:27:45.097;832;826;228;227;208;39;40;32;55;41;687;233;59;61;269;235;262;716;205;48;40;2;638;354;359;136;359;265;638;87.0;-1.0;1306.0;103.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27616.478515625;21624.771484375;0.0;1210.89758300781;603.0;350860;745.0;0.0;Calculated values ==>;1567060065.097;356.36;355.76;295.96000000000004;295.86;293.96000000000004;277.06;273.7412296467126;277.16;276.36;278.66;277.26000000000005;341.86;296.46000000000004;279.06;279.26000000000005;300.06;296.66;299.36;344.76;277.96000000000004;277.16;347.66;333.46000000000004;273.36;241.71165711629368;263.1675429290057;273.7412296467126;293.66;6380000.0;3540000.0;3590000.0;1360000.0;3590000.0;2650000.0;6380000.0;0.0145;0.0;0.21766666666666667;0.017166666666666667;0.0;0.0145;0.0;21624.771484375;0.0;1210.89758300781;27616.478515625;510942.3745908809;510169.6167021164;263718.8729055725;263266.3403315278;255427.21600181;430542.39183029096;435505.82383528166;456065.4032244539;473306.2826088756;525084.432697035;476932.09658397746;456560.80161805527;456807.9033684444;468838.78631807904;465164.4692349649;405292.9328934937;495594.58515318326;436897.1440491649;435505.82383528166;312428.86344474956;252964.46457616048;469487.2124451795;201184.0045393688;201184.0045393688;273.638471933262;5352878.424066922;2405180.996555073;319966.08659316564;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2055104889049.2417;791882093139.9047;1561571127004.745;55479.1844471202;4605.871735716418;-0.0;3397.6663797907368;7199773.252633276;1407366.1267068349;0.0;1212254.51443305;2.7799808437976763;0.2138323592445679
9567;2019-08-29 08:28:45.117;826;820;227;226;211;38;42;31;57;41;683;232;60;62;269;236;261;709;203;49;42;2;634;354;359;138;358;261;634;-1.0;-1.0;1274.0;122.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27826.392578125;21526.82421875;0.0;1177.51184082031;592.0;350861;740.0;0.0;Calculated values ==>;1567060125.117;355.76;355.16;295.86;295.76000000000005;294.26000000000005;276.96000000000004;273.7412296467126;277.36;276.26000000000005;278.86;277.26000000000005;341.46000000000004;296.36;279.16;279.36;300.06;296.76000000000005;299.26000000000005;344.06000000000006;278.06;277.36;347.16;332.36;273.36;242.14157278889297;262.63441904999945;273.7412296467126;293.46000000000004;6340000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2610000.0;6340000.0;0.0;0.0;0.21233333333333335;0.02033333333333333;0.0;0.0;0.0;21526.82421875;0.0;1177.51184082031;27826.392578125;510513.18699613295;509740.77454730746;263566.5436731277;263112.02958457364;256803.55638916307;430542.39183029096;435856.36625110224;456967.8106930169;473045.8727645816;524991.5733652435;477321.65896643035;457335.37642303173;457579.9506683751;468977.3815912387;465294.49394155305;406736.8550460526;495034.10335645836;437069.0757284575;435856.36625110224;310333.04987691523;248362.34728340767;469214.6757162112;201112.13046112258;201184.0045393688;273.6103538874825;5353340.602002367;2405540.7130527906;319985.99663957424;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2055320360850.029;791964320540.2052;1561728979605.322;54326.689435905566;5451.418420186801;-0.0;0.0;7200688.606601963;1407449.9653953575;0.0;1212282.837757614;2.6328938974145757;0.21836449834760022
9568;2019-08-29 08:29:45.088;823;812;223;222;208;38;42;31;60;41;675;232;65;70;269;236;261;682;203;51;42;3;597;356;361;140;361;282;599;-1.0;-1.0;1227.0;190.0;34.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17853.7421875;11678.953125;0.0;1287.8076171875;581.0;350862;733.0;0.0;Calculated values ==>;1567060185.088;355.46000000000004;354.36;295.46000000000004;295.36;293.96000000000004;276.96000000000004;273.955091788801;277.36;276.26000000000005;279.16;277.26000000000005;340.66;296.36;279.66;280.16;300.06;296.76000000000005;299.26000000000005;341.36;278.26000000000005;277.36;346.46000000000004;331.26000000000005;273.46000000000004;242.56692532238324;265.3697278774862;273.955091788801;293.46000000000004;5970000.0;3560000.0;3610000.0;1400000.0;3610000.0;2820000.0;5990000.0;0.0;0.0;0.2045;0.03166666666666666;0.005666666666666667;0.005666666666666667;0.0;11678.953125;0.0;1287.8076171875;17853.7421875;513279.9666206316;511728.94305684255;405606.11608524685;405101.75611254165;257647.06627383106;430412.23801567365;435378.9101572175;453842.55909850844;472784.61766108364;522485.0606671606;474653.9205112751;454485.7265476367;455125.90863566275;468560.8620501192;465003.21838653134;420852.25777693174;494867.7557171042;436949.6230331232;435378.9101572175;307399.1840295507;243760.74795305103;469040.1024831549;201470.1713851515;405606.11608524685;273.75925642207676;5353721.085802371;2405817.294118294;320006.531038617;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2055536256449.871;792047680230.1442;1561891800870.203;51610.15328738149;8473.04781810344;-0.0;168.71249974116722;7201570.98693395;1407565.9465292695;0.0;1212284.2430155743;4.646643429549512;0.40578087820722886
9569;2019-08-29 08:30:45.108;811;800;220;219;207;41;37;32;62;40;680;231;71;82;269;236;261;626;203;53;37;4;597;355;360;136;360;293;599;-2.0;-1.0;1302.0;0.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17384.794921875;11615.162109375;0.0;1344.63244628906;572.0;350863;728.0;0.0;Calculated values ==>;1567060245.108;354.26;353.16;295.16;295.06;293.86;277.26000000000005;273.8482719121499;276.86;276.36;279.36;277.16;341.16;296.26000000000005;280.26000000000005;281.36;300.06;296.76000000000005;299.26000000000005;335.76000000000005;278.46000000000004;276.86;345.96000000000004;330.36;273.56;241.71165711629368;266.74333088950624;273.8482719121499;293.46000000000004;5970000.0;3550000.0;3600000.0;1360000.0;3600000.0;2930000.0;5990000.0;0.0;0.0;0.217;0.0;0.0015;0.0015;0.0;11615.162109375;0.0;1344.63244628906;17384.794921875;511774.00403182424;510214.1645072819;404059.61307584995;403520.26701285667;257224.91420486363;430477.46260093397;434733.80906377075;452198.72569580027;473208.68934220774;522115.59631672926;473104.5100257558;453386.0968036455;454822.76225605904;468699.94687233196;465148.9974776233;420852.25777693174;487223.2789250697;437523.7402493343;434733.80906377075;305303.7579410727;239996.17471937067;469683.74434536137;201709.7481601087;404059.61307584995;273.8482719121499;5354014.8381630145;2406011.476451061;320028.4753514725;1985185.1444030725;0;260;250;5;56;58;55;21;166;184;2055752628549.8022;792130507830.1178;1562064358370.148;54356.108125245075;0.0;-0.0;46.0112939818812;7202454.333462834;1407636.5787973085;0.0;1212286.0329769764;4.197760943320709;0.3117919547439664
9570;2019-08-29 08:31:45.089;786;791;224;223;206;41;40;31;39;40;694;229;52;75;269;236;261;638;204;54;40;4;629;354;359;133;359;272;629;176.0;-1.0;900.0;14.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26971.64453125;21332.82421875;0.0;1260.66540527344;566.0;350864;722.0;0.0;Calculated values ==>;1567060305.089;351.76;352.26;295.56;295.46000000000004;293.76000000000005;277.26000000000005;273.7412296467126;277.16;276.26000000000005;277.06;277.16;342.56000000000006;296.06;278.36;280.66;300.06;296.76000000000005;299.26000000000005;336.96000000000004;278.56;277.16;345.36;329.76000000000005;273.56;241.05796691057077;264.08650396036035;273.7412296467126;293.56;6290000.0;3540000.0;3590000.0;1330000.0;3590000.0;2720000.0;6290000.0;0.029333333333333333;0.0;0.15;0.0023333333333333335;0.0;0.029333333333333333;0.0;21332.82421875;0.0;1260.66540527344;26971.64453125;505772.95273579645;506424.1956880707;262580.01145844;262131.90073266288;255122.10980369593;430542.39183029096;435505.82383528166;452865.23023255164;473598.1776897576;525249.8588723828;475594.8188675611;454520.3973115141;457402.8244415097;468838.78631807904;465294.49394155305;409012.6419351937;485647.5352398259;437922.44539726764;435505.82383528166;302789.4550866088;237486.63934987856;470089.7988796333;201401.88679509592;201401.88679509592;273.72363186548495;5354384.358106413;2406285.9560574763;320050.1792917913;1985185.1444030725;0;260;251;5;56;58;55;21;166;184;2055968260244.6104;792211182275.046;1562233804694.997;37719.50151561836;626.9384615305872;-0.0;6867.048819845448;7203221.387231856;1407641.8016300623;0.0;1212343.6235684094;2.001173326891448;0.12375159871736333
9571;2019-08-29 08:32:45.139;775;781;232;232;213;40;42;30;21;40;699;227;32;54;269;236;261;674;204;56;42;5;641;354;359;129;359;259;642;-2.0;-1.0;1188.0;0.0;0.0;0;88;1;1;0;1;0;0;0;0;1;0;0;0;0;28612.140625;21881.2734375;0.0;1126.96887207031;560.0;350865;717.0;0.0;Calculated values ==>;1567060365.139;350.66;351.26;296.36;296.36;294.46000000000004;277.16;273.7412296467126;277.36;276.16;275.26000000000005;277.16;343.06000000000006;295.86;276.36;278.56;300.06;296.76000000000005;299.26000000000005;340.56000000000006;278.76000000000005;277.36;344.86;329.16;273.66;240.16925963744896;262.3656120759269;273.7412296467126;293.56;6409999.999999999;3540000.0;3590000.0;1290000.0;3590000.0;2590000.0;6420000.0;0.0;0.0;0.198;0.0;0.0;0.0;0.0;21881.2734375;0.0;1126.96887207031;28612.140625;503240.55738944805;503943.10111568274;265254.3799379351;265254.3799379351;257152.94312151065;430542.39183029096;435856.36625110224;452833.31703712314;474114.60106150573;526785.1851032969;477015.16343348136;454210.1636894993;456925.96370842314;468838.78631807904;465294.49394155305;403235.9291523034;489362.1579261805;438260.93883625965;435856.36625110224;300694.37409284414;234977.24436692704;470725.0692531593;201446.94854128102;201401.88679509592;273.7412296467126;5354847.942314188;2406646.3736355593;320070.09282488027;1985185.1444030725;0;260;251;5;56;58;55;21;166;184;2056183839744.4392;792289847774.9835;1562393237444.8704;49774.500962176746;0.0;-0.0;0.0;7203951.11151583;1407647.0304709768;0.0;1212400.896663035;2.1633334825178268;0.16164611524140202
9572;2019-08-29 08:33:45.120;789;785;230;230;218;40;44;31;38;40;694;226;41;45;269;237;261;698;205;57;44;7;631;354;359;130;359;260;633;269.0;0.0;1163.0;1.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;19882.09375;12521.1796875;0.0;993.857666015625;553.0;350866;710.0;0.0;Calculated values ==>;1567060425.12;352.06000000000006;351.66;296.16;296.16;294.96000000000004;277.16;273.7412296467126;277.56;276.26000000000005;276.96000000000004;277.16;342.56000000000006;295.76000000000005;277.26000000000005;277.66;300.06;296.86;299.26000000000005;342.96000000000004;278.86;277.56;344.16;328.46000000000004;273.86;240.39332010688793;262.5002047102346;273.7412296467126;293.66;6310000.0;3540000.0;3590000.0;1300000.0;3590000.0;2600000.0;6330000.0;0.04483333333333333;0.0;0.19383333333333336;0.00016666666666666666;0.0;0.04483333333333333;0.0;12521.1796875;0.0;993.857666015625;19882.09375;505985.143193752;505283.1020775602;265045.238706119;265045.238706119;259704.45757511913;430542.39183029096;436205.073990345;454787.762694457;473985.80243904516;526195.881352054;476778.05745184055;455160.0616132378;455655.026436199;468838.78631807904;465424.41340235074;408121.7979460012;493626.93795131403;438429.5904723098;436205.073990345;297761.5184850505;232049.79005350024;470785.5563514222;201444.71529209218;201444.71529209218;273.7403576241154;5355251.932962724;2406932.969960428;320087.760782723;1985185.1444030725;0;260;251;5;56;58;55;21;166;184;2056399171534.2476;792367523169.9143;1562548888139.7317;49106.32735482506;44.89014017655501;-0.0;10525.089414971668;7204774.857482219;1407647.4044370179;0.0;1212488.5779668735;4.4155487956864485;0.2590955496226013
9573;2019-08-29 08:34:45.110;806;789;224;225;213;41;46;30;52;40;687;228;56;58;269;237;261;683;205;58;46;9;622;353;358;131;358;275;624;-1.0;-1.0;797.0;19.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;18820.33984375;12293.115234375;0.0;962.100952148438;554.0;350867;706.0;0.0;Calculated values ==>;1567060485.11;353.76;352.06000000000006;295.56;295.66;294.46000000000004;277.26000000000005;273.6339639331285;277.76000000000005;276.16;278.36;277.16;341.86;295.96000000000004;278.76000000000005;278.96000000000004;300.06;296.86;299.26000000000005;341.46000000000004;278.96000000000004;277.76000000000005;343.76;328.56;274.06;240.61611355647437;264.4750485637546;273.6339639331285;293.66;6220000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2750000.0;6240000.0;0.0;0.0;0.13283333333333333;0.0031666666666666666;0.0;0.0;0.0;12293.115234375;0.0;962.100952148438;18820.33984375;508980.4384830213;506609.78043981496;262956.1238265197;263418.5015253702;258184.0970466784;430607.02586249536;436785.46530047123;454011.2738692397;473856.7996405058;524289.6787545244;475097.09026418295;454520.55096188234;454774.4978913346;468977.3815912387;465569.37634313264;411954.0493300783;492477.05798244267;438821.784160885;436785.46530047123;296085.73418796173;232467.98657752166;470846.3688081762;201113.7617019894;201444.71529209218;273.60655064676206;5355574.399489343;2407139.721287178;320104.0577212678;1985185.1444030725;0;260;251;5;56;58;55;21;166;184;2056614235684.2817;792445810119.9268;1562709361389.757;33593.219532883086;854.1532558362582;-0.0;0.0;7205463.905512578;1407654.8952166478;0.0;1212576.2724271659;2.5987786471368115;0.20120286862371475
9574;2019-08-29 08:35:45.131;809;792;222;223;212;42;48;30;61;41;688;229;63;67;269;238;261;683;203;59;48;12;632;353;358;133;358;279;635;264.0;-1.0;811.0;33.0;0.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;18635.298828125;12441.1923828125;0.0;953.8218383789059;607.0;350868;701.0;0.0;Calculated values ==>;1567060545.131;354.06000000000006;352.36;295.36;295.46000000000004;294.36;277.36;273.6339639331285;277.96000000000004;276.16;279.26000000000005;277.26000000000005;341.96000000000004;296.06;279.46000000000004;279.86;300.06;296.96000000000004;299.26000000000005;341.46000000000004;279.06;277.96000000000004;343.26;333.86;274.36;241.05796691057077;264.9883086891361;273.6339639331285;293.46000000000004;6320000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2790000.0;6350000.0;0.044000000000000004;0.0;0.13516666666666666;0.0055000000000000005;0.0;0.044000000000000004;0.0;12441.1923828125;0.0;953.8218383789059;18635.298828125;508494.2609792464;506019.3023448022;261274.63163194084;261708.67110633984;257143.64489863985;430607.02586249536;437128.95628557174;454481.1866346143;473695.32993624324;524073.9901141681;474696.59517182776;454736.5862419578;455245.99642298365;468977.3815912387;465698.93970120384;407666.8973026561;491349.83205556805;438988.9076503805;437128.95628557174;293991.1381695566;254638.09398592086;470871.3547390081;201099.74995339965;201099.74995339965;273.60106942760495;5355886.6390579855;2407345.912659556;320120.0293326694;1985185.1444030725;0;260;251;5;56;58;55;21;166;184;2056829110864.8076;792525037840.1206;1562875619560.1638;34248.724191410845;1483.7438263208467;-0.0;10385.285078615572;7206029.452917334;1407674.3845112466;0.0;1212662.8467601144;3.4429043773157986;0.19402595330528935
9575;2019-08-29 08:36:45.091;805;792;222;222;213;43;50;31;64;41;692;229;67;72;269;238;261;701;204;61;50;14;654;355;360;134;360;280;657;-2.0;-1.0;825.0;133.0;0.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;18800.728515625;12877.8095703125;0.0;936.0076293945309;682.0;350869;697.0;0.0;Calculated values ==>;1567060605.091;353.66;352.36;295.36;295.36;294.46000000000004;277.46000000000004;273.8482719121499;278.16;276.26000000000005;279.56;277.26000000000005;342.36;296.06;279.86;280.36;300.06;296.96000000000004;299.26000000000005;343.26;279.26000000000005;278.16;342.86;341.36;274.56;241.2770596917726;265.11578078379944;273.8482719121499;293.56;6540000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;2800000.0;6570000.0;0.0;0.0;0.1375;0.022166666666666668;0.0;0.0;0.0;12877.8095703125;0.0;936.0076293945309;18800.728515625;506032.25757968583;504040.98329569626;259888.6827276932;259888.6827276932;256367.21086315246;430477.46260093397;437009.2976769699;454695.63281060004;473565.85517348704;524408.4167162826;474567.47922243975;455078.4879107945;455714.28765531245;468699.94687233196;465409.2384259755;395217.7707175101;491610.7885920366;438877.6270218307;437009.2976769699;292315.56762988004;286033.001929769;470933.0218839325;201344.22955101606;201099.74995339965;273.7055739568285;5356198.397974785;2407556.763681511;320135.7674125249;1985185.1444030725;0;260;251;5;56;58;55;21;166;184;2057044367264.9446;792605084440.1715;1563043207760.2705;34835.8179481928;5975.884896712982;-0.0;0.0;7206604.773632518;1407736.5066415963;0.0;1212749.333106463;2.9544116774450537;0.2614823313020929
9576;2019-08-29 08:37:45.092;804;791;222;223;213;45;45;32;66;41;695;229;69;74;270;238;261;718;205;62;45;16;674;358;363;135;363;281;677;-1.0;-1.0;1301.0;143.0;0.0;0;43;100;1;0;0;0;0;0;0;1;0;0;0;0;19049.16796875;13265.7841796875;0.0;938.978271484375;739.0;350870;691.0;0.0;Calculated values ==>;1567060665.092;353.56000000000006;352.26;295.36;295.46000000000004;294.46000000000004;277.66;274.1680685717883;277.66;276.36;279.76000000000005;277.26000000000005;342.66;296.06;280.06;280.56;300.16;296.96000000000004;299.26000000000005;344.96000000000004;279.36;277.66;342.26;347.06000000000006;274.76000000000005;241.49495122638035;265.2429198363724;274.1680685717883;293.66;6740000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2810000.0;6770000.0;0.0;0.0;0.21683333333333332;0.02383333333333333;0.0;0.0;0.0;13265.7841796875;0.0;938.978271484375;19049.16796875;504108.6109347365;502083.8151354718;258773.74310061373;259160.11530792963;255404.98900769214;430280.9020939914;435429.60780573246;454782.71430586115;473436.17305719486;524639.5939252861;474438.16106626025;455165.8459305233;455802.1033359119;468410.7303370065;464972.5849072995;277464.56294280116;491977.00324720546;438373.2260056987;435429.60780573246;289802.386634966;309913.9067706182;470995.0139456755;202254.67376781197;201099.74995339965;274.07411065183413;5356513.819035371;2407774.6305935523;320151.3925554281;1985185.1444030725;0;260;251;5;56;58;55;21;166;184;2057261270879.6826;792685785785.074;1563211510565.0671;54756.49679000033;6404.978107572414;-0.0;0.0;7207351.388697811;1407839.682219405;0.0;1212749.333106463;4.305702056462549;0.36576562415065217
9577;2019-08-29 08:38:45.112;810;792;220;221;211;48;36;34;68;42;696;228;72;76;270;236;261;729;205;51;36;18;680;362;367;136;367;287;683;-1.0;0.0;1355.0;111.0;0.0;0;43;100;1;0;0;0;0;0;0;1;0;0;0;0;18807.412109375;13376.2734375;0.0;953.8582153320309;770.0;350871;683.0;0.0;Calculated values ==>;1567060725.112;354.16;352.36;295.16;295.26000000000005;294.26000000000005;277.96000000000004;274.5913991737795;276.76000000000005;276.56;279.96000000000004;277.36;342.76;295.96000000000004;280.36;280.76000000000005;300.16;296.76000000000005;299.26000000000005;346.06000000000006;278.26000000000005;276.76000000000005;341.46000000000004;350.16;274.96000000000004;241.71165711629368;265.9988726020314;274.5913991737795;293.66;6800000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2870000.0;6830000.0;0.0;0.0;0.22583333333333336;0.018500000000000003;0.0;0.0;0.0;13376.2734375;0.0;953.8582153320309;18807.412109375;504374.3976727043;501668.2587470329;257706.0927825568;258082.5267394033;254416.0783609737;430014.67791919125;432812.2514932043;454023.169585486;473403.85947104497;524265.9771505088;473541.8482314398;454540.7322448394;455056.33852351905;467850.8532360966;464122.52100971725;276637.0585997721;492931.24833139207;435535.9226888053;432812.2514932043;286451.7998164319;322910.4453824919;471057.33072014985;203363.719085836;201099.74995339965;274.52273913252486;5356829.395693089;2407996.721746007;320167.17145069235;1985185.1444030725;0;260;251;5;56;58;55;21;166;184;2057480343879.613;792767112885.0481;1563381967365.013;56607.25923783763;4952.3318152348065;-0.0;0.0;7208279.729341515;1407934.3580168148;0.0;1212749.333106463;4.295814759029556;0.3551052488735871
9578;2019-08-29 08:39:45.083;816;797;213;213;205;54;38;35;66;43;698;227;70;74;271;234;261;737;205;42;38;19;722;362;367;137;367;274;726;-2.0;0.0;1202.0;85.0;0.0;0;43;1;1;0;1;0;0;0;0;1;0;0;0;0;28385.49609375;24442.935546875;0.0;913.0404663085941;785.0;350872;673.0;0.0;Calculated values ==>;1567060785.083;354.76;352.86;294.46000000000004;294.46000000000004;293.66;278.56;274.5913991737795;276.96000000000004;276.66;279.76000000000005;277.46000000000004;342.96000000000004;295.86;280.16;280.56;300.26000000000005;296.56;299.26000000000005;346.86;277.36;276.96000000000004;340.46000000000004;351.66;275.06;241.92719264551067;264.3458800820626;274.5913991737795;293.66;7220000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2740000.0;7259999.999999999;0.0;0.0;0.20033333333333334;0.014166666666666666;0.0;0.0;0.0;24442.935546875;0.0;913.0404663085941;28385.49609375;501390.2740065092;498364.3737374245;253365.6513572384;253365.6513572384;250715.57763809088;430014.67791919125;433182.4302400453;455951.47126951953;473371.616014766;525504.0340251214;475111.5413663602;456453.26501091133;456953.3821998456;467980.47462993563;463858.19375264365;272265.0415752475;489735.80951676494;433916.0690215914;433182.4302400453;282264.0715131367;329201.48028520535;471021.86055166635;203386.19965260653;201099.74995339965;274.53143113851496;5357222.479845281;2408311.7294932767;320182.72142024164;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2057700437449.4521;792848973299.9882;1563550186019.89;50597.2427472549;3791.5051960700143;-0.0;0.0;7209172.668394827;1408007.1881069567;0.0;1212749.333106463;2.145007075059781;0.17514403822089014
9579;2019-08-29 08:40:45.104;834;812;215;215;197;53;39;38;64;44;694;226;67;70;271;234;261;751;206;42;39;21;719;366;371;137;371;270;720;-1.0;-2.0;1448.0;96.0;0.0;0;44;1;1;0;1;0;0;0;0;1;0;0;0;0;27793.6875;24328.46484375;0.0;891.509399414062;793.0;350873;661.0;0.0;Calculated values ==>;1567060845.104;356.56000000000006;354.36;294.66;294.66;292.86;278.46000000000004;275.0112864084945;277.06;276.96000000000004;279.56;277.56;342.56000000000006;295.76000000000005;279.86;280.16;300.26000000000005;296.56;299.26000000000005;348.26;277.36;277.06;339.26;352.46000000000004;275.26000000000005;241.92719264551067;263.82572766246335;275.0112864084945;293.76000000000005;7190000.000000001;3660000.0;3710000.0;1370000.0;3710000.0;2700000.0;7200000.0;0.0;0.0;0.24133333333333334;0.016;0.0;0.0;0.0;24328.46484375;0.0;891.509399414062;27793.6875;504141.4742197261;501018.2564333604;254277.40415526612;254277.40415526612;248335.99785504432;429743.705733735;432351.7763424921;456360.901333339;473469.3076824459;525407.9865220767;475510.2242565887;456734.38130492053;457106.95004262665;467417.51185859466;463263.04696767486;272521.5796358297;492382.2203491212;432913.8003328046;432351.7763424921;277239.5186164033;332557.3633054275;471218.06502558704;204442.02630286058;201099.74995339965;274.9575019787568;5357690.8035656605;2408718.300080778;320197.76459909655;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2057921914939.9941;792931202070.1893;1563713443140.2893;60796.42184068879;4268.4166195636235;-0.0;0.0;7210101.273833521;1408074.3776303567;0.0;1212749.333106463;2.5798931368016125;0.21060501417279984
9580;2019-08-29 08:41:45.114;861;828;214;213;195;52;41;40;55;45;687;227;61;70;271;233;261;741;207;44;40;22;693;364;369;138;369;275;693;-1.0;-1.0;1642.0;42.0;0.0;0;47;0;1;0;1;0;0;0;0;1;0;0;0;0;26604.169921875;23361.1796875;0.0;937.3112182617191;804.0;350874;646.0;13.0;Calculated values ==>;1567060905.114;359.26;355.96000000000004;294.56;294.46000000000004;292.66;278.36;274.8017692304317;277.26000000000005;277.16;278.66;277.66;341.86;295.86;279.26000000000005;280.16;300.26000000000005;296.46000000000004;299.26000000000005;347.26;277.56;277.16;337.76;353.56000000000006;275.36;242.14157278889297;264.4750485637546;274.8017692304317;293.86;6930000.0;3640000.0;3690000.0;1380000.0;3690000.0;2750000.0;6930000.0;0.0;0.0;0.27366666666666667;0.007;0.0;0.0;0.03238448106654213;23361.1796875;0.0;937.3112182617191;26604.169921875;510037.77706611704;505635.7615460331;255049.63659617305;254694.57356968112;248581.8064306418;429879.7862731237;433233.1241697373;454393.4055857452;473437.2657590101;524289.6787545244;474983.07627302455;455154.56847608514;456288.82050964853;467699.50138901145;463428.3443550566;275064.75201242784;493634.79365008423;433785.3471561017;433047.9251940826;270959.89632461156;337172.47746341303;471182.93757713656;204006.00545028006;201099.74995339965;274.7801106898263;5358144.194596684;2409115.7800207594;320213.00731093675;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2058143951939.9587;793013715820.1763;1563876970390.2634;68522.68517040562;1870.2385248879957;-0.0;0.0;7211179.112668313;1408125.5416157956;0.0;1212749.333106463;2.897008047466926;0.2269021597579049
