;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9581;2019-08-29 08:42:45.115;871;838;221;220;198;49;41;40;23;46;683;227;40;66;270;234;261;725;210;45;40;23;681;363;368;138;368;279;681;-1.0;-1.0;1696.0;2.0;0.0;0;49;0;1;0;1;0;0;0;0;1;0;0;0;0;26302.439453125;22987.8671875;0.0;970.5011596679691;824.0;350875;625.0;0.0;Calculated values ==>;1567060965.115;360.26;356.96000000000004;295.26000000000005;295.16;292.96000000000004;278.06;274.69669130483857;277.26000000000005;277.16;275.46000000000004;277.76000000000005;341.46000000000004;295.86;277.16;279.76000000000005;300.16;296.56;299.26000000000005;345.66;277.66;277.16;335.66;355.56000000000006;275.46000000000004;242.14157278889297;264.9883086891361;274.69669130483857;294.16;6809999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2790000.0;6809999.999999999;0.0;0.0;0.2826666666666667;0.0003333333333333333;0.0;0.0;0.0;22987.8671875;0.0;970.5011596679691;26302.439453125;512363.66362508957;508022.82770410954;258184.00086208922;257805.98309103795;250000.55529949118;429947.3805835815;433484.00545957795;449532.5508236818;473535.07189352607;523556.26156843017;474467.21286764956;451770.02104596683;455118.81585650734;467710.255098415;463709.8566730499;276506.23411129095;492565.49255667167;434215.1450557785;433299.8492016903;262170.3306944222;345565.9636080181;471281.1494085178;203799.2897451453;201099.74995339965;274.69566738957457;5358585.090355749;2409502.028514952;320228.9060123742;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2058365055624.6917;793096517200.0763;1564043173160.0627;69460.60179819966;89.16061988779083;-0.0;0.0;7212328.992556008;1408141.8702141212;0.0;1212749.333106463;2.902942362780254;0.22363797362216417
9582;2019-08-29 08:43:45.095;863;837;232;231;207;46;42;40;6;46;683;228;29;56;270;234;260;711;211;47;42;24;669;361;366;141;366;282;669;-2.0;-2.0;1208.0;170.0;0.0;0;64;11;1;0;1;0;0;0;0;1;0;0;0;0;27400.41015625;23286.88671875;0.0;1060.75573730469;844.0;350876;605.0;0.0;Calculated values ==>;1567061025.095;359.46000000000004;356.86;296.36;296.26000000000005;293.86;277.76000000000005;274.4858918419099;277.36;277.16;273.76000000000005;277.76000000000005;341.46000000000004;295.96000000000004;276.06;278.76000000000005;300.16;296.56;299.16;344.26;277.86;277.36;333.66;357.56000000000006;275.56;242.77792619122317;265.3697278774862;274.4858918419099;294.26000000000005;6690000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;2820000.0;6690000.000000001;0.0;0.0;0.20133333333333334;0.028333333333333332;0.0;0.0;0.0;23286.88671875;0.0;1060.75573730469;27400.41015625;512326.29825262737;508930.01509265223;263283.49475308514;262860.37482633017;253597.57574345014;430081.6785162784;434163.16617520025;446679.273852834;473145.1120115388;523315.54694793135;474193.4402286458;449782.58145653835;453325.8164526585;467991.1985704127;464006.2339002714;277557.2473458862;491797.6288206311;435063.3416043607;434163.16617520025;253801.27034056993;353962.6284160805;470979.3205154194;203013.37440796482;201099.74995339965;274.38246478521836;5359032.464928054;2409887.5229233103;320245.82751080743;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2058585182224.7617;793180189300.1029;1564211417060.1162;49058.06775490033;7592.368473044547;-0.0;0.0;7213316.318917404;1408205.8616190017;0.0;1212749.333106463;2.326731893249781;0.20924467271404493
9583;2019-08-29 08:44:45.116;846;827;239;239;216;42;42;38;17;46;684;229;36;50;270;235;260;702;211;47;42;25;659;358;363;143;362;280;659;236.0;-1.0;989.0;83.0;0.0;0;83;20;1;0;1;0;0;0;0;1;0;0;0;0;29062.837890625;23568.34765625;0.0;1154.83752441406;852.0;350877;589.0;0.0;Calculated values ==>;1567061085.116;357.76;355.86;297.06;297.06;294.76000000000005;277.36;274.1680685717883;277.36;276.96000000000004;274.86;277.76000000000005;341.56000000000006;296.06;276.76000000000005;278.16;300.16;296.66;299.16;343.36;277.86;277.36;332.06;358.36;275.66;243.1966462407574;265.11578078379944;274.1680685717883;294.26000000000005;6590000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;2800000.0;6590000.000000001;0.03933333333333333;0.0;0.16483333333333333;0.013833333333333333;0.0;0.03933333333333333;0.0;23568.34765625;0.0;1154.83752441406;29062.837890625;510962.56166728603;508484.27008387516;267162.854725115;267162.854725115;257410.7750257608;430280.9020939914;434896.4795471851;448547.1960637226;472884.08645268116;523579.70295020076;474567.47922243975;451068.9413148252;452894.74619726377;468550.0769906653;464579.7527577276;279215.4833492723;491547.17206654063;435782.62218529254;434896.4795471851;247107.31509690773;357322.216966979;470810.46499630326;202364.83989129734;202364.83989129734;274.11694598228354;5359503.156678867;2410278.119870273;320264.2972501073;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2058803958769.428;793265419119.9729;1564380076069.859;40579.058375754765;3713.497813952582;-0.0;9146.244493131586;7214063.556408971;1408300.110146693;0.0;1212825.5784870028;2.1614852735331724;0.14658343721979278
9584;2019-08-29 08:45:45.126;828;815;236;236;217;38;42;34;38;45;682;229;51;52;269;236;260;691;211;48;42;25;654;355;360;138;359;276;654;-1.0;-1.0;754.0;39.0;0.0;0;71;22;1;0;1;0;0;0;0;1;0;0;0;0;29164.203125;23567.58203125;0.0;1093.69128417969;853.0;350878;574.0;0.0;Calculated values ==>;1567061145.126;355.96000000000004;354.66;296.76000000000005;296.76000000000005;294.86;276.96000000000004;273.8482719121499;277.36;276.56;276.96000000000004;277.66;341.36;296.06;278.26000000000005;278.36;300.06;296.76000000000005;299.16;342.26;277.96000000000004;277.36;330.56;358.46000000000004;275.66;242.14157278889297;264.60387354146746;273.8482719121499;294.26000000000005;6540000.000000001;3550000.0;3600000.0;1380000.0;3590000.0;2760000.0;6540000.000000001;0.0;0.0;0.12566666666666668;0.006500000000000001;0.0;0.0;0.0;23567.58203125;0.0;1093.69128417969;29164.203125;509048.6414157014;507347.78953098325;266159.2775681418;266159.2775681418;258067.4078971277;430477.46260093397;435618.25068350555;452038.2536437739;473437.2657590101;523693.1729692635;475082.73863267165;453712.705894102;453840.6515447142;468838.78631807904;465148.9974776233;394431.3867500907;490510.68339240033;436664.20111153496;435618.25068350555;240832.718256323;357742.2034104033;471477.517547777;201613.36710053985;202364.83989129734;273.810677236453;5359988.462891476;2410670.984750842;320283.0381131326;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2059020894919.3936;793349733169.9595;1564546903869.8323;31470.060742266414;1754.1169779070415;-0.0;0.0;7214664.06580308;1408345.681197194;0.0;1212901.8098942174;1.3472206927525618;0.110830153789217
9585;2019-08-29 08:46:45.057;817;808;232;231;214;36;42;32;45;44;682;229;55;56;269;236;260;694;211;49;42;26;654;353;358;140;358;271;655;-1.0;-1.0;794.0;110.0;0.0;0;76;14;1;0;1;0;0;0;0;1;0;0;0;0;28275.58203125;23061.859375;0.0;1088.16088867188;849.0;350879;559.0;0.0;Calculated values ==>;1567061205.057;354.86;353.96000000000004;296.36;296.26000000000005;294.56;276.76000000000005;273.6339639331285;277.36;276.36;277.66;277.56;341.36;296.06;278.66;278.76000000000005;300.06;296.76000000000005;299.16;342.56000000000006;278.06;277.36;329.06;358.06000000000006;275.76000000000005;242.56692532238324;263.95629194202945;273.6339639331285;294.26000000000005;6540000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2710000.0;6550000.0;0.0;0.0;0.13233333333333333;0.018333333333333333;0.0;0.0;0.0;23061.859375;0.0;1088.16088867188;28275.58203125;507610.136655466;506338.9345960229;264256.7941823038;263813.47477757675;256850.66546191843;430607.02586249536;436093.27495369175;453802.7222983125;473079.08457772195;524093.0276817171;475722.3486214766;455067.43715841207;455193.29537137283;468977.3815912387;465439.7093122847;394431.3867500907;490830.6061746771;437300.0667916998;436093.27495369175;234559.02529450474;356062.3083226806;471309.8407669174;200968.57342591556;202364.83989129734;273.54973123826016;5360466.577303125;2411059.1165637104;320301.1993051546;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2059236047209.373;793433037259.9515;1564710815154.8167;33458.385700780535;4956.256567918367;-0.0;0.0;7215204.513959109;1408401.5366689907;0.0;1212901.8098942174;1.590667082233668;0.1422990971956984
9586;2019-08-29 08:47:45.067;814;806;232;231;213;36;43;31;33;43;678;229;46;57;268;237;260;703;212;51;43;27;650;353;358;143;358;268;650;-1.0;-1.0;938.0;101.0;0.0;0;92;5;1;0;1;0;0;0;0;1;0;0;0;0;27608.5;22378.724609375;0.0;1156.76501464844;845.0;350880;547.0;0.0;Calculated values ==>;1567061265.067;354.56000000000006;353.76;296.36;296.26000000000005;294.46000000000004;276.76000000000005;273.6339639331285;277.46000000000004;276.26000000000005;276.46000000000004;277.46000000000004;340.96000000000004;296.06;277.76000000000005;278.86;299.96000000000004;296.86;299.16;343.46000000000004;278.26000000000005;277.46000000000004;327.86;357.66;275.86;243.1966462407574;263.56353331371673;273.6339639331285;294.36;6500000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2680000.0;6500000.0;0.0;0.0;0.15633333333333335;0.016833333333333332;0.0;0.0;0.0;22378.724609375;0.0;1156.76501464844;27608.5;507568.0985872267;506519.04364978184;264628.6189151992;264176.99277827557;256726.38367936618;430607.02586249536;436266.9853589771;452792.3811935641;472588.3698738022;523920.920780542;476103.77460347326;454439.26461370324;455818.0805810593;468849.6607349397;465569.37634313264;397283.2204300393;492602.60829912074;437641.0399101803;436266.9853589771;229540.68826423294;354382.54770086217;471008.3239875013;201030.26306700814;202364.83989129734;273.5738798461019;5360932.355603425;2411437.8512087753;320319.9101389653;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2059450883009.3389;793517951409.938;1564872542104.791;39358.81113378492;4544.630692161635;-0.0;0.0;7215811.42506763;1408480.7239251556;0.0;1212901.8098942174;1.8654144242290536;0.16307690803865496
9587;2019-08-29 08:48:45.118;814;807;234;233;215;37;45;31;17;42;669;229;33;53;268;237;260;704;212;53;45;28;649;353;358;143;358;266;649;-1.0;-1.0;791.0;111.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;27424.95703125;22065.8984375;0.0;1180.50354003906;840.0;350881;536.0;0.0;Calculated values ==>;1567061325.118;354.56000000000006;353.86;296.56;296.46000000000004;294.66;276.86;273.6339639331285;277.66;276.26000000000005;274.86;277.36;340.06000000000006;296.06;276.46000000000004;278.46000000000004;299.96000000000004;296.86;299.16;343.56000000000006;278.46000000000004;277.66;326.76000000000005;357.16;275.96000000000004;243.1966462407574;263.299902668528;273.6339639331285;294.36;6490000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2660000.0;6490000.000000001;0.0;0.0;0.13183333333333333;0.018500000000000003;0.0;0.0;0.0;22065.8984375;0.0;1180.50354003906;27424.95703125;507655.8659166189;506738.89539550716;265627.0579651849;265163.1917361067;257556.16324137183;430607.02586249536;436613.07576265995;451094.88097808824;472489.7604950056;523155.71412255184;476357.097452253;453138.4146289789;455651.22432670655;468849.6607349397;465569.37634313264;397944.336952342;492843.01325838885;437980.377758568;436613.07576265995;224941.0041839467;352283.03420395456;471107.22338200803;201013.72268474233;202364.83989129734;273.56740598431196;5361391.357566576;2411808.537884309;320339.4039326117;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2059665865589.7622;793603824340.107;1565032878275.1067;32969.03270167277;4996.7297628994165;-0.0;0.0;7216414.6694230065;1408560.3028470743;0.0;1212901.8098942174;1.6331887619105587;0.14710723265913728
9588;2019-08-29 08:49:45.148;815;809;236;236;219;38;47;30;17;41;659;230;30;47;268;238;260;710;213;54;47;28;648;353;358;152;358;263;649;141.0;-1.0;987.0;181.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;27870.869140625;22121.09765625;0.0;1120.275390625;834.0;350882;526.0;0.0;Calculated values ==>;1567061385.148;354.66;354.06000000000006;296.76000000000005;296.76000000000005;295.06;276.96000000000004;273.6339639331285;277.86;276.16;274.86;277.26000000000005;339.06000000000006;296.16;276.16;277.86;299.96000000000004;296.96000000000004;299.16;344.16;278.56;277.86;325.76000000000005;356.56000000000006;275.96000000000004;245.02929689885198;262.9017227912062;273.6339639331285;294.46000000000004;6480000.0;3529999.9999999995;3579999.9999999995;1520000.0;3579999.9999999995;2630000.0;6490000.000000001;0.0235;0.0;0.16449999999999998;0.030166666666666668;0.0;0.0235;0.0;22121.09765625;0.0;1120.275390625;27870.869140625;507874.22710329253;507001.19909015944;266571.8920498027;266571.8920498027;259145.63525026845;430607.02586249536;436957.42395210196;451626.9769977667;471198.87375816196;522370.293219866;476847.54907622526;453276.104731721;455403.87407028116;468849.6607349397;465698.93970120384;398587.8407491733;493676.0751656675;438149.4439138761;436957.42395210196;220759.83610629753;349763.88963852916;469896.394289594;201003.75913458393;201003.75913458393;273.5635059504069;5361852.386517065;2412176.946964065;320358.58667693695;1985185.1444030725;0;260;252;5;56;58;55;21;166;184;2059880772989.6597;793692368590.0648;1565191657625.031;41227.51933849356;8111.594493842805;-0.0;5544.911123211674;7217033.283175346;1408669.593500513;0.0;1212948.040590685;2.3614794549725477;0.19483710494804135
9589;2019-08-29 08:50:45.099;817;813;236;235;221;39;49;31;28;39;633;231;37;50;269;238;260;719;214;56;49;28;650;354;359;149;359;264;650;139.0;-1.0;1111.0;250.0;0.0;0;5;1;1;0;1;0;0;0;0;1;1;0;0;0;28814.171875;22166.341796875;0.0;1946.59509277344;831.0;350883;518.0;0.0;Calculated values ==>;1567061445.099;354.86;354.46000000000004;296.76000000000005;296.66;295.26000000000005;277.06;273.7412296467126;278.06;276.26000000000005;275.96000000000004;277.06;336.46000000000004;296.26000000000005;276.86;278.16;300.06;296.96000000000004;299.16;345.06000000000006;278.76000000000005;278.06;324.96000000000004;356.26;275.96000000000004;244.42749628697553;263.0348170998261;273.7412296467126;294.56;6500000.0;3540000.0;3590000.0;1490000.0;3590000.0;2640000.0;6500000.0;0.023166666666666665;0.0;0.18516666666666665;0.041666666666666664;0.0;0.023166666666666665;0.0;22166.341796875;0.0;1946.59509277344;28814.171875;507960.46811007516;507437.18538680556;266487.95734988916;266014.7151403807;259898.7478691887;430542.39183029096;437069.0757284575;452850.65303800703;471399.1107851406;519614.1018060393;476833.7294332427;453986.0025407328;455610.23969029967;468838.78631807904;465554.2281614293;397283.2204300393;494820.5422157764;438260.93883625965;437069.0757284575;217415.1398638553;348504.4273212152;470302.0924079783;201264.1121450873;201264.1121450873;273.6697959420536;5362324.37608547;2412545.7075587255;320384.12305919727;1985185.1444030725;0;260;252;5;56;58;55;21;167;184;2060095697324.5708;793782594845.0275;1565349628509.9656;46585.441155338965;11209.915844287127;-0.0;5462.814989681408;7217764.460229845;1408830.4745929854;0.0;1213039.6967278963;2.6234121657932055;0.22830943684393992
9590;2019-08-29 08:51:45.109;821;817;234;234;220;40;51;31;39;38;607;233;46;57;269;239;260;729;214;58;51;26;654;355;360;146;360;264;654;85.0;-1.0;1292.0;268.0;0.0;0;29;1;1;0;1;0;0;0;0;1;1;0;0;0;29170.78515625;22273.76953125;0.0;2087.55346679688;827.0;350884;512.0;0.0;Calculated values ==>;1567061505.109;355.26;354.86;296.56;296.56;295.16;277.16;273.8482719121499;278.26000000000005;276.26000000000005;277.06;276.96000000000004;333.86;296.46000000000004;277.76000000000005;278.86;300.06;297.06;299.16;346.06000000000006;278.96000000000004;278.26000000000005;324.36;355.86;275.76000000000005;243.81672145450628;263.0348170998261;273.8482719121499;294.56;6540000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;2640000.0;6540000.000000001;0.014166666666666666;0.0;0.21533333333333332;0.04466666666666667;0.0;0.014166666666666666;0.0;22273.76953125;0.0;2087.55346679688;29170.78515625;508134.085709536;507610.136655466;265234.34145105974;265234.34145105974;259257.84516535728;430477.46260093397;437181.2009864583;454237.06870369037;471698.3107888524;516932.4336832987;477057.62490789796;455112.38588102453;456477.544166604;468699.94687233196;465539.2008351387;394431.3867500907;495803.77183075855;438372.8976915478;437181.2009864583;214906.75144652807;346825.2571629905;470506.91766066244;201515.64885411787;201515.64885411787;273.7725372892934;5362807.664595316;2412916.1035421113;320417.7465668391;1985185.1444030725;0;260;252;5;56;58;55;21;167;184;2060311433274.5366;793871109595.0134;1565508054909.9404;54419.34574094127;12014.943340025658;-0.0;3338.5953218748223;7218606.307071607;1409024.047342906;0.0;1213113.0540379954;2.8640843688347983;0.25823657956084606
9591;2019-08-29 08:52:45.090;825;821;234;234;220;42;54;32;47;37;608;237;52;64;269;239;260;740;215;59;54;25;653;357;362;145;362;264;654;-2.0;1.0;1296.0;298.0;0.0;0;44;1;1;0;1;0;0;0;0;1;1;0;0;0;29364.791015625;22225.6015625;0.0;2181.46069335938;824.0;350885;506.0;0.0;Calculated values ==>;1567061565.09;355.66;355.26;296.56;296.56;295.16;277.36;274.0616903277293;278.56;276.36;277.86;276.86;333.96000000000004;296.86;278.36;279.56;300.06;297.06;299.16;347.16;279.06;278.56;323.76000000000005;355.56000000000006;275.66;243.61107973660833;263.0348170998261;274.0616903277293;294.66;6530000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2640000.0;6540000.000000001;0.0;0.00016666666666666666;0.21600000000000003;0.049666666666666665;0.0;0.0;0.0;22225.6015625;0.0;2181.46069335938;29364.791015625;508743.8901216784;508134.085709536;265234.34145105974;265234.34145105974;259257.84516535728;430346.717906069;437235.0200923345;455237.00566835946;471731.79225593165;517035.70316474454;477504.8967065345;455858.54699093295;457339.9961729728;468421.5306378192;465248.88870971405;395179.14885619027;497311.85292851814;438090.06076039566;437235.0200923345;212398.47392691602;345565.9636080181;470542.0514489591;202012.0596095006;201515.64885411787;273.97513114756555;5363295.306594099;2413286.814205333;320453.3104193547;1985185.1444030725;0;260;252;5;56;58;55;21;167;184;2060527964684.3438;793958381949.9357;1565666404749.7993;54696.58834871352;13336.989594693103;0.0;0.0;7219515.318576719;1409235.2465495733;0.0;1213140.866855471;2.787454599419226;0.27114221308550224
9592;2019-08-29 08:53:45.130;829;825;233;233;220;44;39;33;46;38;618;240;53;71;270;238;260;747;216;61;39;24;656;359;364;157;364;266;656;-2.0;0.0;1141.0;491.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;29628.509765625;22207.751953125;0.0;2421.76538085938;820.0;350886;502.0;0.0;Calculated values ==>;1567061625.13;356.06000000000006;355.66;296.46000000000004;296.46000000000004;295.16;277.56;274.27422755570615;277.06;276.46000000000004;277.76000000000005;276.96000000000004;334.96000000000004;297.16;278.46000000000004;280.26000000000005;300.16;296.96000000000004;299.16;347.86;279.26000000000005;277.06;323.36;355.16;275.56;246.01318540288656;263.299902668528;274.27422755570615;294.76000000000005;6559999.999999999;3590000.0;3640000.0;1570000.0;3640000.0;2660000.0;6559999.999999999;0.0;0.0;0.19016666666666668;0.08183333333333334;0.0;0.0;0.0;22207.751953125;0.0;2421.76538085938;29628.509765625;509006.03989395255;508483.2312019802;264630.4032873054;264630.4032873054;259143.00313897576;430214.79039162316;434112.87870749587;454776.71252877964;470225.97522802756;517899.85231189744;477590.9303717707;455651.22432670655;457877.0538169731;468271.1358727367;464826.4671830437;392851.8090708883;498074.82539286744;437976.6894256693;434112.87870749587;210726.34883551928;343887.0166927713;468810.5696192057;202332.24528082003;201515.64885411787;274.10884960031996;5363787.245176144;2413657.3390044966;320491.69621024607;1985185.1444030725;0;260;252;5;56;58;55;21;167;184;2060745909885.0708;794049042350.238;1565825510750.33;48006.522854986986;21806.809541691233;-0.0;0.0;7220371.748412446;1409528.3067866825;0.0;1213140.866855471;2.8345392014787136;0.30794560586591047
9593;2019-08-29 08:54:45.121;832;829;233;233;218;45;40;34;20;38;616;244;36;80;270;238;260;754;217;63;41;20;658;359;364;155;364;270;659;-2.0;-1.0;1067.0;296.0;0.0;0;3;0;1;0;1;0;0;0;0;1;1;1;0;0;30567.8984375;22284.34375;0.0;3308.40966796875;817.0;350887;498.0;0.0;Calculated values ==>;1567061685.121;356.36;356.06000000000006;296.46000000000004;296.46000000000004;294.96000000000004;277.66;274.27422755570615;277.16;276.56;275.16;276.96000000000004;334.76000000000005;297.56;276.76000000000005;281.16;300.16;296.96000000000004;299.16;348.56000000000006;279.46000000000004;277.26000000000005;322.96000000000004;354.86;275.16;245.62243170879464;263.82572766246335;274.27422755570615;294.86;6580000.0;3590000.0;3640000.0;1550000.0;3640000.0;2700000.0;6590000.000000001;0.0;0.0;0.17783333333333334;0.04933333333333333;0.0;0.0;0.0;22284.34375;0.0;3308.40966796875;30567.8984375;509224.9143650869;508746.1621472622;264410.5271971945;264410.5271971945;258186.39683842091;430214.79039162316;434293.55171347444;450768.02640384424;470495.736906878;517356.02622321324;477540.7457541647;452828.2550479268;458342.4516849156;468271.1358727367;464826.4671830437;391137.70559940796;498741.9982785894;438317.3471302371;434473.7075064044;209054.2704885073;342627.88924589846;468681.0525213671;202363.98975951967;201515.64885411787;274.121193719965;5364288.806665134;2414028.0508531807;320539.4405062174;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2060964277124.8418;794142628310.1399;1565986286630.1614;44174.51784991572;13138.308429584471;-0.0;0.0;7221139.808524547;1409819.4724214068;0.0;1213140.866855471;2.239416187211052;0.22653210816871597
9594;2019-08-29 08:55:45.111;834;832;233;233;218;46;42;34;1;37;607;253;22;82;271;238;260;761;217;64;42;14;657;360;365;148;365;272;658;-2.0;0.0;932.0;388.0;0.0;0;43;0;1;0;1;0;0;0;0;1;1;1;0;0;30839.37109375;22291.1796875;0.0;3639.912109375;813.0;350888;496.0;0.0;Calculated values ==>;1567061745.111;356.56000000000006;356.36;296.46000000000004;296.46000000000004;294.96000000000004;277.76000000000005;274.38016830617;277.36;276.56;273.26000000000005;276.86;333.86;298.46000000000004;275.36;281.36;300.26000000000005;296.96000000000004;299.16;349.26;279.56;277.36;322.76000000000005;354.46000000000004;274.56;244.22491754036054;264.08650396036035;274.38016830617;294.86;6570000.0;3600000.0;3650000.0;1480000.0;3650000.0;2720000.0;6580000.0;0.0;0.0;0.15533333333333335;0.06466666666666666;0.0;0.0;0.0;22291.1796875;0.0;3639.912109375;30839.37109375;509572.12176235585;509224.9143650869;264483.28351362987;264483.28351362987;258240.78489808392;430148.3826014536;434408.92020770046;447902.6365248319;471333.16981940134;516252.7261229306;478303.6089632323;450669.44774068607;458269.3293931512;468260.44172731694;464680.0635916259;392013.58920026623;499787.20123948855;438261.5809124647;434408.92020770046;208218.24852204052;340949.162051476;469039.0453600849;202345.12652472142;201515.64885411787;274.1184295568366;5364800.448623435;2414399.451638103;320597.33353725757;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2061182940674.8765;794233513160.1543;1566148859530.1873;38143.2665533505;17246.206751353504;-0.0;0.0;7221825.675731094;1410072.634513906;0.0;1213140.866855471;2.1360254993728836;0.23266092984676442
9595;2019-08-29 08:56:45.142;833;833;233;233;217;45;45;34;11;37;616;257;29;81;271;238;260;765;217;65;45;11;659;359;364;144;364;273;660;-1.0;-1.0;883.0;431.0;0.0;0;54;0;1;0;1;0;0;0;0;1;1;1;0;0;31099.251953125;22324.712890625;0.0;3751.50561523438;807.0;350889;495.0;0.0;Calculated values ==>;1567061805.142;356.46000000000004;356.46000000000004;296.46000000000004;296.46000000000004;294.86;277.66;274.27422755570615;277.66;276.56;274.26000000000005;276.86;334.76000000000005;298.86;276.06;281.26000000000005;300.26000000000005;296.96000000000004;299.16;349.66;279.66;277.66;322.66;353.86;274.26000000000005;243.40439225979637;264.2163659402789;274.27422755570615;294.86;6590000.000000001;3590000.0;3640000.0;1440000.0;3640000.0;2730000.0;6600000.0;0.0;0.0;0.14716666666666667;0.07183333333333333;0.0;0.0;0.0;22324.712890625;0.0;3751.50561523438;31099.251953125;509269.2160666404;509182.8980102075;264338.2947838006;264338.2947838006;257744.045068564;430214.79039162316;435189.27008113236;449044.09211351146;471864.221826097;517102.5392835899;478629.4612622516;451400.9283492026;457985.4410881629;468400.0510976619;464826.4671830437;279215.4833492723;500140.8497311872;438656.3963097951;435189.27008113236;207800.24178383037;338431.30337983277;469286.7883828044;201912.66729791794;201515.64885411787;273.94545502308137;5365316.870494805;2414771.4428384984;320658.9605090185;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2061401753669.508;794321158420.0067;1566312444004.9119;36369.50801869485;19206.37436459768;-0.0;0.0;7222446.936337038;1410376.562971307;0.0;1213140.866855471;2.1312861130844;0.23904232068078723
9596;2019-08-29 08:57:48.132;831;832;232;232;216;44;47;34;31;37;632;259;44;83;271;238;260;767;218;66;47;9;658;358;363;141;363;272;659;-2.0;-1.0;943.0;491.0;0.0;0;55;0;1;0;1;0;0;0;0;1;1;1;0;0;30999.181640625;22277.232421875;0.0;3755.32470703125;800.0;350890;497.0;0.0;Calculated values ==>;1567061868.132;356.26;356.36;296.36;296.36;294.76000000000005;277.56;274.1680685717883;277.86;276.56;276.26000000000005;276.86;336.36;299.06;277.56;281.46000000000004;300.26000000000005;296.96000000000004;299.16;349.86;279.76000000000005;277.86;322.86;353.16;274.06;242.77792619122317;264.08650396036035;274.1680685717883;294.96000000000004;6580000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2720000.0;6590000.000000001;0.0;0.0;0.15716666666666665;0.08183333333333334;0.0;0.0;0.0;22277.232421875;0.0;3755.32470703125;30999.181640625;509094.2820550868;509138.54333866475;263969.0031235362;263969.0031235362;257410.7750257608;430280.9020939914;435782.62218529254;451836.53000453924;472260.1919623333;518845.956128507;478976.79994729534;453504.1853489216;458392.7286869617;468539.4126624423;464972.5849072995;391137.70559940796;500505.04161485186;439048.280311298;435782.62218529254;208636.25808486674;335494.14909123123;469497.271648461;201550.40207148847;201515.64885411787;273.7995525565677;5365860.145541009;2415161.647912896;320724.63484819507;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2061630722319.5427;794410919170.0203;1566484091754.9377;39336.63644014447;21926.98549371559;-0.0;0.0;7223109.25995373;1410736.4227404553;0.0;1213140.866855471;2.3533462975035073;0.26757927988852054
9597;2019-08-29 08:58:45.103;831;831;232;232;215;43;50;33;45;37;647;261;55;88;271;239;259;769;217;67;50;1;659;358;363;140;363;272;660;171.0;0.0;816.0;369.0;0.0;0;54;0;1;0;1;0;0;0;0;1;1;1;0;0;30918.796875;22287.96484375;0.0;3775.46411132812;788.0;350891;509.0;0.0;Calculated values ==>;1567061925.103;356.26;356.26;296.36;296.36;294.66;277.46000000000004;274.1680685717883;278.16;276.46000000000004;277.66;276.86;337.86;299.26000000000005;278.66;281.96000000000004;300.26000000000005;297.06;299.06;350.06000000000006;279.86;278.16;324.06;351.96000000000004;273.26000000000005;242.56692532238324;264.08650396036035;274.1680685717883;294.86;6590000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2720000.0;6600000.0;0.0285;0.0;0.136;0.0615;0.0;0.0285;0.0;22287.96484375;0.0;3775.46411132812;30918.796875;509007.81024854083;508921.29052774253;263898.3260232928;263898.3260232928;256975.48389397055;430280.9020939914;436308.6438538564;453631.6187368087;472391.7460337592;520398.67656040704;479200.8561396322;454899.59490120475;459008.3066128197;468539.4126624423;465103.311480244;278487.64625608537;500681.79067596357;439216.07561312395;436308.6438538564;213652.59903751023;330459.8814860452;468842.2228851183;201530.5128438418;201530.5128438418;273.79178082850126;5366350.080145355;2415514.2762255995;320784.22326061735;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2061837527049.3835;794490963424.9586;1566639052874.8184;34285.7504014435;16439.6701675385;-0.0;6691.176733785417;7223691.8073144965;1411040.0042318434;0.0;1213193.8117206662;2.202956387731191;0.21064884280940432
9598;2019-08-29 08:59:45.093;832;832;233;232;215;41;52;32;53;36;658;261;61;93;271;239;259;770;218;67;52;-12;659;357;362;139;362;271;659;-2.0;-1.0;1032.0;378.0;0.0;0;52;0;1;0;1;0;0;0;0;1;1;1;0;0;30865.77734375;22263.275390625;0.0;3749.14477539062;771.0;350892;553.0;0.0;Calculated values ==>;1567061985.093;356.36;356.36;296.46000000000004;296.36;294.66;277.26000000000005;274.0616903277293;278.36;276.36;278.46000000000004;276.76000000000005;338.96000000000004;299.26000000000005;279.26000000000005;282.46000000000004;300.26000000000005;297.06;299.06;350.16;279.86;278.36;328.46000000000004;350.26;271.96000000000004;242.35481222062532;263.95629194202945;274.0616903277293;294.96000000000004;6590000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2710000.0;6590000.000000001;0.0;0.0;0.17200000000000001;0.063;0.0;0.0;0.0;22263.275390625;0.0;3749.14477539062;30865.77734375;509138.54333866475;509138.54333866475;264410.5271971945;263969.0031235362;257026.93692005018;430346.717906069;436890.05270406;454815.3912725971;472424.9728513876;521617.39947391517;479323.16690822894;455820.9636019995;459778.24126687995;468678.5276441959;465248.88870971405;278487.64625608537;500910.0446574996;439437.3001688844;436890.05270406;232049.79005350024;323329.7980282076;467693.11601967004;200965.94258010192;201530.5128438418;273.56636291695025;5366864.865785351;2415885.4746842226;320846.91788383765;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2062054990799.4182;794574649474.9719;1566801925724.8442;43662.10517510917;16803.811926692793;-0.0;0.0;7224341.264516827;1411316.9870778364;0.0;1213249.562233489;2.32450178475891;0.24670796571149614
9599;2019-08-29 09:00:45.164;835;834;233;233;216;40;54;30;57;36;667;262;64;96;270;239;259;770;220;68;54;-21;657;357;362;138;362;270;657;-1.0;-1.0;1073.0;359.0;0.0;0;50;0;1;0;1;0;0;0;0;1;1;1;0;0;30798.916015625;22293.53125;0.0;3746.95434570312;760.0;350893;617.0;0.0;Calculated values ==>;1567062045.164;356.66;356.56000000000006;296.46000000000004;296.46000000000004;294.76000000000005;277.16;274.0616903277293;278.56;276.16;278.86;276.76000000000005;339.86;299.36;279.56;282.76000000000005;300.16;297.06;299.06;350.16;279.96000000000004;278.56;334.86;349.16;271.06;242.14157278889297;263.82572766246335;274.0616903277293;295.16;6570000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2700000.0;6570000.0;0.0;0.0;0.17883333333333334;0.05983333333333333;0.0;0.0;0.0;22293.53125;0.0;3746.95434570312;30798.916015625;509702.4745264213;509572.12176235585;264556.5727737654;264556.5727737654;257516.19877565902;430346.717906069;437235.0200923345;455485.8189051035;472556.2466753328;522627.20751711656;479556.9600829449;456360.901333339;460299.8151021908;468550.0769906653;465248.88870971405;391073.1423929339;501096.2814075651;439603.98589291424;437235.0200923345;258822.4845140824;318717.3015803363;466941.0388080672;200826.75972086136;201530.5128438418;273.51177335294074;5367379.346313255;2416257.2207864625;320909.459296483;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2062272447819.7773;794657847810.1093;1566964417780.1125;45541.52841744864;15922.504365384484;-0.0;0.0;7225085.507778269;1411590.0290985624;0.0;1213249.562233489;2.3603259070166938;0.24806864920729293
9600;2019-08-29 09:01:45.114;839;836;234;233;217;40;56;28;60;35;672;264;66;99;270;240;259;770;222;68;55;-42;658;356;361;136;361;268;659;-1.0;-1.0;779.0;341.0;0.0;0;48;0;1;0;1;0;0;0;0;1;1;1;0;0;30886.046875;22311.46875;0.0;3716.94067382812;751.0;350894;663.0;0.0;Calculated values ==>;1567062105.114;357.06000000000006;356.76;296.56;296.46000000000004;294.86;277.16;273.955091788801;278.76000000000005;275.96000000000004;279.16;276.66;340.36;299.56;279.76000000000005;283.06;300.16;297.16;299.06;350.16;279.96000000000004;278.66;339.46000000000004;348.26;268.96000000000004;241.71165711629368;263.56353331371673;273.955091788801;295.36;6580000.0;3560000.0;3610000.0;1360000.0;3610000.0;2680000.0;6590000.000000001;0.0;0.0;0.12983333333333333;0.05683333333333333;0.0;0.0;0.0;22311.46875;0.0;3716.94067382812;30886.046875;510137.6690189489;509660.8741472654;264856.6282091572;264410.5271971945;257797.2372218362;430412.23801567365;437806.89928523917;456191.89878656593;472720.47428543336;523303.49078840454;480022.9887682907;456936.7813661786;460972.7007199732;468689.177056728;465524.29463401274;278663.06380551675;500910.0446574996;439823.520614965;437636.28072910535;278076.8904731985;314944.0575458753;465142.3390996094;199664.98729557512;201530.5128438418;273.05002103370055;5367892.959303288;2416628.619363147;320971.6065890909;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2062489167069.9497;794739979310.1746;1567125683280.2407;33305.7440085803;15087.962827529283;-0.0;0.0;7225742.020831838;1411848.234308242;0.0;1213249.562233489;1.8592648535721434;0.20608440357158822
9601;2019-08-29 09:02:45.115;843;839;234;234;216;39;57;27;61;34;675;265;67;101;270;240;259;768;219;69;57;-59;657;355;360;136;360;268;658;-1.0;-1.0;1225.0;488.0;0.0;0;44;0;1;0;1;0;0;0;0;1;1;1;0;0;30746.466796875;22251.666015625;0.0;3694.4970703125;743.0;350895;688.0;0.0;Calculated values ==>;1567062165.115;357.46000000000004;357.06000000000006;296.56;296.56;294.76000000000005;277.06;273.8482719121499;278.86;275.86;279.26000000000005;276.56;340.66;299.66;279.86;283.26000000000005;300.16;297.16;299.06;349.96000000000004;280.06;278.86;341.96000000000004;347.46000000000004;267.26000000000005;241.71165711629368;263.56353331371673;273.8482719121499;295.06;6570000.0;3550000.0;3600000.0;1360000.0;3600000.0;2680000.0;6580000.0;0.0;0.0;0.20416666666666666;0.08133333333333333;0.0;0.0;0.0;22251.666015625;0.0;3694.4970703125;30746.466796875;510743.18087506935;510137.6690189489;264931.0331901511;264931.0331901511;257463.35181779286;430477.46260093397;438203.8711651656;456316.2990030532;472622.7809936826;523612.24432320596;480134.2146654973;457060.57793600933;461214.2177501216;468828.0317483648;465669.0585932454;391073.1423929339;500733.50554652466;440207.0039935974;438203.8711651656;288545.87390705565;311590.51834565785;463451.6964181532;199097.08658809564;201530.5128438418;272.8210865072011;5368406.572143338;2416999.9850084027;321033.3695995838;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2062705470674.6885;794821580670.0759;1567286485960.0464;52515.58920138717;21500.841599511346;-0.0;0.0;7226457.210527354;1412153.146093211;0.0;1213249.562233489;2.852692729778397;0.30723286623838447
9602;2019-08-29 09:03:45.115;847;843;235;235;218;40;59;26;62;34;678;263;68;101;270;240;259;767;220;69;59;-70;658;356;361;134;361;268;658;-2.0;-1.0;1061.0;453.0;0.0;0;32;0;1;0;1;0;0;0;0;1;1;1;0;0;30748.38671875;22291.158203125;0.0;3631.90966796875;737.0;350896;705.0;0.0;Calculated values ==>;1567062225.115;357.86;357.46000000000004;296.66;296.66;294.96000000000004;277.16;273.955091788801;279.06;275.76000000000005;279.36;276.56;340.96000000000004;299.46000000000004;279.96000000000004;283.26000000000005;300.16;297.16;299.06;349.86;280.06;279.06;343.66;346.86;266.16;241.2770596917726;263.56353331371673;273.955091788801;295.16;6580000.0;3560000.0;3610000.0;1340000.0;3610000.0;2680000.0;6580000.0;0.0;0.0;0.17683333333333331;0.0755;0.0;0.0;0.0;22291.158203125;0.0;3631.90966796875;30748.38671875;511177.2999847225;510657.9476216487;265383.62244652957;265383.62244652957;258240.78489808392;430412.23801567365;438316.31352762313;456440.5972329449;472884.4304738556;523920.920780542;479911.72300821304;457184.2757992178;461214.2177501216;468689.177056728;465524.29463401274;278663.06380551675;500598.5483486635;439989.1224034124;438316.31352762313;295666.80309349706;309075.640036128;462650.7698456134;198910.27184724825;201530.5128438418;272.75116564185737;5368919.029255968;2417371.175210226;321094.4229890695;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2062921770674.6885;794902580670.0759;1567447285960.0464;45539.945872370685;19912.40759887657;-0.0;0.0;7227274.339986302;1412498.2565031974;0.0;1213249.562233489;2.524869116445579;0.2761581693495158
9603;2019-08-29 09:04:45.096;851;846;237;236;219;40;61;26;61;34;680;263;67;101;271;241;259;771;222;70;61;-76;659;356;361;132;361;268;660;-2.0;-1.0;1481.0;389.0;0.0;0;18;0;1;0;1;0;0;0;0;1;1;1;0;0;30853.72265625;22362.255859375;0.0;3552.20971679688;729.0;350897;716.0;0.0;Calculated values ==>;1567062285.096;358.26;357.76;296.86;296.76000000000005;295.06;277.16;273.955091788801;279.26000000000005;275.76000000000005;279.26000000000005;276.56;341.16;299.46000000000004;279.86;283.26000000000005;300.26000000000005;297.26000000000005;299.06;350.26;280.16;279.26000000000005;344.76;346.06000000000006;265.56;240.83765695389522;263.56353331371673;273.955091788801;295.36;6590000.000000001;3560000.0;3610000.0;1320000.0;3610000.0;2680000.0;6600000.0;0.0;0.0;0.24683333333333335;0.06483333333333334;0.0;0.0;0.0;22362.255859375;0.0;3552.20971679688;30853.72265625;511611.23516523285;510877.52998751303;266145.1574444521;265686.0013282659;258523.29035983837;430412.23801567365;438653.9296755554;456316.2990030532;473145.2311080622;524126.66271341796;479911.72300821304;457060.57793600933;461214.2177501216;468817.39725562325;465654.29947270127;278487.64625608537;500951.8039345701;440154.36420568853;438653.9296755554;300275.376401361;305722.83045113535;462350.92799686216;199726.8128706595;201530.5128438418;273.07444260483373;5369432.217605847;2417743.1691583507;321154.2716924631;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2063138302084.4956;794982355400.0049;1567608035039.9033;63334.838160345855;17026.79679734881;-0.0;0.0;7228181.342543975;1412805.985727769;0.0;1213249.562233489;3.101033850051165;0.3143814552864199
9604;2019-08-29 09:05:45.106;854;849;238;237;221;41;63;26;52;34;684;264;61;98;271;241;259;775;223;71;63;-80;659;357;362;129;362;270;660;217.0;-1.0;1444.0;270.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;1;0;0;30990.05078125;22328.705078125;0.0;3547.90942382812;718.0;350898;729.0;0.0;Calculated values ==>;1567062345.106;358.56000000000006;358.06000000000006;296.96000000000004;296.86;295.26000000000005;277.26000000000005;274.0616903277293;279.46000000000004;275.76000000000005;278.36;276.56;341.56000000000006;299.56;279.26000000000005;282.96000000000004;300.26000000000005;297.26000000000005;299.06;350.66;280.26000000000005;279.46000000000004;346.06000000000006;344.96000000000004;265.16;240.16925963744896;263.82572766246335;274.0616903277293;295.46000000000004;6590000.000000001;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2700000.0;6600000.0;0.036166666666666666;0.0;0.24066666666666667;0.045000000000000005;0.0;0.036166666666666666;0.0;22328.705078125;0.0;3547.90942382812;30990.05078125;511999.7587728375;511267.19615598297;266609.636897295;266145.1574444521;259313.8383780246;430346.717906069;438766.78764047986;454857.56176989106;473534.8580475586;524378.7949953531;479780.1455658286;455986.4950298549;460542.8839717368;468678.5276441959;465509.5098274704;278487.64625608537;501490.9273674821;440101.83946078573;438766.78764047986;305722.83045113535;301113.3779324612;462400.4184257463;200677.62186686756;200677.62186686756;273.453226543958;5369947.6682785405;2418115.65590355;321213.44921323546;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2063355238234.4612;795060668449.9924;1567769461939.8777;61172.63886999433;11777.525845149547;-0.0;8610.891495478978;7229219.077779449;1413046.0617557555;0.0;1213321.3316221782;3.15192144646537;0.2692800812135477
9605;2019-08-29 09:06:45.107;856;852;238;237;222;42;65;26;23;34;691;263;40;91;271;241;259;780;223;72;64;-83;662;358;362;128;362;269;663;-3.0;-1.0;1042.0;251.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;1;0;0;31088.662109375;22399.783203125;0.0;3551.7900390625;706.0;350899;737.0;0.0;Calculated values ==>;1567062405.107;358.76;358.36;296.96000000000004;296.86;295.36;277.36;274.1680685717883;279.66;275.76000000000005;275.46000000000004;276.56;342.26;299.46000000000004;277.16;282.26000000000005;300.26000000000005;297.26000000000005;299.06;351.16;280.36;279.56;346.86;343.76;264.86;239.943914813709;263.6948088759802;274.1680685717883;295.46000000000004;6620000.0;3579999.9999999995;3620000.0000000005;1280000.0;3620000.0000000005;2690000.0;6630000.0;0.0;0.0;0.17366666666666666;0.04183333333333333;0.0;0.0;0.0;22399.783203125;0.0;3551.7900390625;31088.662109375;512006.15301044495;511402.7257774429;266370.1684257079;265911.33237933455;259541.37743545033;430280.9020939914;439102.8052736417;451334.60383932316;473664.3179132749;525178.5061406003;479790.23270638165;453510.2087114969;459847.1156640873;468678.5276441959;465364.4418098396;277983.3140765079;501886.70424173365;440267.06782150705;438934.9886892516;309075.640036128;296085.73418796173;462252.68196115096;200281.17106817488;200677.62186686756;273.3016457028868;5370464.999509437;2418488.3995192144;321272.6143616592;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2063572441855.0618;795137769735.2057;1567931164635.325;43599.612824589414;10959.14153902283;-0.0;0.0;7230092.19443102;1413235.5371423513;0.0;1213393.0902474627;2.102329359937232;0.21172427862130716
9606;2019-08-29 09:07:45.137;857;853;238;237;221;42;67;25;20;35;697;262;36;82;271;241;259;783;222;73;66;-85;659;358;363;127;363;264;659;-2.0;-1.0;991.0;317.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;1;0;0;30902.63671875;22270.9296875;0.0;3497.767578125;691.0;350900;751.0;0.0;Calculated values ==>;1567062465.137;358.86;358.46000000000004;296.96000000000004;296.86;295.26000000000005;277.36;274.1680685717883;279.86;275.66;275.16;276.66;342.86;299.36;276.76000000000005;281.36;300.26000000000005;297.26000000000005;299.06;351.46000000000004;280.46000000000004;279.76000000000005;348.26;342.26;264.66;239.71726792356844;263.0348170998261;274.1680685717883;295.36;6590000.000000001;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2640000.0;6590000.000000001;0.0;0.0;0.16516666666666666;0.05283333333333333;0.0;0.0;0.0;22270.9296875;0.0;3497.767578125;30902.63671875;512387.77827475144;511870.30716643046;266690.76563181425;266224.3392202044;259370.84713135182;430280.9020939914;439216.07561312395;451833.5419501401;473889.94243038853;526188.7069401342;480285.30717121327;453860.3037835336;459536.6820166505;468539.4126624423;465364.4418098396;278487.64625608537;502657.31347836135;440215.0024765854;439048.280311298;314944.0575458753;289802.386634966;462204.1820696241;199664.32348955196;200677.62186686756;273.0582457934569;5370981.85196317;2418860.8415877623;321331.3900482645;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2063790050604.958;795214307985.1692;1568091144585.2488;41649.949249073805;13870.855861647142;-0.0;0.0;7230802.9626544705;1413442.5572455807;0.0;1213393.0902474627;2.1545833123968103;0.2261765173270923
9607;2019-08-29 09:08:45.098;859;852;237;237;221;43;68;26;36;36;700;260;46;74;272;241;259;779;221;74;68;-84;656;359;364;135;364;258;657;-1.0;-1.0;781.0;325.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;29942.50390625;22222.513671875;0.0;2540.98120117188;678.0;350901;759.0;0.0;Calculated values ==>;1567062525.098;359.06000000000006;358.36;296.86;296.86;295.26000000000005;277.46000000000004;274.27422755570615;279.96000000000004;275.76000000000005;276.76000000000005;276.76000000000005;343.16;299.16;277.76000000000005;280.56;300.36;297.26000000000005;299.06;351.06000000000006;280.56;279.96000000000004;349.06000000000006;340.96000000000004;264.76000000000005;241.49495122638035;262.23063862743834;274.27422755570615;295.26000000000005;6559999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;2580000.0;6570000.0;0.0;0.0;0.13016666666666665;0.05416666666666667;0.0;0.0;0.0;22222.513671875;0.0;2540.98120117188;29942.50390625;512897.2795459649;511909.5701495038;266384.6312598794;266384.6312598794;259485.82404127158;430214.79039162316;439162.0244259253;454875.7103495071;472948.7829819323;526965.4313873013;480787.9377895255;456109.0230842944;459512.1545846348;468528.86929665285;465219.0939126357;391955.94747408136;502305.1397505449;440163.05421809835;439162.0244259253;318298.0250993184;284357.86631585273;461103.09356951417;199277.20497587777;200677.62186686756;272.9092168589925;5371488.5652235765;2419231.37927606;321381.6802448406;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2064008008839.8333;795292856895.1243;1568247642795.1592;33270.40544946741;14182.235632155305;-0.0;0.0;7231426.89312468;1413676.1810536496;0.0;1213393.0902474627;1.9162336061567462;0.20933689997407998
9608;2019-08-29 09:09:45.118;863;853;236;236;219;43;70;25;47;37;691;256;54;75;272;241;259;775;220;75;70;-84;637;357;362;138;362;264;640;-1.0;-1.0;643.0;409.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20469.259765625;12641.646484375;0.0;2595.20629882812;668.0;350902;762.0;0.0;Calculated values ==>;1567062585.118;359.46000000000004;358.46000000000004;296.76000000000005;296.76000000000005;295.06;277.46000000000004;274.0616903277293;280.16;275.66;277.86;276.86;342.26;298.76000000000005;278.56;280.66;300.36;297.26000000000005;299.06;350.66;280.66;280.16;349.36;339.96000000000004;264.76000000000005;242.14157278889297;263.0348170998261;274.0616903277293;295.16;6370000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2640000.0;6400000.0;0.0;0.0;0.10716666666666666;0.06816666666666667;0.0;0.0;0.0;12641.646484375;0.0;2595.20629882812;20469.259765625;514986.6472958953;513464.7229020069;267362.3007158811;267362.3007158811;259684.7674972503;430346.717906069;439936.2520002742;455237.00566835946;472654.2065195329;525573.7652697968;479620.3005408747;456106.4472582583;458685.9034793936;468806.88306923484;465509.5098274704;404265.2275104441;503332.0558004576;440760.6321181403;439936.2520002742;319555.8750819185;280170.41352433193;460647.8971741376;197566.6307147441;200677.62186686756;272.21977297177267;5371908.803286719;2419522.010788826;321424.4960745145;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2064225881439.764;795374784195.0983;1568404294995.1094;27613.67518252911;17933.37299698199;-0.0;0.0;7231934.429585565;1413943.900335498;0.0;1213393.0902474627;2.989268770104643;0.3522776111048587
9609;2019-08-29 09:10:45.139;864;840;232;232;217;43;70;24;54;37;682;255;70;99;272;241;259;686;221;75;70;-84;614;358;363;143;363;282;616;-2.0;0.0;600.0;380.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19280.642578125;12025.3037109375;0.0;2748.17846679688;650.0;350903;762.0;0.0;Calculated values ==>;1567062645.139;359.56000000000006;357.16;296.36;296.36;294.86;277.46000000000004;274.1680685717883;280.16;275.56;278.56;276.86;341.36;298.66;280.16;283.06;300.36;297.26000000000005;299.06;341.76;280.66;280.16;349.36;338.16;264.76000000000005;243.1966462407574;265.3697278774862;274.1680685717883;295.26000000000005;6140000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2820000.0;6160000.0;0.0;0.0;0.1;0.06333333333333332;0.0;0.0;0.0;12025.3037109375;0.0;2748.17846679688;19280.642578125;516997.0927955037;513820.6104905505;400919.9929116918;400919.9929116918;260397.78731865445;430280.9020939914;439717.1983153084;453066.69285994966;471996.43091952;523211.7707296678;477285.8139352323;455125.90863566275;458784.23773750814;468667.9988650251;465364.4418098396;414304.0253035975;493699.21259233827;440545.07506360364;439717.1983153084;319555.8750819185;272634.34865687083;459882.5695729;197799.21136163513;200677.62186686756;272.31679302985884;5372240.168409627;2419727.6406520777;321469.039865699;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2064443457564.4321;795459113699.9696;1568568152324.8594;25526.748149831456;16598.61268671344;-0.0;0.0;7232377.421438893;1414231.7676007145;0.0;1213393.0902474627;2.851417176380628;0.33719199038874514
