;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9610;2019-08-29 09:11:45.129;852;833;232;232;215;40;67;23;60;37;682;255;77;114;272;241;259;640;221;73;68;-84;620;352;357;146;357;292;622;876.0;-1.0;1118.0;326.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19083.78125;12119.69921875;0.0;2835.123046875;633.0;350904;759.0;0.0;Calculated values ==>;1567062705.129;358.36;356.46000000000004;296.36;296.36;294.66;277.16;273.5264737036516;279.86;275.46000000000004;279.16;276.86;341.36;298.66;280.86;284.56;300.36;297.26000000000005;299.06;337.16;280.46000000000004;279.96000000000004;349.06000000000006;336.46000000000004;264.76000000000005;243.81672145450628;266.62003547228215;273.5264737036516;295.26000000000005;6200000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2920000.0;6220000.0;0.146;0.0;0.18633333333333332;0.05433333333333333;0.0;0.146;0.0;12119.69921875;0.0;2835.123046875;19083.78125;515000.2034565742;512429.90063211793;267025.91607871605;267025.91607871605;259140.7245838374;430671.36484660726;440529.12267916795;452109.3591599723;471599.1411268027;522405.5726035171;476025.07010781695;454341.66128842504;459078.2124277994;469497.6653810156;466230.7040123309;411963.4192320288;486694.0868925058;441503.1260932853;440692.296493468;318298.0250993184;265518.4816520846;459419.27562346077;199208.99153922172;199208.99153922172;272.8528095793616;5372559.818657657;2419928.815475131;321515.5596237349;1985185.1444030725;0;260;252;5;56;58;55;21;167;185;2064659421564.4666;795545799249.9834;1568740323624.8867;47123.76849999985;14138.09210191032;-0.0;35256.56252331995;7232982.741507576;1414487.8641174592;0.0;1213686.845967756;6.45400001490398;0.39044631272104036
9611;2019-08-29 09:12:45.120;826;828;239;238;218;38;67;25;61;35;683;255;69;101;271;241;259;677;224;70;67;-85;663;351;356;149;356;270;664;185.0;-1.0;1159.0;238.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;29355.54296875;22441.888671875;0.0;2567.60693359375;619.0;350905;754.0;0.0;Calculated values ==>;1567062765.12;355.76;355.96000000000004;297.06;296.96000000000004;294.96000000000004;276.96000000000004;273.4187578820637;279.86;275.66;279.26000000000005;276.66;341.46000000000004;298.66;280.06;283.26000000000005;300.26000000000005;297.26000000000005;299.06;340.86;280.16;279.86;348.56000000000006;335.06;264.66;244.42749628697553;263.82572766246335;273.4187578820637;295.56;6630000.0;3510000.0;3560000.0;1490000.0;3560000.0;2700000.0;6640000.000000001;0.030833333333333334;0.0;0.19316666666666665;0.03966666666666666;0.0;0.030833333333333334;0.0;22441.888671875;0.0;2567.60693359375;29355.54296875;508004.82506344904;508180.64053969405;266753.8331933064;266291.6120188077;257918.68404772846;430735.4089219946;440744.7090348666;455986.4950298549;471000.4985150058;524275.82981138246;478774.5101809055;456982.8607938469;460906.8437965437;469508.10652753955;466374.1239446311;277821.9035980958;487465.47235492244;441231.2012808853;440744.7090348666;316201.74473053816;259659.41789560125;458849.72737649875;198828.79932708753;198828.79932708753;272.6980335982292;5372963.419143234;2420216.785505266;321560.5756201124;1985185.1444030725;0;261;252;5;56;58;55;21;167;185;2064873289479.2422;795634285974.8905;1568908898334.71;49674.294886584554;10314.163479293311;-0.0;7459.073882656521;7233789.271037372;1414691.602348436;0.0;1214042.7562095535;2.6968769507604877;0.23230074543847457
9612;2019-08-29 09:13:45.140;818;818;247;248;228;38;69;25;62;33;668;257;67;96;271;242;259;715;224;71;69;-88;689;353;358;140;358;267;690;-1.0;-1.0;1651.0;296.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;32553.345703125;23261.69140625;0.0;3412.62255859375;609.0;350906;748.0;0.0;Calculated values ==>;1567062825.14;354.96000000000004;354.96000000000004;297.86;297.96000000000004;295.96000000000004;276.96000000000004;273.6339639331285;280.06;275.66;279.36;276.46000000000004;339.96000000000004;298.86;279.86;282.76000000000005;300.26000000000005;297.36;299.06;344.66;280.26000000000005;280.06;347.96000000000004;334.06;264.36;242.56692532238324;263.43189868330234;273.6339639331285;295.56;6890000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2670000.0;6900000.0;0.0;0.0;0.27516666666666667;0.04933333333333333;0.0;0.0;0.0;23261.69140625;0.0;3412.62255859375;32553.345703125;504644.90694967954;504555.51931732584;268379.9935293754;268840.6122367278;260398.328303579;430607.02586249536;440639.99668080016;456604.5754085982;471998.58498376724;522972.3170164116;479365.52674705326;457223.07283723226;460764.2704667944;469232.5458497044;466216.16700420267;274419.0209339478;490222.69804053736;440965.99770953023;440639.99668080016;313686.43059754226;255474.93562877487;459937.85502221505;199350.27967067607;198828.79932708753;272.9129171620732;5373479.498519855;2420597.775628365;321610.4274778114;1985185.1444030725;0;261;252;5;56;58;55;21;167;186;2065087560880.0251;795721014875.2074;1569070052035.2988;70787.8070438849;12855.65371734259;-0.0;0.0;7234793.456507412;1414884.748519717;0.0;1214104.9358784526;3.13573053355629;0.3029451401387558
9613;2019-08-29 09:14:45.141;840;828;243;243;231;41;45;25;64;32;657;260;68;98;271;242;259;744;222;73;46;-90;695;359;363;137;364;267;696;-1.0;0.0;1595.0;431.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;32711.37890625;23364.185546875;0.0;3451.8369140625;601.0;350907;739.0;0.0;Calculated values ==>;1567062885.141;357.16;355.96000000000004;297.46000000000004;297.46000000000004;296.26000000000005;277.26000000000005;274.27422755570615;277.66;275.66;279.56;276.36;338.86;299.16;279.96000000000004;282.96000000000004;300.26000000000005;297.36;299.06;347.56000000000006;280.46000000000004;277.76000000000005;347.06000000000006;333.26000000000005;264.16;241.92719264551067;263.43189868330234;274.27422755570615;295.36;6950000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2670000.0;6959999.999999999;0.0;0.0;0.2658333333333333;0.07183333333333333;0.0;0.0;0.0;23364.185546875;0.0;3451.8369140625;32711.37890625;507070.44373577286;505370.12063619785;266161.27520884876;266161.27520884876;261239.26281309043;430214.79039162316;435429.60780573246;456852.27101820137;472295.8960165899;521839.90084934776;479699.4662062488;457346.4778140661;461005.76991137466;468400.0510976619;465349.75327765616;273783.3494150541;493763.1245105573;440215.0024765854;435606.35181711527;309913.9067706182;252127.67657613798;460196.1081007072;200184.03940637188;198828.79932708753;273.26768038152437;5374023.380288821;2420986.331078321;321667.6322600783;1985185.1444030725;0;261;252;5;56;58;55;21;167;186;2065303864484.764;795804116260.107;1569230254705.1052;68230.97157014467;18677.53360120975;-0.0;0.0;7235951.96563596;1415147.5294599968;0.0;1214104.9358784526;3.240917078509788;0.32949385992128916
9614;2019-08-29 09:15:45.112;870;849;238;240;229;43;35;25;66;33;656;261;69;100;271;240;259;769;223;72;35;-90;751;360;365;133;365;267;752;-1.0;-1.0;1530.0;477.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;34013.828125;25089.98828125;0.0;3480.21704101562;588.0;350908;731.0;0.0;Calculated values ==>;1567062945.112;360.16;358.06000000000006;296.96000000000004;297.16;296.06;277.46000000000004;274.38016830617;276.66;275.66;279.76000000000005;276.46000000000004;338.76;299.26000000000005;280.06;283.16;300.26000000000005;297.16;299.06;350.06000000000006;280.36;276.66;346.26;331.96000000000004;264.16;241.05796691057077;263.43189868330234;274.38016830617;295.46000000000004;7509999.999999999;3600000.0;3650000.0;1330000.0;3650000.0;2670000.0;7520000.0;0.0;0.0;0.255;0.07949999999999999;0.0;0.0;0.0;25089.98828125;0.0;3480.21704101562;34013.828125;506272.04824523185;503274.78185565653;261007.40188416681;261739.15969906977;257805.66167786304;430148.3826014536;433133.46834165603;457099.57039784227;472917.67418972735;521736.90014526556;479810.69895496086;457469.7858516945;461246.937787637;468260.44172731694;464942.4404991662;269217.97457511583;491824.8678007552;439611.33918465447;433133.46834165603;306560.99450073834;246688.97952812296;460805.93164532795;200140.88449561322;198828.79932708753;273.25495698952557;5374579.154926036;2421389.9206972825;321725.3714555555;1985185.1444030725;0;261;252;5;56;58;55;21;167;186;2065522158924.6042;795885077110.0479;1569390377274.988;65524.46490506841;20722.871248402316;-0.0;0.0;7237066.055535263;1415475.7074707618;0.0;1214104.9358784526;3.018786010832606;0.3152909766737382
9615;2019-08-29 09:16:45.122;903;873;229;229;217;50;36;27;54;34;663;262;63;101;272;238;259;789;223;42;36;-88;722;367;371;133;371;276;723;-2.0;-1.0;1472.0;499.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;31929.517578125;24220.861328125;0.0;3606.99194335938;630.0;350909;724.0;19.0;Calculated values ==>;1567063005.122;363.46000000000004;360.46000000000004;296.06;296.06;294.86;278.16;275.1157276137837;276.76000000000005;275.86;278.56;276.56;339.46000000000004;299.36;279.46000000000004;283.26000000000005;300.36;296.96000000000004;299.06;352.06000000000006;277.36;276.76000000000005;345.56000000000006;336.16;264.36;241.05796691057077;264.60387354146746;275.1157276137837;295.46000000000004;7220000.0;3670000.0000000005;3710000.0;1330000.0;3710000.0;2760000.0;7230000.0;0.0;0.0;0.24533333333333335;0.08316666666666667;0.0;0.0;0.04782255159079464;24220.861328125;0.0;3606.99194335938;31929.517578125;513174.6294242746;509085.7420801639;259098.81232530743;259098.81232530743;254844.48706433905;429675.2189834977;431784.28850342275;454096.1863580534;473014.93639070686;521727.3100216526;478822.476099357;455240.3446814246;459976.46423173224;467547.9890431644;463647.0999656759;271335.50687978114;497519.01968179026;432913.8003328046;431784.28850342275;303627.53096179874;264262.8888514036;461005.7078865639;201801.101345089;198828.79932708753;273.9377972693241;5375128.774394788;2421800.912931253;321784.4413737617;1985185.1444030725;0;261;252;5;56;58;55;21;167;186;2065742995724.569;795964890410.0352;1569553304424.9622;61896.39418984727;21557.18311069933;-0.0;0.0;7238128.0730009675;1415828.0999793294;0.0;1214104.9358784526;2.9989225717983334;0.3183427487768144
9616;2019-08-29 09:17:45.113;920;885;224;223;205;55;39;30;25;36;674;262;47;96;273;237;259;780;227;42;39;-88;706;368;372;130;372;284;707;-1.0;-1.0;1181.0;346.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;30098.814453125;23779.568359375;0.0;3706.15209960938;794.0;350910;715.0;22.0;Calculated values ==>;1567063065.113;365.16;361.66;295.56;295.46000000000004;293.66;278.66;275.2199585193972;277.06;276.16;275.66;276.76000000000005;340.56000000000006;299.36;277.86;282.76000000000005;300.46000000000004;296.86;299.06;351.16;277.36;277.06;344.66;352.56000000000006;264.36;240.39332010688793;265.62235894841564;275.2199585193972;295.86;7059999.999999999;3679999.9999999995;3720000.0000000005;1300000.0;3720000.0000000005;2840000.0;7070000.0;0.0;0.0;0.19683333333333333;0.057666666666666665;0.0;0.0;0.05483963957045526;23779.568359375;0.0;3706.15209960938;30098.814453125;516704.2158683245;512033.4603981707;258025.8161151313;257660.3846725599;251389.95710793044;429606.4342157736;432094.3283962027;448879.9675470453;473598.7871360312;522219.26103149075;477833.3628882265;451803.7400923867;458089.6992321084;467537.46734818944;463364.8592352424;272714.3661490203;497770.44608010637;432659.6470710406;432094.3283962027;299856.38484229014;332976.8817968329;461458.42045929853;202349.8560281477;198828.79932708753;274.15665898165145;5375645.599625758;2422200.8565110257;321845.37509929243;1985185.1444030725;0;261;252;5;56;58;55;21;167;186;2065965862289.3352;796043778574.9524;1569721279224.786;48525.34361730301;14941.927215529697;-0.0;0.0;7239048.116121223;1416132.213607841;0.0;1214104.9358784526;2.30909977155381;0.24356030016449548
9617;2019-08-29 09:18:45.113;915;883;229;229;205;53;41;32;23;39;691;264;47;86;273;237;259;772;229;43;41;-88;697;366;371;134;371;285;697;-1.0;-1.0;961.0;303.0;0.0;0;99;17;1;1;0;1;0;0;0;1;0;1;0;0;30052.28125;24485.83984375;0.0;2815.11059570312;870.0;350911;701.0;20.0;Calculated values ==>;1567063125.113;364.66;361.46000000000004;296.06;296.06;293.66;278.46000000000004;275.0112864084945;277.26000000000005;276.36;275.46000000000004;277.06;342.26;299.56;277.86;281.76000000000005;300.46000000000004;296.86;299.06;350.36;277.46000000000004;277.26000000000005;343.26;360.16;264.36;241.2770596917726;265.74818594083865;275.0112864084945;296.06;6970000.0;3660000.0;3710000.0;1340000.0;3710000.0;2850000.0;6970000.0;0.0;0.0;0.16016666666666665;0.050499999999999996;0.0;0.0;0.049605060706856455;24485.83984375;0.0;2815.11059570312;30052.28125;516776.17482336494;512601.87805829674;260407.28771136905;260407.28771136905;251763.27412394292;429743.705733735;432727.05303922435;448424.40288560564;473371.24222306634;523905.8772409306;477936.878074488;451626.9946652076;456665.6326409557;467678.363150232;463662.6014702889;273580.28985937574;497603.7158406054;433099.9636564668;432727.05303922435;293991.1381695566;364883.28560102184;460854.15370368265;201581.46368847002;198828.79932708753;273.8473655071446;5376146.858756618;2422603.0682460517;321899.7189550867;1985185.1444030725;0;261;252;6;56;58;55;21;167;186;2066188762289.3352;796122978574.9524;1569891979224.786;39536.01076140789;13093.270845768237;-0.0;0.0;7239781.960741046;1416365.8402583518;0.0;1214104.9358784526;1.9277453993367408;0.20722069907473778
9618;2019-08-29 09:19:45.134;893;872;239;238;217;52;42;34;37;42;705;263;42;72;273;225;259;777;230;44;42;-88;698;369;374;140;374;270;697;-1.0;-1.0;1094.0;235.0;0.0;0;99;1;1;1;0;1;0;0;0;1;0;1;0;0;32936.23046875;23592.091796875;3618.57299804688;2616.87866210938;891.0;350912;678.0;19.0;Calculated values ==>;1567063185.134;362.46000000000004;360.36;297.06;296.96000000000004;294.86;278.36;275.3239800832674;277.36;276.56;276.86;277.36;343.66;299.46000000000004;277.36;280.36;300.46000000000004;295.66;299.06;350.86;277.56;277.36;340.96000000000004;362.26;264.36;242.56692532238324;263.82572766246335;275.3239800832674;296.16;6980000.0;3690000.0;3740000.0;1400000.0;3740000.0;2700000.0;6970000.0;0.0;0.0;0.18233333333333332;0.03916666666666667;0.0;0.0;0.047056967087494614;23592.091796875;3618.57299804688;2616.87866210938;32936.23046875;513830.39270630066;511153.26826104446;264403.7116936327;263990.35608507704;255945.9762953131;429537.3511455088;432146.86541600834;452955.962531982;472882.7909566239;526539.1581988295;479668.57324923243;453592.71452856576;457354.8302603907;467254.90845812287;461600.66047729127;273480.29862037697;498299.68148745067;432525.12768426974;432146.86541600834;284357.86631585273;373708.1446590356;459937.85502221505;203070.70487779443;198828.79932708753;274.44177616905364;5376671.946738718;2423003.8579046717;321945.00137564796;1985215.3097323014;0;261;252;6;56;58;55;21;167;186;2066412340514.8823;796205207345.1536;1570058537500.1934;45562.41197894686;10060.630047323142;-0.0;0.0;7240491.362469351;1416558.8569651442;0.0;1214104.9358784526;1.8648214227363054;0.18912631892383386
9619;2019-08-29 09:20:45.134;878;857;244;243;227;55;44;35;44;43;701;260;44;69;274;215;259;764;226;46;44;-90;683;374;378;142;378;259;683;-2.0;-1.0;1255.0;291.0;0.0;14;99;1;1;1;0;1;0;0;0;1;0;1;0;0;33280.6953125;23145.244140625;3936.40405273438;2489.47290039062;889.0;350913;653.0;15.0;Calculated values ==>;1567063245.134;360.96000000000004;358.86;297.56;297.46000000000004;295.86;278.66;275.84098080016133;277.56;276.66;277.56;277.46000000000004;343.26;299.16;277.56;280.06;300.56;294.66;299.06;349.56000000000006;277.76000000000005;277.56;338.46000000000004;362.06000000000006;264.16;242.98782864720522;262.3656120759269;275.84098080016133;295.76000000000005;6830000.0;3740000.0;3779999.9999999995;1420000.0;3779999.9999999995;2590000.0;6830000.0;0.0;0.0;0.20916666666666667;0.0485;0.0;0.0;0.03715537326470236;23145.244140625;3936.40405273438;2489.47290039062;33280.6953125;513110.20079192193;510360.2930093936;267556.6669678885;267103.4132066624;260393.21061151827;429187.4505931623;431490.1606526328;455697.50911575207;472719.4423773052;526989.4422064114;480667.66072121577;455697.50911575207;458751.10373618297;466818.66548984667;459457.0515158399;275099.5519196169;497827.6726199239;431875.01449950057;431490.1606526328;273890.2417152289;372867.5097577542;459426.2154271448;204148.59365833973;198828.79932708753;274.8826312108906;5377223.754453562;2423393.335704151;321987.55430533545;1985278.2678743913;0;261;252;6;56;58;55;21;167;186;2066637940514.8823;796289807345.1536;1570217237500.1934;52615.64814984208;12380.964655787046;-0.0;0.0;7241309.512970424;1416745.8702543369;0.0;1214104.9358784526;2.197975944150676;0.22164885850672364
9620;2019-08-29 09:21:45.095;874;854;245;245;228;57;45;37;46;44;683;258;45;70;274;209;259;754;228;47;45;-93;688;371;376;142;376;251;687;-1.0;0.0;1162.0;386.0;0.0;59;99;1;1;1;0;1;0;0;0;1;0;1;0;0;35084.7578125;23247.07421875;5520.595703125;2393.2763671875;878.0;350914;635.0;0.0;Calculated values ==>;1567063305.095;360.56000000000006;358.56000000000006;297.66;297.66;295.96000000000004;278.86;275.5313989812953;277.66;276.86;277.76000000000005;277.56;341.46000000000004;298.96000000000004;277.66;280.16;300.56;294.06;299.06;348.56000000000006;277.86;277.66;336.66;360.96000000000004;263.86;242.98782864720522;261.27494424493943;275.5313989812953;295.96000000000004;6880000.0;3710000.0;3760000.0;1420000.0;3760000.0;2510000.0;6870000.0;0.0;0.0;0.19366666666666665;0.06433333333333333;0.0;0.0;0.0;23247.07421875;5520.595703125;2393.2763671875;35084.7578125;512171.05339491245;509623.7166216701;267702.0175296502;267702.0175296502;260563.41195004547;429398.2889081932;432201.1861801382;457252.7963549346;472817.88148187683;525782.417843522;481407.5015983756;457131.95613493223;460127.3715214526;467102.80345234077;459102.0076133136;274529.1324102338;496052.722300422;432580.2082311059;432201.1861801382;266355.56789118156;368244.6692852564;459120.7182997156;202461.4219445274;198828.79932708753;274.2137638360087;5377793.096249741;2423779.6870652004;322028.21743431676;1985357.0249802296;0;261;252;6;56;58;55;21;167;186;2066863993484.753;796374951965.1049;1570370138050.1057;49344.596177482184;16511.748065517106;-0.0;0.0;7242158.629388009;1416986.486358016;0.0;1214104.9358784526;2.113425684576045;0.2267788839903067
9621;2019-08-29 09:22:45.075;874;856;243;241;223;50;44;37;50;45;663;260;49;85;273;204;258;750;229;44;44;-94;661;365;370;145;370;272;662;-1.0;-1.0;1193.0;448.0;0.0;64;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25246.525390625;12986.7578125;5366.48193359375;2613.62573242188;872.0;350915;613.0;596.0;Calculated values ==>;1567063365.075;360.56000000000006;358.76;297.46000000000004;297.26000000000005;295.46000000000004;278.16;274.9066339382667;277.56;276.86;278.16;277.66;339.46000000000004;299.16;278.06;281.66;300.46000000000004;293.56;298.96000000000004;348.16;277.56;277.56;334.46000000000004;360.36;263.76000000000005;243.61107973660833;264.08650396036035;274.9066339382667;296.06;6609999.999999999;3650000.0;3700000.0;1450000.0;3700000.0;2720000.0;6620000.0;0.0;0.0;0.19883333333333333;0.07466666666666667;0.0;0.0;1.4780295437752624;12986.7578125;5366.48193359375;2613.62573242188;25246.525390625;514412.4389766019;512006.15301044495;268838.68373892293;267864.68263166805;259999.16158445727;429811.8947417682;433536.1482522121;454267.0351814693;472523.35196359537;522052.43340761523;479088.84914247924;454140.1830550063;458639.2420625065;467819.00490425795;459363.1010175157;277463.4677314015;497909.65005023556;433536.1482522121;433536.1482522121;257148.6733736563;365723.5783296823;458550.1115076343;200507.49322841404;198828.79932708753;273.4210053275931;5378295.689356362;2424081.5350160236;322069.92771043204;1985447.7203853487;0;261;252;6;56;58;55;21;167;186;2067087718884.824;796461023265.1322;1570526985750.1555;50455.855591665815;19267.182164848447;-0.0;0.0;7242990.022596206;1417284.5447241133;0.0;1214104.9358784526;3.325391572143114;0.36615910967914106
9622;2019-08-29 09:23:45.126;862;791;245;244;223;44;43;32;55;44;659;262;54;104;272;199;258;697;229;40;43;-94;657;360;365;144;365;283;658;-2.0;0.0;1131.0;254.0;0.0;50;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24740.203125;12851.86328125;4980.271484375;2747.27563476562;594.0;350916;585.0;1070.0;Calculated values ==>;1567063425.126;359.36;352.26;297.66;297.56;295.46000000000004;277.56;274.38016830617;277.46000000000004;276.36;278.66;277.56;339.06000000000006;299.36;278.56;283.56;300.36;293.06;298.96000000000004;342.86;277.16;277.46000000000004;331.66;332.56;263.76000000000005;243.40439225979637;265.49620691782997;274.38016830617;296.06;6570000.0;3600000.0;3650000.0;1440000.0;3650000.0;2830000.0;6580000.0;0.0;0.0;0.1885;0.042333333333333334;0.0;0.0;2.69831591894616;12851.86328125;4980.271484375;2747.27563476562;24740.203125;513200.2510838215;503817.20807377866;270230.0993983304;269714.6168473111;260234.9337694389;430148.3826014536;434589.01295012434;453023.4260705453;472555.8254779879;520740.1472344715;477957.6252976062;452893.4521073204;459248.5786070039;468389.4931519048;459469.1335377376;278120.47490093403;490945.0048163027;434047.17992658;434589.01295012434;245433.99809710225;249199.05678690012;458706.70582492737;200479.62152782248;198828.79932708753;273.3884260274111;5378712.599499152;2424297.039881606;322114.6398614538;1985534.016619829;0;261;252;6;56;58;55;21;167;186;2067308406309.3823;796547796959.9586;1570693627274.822;47604.50715630325;10931.613235244107;-0.0;0.0;7243807.886878371;1417536.4152600775;0.0;1214104.9358784526;2.8444022084537597;0.28900301312111754
9623;2019-08-29 09:24:45.076;845;715;247;247;226;40;42;31;59;42;665;261;58;110;271;197;258;665;229;39;42;-93;660;357;362;145;362;289;661;-1.0;-2.0;1137.0;185.0;0.0;36;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25071.953125;12917.98046875;4520.68994140625;2800.85888671875;596.0;350917;579.0;1175.0;Calculated values ==>;1567063485.076;357.66;344.66;297.86;297.86;295.76000000000005;277.16;274.0616903277293;277.36;276.26000000000005;279.06;277.36;339.66;299.26000000000005;278.96000000000004;284.16;300.26000000000005;292.86;298.96000000000004;339.66;277.06;277.36;331.06;332.76000000000005;263.86;243.61107973660833;266.24828229547654;274.0616903277293;296.06;6600000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2890000.0;6609999.999999999;0.0;0.0;0.18949999999999997;0.030833333333333334;0.0;0.0;2.962795682625412;12917.98046875;4520.68994140625;2800.85888671875;25071.953125;510747.5259566817;493168.0650308504;270973.7337968082;270973.7337968082;261282.13916157722;430346.717906069;435138.326120535;452502.96784096;472226.6633779048;520873.9964734651;477094.6167371615;452371.38943782775;459050.0859240418;468678.5276441959;459669.781954241;277622.82281959907;486052.1043939563;434603.5697922251;435138.326120535;242924.1476594651;250035.78352995744;458652.6647598328;200334.944537696;198828.79932708753;273.3184963374863;5379127.354883813;2424511.609622445;322160.8357871243;1985613.1253195412;0;261;252;6;56;58;55;21;167;186;2067526324559.5557;796634424710.0275;1570865084274.9585;47785.84041596852;7964.796373515885;-0.0;0.0;7244602.144009136;1417693.754115209;0.0;1214104.9358784526;2.7545421621090935;0.2683956708209911
9624;2019-08-29 09:25:45.147;832;686;250;251;230;38;41;29;59;40;671;259;57;94;271;196;258;652;227;40;42;-91;704;356;361;145;361;268;705;-2.0;-1.0;1417.0;243.0;0.0;30;100;0;1;1;0;1;0;0;0;1;0;1;0;0;36278.90234375;23725.509765625;4780.267578125;2582.71826171875;603.0;350918;582.0;1180.0;Calculated values ==>;1567063545.147;356.36;341.76;298.16;298.26000000000005;296.16;276.96000000000004;273.955091788801;277.26000000000005;276.06;279.06;277.16;340.26;299.06;278.86;282.56;300.26000000000005;292.76000000000005;298.96000000000004;338.36;277.16;277.36;331.36;333.46000000000004;264.06;243.61107973660833;263.56353331371673;273.955091788801;295.86;7040000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;2680000.0;7050000.0;0.0;0.0;0.23616666666666666;0.0405;0.0;0.0;2.974314227446003;23725.509765625;4780.267578125;2582.71826171875;36278.90234375;505201.82063547417;484378.3214227734;268582.1427106751;269031.13167207537;260367.49093214536;430412.23801567365;435202.0721543156;456067.3960220159;472028.77388759464;523200.55565698893;479466.2581239789;455818.0805810593;460367.43991117855;468817.39725562325;459691.5705057278;272406.09066273336;479199.7879441051;435024.7519814282;435378.9101572175;244179.05427248686;252964.46457616048;458857.66410018265;200044.19876477987;198828.79932708753;273.1996674500797;5379639.217001167;2424817.3333870983;322205.75201815454;1985690.7250167744;0;262;252;6;56;58;55;21;167;186;2067743481224.9143;796721527660.1713;1571032382010.2346;60464.14508558391;10481.945346083812;-0.0;0.0;7245505.294688274;1417847.658868496;0.0;1214104.9358784526;2.282068947047655;0.22172397728969032
9625;2019-08-29 09:26:45.087;845;689;246;246;230;39;41;29;55;38;664;258;54;81;270;196;258;654;228;41;42;-89;718;357;362;144;362;258;718;228.0;-1.0;1578.0;410.0;0.0;32;100;0;1;1;0;1;0;0;0;1;0;1;0;0;36657.40234375;24100.857421875;5001.05078125;2471.31494140625;614.0;350919;591.0;1181.0;Calculated values ==>;1567063605.087;357.66;342.06000000000006;297.76000000000005;297.76000000000005;296.16;277.06;274.0616903277293;277.26000000000005;276.06;278.66;276.96000000000004;339.56000000000006;298.96000000000004;278.56;281.26000000000005;300.16;292.76000000000005;298.96000000000004;338.56000000000006;277.26000000000005;277.36;332.26000000000005;334.56;264.26000000000005;243.40439225979637;262.23063862743834;274.0616903277293;295.96000000000004;7180000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2580000.0;7180000.0;0.038;0.0;0.263;0.06833333333333333;0.0;0.038;2.9751043134632766;24100.857421875;5001.05078125;2471.31494140625;36657.40234375;505730.99495664967;483413.0316036546;265964.35309345945;265964.35309345945;259708.52885722008;430346.717906069;434960.5676705249;457210.67377449246;471963.08021786925;523286.44341945846;480568.07069347525;457088.64538944094;460352.27163494495;468550.0769906653;459534.26681895024;271198.85357932496;478009.19397244585;434960.5676705249;435138.326120535;247943.99896000302;257567.11924055516;459218.0261653514;199876.41786737883;199876.41786737883;273.13777158567757;5380246.411735855;2425215.4878927306;322247.8268444434;1985772.15449187;0;262;252;6;56;58;55;21;167;186;2067960164324.2593;796808140959.9094;1571190024209.758;67678.9093035709;17721.676567028124;-0.0;8939.952513619935;7246572.085612839;1418082.4540202129;0.0;1214179.3609829035;2.9879920067824797;0.2761275038504875
9626;2019-08-29 09:27:45.088;871;700;237;236;221;41;42;29;43;38;649;259;45;79;271;198;258;659;229;42;42;-86;713;359;364;143;364;253;713;-1.0;-1.0;1564.0;403.0;0.0;44;100;0;1;1;0;1;0;0;0;1;0;1;0;0;35647.77734375;23883.3671875;5349.263671875;2426.3447265625;625.0;350920;602.0;1179.0;Calculated values ==>;1567063665.088;360.26;343.16;296.86;296.76000000000005;295.26000000000005;277.26000000000005;274.27422755570615;277.36;276.06;277.46000000000004;276.96000000000004;338.06000000000006;299.06;277.66;281.06;300.26000000000005;292.96000000000004;298.96000000000004;339.06000000000006;277.36;277.36;333.36;335.66;264.56;243.1966462407574;261.54996906429363;274.27422755570615;296.06;7130000.0;3590000.0;3640000.0;1430000.0;3640000.0;2530000.0;7130000.0;0.0;0.0;0.26066666666666666;0.06716666666666667;0.0;0.0;2.9683171241514152;23883.3671875;5349.263671875;2426.3447265625;35647.77734375;509667.90446633566;485611.06470403424;262640.64708663477;262249.78193870885;256667.19982052664;430214.79039162316;434653.35091899;456563.51709335245;472095.1348084983;522157.13131920516;481277.69433493796;456806.6196380586;460886.3185333051;468400.0510976619;459490.719185696;271614.04398244387;479366.89988802915;434653.35091899;434653.35091899;252546.06836287308;262170.3306944222;459678.91347050783;200214.2391669735;199876.41786737883;273.2795840581312;5380848.96494397;2425615.363096724;322288.6413553532;1985858.4085500948;0;262;252;6;56;58;55;21;167;186;2068177967954.8616;796894242395.1476;1571343326765.1821;66821.71177947611;17427.37729072072;-0.0;0.0;7247692.942805606;1418375.3676849839;0.0;1214253.86182905;2.661143878187239;0.2754630650266154
9627;2019-08-29 09:28:45.088;884;701;233;231;212;43;43;29;22;38;638;261;28;93;271;198;258;638;231;44;44;-84;671;359;364;144;364;276;672;0.0;-1.0;1343.0;430.0;0.0;49;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23939.5;13169.7939453125;5082.0576171875;2683.68579101562;624.0;350921;606.0;1178.0;Calculated values ==>;1567063725.088;361.56000000000006;343.26;296.46000000000004;296.26000000000005;294.36;277.46000000000004;274.27422755570615;277.46000000000004;276.06;275.36;276.96000000000004;336.96000000000004;299.26000000000005;275.96000000000004;282.46000000000004;300.26000000000005;292.96000000000004;298.96000000000004;336.96000000000004;277.56;277.56;333.76000000000005;335.56;264.76000000000005;243.40439225979637;264.60387354146746;274.27422755570615;296.26000000000005;6709999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;2760000.0;6720000.0;0.0;0.0;0.22383333333333333;0.07166666666666667;0.0;0.0;2.9659591990941943;13169.7939453125;5082.0576171875;2683.68579101562;23939.5;514877.49878655595;490069.65979895904;263509.48545683874;262667.2386791953;255270.58571393692;430214.79039162316;434832.48858899495;449947.1712724714;471963.08021786925;519135.1869880926;478709.8816861727;450735.4194538811;458991.2399593469;468400.0510976619;459490.719185696;276015.6692540125;480843.61469171464;435011.12638877804;435011.12638877804;254219.67992080047;261751.83340796042;459728.4842313262;199790.8638587137;199876.41786737883;273.11250373896826;5381345.525588501;2425924.139439497;322331.22494299966;1985945.3362275036;0;262;252;6;56;58;55;21;167;186;2068396367954.8616;796980342395.1476;1571502026765.1821;55993.32014277942;18628.862793370565;-0.0;0.0;7248716.401404958;1418675.8363523514;0.0;1214253.86182905;3.5643786770832024;0.38610639338962666
9628;2019-08-29 09:29:45.149;872;693;238;237;214;43;45;28;4;38;642;262;9;99;272;195;258;608;231;46;45;-83;669;359;364;143;364;283;669;-1.0;0.0;1211.0;277.0;0.0;54;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24234.814453125;13142.498046875;5247.61376953125;2762.57861328125;622.0;350922;605.0;1182.0;Calculated values ==>;1567063785.149;360.36;342.46000000000004;296.96000000000004;296.86;294.56;277.46000000000004;274.27422755570615;277.66;275.96000000000004;273.56;276.96000000000004;337.36;299.36;274.06;283.06;300.36;292.66;298.96000000000004;333.96000000000004;277.76000000000005;277.66;333.66;335.36;264.86;243.1966462407574;265.49620691782997;274.27422755570615;296.26000000000005;6690000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;2830000.0;6690000.000000001;0.0;0.0;0.20183333333333334;0.04616666666666667;0.0;0.0;2.9763503904056425;13142.498046875;5247.61376953125;2762.57861328125;24234.814453125;513492.83952131396;489237.2939610977;265907.8291645174;265459.46560575237;256150.27324166519;430214.79039162316;435189.27008113236;446212.0942855482;472095.1348084983;518969.07806955377;477957.6252976062;446898.0081153607;458625.20113389957;468528.86929665285;459082.3157024968;276286.5580259636;476622.99015569483;435366.92532215983;435189.27008113236;253801.27034056993;260914.8530628454;459984.3479057564;200503.58655457583;199876.41786737883;273.3935225378146;5381747.386351573;2426143.631462543;322376.65662156633;1986031.5043374784;0;262;252;6;56;58;55;21;167;186;2068614989994.3894;797066529929.9614;1571669897259.8196;49592.167143701256;11979.361815712837;-0.0;0.0;7249597.175007489;1418931.1642098897;0.0;1214253.86182905;2.910813126305641;0.30007671738635705
9629;2019-08-29 09:30:45.129;850;687;247;246;222;43;47;28;7;38;652;261;7;92;272;192;258;608;231;48;47;-82;669;359;364;143;363;286;669;-1.0;-1.0;1086.0;255.0;0.0;60;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25037.640625;13085.322265625;5487.390625;2789.24365234375;620.0;350923;604.0;1179.0;Calculated values ==>;1567063845.129;358.16;341.86;297.86;297.76000000000005;295.36;277.46000000000004;274.27422755570615;277.86;275.96000000000004;273.86;276.96000000000004;338.36;299.26000000000005;273.86;282.36;300.36;292.36;298.96000000000004;333.96000000000004;277.96000000000004;277.86;333.56;335.16;264.96000000000004;243.1966462407574;265.87368984753493;274.27422755570615;296.26000000000005;6690000.000000001;3590000.0;3640000.0;1430000.0;3629999.9999999995;2860000.0;6690000.000000001;0.0;0.0;0.181;0.042499999999999996;0.0;0.0;2.969114712254626;13085.322265625;5487.390625;2789.24365234375;25037.640625;510633.1581496438;488376.233018194;270187.0114880049;269686.69843486045;259205.4064439161;430214.79039162316;435544.0976640484;446044.6938109976;472095.1348084983;519763.5061466027;477470.0809984243;446044.6938109976;457262.71548003604;468667.9988650251;458672.66196876654;276286.5580259636;476622.99015569483;435720.79255775904;435544.0976640484;253382.8652305231;260077.89159075968;460086.0932954244;200474.48266144271;199876.41786737883;273.3820712739065;5382157.853276091;2426362.1237768265;322422.9063853994;1986120.9328880047;0;262;252;6;56;58;55;21;167;186;2068833317194.4587;797152301329.9886;1571840540359.8738;44448.208218069434;11033.493451944221;-0.0;0.0;7250380.583579155;1419122.8740792498;0.0;1214253.86182905;2.59722004201321;0.2688111243955065
9630;2019-08-29 09:31:45.090;831;681;251;251;227;41;49;26;25;38;661;261;21;85;272;191;258;612;232;49;49;-82;684;356;361;141;361;277;685;157.0;-1.0;1097.0;243.0;2.0;47;100;0;1;1;0;1;0;0;0;1;0;1;0;0;37833.875;25701.70703125;5207.5185546875;2707.02465820312;618.0;350924;603.0;1178.0;Calculated values ==>;1567063905.09;356.26;341.26;298.26000000000005;298.26000000000005;295.86;277.26000000000005;273.955091788801;278.06;275.76000000000005;275.66;276.96000000000004;339.26;299.26000000000005;275.26000000000005;281.66;300.36;292.26000000000005;298.96000000000004;334.36;278.06;278.06;333.46000000000004;334.96000000000004;264.96000000000004;242.77792619122317;264.73235714968143;273.955091788801;296.36;6840000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;2770000.0;6850000.0;0.026166666666666668;0.0;0.18283333333333335;0.0405;0.0003333333333333333;0.026500000000000003;2.966913919333007;25701.70703125;5207.5185546875;2707.02465820312;37833.875;506830.33502001595;485799.85070715734;270697.4461391;270697.4461391;260282.40065491345;430412.23801567365;436603.72145541804;450161.14096806425;472358.58907936385;521438.63013786415;478586.70178090874;449632.96503105626;457839.1615416674;468945.52311177674;459013.50581512303;274427.7935808871;475319.91663586855;436603.72145541804;436603.72145541804;252964.46457616048;259240.94887492666;460392.4006851617;200029.8514774435;200918.75203922534;273.1940119668303;5382681.4420186225;2426685.1389243733;322468.67884984106;1986209.9992003597;0;263;252;6;56;58;55;21;167;186;2069050675819.3342;797237445949.94;1572009330574.777;45732.33742853517;10544.683242912588;-0.0;6245.651689529107;7251131.599647824;1419302.5753364803;0.0;1214305.8750958196;1.8598943042992933;0.17033043333882555
9631;2019-08-29 09:32:45.140;828;686;253;253;232;38;50;26;40;37;665;260;36;62;271;191;258;627;232;51;50;-82;717;355;360;136;360;257;717;187.0;-1.0;1063.0;357.0;0.0;34;100;0;1;1;0;1;0;0;0;1;0;1;0;0;36567.65625;23996.57421875;4998.99755859375;2520.52612304688;627.0;350925;607.0;1187.0;Calculated values ==>;1567063965.14;355.96000000000004;341.76;298.46000000000004;298.46000000000004;296.36;276.96000000000004;273.8482719121499;278.16;275.76000000000005;277.16;276.86;339.66;299.16;276.76000000000005;279.36;300.26000000000005;292.26000000000005;298.96000000000004;335.86;278.26000000000005;278.16;333.86;335.86;264.96000000000004;241.71165711629368;262.0952818180154;273.8482719121499;296.36;7170000.0;3550000.0;3600000.0;1360000.0;3600000.0;2570000.0;7170000.0;0.03116666666666667;0.0;0.17716666666666667;0.0595;0.0;0.03116666666666667;2.9881359463970063;23996.57421875;4998.99755859375;2520.52612304688;36567.65625;503497.96733765525;483066.8704603944;269020.1893641676;269020.1893641676;260506.2273592928;430477.46260093397;437009.2976769699;455536.67342380155;472915.8103579757;523469.10108149116;480908.0509217063;455043.3806885206;458222.31918054936;468956.02269969863;459171.99905845977;271280.5834318543;473825.25674060907;437181.2009864583;437009.2976769699;254638.09398592086;263007.33956846996;461152.331091589;199096.45500634387;199096.45500634387;272.82083619971195;5383301.97145831;2427099.636396393;322512.2780755926;1986295.1243801583;0;263;252;6;56;58;55;21;167;186;2069267156070.0217;797320615200.2041;1572169664075.2864;45432.65869629292;15592.324627072085;-0.0;7414.950263234512;7251891.94104153;1419520.5652430884;0.0;1214419.8083110792;2.1715865270792687;0.20935766448017368
9632;2019-08-29 09:33:45.141;853;699;245;244;229;39;52;27;48;36;657;260;44;64;271;193;258;642;231;53;52;-82;691;356;360;136;360;260;692;241.0;-1.0;1403.0;398.0;0.0;34;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25336.673828125;13467.771484375;4782.67626953125;2571.52514648438;633.0;350926;616.0;1182.0;Calculated values ==>;1567064025.141;358.46000000000004;343.06000000000006;297.66;297.56;296.06;277.06;273.955091788801;278.36;275.86;277.96000000000004;276.76000000000005;338.86;299.16;277.56;279.56;300.26000000000005;292.46000000000004;298.96000000000004;337.36;278.46000000000004;278.36;334.76000000000005;336.46000000000004;264.96000000000004;241.71165711629368;262.5002047102346;273.955091788801;296.26000000000005;6909999.999999999;3560000.0;3600000.0;1360000.0;3600000.0;2600000.0;6920000.0;0.04016666666666667;0.0;0.2338333333333333;0.06633333333333333;0.0;0.04016666666666667;2.974581619945178;13467.771484375;4782.67626953125;2571.52514648438;25336.673828125;509148.8320226904;487693.612031164;267323.95543618174;266880.89491437626;260678.47440791986;430412.23801567365;437352.68036330503;456025.1943148685;472818.15071447083;522408.06057849794;480547.21908820217;455531.43715521536;457984.75998119864;468956.02269969863;459285.1390662883;273672.03090120637;479155.7572265432;437523.7402493343;437352.68036330503;258404.02479325983;265518.4816520846;461152.331091589;199698.50944375244;199698.50944375244;273.06326367698455;5383817.849472828;2427411.8444802566;322554.7125433501;1986376.6396871933;0;263;252;6;56;58;55;21;167;186;2069483159669.7607;797402216560.1055;1572324766660.099;59937.72314569596;17343.103502639824;-0.0;9545.775865268697;7252770.042190595;1419795.0317182029;0.0;1214561.150050969;4.169950798080982;0.3887193662778155
9633;2019-08-29 09:34:45.131;868;695;236;235;217;39;54;26;53;35;652;260;51;88;271;195;258;613;231;54;54;-83;673;355;360;134;360;270;674;-2.0;0.0;1248.0;400.0;0.0;29;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23491.892578125;13190.64453125;4468.17724609375;2687.14819335938;633.0;350927;617.0;1184.0;Calculated values ==>;1567064085.131;359.96000000000004;342.66;296.76000000000005;296.66;294.86;277.06;273.8482719121499;278.56;275.76000000000005;278.46000000000004;276.66;338.36;299.16;278.26000000000005;281.96000000000004;300.26000000000005;292.66;298.96000000000004;334.46000000000004;278.56;278.56;334.86;336.46000000000004;264.86;241.2770596917726;263.82572766246335;273.8482719121499;296.26000000000005;6730000.0;3550000.0;3600000.0;1340000.0;3600000.0;2700000.0;6740000.000000001;0.0;0.0;0.20800000000000002;0.06666666666666667;0.0;0.0;2.97961475297385;13190.64453125;4468.17724609375;2687.14819335938;23491.892578125;512641.2174470413;489002.26392278867;264661.6841630806;264229.7390024522;257026.74687974495;430477.46260093397;437694.3850122894;454983.4308131345;472981.82504853373;521079.5219167905;479333.6105414748;454731.5826876494;459324.03016746056;468956.02269969863;459713.48351275333;275752.7603398169;476797.7228081247;437694.3850122894;437694.3850122894;258822.4845140824;265518.4816520846;461354.10625539906;198887.48631711485;199698.50944375244;272.73796601231925;5384224.686375491;2427633.960921511;322598.5275174761;1986453.7172847614;0;263;252;6;56;58;55;21;167;186;2069699123669.7952;797483203060.1183;1572483740160.1245;53267.95645517209;17497.77466255228;-0.0;0.0;7253713.265623975;1420085.323979517;0.0;1214640.6849251704;3.478120297023067;0.37597642124363617
9634;2019-08-29 09:35:45.132;863;691;238;237;216;40;56;26;58;35;658;259;56;97;271;195;258;599;228;56;56;-83;673;356;361;133;361;275;674;-2.0;-1.0;1152.0;318.0;0.0;30;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23157.28515625;13171.3671875;4500.09130859375;2743.07080078125;631.0;350928;616.0;1184.0;Calculated values ==>;1567064145.132;359.46000000000004;342.26;296.96000000000004;296.86;294.76000000000005;277.16;273.955091788801;278.76000000000005;275.76000000000005;278.96000000000004;276.66;338.96000000000004;299.06;278.76000000000005;282.86;300.26000000000005;292.66;298.96000000000004;333.06;278.76000000000005;278.76000000000005;334.76000000000005;336.26000000000005;264.86;241.05796691057077;264.4750485637546;273.955091788801;295.96000000000004;6730000.0;3560000.0;3610000.0;1330000.0;3610000.0;2750000.0;6740000.000000001;0.0;0.0;0.192;0.053000000000000005;0.0;0.0;2.9799384631968096;13171.3671875;4500.09130859375;2743.07080078125;23157.28515625;511990.6888960141;488426.41174430575;265538.1272513608;265097.7615186002;256652.6379577752;430412.23801567365;437806.89928523917;454774.4978913346;473112.1826642056;521291.09886235645;478607.8841144041;454520.55096188234;459641.6192752612;468817.39725562325;459556.22810200317;275752.7603398169;474616.66133956186;437806.89928523917;437806.89928523917;258404.02479325983;264681.4149301396;461504.66260682873;199461.2442689489;199698.50944375244;272.96947605162745;5384613.436001861;2427853.6480136258;322643.78009656974;1986528.454101553;0;263;252;6;56;58;55;21;167;186;2069915427274.534;797563304395.0215;1572647242884.927;49020.14469549805;13888.301171907631;-0.0;0.0;7254565.680672548;1420346.878970332;0.0;1214640.6849251704;3.0815526017068406;0.32190196502128354
9635;2019-08-29 09:36:45.152;852;688;245;245;221;40;58;26;62;35;669;258;60;101;272;196;258;605;230;58;58;-83;675;355;360;133;360;279;676;-1.0;-1.0;1455.0;218.0;0.0;23;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23428.58984375;13250.72265625;4262.390625;2772.98828125;630.0;350929;615.0;1183.0;Calculated values ==>;1567064205.152;358.36;341.96000000000004;297.66;297.66;295.26000000000005;277.16;273.8482719121499;278.96000000000004;275.76000000000005;279.36;276.66;340.06000000000006;298.96000000000004;279.16;283.26000000000005;300.36;292.76000000000005;298.96000000000004;333.66;278.96000000000004;278.96000000000004;334.66;336.16;264.86;241.05796691057077;264.9883086891361;273.8482719121499;296.16;6750000.0;3550000.0;3600000.0;1330000.0;3600000.0;2790000.0;6759999.999999999;0.0;0.0;0.24250000000000002;0.036333333333333336;0.0;0.0;2.977583080626845;13250.72265625;4262.390625;2772.98828125;23428.58984375;510384.2292127067;487782.07369608677;268586.69637916854;268586.69637916854;258442.07986995368;430477.46260093397;438372.8976915478;454608.9448693419;473112.1826642056;522105.3510429139;478000.32160578895;454353.31086258846;459506.51806318836;469083.92018553516;459848.5200899102;275497.28844797536;475312.9934965068;438372.8976915478;438372.8976915478;257985.5697089033;264262.8888514036;461504.66260682873;200197.23209764116;199698.50944375244;273.25564344313034;5385001.781031946;2428073.905490281;322689.7625779584;1986601.4991245372;0;263;252;6;56;58;55;21;167;186;2070131799374.465;797643130994.9961;1572813498284.8743;61694.84034713744;9494.16997516715;-0.0;0.0;7255488.613089235;1420541.7978478044;0.0;1214640.6849251704;3.509250414771731;0.3400673875771195
9636;2019-08-29 09:37:45.083;844;686;250;250;227;40;60;27;64;35;680;258;63;103;272;196;258;614;231;59;60;-84;677;356;361;132;361;283;679;250.0;-1.0;1396.0;230.0;0.0;20;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23949.076171875;13252.4091796875;4175.89013671875;2832.24633789062;630.0;350930;615.0;1182.0;Calculated values ==>;1567064265.083;357.56000000000006;341.76;298.16;298.16;295.86;277.16;273.955091788801;279.16;275.86;279.56;276.66;341.16;298.96000000000004;279.46000000000004;283.46000000000004;300.36;292.76000000000005;298.96000000000004;334.56;279.06;279.16;334.66;336.16;264.76000000000005;240.83765695389522;265.49620691782997;273.955091788801;296.26000000000005;6770000.0;3560000.0;3610000.0;1320000.0;3610000.0;2830000.0;6790000.000000001;0.041666666666666664;0.0;0.2326666666666667;0.03833333333333333;0.0;0.041666666666666664;2.9750661042273294;13252.4091796875;4175.89013671875;2832.24633789062;23949.076171875;509161.5881007559;487173.6068827325;270753.53141682997;270753.53141682997;260618.4146086343;430412.23801567365;438485.31824677397;454187.5082214714;473242.3297776949;522923.65124880883;477502.4551281868;454058.6620710459;459124.09995664656;468945.52311177674;459691.5705057278;275248.7684612972;476354.9881606489;438316.31352762313;438485.31824677397;257985.5697089033;264262.8888514036;461555.3601191064;200539.42138048325;200539.42138048325;273.3945704090049;5385396.140879406;2428294.5109338793;322736.41914961505;1986671.7372640208;0;263;252;6;56;58;55;21;167;186;2070347850629.4446;797722539569.9885;1572981904394.8582;59015.454871669914;10005.610984980554;-0.0;9914.41236942878;7256493.375408966;1420704.109149556;0.0;1214723.2100151225;3.896019365566226;0.3304155376480545
9637;2019-08-29 09:38:45.193;838;684;250;249;229;41;62;28;66;36;692;259;65;104;272;197;258;622;233;61;62;-85;682;357;362;132;362;287;684;84.0;-1.0;1323.0;295.0;0.0;25;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24369.529296875;13371.3203125;4390.2099609375;2870.0732421875;630.0;350931;616.0;1182.0;Calculated values ==>;1567064325.193;356.96000000000004;341.56000000000006;298.16;298.06;296.06;277.26000000000005;274.0616903277293;279.36;275.96000000000004;279.76000000000005;276.76000000000005;342.36;299.06;279.66;283.56;300.36;292.86;298.96000000000004;335.36;279.26000000000005;279.36;334.76000000000005;336.16;264.66;240.83765695389522;265.9988726020314;274.0616903277293;296.46000000000004;6820000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2870000.0;6840000.000000001;0.014;0.0;0.2205;0.04916666666666667;0.0;0.014;2.9750661042273294;13371.3203125;4390.2099609375;2870.0732421875;24369.529296875;507935.9727237302;486347.8849936147;270298.10430777766;269814.1011632375;261127.4364954851;430346.717906069;438598.19827211706;453763.6401705701;473339.41292369686;523849.9783536899;477116.1997270609;453633.6858551464;458614.3981926419;468806.88306923484;459669.781954241;274655.13645467674;477002.1165959111;438429.2166670595;438598.19827211706;258404.02479325983;264262.8888514036;461455.79459597764;200174.748840743;200174.748840743;273.2554142906132;5385799.534126791;2428516.782098231;322784.0255983261;1986743.2523026338;0;263;252;6;56;58;55;21;167;186;2070565148279.9272;797801884770.1648;1573153217895.2388;55916.35053822688;12846.318082965705;-0.0;3337.928292039237;7257452.896358763;1420894.8910189066;0.0;1214833.848653863;3.494667627682339;0.34216268236211933
