;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9638;2019-08-29 09:39:45.144;834;689;251;251;230;42;64;28;52;36;702;260;54;90;272;197;258;633;234;63;64;-86;731;359;364;132;364;269;731;-1.0;-1.0;1569.0;379.0;3.0;35;100;1;1;1;0;1;0;0;0;1;0;1;0;0;36229.171875;24536.126953125;5168.80517578125;2669.37548828125;637.0;350932;619.0;1184.0;Calculated values ==>;1567064385.144;356.56000000000006;342.06000000000006;298.26000000000005;298.26000000000005;296.16;277.36;274.27422755570615;279.56;275.96000000000004;278.36;276.76000000000005;343.36;299.16;278.56;282.16;300.36;292.86;298.96000000000004;336.46000000000004;279.46000000000004;279.56;335.06;336.86;264.56;240.83765695389522;263.6948088759802;274.27422755570615;296.56;7309999.999999999;3590000.0;3640000.0;1320000.0;3640000.0;2690000.0;7309999.999999999;0.0;0.0;0.2615;0.06316666666666666;0.0005;0.0005;2.9789652465988805;24536.126953125;5168.80517578125;2669.37548828125;36229.171875;503068.5849051332;481982.5064076779;267199.5657898458;267199.5657898458;259087.68962081597;430214.79039162316;438487.0707437395;455025.47894782707;473339.41292369686;526309.2309497577;479455.73328019463;455276.47423739;459725.2804593177;468528.86929665285;459354.7222566133;270190.12878466636;473092.5057382469;438317.3471302371;438487.0707437395;259659.41789560125;267192.67376467976;461356.2020992916;200426.64537790956;267199.5657898458;273.363244666987;5386304.110895188;2428832.419510742;322830.14997203485;1986822.845707665;0;264;252;6;56;58;55;21;167;186;2070782770409.8372;797881020090.1321;1573319881675.17;66577.59497853344;16482.05033290063;-0.0;85.64375247694686;7258472.845598296;1421139.0944930972;0.0;1214862.355121579;2.56824918225492;0.2682776852463224
9639;2019-08-29 09:40:45.144;853;706;246;245;227;46;41;29;19;37;700;260;22;70;273;196;258;650;243;65;41;-88;734;363;368;131;368;262;733;-1.0;-1.0;1743.0;390.0;0.0;65;100;1;1;1;0;1;0;0;0;1;0;1;0;0;37008.859375;24632.3984375;6297.61865234375;2612.36157226562;649.0;350933;628.0;1183.0;Calculated values ==>;1567064445.144;358.46000000000004;343.76;297.76000000000005;297.66;295.86;277.76000000000005;274.69669130483857;277.26000000000005;276.06;275.06;276.86;343.16;299.16;275.36;280.16;300.46000000000004;292.76000000000005;298.96000000000004;338.16;279.66;277.26000000000005;335.96000000000004;338.06000000000006;264.36;240.61611355647437;262.7682575881327;274.69669130483857;297.46000000000004;7340000.000000001;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2620000.0;7330000.0;0.0;0.0;0.2905;0.065;0.0;0.0;2.974485769592617;24632.3984375;6297.61865234375;2612.36157226562;37008.859375;505418.7539530984;484367.11021682806;265046.11916643643;264649.8237054245;257920.63522589748;429947.3805835815;433484.00545957795;452057.63076058024;473566.1253818903;526652.7069102768;480305.83959396736;452438.2134286634;458395.2689380471;468099.5313471361;458582.87967331253;269970.2789454754;475611.9967498069;437751.2922219514;433484.00545957795;263425.85118522606;272215.72791638016;461307.83918985893;201560.62639150568;267199.5657898458;273.825869178296;5386914.427822271;2429242.1572223306;322874.1644475394;1986918.399239566;0;264;252;6;56;58;55;21;167;186;2071002370409.8372;797959920090.1321;1573479181675.17;72769.37976921616;16883.56883189296;-0.0;0.0;7259634.070387861;1421417.1413194705;0.0;1214863.0688195163;2.6728262030618657;0.2858942492491461
9640;2019-08-29 09:41:45.125;878;724;241;239;221;48;39;31;2;38;692;261;4;56;274;193;258;663;254;66;40;-89;726;363;368;132;368;260;725;-1.0;-1.0;1627.0;340.0;0.0;78;100;1;1;1;0;1;0;0;0;1;0;1;0;0;36410.0625;24411.78125;6793.8115234375;2588.85107421875;660.0;350934;639.0;1183.0;Calculated values ==>;1567064505.125;360.96000000000004;345.56000000000006;297.26000000000005;297.06;295.26000000000005;277.96000000000004;274.69669130483857;277.06;276.26000000000005;273.36;276.96000000000004;342.36;299.26000000000005;273.56;278.76000000000005;300.56;292.46000000000004;298.96000000000004;339.46000000000004;279.76000000000005;277.16;337.06;339.16;264.26000000000005;240.83765695389522;262.5002047102346;274.69669130483857;298.56;7259999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2600000.0;7250000.0;0.0;0.0;0.27116666666666667;0.056666666666666664;0.0;0.0;2.972664246780663;24411.78125;6793.8115234375;2588.85107421875;36410.0625;509503.4655337547;487918.6750096051;263532.92114890256;262754.6394892257;256150.02531402404;429947.3805835815;433115.1307267976;450242.1124448524;473533.532933398;525991.3987757012;480657.39441045705;450498.7090510377;457008.00341949763;468229.08998188935;458169.81719356444;270566.8623774122;478613.99464245094;437923.3388045501;433299.8492016903;268029.79939014546;276820.84063482966;461057.261520503;201645.39533992184;267199.5657898458;273.8590337648396;5387526.0584263075;2429650.7292972216;322917.4941607993;1987027.459944104;0;264;252;6;56;58;55;21;167;186;2071223100489.6406;798038795105.0619;1573635732085.0305;67411.14312162033;14700.00575023293;-0.0;0.0;7260801.871490087;1421680.2544285432;0.0;1214863.0688195163;2.429723336830351;0.26767478638806513
9641;2019-08-29 09:42:45.075;889;735;243;242;221;46;39;31;4;39;684;263;2;44;274;191;258;669;263;68;39;-91;714;362;367;130;367;256;713;-1.0;-1.0;1580.0;171.0;3.0;84;79;1;1;1;0;1;0;0;0;1;0;1;0;0;35902.92578125;23907.013671875;6836.23095703125;2425.06225585938;668.0;350935;647.0;1185.0;Calculated values ==>;1567064565.075;362.06000000000006;346.66;297.46000000000004;297.36;295.26000000000005;277.76000000000005;274.5913991737795;277.06;276.26000000000005;273.56;277.06;341.56000000000006;299.46000000000004;273.36;277.56;300.56;292.26000000000005;298.96000000000004;340.06000000000006;279.96000000000004;277.06;337.86;339.96000000000004;264.06;240.39332010688793;261.9595390733887;274.5913991737795;299.46000000000004;7140000.000000001;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2560000.0;7130000.0;0.0;0.0;0.26333333333333336;0.0285;0.0005;0.0005;2.9763499641472855;23907.013671875;6836.23095703125;2425.06225585938;35902.92578125;511980.2989871867;490767.4132144668;265044.85986360366;264636.72860909975;256667.19982052664;430014.67791919125;433366.6693374496;451213.3075226269;473889.0705746373;525489.6266805225;481356.6475215416;450959.62151276006;456193.1846104779;468368.7420672733;458054.80583079654;271529.67396808014;480912.31608392415;438491.66445207375;433366.6693374496;271378.50176498963;280170.41352433193;461160.5070869841;202298.33723351965;265044.85986360366;274.1093399723718;5388128.164488934;2430053.0503747035;322959.24195307394;1987140.9489784588;0;264;252;6;56;58;55;21;167;186;2071443416739.816;798117329605.1244;1573790403085.1536;65547.60884279825;7377.571840823737;-0.0;84.16090473692297;7261908.937766005;1421864.0809254372;0.0;1214863.769575939;2.201177824421676;0.23313800900157639
9642;2019-08-29 09:43:45.146;888;733;245;244;223;43;41;31;29;40;678;263;24;57;273;191;258;643;266;68;42;-91;674;358;363;134;363;274;675;-1.0;-1.0;1503.0;123.0;0.0;78;82;100;1;0;0;1;0;0;0;1;0;1;0;0;24744.4375;13219.6142578125;6117.14501953125;2607.650390625;667.0;350936;650.0;1188.0;Calculated values ==>;1567064625.146;361.96000000000004;346.46000000000004;297.66;297.56;295.46000000000004;277.46000000000004;274.1680685717883;277.26000000000005;276.26000000000005;276.06;277.16;340.96000000000004;299.46000000000004;275.56;278.86;300.46000000000004;292.26000000000005;298.96000000000004;337.46000000000004;279.96000000000004;277.36;338.16;339.86;264.06;241.2770596917726;264.3458800820626;274.1680685717883;299.76000000000005;6740000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2740000.0;6750000.0;0.0;0.0;0.2505;0.0205;0.0;0.0;2.984053535569492;13219.6142578125;6117.14501953125;2607.650390625;24744.4375;515147.72041348246;494290.7529939005;268671.11620378896;268197.47093084623;259268.14433314314;430280.9020939914;434717.7860891638;451223.24573764333;473468.5566066367;523440.2109325925;479180.2305822645;450571.1808400517;454816.10878090456;468796.4894181295;458695.4232136809;275624.12630994775;481254.3348064688;439383.49124631356;434896.4795471851;272634.34865687083;279751.69817897916;460553.84190059575;201519.47954082995;265044.85986360366;273.78746913470513;5388634.15723216;2430362.805049869;323001.2308531692;1987249.0215126928;0;264;252;6;56;58;55;21;167;186;2071662675889.3076;798196623324.9406;1573949591234.7847;62550.793432301754;5310.204428375199;-0.0;0.0;7262977.687641731;1421969.9375096734;0.0;1214864.4717467302;3.09240480320282;0.32452110629772246
9643;2019-08-29 09:44:45.146;867;721;253;252;227;39;44;27;47;39;678;262;42;77;273;191;258;604;271;67;44;-92;673;356;361;133;361;279;674;194.0;-1.0;1277.0;206.0;0.0;65;71;100;1;0;0;1;0;0;0;1;0;1;0;0;24671.84375;13187.2470703125;5670.392578125;2595.017578125;662.0;350937;647.0;1187.0;Calculated values ==>;1567064685.146;359.86;345.26;298.46000000000004;298.36;295.86;277.06;273.955091788801;277.56;275.86;277.86;277.06;340.96000000000004;299.36;277.36;280.86;300.46000000000004;292.26000000000005;298.96000000000004;333.56;279.86;277.56;337.86;339.36;263.96000000000004;241.05796691057077;264.9883086891361;273.955091788801;300.26000000000005;6730000.0;3560000.0;3610000.0;1330000.0;3610000.0;2790000.0;6740000.000000001;0.03233333333333333;0.0;0.21283333333333332;0.034333333333333334;0.0;0.03233333333333333;2.9823809946615265;13187.2470703125;5670.392578125;2595.017578125;24671.84375;512511.22571357654;492703.97998195613;272805.9201075073;272272.4748663436;260906.93798137337;430412.23801567365;435731.16137290135;452679.91226199997;473501.00995365425;523038.2969078166;478452.8870518478;452030.6435628596;456511.66026909;469073.5550868863;459013.50581512303;275752.7603398169;475399.38957725745;439657.55536505504;435731.16137290135;271378.50176498963;277658.20189090865;460606.04280326504;200388.26165456115;200388.26165456115;273.3351422970713;5389045.95957591;2430582.862227604;323044.5864195755;1987347.2509926732;0;264;252;6;56;58;55;21;167;186;2071879875889.3076;798276723324.9406;1574115491234.7847;53696.07297094989;8934.143819438834;-0.0;7609.420424226332;7263946.411528425;1422088.6404117385;0.0;1214927.8835835988;3.274169557309895;0.33117250059736486
9644;2019-08-29 09:45:45.107;845;712;258;258;235;36;46;26;57;38;684;262;53;86;272;192;258;606;272;66;47;-92;670;353;358;135;358;282;671;584.0;-1.0;1103.0;304.0;0.0;45;75;100;1;0;0;1;0;0;0;1;0;1;0;0;24799.486328125;13130.494140625;5034.50439453125;2641.54663085938;657.0;350938;643.0;1187.0;Calculated values ==>;1567064745.107;357.66;344.36;298.96000000000004;298.96000000000004;296.66;276.76000000000005;273.6339639331285;277.76000000000005;275.76000000000005;278.86;276.96000000000004;341.56000000000006;299.36;278.46000000000004;281.76000000000005;300.36;292.36;298.96000000000004;333.76000000000005;279.76000000000005;277.86;337.46000000000004;338.86;263.96000000000004;241.49495122638035;265.3697278774862;273.6339639331285;300.36;6700000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2820000.0;6709999.999999999;0.09733333333333333;0.0;0.18383333333333332;0.050666666666666665;0.0;0.09733333333333333;2.983216031630471;13130.494140625;5034.50439453125;2641.54663085938;24799.486328125;509893.72533581126;491735.77021042723;276015.6692540125;276015.6692540125;264436.3235305106;430607.02586249536;436785.46530047123;453455.18906927085;473143.78782676667;523419.313400701;478081.70819696924;452936.94037847384;457155.3952375277;469359.9901508219;459622.85760126676;276150.07968597737;476073.2705681689;440148.41797483526;436957.42395210196;269704.110367413;275564.83829863765;460300.9844949015;199222.92722517732;199222.92722517732;272.8625337679079;5389457.952691592;2430802.0341840093;323088.196090076;1987436.4004828902;0;264;252;6;56;58;55;21;167;186;2072095435685.0413;798357071065.214;1574283681840.3572;46736.36413567253;13227.954901666024;-0.0;23139.491014753996;7264782.804498127;1422273.2045236744;0.0;1215183.9579565248;3.994118648194904;0.35282807482552264
9645;2019-08-29 09:46:48.118;830;703;254;253;238;37;48;27;61;37;689;262;58;91;272;194;258;594;275;67;48;-92;659;355;359;136;359;286;660;-2.0;-1.0;1400.0;318.0;0.0;47;71;100;1;0;0;1;0;0;0;1;0;1;0;0;24460.8671875;12898.421875;4908.75341796875;2658.37841796875;653.0;350939;640.0;1184.0;Calculated values ==>;1567064808.118;356.16;343.46000000000004;298.56;298.46000000000004;296.96000000000004;276.86;273.8482719121499;277.96000000000004;275.86;279.26000000000005;276.86;342.06000000000006;299.36;278.96000000000004;282.26000000000005;300.36;292.56;298.96000000000004;332.56;279.86;277.96000000000004;337.16;338.46000000000004;263.96000000000004;241.71165711629368;265.87368984753493;273.8482719121499;300.66;6590000.000000001;3550000.0;3590000.0;1360000.0;3590000.0;2860000.0;6600000.0;0.0;0.0;0.23333333333333334;0.053000000000000005;0.0;0.0;2.976339586978364;12898.421875;4908.75341796875;2658.37841796875;24460.8671875;508877.01658786513;491585.83752670675;275046.9199395058;274443.53988231847;266609.636897295;430477.46260093397;436897.1440491649;453285.3001210337;472915.8103579757;523617.99483566114;477584.2966190482;452894.1640321142;457136.13005611335;469222.07547389006;459578.3138943328;277785.33305053384;475545.61001749185;440095.2062005338;436897.1440491649;268448.3696465944;273890.2417152289;460147.9527001238;199346.43108490677;199222.92722517732;272.91983204730343;5389889.056043167;2431029.826965249;323134.5785313006;1987523.4191797245;0;264;252;6;56;58;55;21;167;186;2072321330119.7473;798442450970.1029;1574462633080.1243;59252.40277509628;13822.480645606503;-0.0;0.0;7265710.368134672;1422509.9371614594;0.0;1215386.4638546405;3.570628210349815;0.4247336754239908
9646;2019-08-29 09:47:45.098;815;698;253;252;233;37;48;25;63;36;694;263;61;95;272;195;258;592;277;67;49;-92;682;354;359;136;359;276;682;192.0;-1.0;1415.0;250.0;0.0;38;70;0;1;1;0;1;0;0;0;1;0;1;0;0;34029.5703125;23097.837890625;4871.79443359375;2540.95825195312;651.0;350940;638.0;1185.0;Calculated values ==>;1567064865.098;354.66;342.96000000000004;298.46000000000004;298.36;296.46000000000004;276.86;273.7412296467126;277.96000000000004;275.66;279.46000000000004;276.76000000000005;342.56000000000006;299.46000000000004;279.26000000000005;282.66;300.36;292.66;298.96000000000004;332.36;279.86;278.06;336.96000000000004;338.26;263.96000000000004;241.71165711629368;264.60387354146746;273.7412296467126;300.86;6820000.0;3540000.0;3590000.0;1360000.0;3590000.0;2760000.0;6820000.0;0.032;0.0;0.23583333333333334;0.041666666666666664;0.0;0.032;2.9791842794001178;23097.837890625;4871.79443359375;2540.95825195312;34029.5703125;504866.79251803324;488598.3952822559;271984.27848291904;271474.9677243858;262866.60515312443;430542.39183029096;436897.1440491649;455240.3446814246;472818.15071447083;524933.0507744615;478935.02692598756;454986.8862788728;459238.10528345325;469222.07547389006;459870.38503119553;274655.13645467674;472516.6105812922;440095.2062005338;437069.0757284575;267611.2341011182;273052.9745269728;460147.9527001238;199741.21375205822;199741.21375205822;273.0716052099694;5390351.942866759;2431314.697365545;323175.72550401604;1987600.8213487202;0;265;252;6;56;58;55;21;167;186;2072525888319.8157;798519943770.1289;1574622746880.178;60255.211710842246;10850.28078950273;-0.0;7594.491583244777;7266656.1381174065;1422705.1946541043;0.0;1215446.565817218;2.5794316857652957;0.2721565890026247
9647;2019-08-29 09:48:45.108;817;703;257;257;238;37;50;26;61;36;693;263;59;76;272;197;258;619;270;68;50;-91;704;354;359;136;359;262;703;-1.0;-1.0;1747.0;186.0;0.0;33;69;0;1;1;0;1;0;0;0;1;0;1;0;0;34957.6015625;23638.98046875;4886.8955078125;2401.72143554688;658.0;350941;642.0;1185.0;Calculated values ==>;1567064925.108;354.86;343.46000000000004;298.86;298.86;296.96000000000004;276.86;273.7412296467126;278.16;275.76000000000005;279.26000000000005;276.76000000000005;342.46000000000004;299.46000000000004;279.06;280.76000000000005;300.36;292.86;298.96000000000004;335.06;279.96000000000004;278.16;337.36;338.96000000000004;264.06;241.71165711629368;262.7682575881327;273.7412296467126;300.16;7040000.000000001;3540000.0;3590000.0;1360000.0;3590000.0;2620000.0;7030000.0;0.0;0.0;0.29116666666666663;0.031000000000000003;0.0;0.0;2.9780231657923384;23638.98046875;4886.8955078125;2401.72143554688;34957.6015625;503162.12860032363;487119.99640022445;272007.64977317175;272007.64977317175;263621.6377369097;430542.39183029096;437240.5822781351;457295.856861425;472818.15071447083;525936.3008521732;480637.14905294124;457050.5168863684;459124.1359766521;469222.07547389006;460139.7197406941;272406.09066273336;474244.38430245937;440259.75801807217;437240.5822781351;269285.52512055053;275983.5004908252;460248.523782683;200237.45521002778;199741.21375205822;273.2671500384978;5390926.931781143;2431704.2357640592;323216.9213662382;1987682.1573186216;0;265;252;6;56;58;55;21;167;186;2072741324219.7815;798601557370.116;1574784173780.1523;74846.83794749847;8060.343125752313;-0.0;0.0;7267782.176172783;1422862.8094514618;0.0;1215509.8637949734;2.6806861188897053;0.2901623350220929
9648;2019-08-29 09:49:45.089;842;717;252;252;237;38;52;27;58;35;682;263;57;73;272;198;258;644;277;68;53;-91;717;354;359;135;359;257;717;128.0;-2.0;1833.0;174.0;0.0;25;61;0;1;1;0;1;0;0;0;1;0;1;0;0;34883.72265625;24026.328125;4720.5712890625;2312.09057617188;667.0;350942;650.0;1187.0;Calculated values ==>;1567064985.089;357.36;344.86;298.36;298.36;296.86;276.96000000000004;273.7412296467126;278.36;275.86;278.96000000000004;276.66;341.36;299.46000000000004;278.86;280.46000000000004;300.36;292.96000000000004;298.96000000000004;337.56000000000006;279.96000000000004;278.46000000000004;338.16;339.86;264.06;241.49495122638035;262.0952818180154;273.7412296467126;300.86;7170000.0;3540000.0;3590000.0;1350000.0;3590000.0;2570000.0;7170000.0;0.021333333333333333;0.0;0.3055;0.029;0.0;0.021333333333333333;2.981541705994098;24026.328125;4720.5712890625;2312.09057617188;34883.72265625;505410.83465315803;487716.1381152307;268581.32072216476;268581.32072216476;262418.1120656289;430542.39183029096;437582.33777929767;457737.34308384603;472851.2559263234;525206.3426195531;481237.13701249385;457615.8751958574;459548.81800229324;469222.07547389006;460274.1915433627;271280.5834318543;476547.6093418787;440259.75801807217;437752.5954410684;272634.34865687083;279751.69817897916;460401.350097036;200432.29579453816;200432.29579453816;273.3437636944283;5391508.7585122865;2432101.3208852005;323256.19069374143;1987762.1941888202;0;265;252;6;56;58;55;21;167;186;2072956656009.5898;798682831625.0436;1574939824475.0137;78606.69194688355;7539.102574772437;-0.0;5062.833059125978;7269060.550640616;1422992.7636669797;0.0;1215552.0407101747;2.936625679375277;0.3057244562176601
9649;2019-08-29 09:50:45.140;870;731;248;247;231;39;54;27;55;35;669;263;55;74;273;201;258;662;283;70;54;-91;703;357;361;135;361;263;705;-2.0;-1.0;1539.0;298.0;0.0;32;64;100;1;0;0;1;0;0;0;1;0;1;0;0;24675.431640625;13720.705078125;4783.09716796875;2390.83984375;676.0;350943;658.0;1190.0;Calculated values ==>;1567065045.14;360.16;346.26;297.96000000000004;297.86;296.26000000000005;277.06;274.0616903277293;278.56;275.86;278.66;276.66;340.06000000000006;299.46000000000004;278.66;280.56;300.46000000000004;293.26000000000005;298.96000000000004;339.36;280.16;278.56;338.96000000000004;340.76;264.06;241.49495122638035;262.9017227912062;274.0616903277293;301.46000000000004;7030000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2630000.0;7050000.0;0.0;0.0;0.2565;0.049666666666666665;0.0;0.0;2.987551971903157;13720.705078125;4783.09716796875;2390.83984375;24675.431640625;510382.2928578255;490999.7062011032;267697.3784986581;267261.28755127435;260750.07579163677;430346.717906069;437465.24820655317;456394.67313711334;472851.2559263234;523396.93150639354;480516.66003315226;456394.67313711334;458722.95774770115;469073.5550868863;460210.5064603235;272498.00033270835;480740.34245948814;440154.36420568853;437465.24820655317;275983.5004908252;283520.3318566784;460401.350097036;200214.84659281114;200432.29579453816;273.27120987180194;5392005.506676415;2432416.1468706653;323295.4150930752;1987841.4587437697;0;265;252;6;56;58;55;21;167;186;2073172839610.0156;798763900475.2032;1575095957075.321;65710.12550861352;12922.596340709833;-0.0;0.0;7270264.2130325725;1423163.4227619788;0.0;1215594.2668474847;3.7632959450185712;0.4498286931869708
9650;2019-08-29 09:51:45.100;882;730;243;242;223;41;55;27;58;36;660;264;57;94;273;202;258;646;281;71;56;-91;684;358;363;137;363;276;685;-2.0;-1.0;1414.0;321.0;0.0;40;65;100;1;0;0;1;0;0;0;1;0;1;0;0;23602.7734375;13379.8740234375;4894.3564453125;2509.07397460938;675.0;350944;660.0;1190.0;Calculated values ==>;1567065105.1;361.36;346.16;297.46000000000004;297.36;295.46000000000004;277.26000000000005;274.1680685717883;278.66;275.86;278.96000000000004;276.76000000000005;339.16;299.56;278.86;282.56;300.46000000000004;293.36;298.96000000000004;337.76;280.26000000000005;278.76000000000005;339.16;340.66;264.06;241.92719264551067;264.60387354146746;274.1680685717883;301.26000000000005;6840000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2760000.0;6850000.0;0.0;0.0;0.23566666666666666;0.0535;0.0;0.0;2.9877221171070563;13379.8740234375;4894.3564453125;2509.07397460938;23602.7734375;513548.45065396815;492872.6442012079;266952.7449687395;266507.48076138966;258738.83590144696;430280.9020939914;437176.3494204144;454605.8491356589;472687.3056196521;521416.5920234834;479047.53434269375;454478.6076128289;459114.7198004722;468796.4894181295;460189.5267902755;274427.7935808871;480570.3297168969;439883.4970131265;437348.5841517321;276820.84063482966;283101.5729112263;460095.3607636393;200166.73166571208;200432.29579453816;273.2565588185473;5392407.556838472;2432641.834470318;323336.22048634844;1987922.0504266466;0;265;252;6;56;58;55;21;167;186;2073389894809.2905;798845446074.9309;1575257549274.7812;59962.8186837508;13906.181656739107;-0.0;0.0;7271310.78938099;1423386.8468624447;0.0;1215594.2668474847;3.554247138216383;0.4304125424282085
9651;2019-08-29 09:52:45.151;872;724;247;246;223;43;41;27;47;36;663;264;50;102;274;201;258;631;280;73;42;-91;687;359;363;137;363;282;688;-1.0;-1.0;1409.0;366.0;0.0;47;64;100;1;0;0;1;0;0;0;1;0;1;0;0;23932.900390625;13435.8916015625;5177.40625;2559.255859375;673.0;350945;660.0;1187.0;Calculated values ==>;1567065165.151;360.36;345.56000000000006;297.86;297.76000000000005;295.46000000000004;277.46000000000004;274.27422755570615;277.26000000000005;275.86;277.86;276.76000000000005;339.46000000000004;299.56;278.16;283.36;300.56;293.26000000000005;298.96000000000004;336.26000000000005;280.46000000000004;277.36;339.16;340.46000000000004;264.06;241.92719264551067;265.3697278774862;274.27422755570615;301.16;6870000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;2820000.0;6880000.0;0.0;0.0;0.23483333333333334;0.061000000000000006;0.0;0.0;2.980528972179274;13435.8916015625;5177.40625;2559.255859375;23932.900390625;511992.60062420735;491717.1427789205;268538.7532099521;268079.5481852635;258585.12136591165;430214.79039162316;434717.7860891638;452155.70744230953;472687.3056196521;521238.11758188246;478308.6871077983;452546.9110241341;459157.7094733073;468924.88479177706;459897.8941259199;274096.62486362306;477924.97329454886;440215.0024765854;434896.4795471851;276820.84063482966;282264.0715131367;460095.3607636393;200161.6576004119;200432.29579453816;273.25885684318604;5392804.02416551;2432865.4891293067;323378.4924690512;1988006.0531242588;0;265;252;6;56;58;55;21;167;186;2073607879939.7197;798927715945.0929;1575425091565.111;59176.60270453896;15855.955892956874;-0.0;0.0;7272304.461798751;1423635.0754909886;0.0;1215594.2668474847;3.5438596412077996;0.4357306422805765
9652;2019-08-29 09:53:45.141;856;721;254;253;228;43;45;27;24;37;670;264;28;99;274;198;258;638;280;74;46;-91;686;359;363;139;363;284;687;-1.0;-1.0;1137.0;300.0;0.0;52;69;100;1;0;0;1;0;0;0;1;0;1;0;0;24613.171875;13439.51171875;5362.75537109375;2609.81225585938;672.0;350946;659.0;1188.0;Calculated values ==>;1567065225.141;358.76;345.26;298.56;298.46000000000004;295.96000000000004;277.46000000000004;274.27422755570615;277.66;275.86;275.56;276.86;340.16;299.56;275.96000000000004;283.06;300.56;292.96000000000004;298.96000000000004;336.96000000000004;280.56;277.76000000000005;339.06000000000006;340.36;264.06;242.35481222062532;265.62235894841564;274.27422755570615;301.16;6859999.999999999;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2840000.0;6870000.0;0.0;0.0;0.18949999999999997;0.05;0.0;0.0;2.9832093022158443;13439.51171875;5362.75537109375;2609.81225585938;24613.171875;509973.1700278654;491389.9774514798;272007.0584605078;271503.88973210956;260563.41195004547;430214.79039162316;435429.60780573246;448745.3428812348;472523.0838727012;521803.1856925236;478060.9930123268;449282.90414307365;458465.78911318525;468924.88479177706;459490.719185696;274205.74903354875;479119.7806302007;440380.2161781285;435606.35181711527;276402.16793126165;281845.32903042674;459788.0157187745;200099.40304798758;200432.29579453816;273.23430798009633;5393208.507342688;2433089.4134967295;323421.56085742376;1988093.873165335;0;265;252;6;56;58;55;21;167;186;2073825643639.7544;799010502145.1061;1575594863265.1382;47118.40559840035;12984.430633539348;-0.0;0.0;7273190.105902794;1423875.371989322;0.0;1215594.2668474847;2.8069593457769826;0.3464044834690436
9653;2019-08-29 09:54:45.122;844;718;256;256;232;41;49;27;25;38;676;265;24;91;274;196;258;647;283;74;49;-91;693;357;362;137;362;285;694;-1.0;-1.0;1155.0;212.0;0.0;46;63;100;1;0;0;1;0;0;0;1;0;1;0;0;24739.140625;13581.30078125;5266.552734375;2574.69677734375;671.0;350947;658.0;1191.0;Calculated values ==>;1567065285.122;357.56000000000006;344.96000000000004;298.76000000000005;298.76000000000005;296.36;277.26000000000005;274.0616903277293;278.06;275.86;275.66;276.96000000000004;340.76;299.66;275.56;282.26000000000005;300.56;292.76000000000005;298.96000000000004;337.86;280.56;278.06;338.96000000000004;340.26;264.06;241.92719264551067;265.74818594083865;274.0616903277293;301.46000000000004;6930000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2850000.0;6940000.000000001;0.0;0.0;0.1925;0.035333333333333335;0.0;0.0;2.990912271115226;13581.30078125;5266.552734375;2574.69677734375;24739.140625;507779.131449545;490244.60539233056;272345.75286420056;272345.75286420056;261746.20083297906;430346.717906069;436369.3260602679;448694.6414450297;472882.9073446267;522346.3282018264;478050.78595290624;448559.6022825336;457298.6724221809;469063.3101005199;459534.26681895024;273466.465382089;479693.3828542376;440596.4608192194;436369.3260602679;275983.5004908252;281426.5920051367;460095.3607636393;200251.337439289;200432.29579453816;273.2855812074226;5393619.646377886;2433314.515629107;323464.75141798536;1988182.4226832388;0;265;252;6;56;58;55;21;167;186;2074043074764.5608;799093275925.0323;1575765509209.9863;47825.33602110509;9181.155490793712;-0.0;0.0;7273981.053202934;1424060.0267143412;0.0;1215594.2668474847;2.661050656074749;0.3172312288756189
9654;2019-08-29 09:55:45.162;836;717;257;257;233;40;51;27;43;38;682;264;39;80;274;195;258;656;282;74;52;-91;735;358;363;137;362;269;735;-1.0;-1.0;1158.0;210.0;0.0;48;67;0;1;1;0;1;0;0;0;1;0;1;0;0;36096.1484375;24691.931640625;5703.04931640625;2449.939453125;674.0;350948;658.0;1190.0;Calculated values ==>;1567065345.162;356.76;344.86;298.86;298.86;296.46000000000004;277.16;274.1680685717883;278.26000000000005;275.86;277.46000000000004;276.96000000000004;341.36;299.56;277.06;281.16;300.56;292.66;298.96000000000004;338.76;280.56;278.36;338.96000000000004;340.56000000000006;264.06;241.92719264551067;263.6948088759802;274.1680685717883;301.36;7350000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2690000.0;7350000.0;0.0;0.0;0.193;0.035;0.0;0.0;2.9878920936325395;24691.931640625;5703.04931640625;2449.939453125;36096.1484375;502986.6710840103;485819.88833296194;269465.2117406864;269465.2117406864;259991.41005413228;430280.9020939914;436483.0716089266;453890.5520835053;472882.9073446267;524252.63722875464;479901.6514282668;453383.1958718612;458501.98490670754;469063.3101005199;459240.64650238265;269897.98097545694;476339.6967876061;440380.2161781285;436657.0512451711;275983.5004908252;282682.81946839223;460095.3607636393;200533.42233255925;200432.29579453816;273.4009155047165;5394126.945093579;2433633.671861489;323506.6513011917;1988273.8969758374;0;266;252;6;56;58;55;21;167;186;2074260719764.4226;799175530724.9801;1575931820009.8806;48897.926041932595;9084.667845087804;-0.0;0.0;7274787.617737736;1424212.3433855064;0.0;1215594.2668474847;1.7653443260922355;0.20904970989120206
9655;2019-08-29 09:56:48.143;852;730;255;255;234;42;49;28;54;38;678;264;51;66;274;196;258;672;285;76;50;-91;745;361;365;137;365;255;745;-1.0;0.0;1292.0;268.0;0.0;67;66;0;1;1;0;1;0;0;0;1;0;1;0;0;37012.79296875;24825.6328125;6609.892578125;2301.63842773438;685.0;350949;667.0;1189.0;Calculated values ==>;1567065408.143;358.36;346.16;298.66;298.66;296.56;277.36;274.4858918419099;278.06;275.96000000000004;278.56;276.96000000000004;340.96000000000004;299.56;278.26000000000005;279.76000000000005;300.56;292.76000000000005;298.96000000000004;340.36;280.76000000000005;278.16;339.86;341.66;264.06;241.92719264551067;261.82340779136865;274.4858918419099;301.66;7450000.0;3610000.0;3650000.0;1370000.0;3650000.0;2550000.0;7450000.0;0.0;0.0;0.21533333333333332;0.04466666666666667;0.0;0.0;2.9835038423203764;24825.6328125;6609.892578125;2301.63842773438;37012.79296875;504312.43996348756;486727.44852991414;267951.0600675157;267951.0600675157;259885.58929050528;430081.6785162784;435659.06545682263;457574.29927801486;472882.9073446267;524956.5882146272;481585.3300841568;457210.2442064382;459022.58001248643;468647.30412562937;458901.46526618546;269200.3249085684;477734.24041440745;440277.1208485687;435835.70984594146;279751.69817897916;287289.4124756198;460095.3607636393;201083.72711265847;200432.29579453816;273.6301664597774;5394766.455403968;2434066.8198787356;323548.2150687279;1988381.6027248376;0;266;252;6;56;58;55;21;167;186;2074489970604.2283;799261814694.907;1576096830229.7407;55230.96987294008;11569.186303077146;-0.0;0.0;7275698.470791632;1424393.0101059235;0.0;1215594.2668474847;1.9800169491326751;0.23983822774937397
9656;2019-08-29 09:57:45.133;883;747;249;248;228;43;48;29;58;38;665;265;56;72;275;196;258;683;288;76;49;-91;706;360;365;136;365;265;707;149.0;-1.0;1267.0;357.0;0.0;69;59;100;1;0;0;1;0;0;0;1;0;1;0;0;25467.30859375;13768.6474609375;6160.20654296875;2380.10693359375;692.0;350950;676.0;1190.0;Calculated values ==>;1567065465.133;361.46000000000004;347.86;298.06;297.96000000000004;295.96000000000004;277.46000000000004;274.38016830617;277.96000000000004;276.06;278.96000000000004;276.96000000000004;339.66;299.66;278.76000000000005;280.36;300.66;292.76000000000005;298.96000000000004;341.46000000000004;280.76000000000005;278.06;340.76;342.36;264.06;241.71165711629368;263.1675429290057;274.38016830617;301.96000000000004;7059999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;2650000.0;7070000.0;0.024833333333333332;0.0;0.21116666666666667;0.0595;0.0;0.024833333333333332;2.984806819005135;13768.6474609375;6160.20654296875;2380.10693359375;25467.30859375;511852.4285453194;493100.1876346792;267991.2514998113;267554.0059469474;259508.6440353884;430148.3826014536;435481.94520808145;456437.10219499015;473013.45329280203;522825.0779976645;480496.76813751744;456189.40354586835;458160.0575274389;468776.0646351771;459060.2083140158;272224.72346777125;483709.2529898053;440277.1208485687;435659.06545682263;283520.3318566784;290221.2356813373;460248.523782683;200449.19508349115;200449.19508349115;273.376448774622;5395261.002763501;2434372.3043277846;323585.27238375385;1988482.6816066478;0;266;252;6;56;58;55;21;167;186;2074697984104.2632;799339606044.92;1576245004229.7656;54056.11305171154;15458.060057601915;-0.0;5841.045114271064;7276563.508410648;1424606.9382684724;0.0;1215640.5003420846;3.3778004468561784;0.39820982327809185
9657;2019-08-29 09:58:45.084;888;742;248;247;224;41;51;29;61;39;657;267;60;95;275;195;258;638;289;77;51;-90;695;358;363;138;363;276;696;-2.0;-1.0;1101.0;382.0;0.0;69;64;100;1;0;0;1;0;0;0;1;0;1;0;0;24629.51171875;13600.087890625;6027.2861328125;2516.908203125;691.0;350951;677.0;1192.0;Calculated values ==>;1567065525.084;361.96000000000004;347.36;297.96000000000004;297.86;295.56;277.26000000000005;274.1680685717883;278.26000000000005;276.06;279.26000000000005;277.06;338.86;299.86;279.16;282.66;300.66;292.66;298.96000000000004;336.96000000000004;280.86;278.26000000000005;340.86;342.26;264.16;242.14157278889297;264.60387354146746;274.1680685717883;302.06;6950000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2760000.0;6959999.999999999;0.0;0.0;0.1835;0.06366666666666666;0.0;0.0;2.9899964172047464;13600.087890625;6027.2861328125;2516.908203125;24629.51171875;513423.11040950875;493479.1362684954;268368.0573214911;267917.93700620515;258559.1797313143;430280.9020939914;436483.0716089266;454986.8862788728;472850.0741107318;521105.7843630786;479384.79788568267;454859.9878152477;459238.10528345325;469053.1854526702;459240.64650238265;273265.10225435154;478072.97317220055;440873.7416961306;436483.0716089266;283939.0963198885;289802.386634966;460042.8137205575;199197.45225750847;200449.19508349115;272.87341766010496;5395678.135330898;2434600.190863744;323626.0475164632;1988584.1611033157;0;266;252;6;56;58;55;21;167;186;2074916205745.0408;799421738915.2126;1576407171685.3435;46937.36114292035;16607.15467981412;-0.0;0.0;7277404.433381901;1424873.9301706352;0.0;1215689.135966653;2.869567646067642;0.3763595540107838
9658;2019-08-29 09:59:45.144;873;738;257;256;229;40;54;28;62;39;661;267;61;103;274;195;258;634;291;77;54;-90;693;358;363;137;363;282;695;183.0;0.0;1064.0;288.0;0.0;69;59;100;1;0;0;1;0;0;0;1;0;1;0;0;25003.845703125;13562.9111328125;6097.4306640625;2533.29370117188;689.0;350952;676.0;1191.0;Calculated values ==>;1567065585.144;360.46000000000004;346.96000000000004;298.86;298.76000000000005;296.06;277.16;274.1680685717883;278.56;275.96000000000004;279.36;277.06;339.26;299.86;279.26000000000005;283.46000000000004;300.56;292.66;298.96000000000004;336.56;280.86;278.56;340.76;342.06000000000006;264.16;241.92719264551067;265.3697278774862;274.1680685717883;302.26000000000005;6930000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2820000.0;6950000.0;0.030500000000000003;0.0;0.17733333333333334;0.048;0.0;0.030500000000000003;2.987833472637447;13562.9111328125;6097.4306640625;2533.29370117188;25003.845703125;511621.1147615176;493009.7258828276;272754.4492404465;272251.00321700674;260514.9288884582;430280.9020939914;437003.68543558475;454100.1898912975;472980.6827117325;521030.1482246579;478648.8116305999;453971.4356033254;459282.00487160747;468924.88479177706;459240.64650238265;273466.465382089;477568.42257894226;440873.7416961306;437003.68543558475;283520.3318566784;288964.7057630673;460196.1081007072;200097.75353092822;200097.75353092822;273.22936747177346;5396092.1602536645;2434826.7755470485;323668.1746173081;1988685.3014491666;0;266;252;6;56;58;55;21;167;186;2075134223544.833;799504321415.1339;1576574739085.1838;45043.09871457215;12484.72101934939;-0.0;7225.630923092024;7278171.703717148;1425116.6049001946;0.0;1215749.4097712124;2.917658563091752;0.33415514423965964
9659;2019-08-29 10:00:45.085;859;735;263;262;237;39;57;28;64;38;668;267;63;105;274;196;258;644;291;76;57;-89;693;357;362;138;362;285;694;-1.0;-1.0;1101.0;272.0;0.0;65;65;100;1;0;0;1;0;0;0;1;0;1;0;0;25571.8125;13572.5634765625;5997.853515625;2594.4677734375;687.0;350953;674.0;1190.0;Calculated values ==>;1567065645.085;359.06000000000006;346.66;299.46000000000004;299.36;296.86;277.06;274.0616903277293;278.86;275.96000000000004;279.56;276.96000000000004;339.96000000000004;299.86;279.46000000000004;283.66;300.56;292.76000000000005;298.96000000000004;337.56000000000006;280.76000000000005;278.86;340.56000000000006;341.86;264.26000000000005;242.14157278889297;265.74818594083865;274.0616903277293;302.26000000000005;6930000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2850000.0;6940000.000000001;0.0;0.0;0.1835;0.04533333333333334;0.0;0.0;2.9856692808007357;13572.5634765625;5997.853515625;2594.4677734375;25571.8125;509773.01761671726;492682.33075388457;276058.24519236124;275501.1961193011;263766.14308626304;430346.717906069;437749.2872906415;453846.4830363061;472752.1489716358;521513.6240653621;478278.4606022417;453716.96050335595;459057.1741615172;469063.3101005199;459534.26681895024;273466.465382089;479232.4509722136;440924.4576432406;437749.2872906415;282682.81946839223;288127.0477506168;460143.737624023;199736.6767411945;200097.75353092822;273.0825927781593;5396513.209632495;2435052.68214193;323710.86394376244;1988785.9963698376;0;266;252;6;56;58;55;21;167;186;2075351509669.7776;799586740290.1129;1576744671820.1406;46629.149455152976;11805.120093354892;-0.0;0.0;7278934.887915223;1425318.8212009955;0.0;1215809.5641521916;2.6363443873677253;0.33258577047917687
9660;2019-08-29 10:01:45.135;848;732;263;263;238;38;59;27;65;38;675;267;64;105;274;196;258;654;292;76;59;-89;704;356;361;138;361;286;705;-1.0;0.0;1062.0;209.0;0.0;57;63;100;1;0;0;1;0;0;0;1;0;1;0;0;25879.2578125;13758.1787109375;5781.29248046875;2592.82348632812;686.0;350954;674.0;1193.0;Calculated values ==>;1567065705.135;357.96000000000004;346.36;299.46000000000004;299.46000000000004;296.96000000000004;276.96000000000004;273.955091788801;279.06;275.86;279.66;276.96000000000004;340.66;299.86;279.56;283.66;300.56;292.76000000000005;298.96000000000004;338.56000000000006;280.76000000000005;279.06;340.56000000000006;341.76;264.26000000000005;242.14157278889297;265.87368984753493;273.955091788801;302.36;7040000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;2860000.0;7050000.0;0.0;0.0;0.177;0.034833333333333334;0.0;0.0;2.993368603447637;13758.1787109375;5781.29248046875;2592.82348632812;25879.2578125;507359.46097612125;491144.18600085774;274843.61830632976;274843.61830632976;263501.52915652643;430412.23801567365;438316.31352762313;453805.01543616154;472752.1489716358;522161.2504189838;478154.6562794801;453675.27712054906;458898.7296759159;469201.49363940477;459691.5705057278;272406.09066273336;479509.1245546703;441138.44347547856;438316.31352762313;282682.81946839223;287708.2272785495;460143.737624023;199898.9637910047;200097.75353092822;273.14239504561345;5396942.325850525;2435280.6281234655;323754.1273937488;1988884.237719352;0;266;252;6;56;58;55;21;167;186;2075568590419.6052;799669609290.0471;1576916114570.0044;44941.37114119276;9065.192955183471;-0.0;0.0;7279698.611492646;1425492.8854089912;0.0;1215809.5641521916;2.4401701171414527;0.3006616803521317
9661;2019-08-29 10:02:45.136;842;735;265;265;240;37;61;28;59;37;679;267;59;87;274;196;258;670;290;76;61;-89;749;357;362;136;362;262;749;128.0;-1.0;1498.0;303.0;0.0;58;62;0;1;0;1;1;0;0;0;1;0;1;0;0;37517.37890625;25072.349609375;6261.7744140625;2338.1953125;691.0;350955;676.0;1193.0;Calculated values ==>;1567065765.136;357.36;346.66;299.66;299.66;297.16;276.86;274.0616903277293;279.26000000000005;275.96000000000004;279.06;276.86;341.06000000000006;299.86;279.06;281.86;300.56;292.76000000000005;298.96000000000004;340.16;280.76000000000005;279.26000000000005;340.76;342.26;264.26000000000005;241.71165711629368;262.7682575881327;274.0616903277293;302.16;7490000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2620000.0;7490000.000000001;0.021333333333333333;0.0;0.24966666666666668;0.050499999999999996;0.0;0.021333333333333333;2.99250480346079;25072.349609375;6261.7744140625;2338.1953125;37517.37890625;502565.8929702392;487063.7833704498;271935.10105705145;271935.10105705145;261886.48336798217;430346.717906069;438429.2166670595;457050.5168863684;472915.8103579757;524502.3931720133;481078.3690137027;457050.5168863684;460452.30028568686;469063.3101005199;459534.26681895024;268933.2825579679;476950.4304107897;440924.4576432406;438429.2166670595;283520.3318566784;289802.386634966;460449.57616569684;200276.33416107082;200276.33416107082;273.2954239012964;5397470.639960965;2435604.2212522062;323795.2199018864;1988984.5982826666;0;266;253;6;56;58;55;21;167;186;2075785494034.3433;799751810659.9479;1577080517309.806;64107.95428708263;13138.748721233613;-0.0;5080.594826794426;7280607.371015857;1425677.921339952;0.0;1215851.903148002;2.4449547717149716;0.28297085019728324
9662;2019-08-29 10:03:45.146;861;746;255;255;237;40;62;29;31;37;671;267;35;74;275;198;258;684;290;77;63;-89;750;359;364;138;364;255;750;-2.0;-1.0;1543.0;335.0;0.0;71;64;0;1;0;1;1;0;0;0;1;0;1;0;0;37483.1640625;25002.767578125;6958.10546875;2291.58569335938;700.0;350956;683.0;1192.0;Calculated values ==>;1567065825.146;359.26;347.76;298.66;298.66;296.86;277.16;274.27422755570615;279.36;276.06;276.26000000000005;276.86;340.26;299.86;276.66;280.56;300.66;292.96000000000004;298.96000000000004;341.56000000000006;280.86;279.46000000000004;341.46000000000004;343.16;264.26000000000005;242.14157278889297;261.82340779136865;274.27422755570615;302.16;7500000.0;3590000.0;3640000.0;1380000.0;3640000.0;2550000.0;7500000.0;0.0;0.0;0.25716666666666665;0.05583333333333333;0.0;0.0;2.9884323822323426;25002.767578125;6958.10546875;2291.58569335938;37483.1640625;505117.55366191384;488613.25361901766;267635.5018288277;267635.5018288277;260738.37641345637;430214.79039162316;438147.22140215355;454761.61950278626;472654.2065195329;524242.22133982816;481913.12069011485;455254.45241603226;459981.3180886839;468914.74651439214;459490.719185696;268867.5240149884;479071.2474406726;440658.6511082535;438317.3471302371;286451.7998164319;293572.2367247113;460143.737624023;200526.44799651747;200276.33416107082;273.4025161921491;5398095.748653026;2436021.583444143;323833.8078405138;1989094.7823092835;0;266;253;6;56;58;55;21;167;186;2076003330334.3086;799834024359.9348;1577235643159.7812;65380.81160569545;14495.298670869059;-0.0;0.0;7281686.6239103;1425908.2434488041;0.0;1215894.2484946002;2.331981796761897;0.2886762701269263
9663;2019-08-29 10:04:45.137;890;761;247;246;226;42;45;29;11;38;658;268;14;64;275;198;258;697;288;79;46;-88;721;360;365;137;365;265;722;-1.0;0.0;1290.0;358.0;0.0;83;58;100;1;0;0;1;0;0;0;1;0;1;0;0;25904.404296875;14027.4658203125;6979.52197265625;2361.77221679688;709.0;350957;692.0;1194.0;Calculated values ==>;1567065885.137;362.16;349.26;297.86;297.76000000000005;295.76000000000005;277.36;274.38016830617;277.66;276.06;274.26000000000005;276.96000000000004;338.96000000000004;299.96000000000004;274.56;279.56;300.66;292.96000000000004;298.96000000000004;342.86;281.06;277.76000000000005;342.36;344.06000000000006;264.36;241.92719264551067;263.1675429290057;274.38016830617;301.96000000000004;7209999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;2650000.0;7220000.0;0.0;0.0;0.215;0.059666666666666666;0.0;0.0;2.991866431194591;14027.4658203125;6979.52197265625;2361.77221679688;25904.404296875;511530.1525234511;493626.0538881816;266122.46961724554;265711.75122933794;258056.19870264857;430148.3826014536;434947.67464153876;450500.3727044276;472882.9073446267;522105.33765022026;480828.8536907573;450887.14697201515;457177.8212541745;468776.0646351771;459332.9633764908;270957.408288125;484190.3479799217;440772.66656542826;435126.2553679777;290221.2356813373;297342.5633918147;460397.5116797571;200307.2200002304;200276.33416107082;273.32053114806723;5398623.899156439;2436346.7866022894;323872.5800065145;1989210.9117829339;0;266;253;6;56;58;55;21;167;186;2076221997529.9482;799916511985.1761;1577391619760.2375;53791.527831402396;15518.720736878427;-0.0;0.0;7282679.577776423;1426158.3227604092;0.0;1215894.2484946002;2.965936084726643;0.3771336771692152
9664;2019-08-29 10:05:45.137;898;759;249;247;223;43;43;29;21;38;652;269;19;80;275;197;258;662;289;80;44;-88;704;361;365;138;365;276;704;-2.0;-1.0;1177.0;339.0;3.0;94;60;100;1;0;0;1;0;0;0;1;0;1;0;0;25466.234375;13811.787109375;7142.24072265625;2485.205078125;708.0;350958;694.0;1192.0;Calculated values ==>;1567065945.137;362.96000000000004;349.06000000000006;298.06;297.86;295.46000000000004;277.46000000000004;274.4858918419099;277.46000000000004;276.06;275.26000000000005;276.96000000000004;338.36;300.06;275.06;281.16;300.66;292.86;298.96000000000004;339.36;281.16;277.56;342.56000000000006;343.96000000000004;264.36;242.14157278889297;264.60387354146746;274.4858918419099;302.06;7040000.000000001;3610000.0;3650000.0;1380000.0;3650000.0;2760000.0;7040000.000000001;0.0;0.0;0.19616666666666666;0.0565;0.0005;0.0005;2.9870308618643024;13811.787109375;7142.24072265625;2485.205078125;25466.234375;513992.9350499286;495103.2425116113;268211.56662623223;267332.2458617195;257801.1338622674;430081.6785162784;434589.01295012434;449815.3021163915;472752.1489716358;520587.56956876133;479609.42639481043;449551.1319171869;457377.182543168;468776.0646351771;459038.22702066065;272406.09066273336;480853.3866467559;440937.14457736025;434768.59577993193;291058.95107146574;296923.61432157;460244.63067514834;200483.69613935737;268211.56662623223;273.3943582385289;5399051.9878120385;2436578.7803767035;323912.97148397216;1989328.593138728;0;266;253;6;56;58;55;21;167;186;2076440997529.9482;799999011985.1761;1577553919760.2375;48910.55003916152;14676.49280127219;-0.0;83.27851457684984;7283535.428425344;1426409.9495398938;0.0;1215894.9424822216;2.716399534023237;0.34781443051114563
9665;2019-08-29 10:06:45.098;883;755;262;262;232;42;49;29;42;39;657;267;37;85;276;196;258;650;288;80;49;-88;701;359;364;138;364;281;702;-2.0;-2.0;1354.0;152.0;0.0;94;61;100;1;0;0;1;0;0;0;1;0;1;0;0;25964.666015625;13751.7880859375;7095.435546875;2546.2265625;707.0;350959;693.0;1193.0;Calculated values ==>;1567066005.098;361.46000000000004;348.66;299.36;299.36;296.36;277.36;274.27422755570615;278.06;276.06;277.36;277.06;338.86;299.86;276.86;281.66;300.76000000000005;292.76000000000005;298.96000000000004;338.16;281.16;278.06;342.46000000000004;343.86;264.36;242.14157278889297;265.2429198363724;274.27422755570615;301.96000000000004;7009999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;2810000.0;7020000.0;0.0;0.0;0.22566666666666665;0.025333333333333333;0.0;0.0;2.989712675287264;13751.7880859375;7095.435546875;2546.2265625;25964.666015625;512269.1957805248;494732.1851925523;274630.97212988563;274630.97212988563;261298.33695632825;430214.79039162316;435897.0153556221;451678.0808159457;472850.0741107318;520696.16059351136;478771.9103430182;451021.845339793;457192.12396347354;469043.1813691076;459218.5880301819;272684.357970268;479235.662397746;441151.0922300985;435897.0153556221;290640.09048841946;296504.67125881097;460244.63067514834;201485.81860818714;268211.56662623223;273.77877754539077;5399480.300064338;2436808.327533834;323954.8728273653;1989447.1633201598;0;266;253;6;56;58;55;21;167;186;2076659555374.823;800081758165.1288;1577720911145.1418;56460.05383821751;6555.223239029683;-0.0;0.0;7284412.946033048;1426586.7655016666;0.0;1215895.6360187507;2.69371454621405;0.3112497161265795
