;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9666;2019-08-29 10:07:45.078;866;750;270;270;243;39;54;29;56;39;665;267;52;85;275;196;258;655;289;79;55;-88;696;356;361;122;361;281;697;84.0;-1.0;1244.0;0.0;0.0;80;1;100;1;0;0;1;0;0;0;1;0;1;0;0;26161.0234375;13683.4326171875;6456.45166015625;2277.26977539062;704.0;350960;692.0;1190.0;Calculated values ==>;1567066065.078;359.76;348.16;300.16;300.16;297.46000000000004;277.06;273.955091788801;278.56;276.06;278.76000000000005;277.06;339.66;299.86;278.36;281.66;300.66;292.76000000000005;298.96000000000004;338.66;281.06;278.66;342.36;343.56000000000006;264.36;238.5638546566975;265.2429198363724;273.955091788801;302.06;6959999.999999999;3560000.0;3610000.0;1220000.0;3610000.0;2810000.0;6970000.0;0.014;0.0;0.20733333333333331;0.0;0.0;0.014;2.982719968426879;13683.4326171875;6456.45166015625;2277.26977539062;26161.0234375;510444.70876904594;494514.574874865;279844.0468871522;279844.0468871522;266092.22522910003;430412.23801567365;437465.24820655317;453497.8866936353;474914.9547211845;521527.5638986504;478771.9103430182;452980.5174001791;457192.12396347354;469329.3392245732;459691.5705057278;273165.93544287304;480575.68557538826;441625.88944252714;437636.28072910535;290221.2356813373;295247.87795992935;462651.71104519814;201972.2588119733;201972.2588119733;273.955091788801;5399914.536016338;2437036.878164153;323995.0552315929;1989560.0580694564;0;266;253;6;56;58;55;21;167;186;2076876982874.892;800159732165.1536;1577889454945.1956;52149.64684746459;0.0;-0.0;3299.296306839849;7285317.725178771;1426641.3741530557;0.0;1215923.1209899378;2.473505023156182;0.24764853275065157
9667;2019-08-29 10:08:45.059;854;745;269;269;246;35;58;27;62;39;677;266;59;78;274;196;258;650;285;77;58;-86;700;352;357;122;357;278;702;83.0;-1.0;1055.0;0.0;0.0;53;73;100;1;0;0;1;0;0;0;1;0;0;0;0;24728.470703125;13724.044921875;5581.8134765625;1150.96374511719;701.0;350961;689.0;1192.0;Calculated values ==>;1567066125.059;358.56000000000006;347.66;300.06;300.06;297.76000000000005;276.66;273.5264737036516;278.96000000000004;275.86;279.36;277.06;340.86;299.76000000000005;279.06;280.96000000000004;300.56;292.76000000000005;298.96000000000004;338.16;280.86;278.96000000000004;342.06000000000006;343.26;264.56;238.5638546566975;264.86050150153983;273.5264737036516;301.66;7000000.0;3520000.0000000005;3570000.0000000005;1220000.0;3570000.0000000005;2780000.0;7020000.0;0.013833333333333333;0.0;0.17583333333333334;0.0;0.0;0.013833333333333333;2.9882577706174516;13724.044921875;5581.8134765625;1150.96374511719;24728.470703125;508508.6278711973;493310.802990287;278535.460655901;278535.460655901;267039.22515609895;430671.36484660726;439044.71132424043;454777.63015720475;474914.9547211845;523015.2224230644;479027.46875020035;454394.98715434567;456801.2792242357;469751.83341811056;460317.26658201264;272778.84219200583;479235.662397746;442145.923611016;439044.71132424043;288964.7057630673;293991.1381695566;462847.1270326882;200920.47264012235;200920.47264012235;273.5264737036516;5400338.480842078;2437265.201484821;324023.614797511;1989660.3451778623;0;266;253;6;56;58;55;21;167;186;2077092314664.7004;800232908985.0884;1578057101840.0464;44636.55019675366;0.0;-0.0;3294.0519684636333;7286124.021412068;1426641.3741530557;0.0;1215978.0481597362;2.3430130950382604;0.22909586499896642
9668;2019-08-29 10:09:45.099;849;741;263;264;242;34;61;28;65;40;698;265;62;69;274;196;258;661;279;75;61;-81;708;352;357;129;356;274;710;135.0;-1.0;1198.0;0.0;0.0;37;36;100;1;0;0;1;0;0;0;1;0;0;0;0;23846.94921875;13877.130859375;5045.22265625;900.1506958007809;699.0;350962;687.0;1193.0;Calculated values ==>;1567066185.099;358.06000000000006;347.26;299.46000000000004;299.56;297.36;276.56;273.5264737036516;279.26000000000005;275.96000000000004;279.66;277.16;342.96000000000004;299.66;279.36;280.06;300.56;292.76000000000005;298.96000000000004;339.26;280.66;279.26000000000005;341.86;343.06000000000006;265.06;240.16925963744896;264.3458800820626;273.5264737036516;301.06;7080000.0;3520000.0000000005;3570000.0000000005;1290000.0;3560000.0;2740000.0;7100000.0;0.022500000000000003;0.0;0.1996666666666667;0.0;0.0;0.022500000000000003;2.9911140486935253;13877.130859375;5045.22265625;900.1506958007809;23846.94921875;507146.2688544118;491938.6592657998;274337.2233668866;274850.67743274785;264822.0251026151;430671.36484660726;439542.75561153266;455825.75649328245;474114.60106150573;525504.0340251214;479404.57443126955;455447.963381487;456327.9752008312;469888.8255188759;460317.26658201264;272046.51740353677;480019.18258255726;441825.1629536205;439542.75561153266;288127.0477506168;293153.3411634106;462301.5394091007;200920.47264012235;200920.47264012235;273.5264737036516;5400743.54587128;2437495.3646227173;324040.7188129214;1989748.9628513358;0;266;253;6;56;58;55;21;167;186;2077306657464.5642;800308259185.0405;1578222812239.9412;50896.088342680974;0.0;-0.0;5369.001366856733;7286920.657469604;1426641.3741530557;0.0;1216050.2883988922;2.838445087937288;0.26408141992924494
9669;2019-08-29 10:10:45.080;853;739;258;258;236;35;63;28;65;41;706;264;64;66;274;197;258;672;277;76;63;-76;717;353;358;133;358;270;719;-2.0;-1.0;1229.0;64.0;2.0;35;35;100;1;0;0;1;0;0;0;1;0;0;0;0;23437.3515625;14011.408203125;5108.00390625;867.104858398438;698.0;350963;686.0;1193.0;Calculated values ==>;1567066245.08;358.46000000000004;347.06000000000006;298.96000000000004;298.96000000000004;296.76000000000005;276.66;273.6339639331285;279.46000000000004;275.96000000000004;279.66;277.26000000000005;343.76;299.56;279.56;279.76000000000005;300.56;292.86;298.96000000000004;340.36;280.76000000000005;279.46000000000004;341.76;342.96000000000004;265.56;241.05796691057077;263.82572766246335;273.6339639331285;300.86;7170000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2700000.0;7190000.000000001;0.0;0.0;0.2048333333333333;0.010666666666666666;0.0003333333333333333;0.0003333333333333333;2.991288475094258;14011.408203125;5108.00390625;867.104858398438;23437.3515625;506903.59075156896;490740.9155884097;271117.75497188786;271117.75497188786;261923.0131389204;430607.02586249536;439653.66790258134;456485.49683021253;473695.32993624324;526641.9446204518;479780.1455658286;456360.901333339;456609.98996769276;469614.60532078164;460295.6674585051;271280.5834318543;480698.90979330556;441775.1694266367;439653.66790258134;287708.2272785495;292734.4514702754;462202.05780756834;200614.9716585143;271117.75497188786;273.41113148454093;5401137.456932757;2437727.695519942;324055.4412789355;1989833.5462793778;0;266;253;6;56;58;55;21;167;186;2077521089539.3733;800386834294.9706;1578385960559.796;52410.81257266952;2790.2622522565766;-0.0;56.17863764356449;7287781.275694367;1426664.6189752785;0.0;1216095.4839157755;2.7647265179654514;0.2936714048694107
9670;2019-08-29 10:11:45.071;861;739;254;254;231;37;64;29;65;41;702;263;64;67;274;198;258;681;271;77;65;-71;726;354;359;138;358;271;728;84.0;-1.0;2000.0;128.0;0.0;31;46;100;1;0;0;1;0;0;0;1;0;0;0;0;22974.3046875;14141.5791015625;5006.29248046875;922.5396118164059;699.0;350964;686.0;1193.0;Calculated values ==>;1567066305.071;359.26;347.06000000000006;298.56;298.56;296.26000000000005;276.86;273.7412296467126;279.56;276.06;279.66;277.26000000000005;343.36;299.46000000000004;279.56;279.86;300.56;292.96000000000004;298.96000000000004;341.26;280.86;279.66;341.76;343.06000000000006;266.06;242.14157278889297;263.95629194202945;273.7412296467126;300.26000000000005;7259999.999999999;3540000.0;3590000.0;1380000.0;3579999.9999999995;2710000.0;7280000.0;0.014;0.0;0.3333333333333333;0.021333333333333333;0.0;0.014;2.9911140486935253;14141.5791015625;5006.29248046875;922.5396118164059;22974.3046875;507206.9624958013;489825.71720764524;268666.73794359603;268666.73794359603;259593.0951544374;430542.39183029096;439599.4078171972;456321.1866243943;473045.8727645816;526152.2282372604;479546.74397569516;456196.2878183081;456570.673783639;469614.60532078164;460274.1915433627;270566.8623774122;481080.36235444696;441725.292161973;439765.03452980146;287708.2272785495;293153.3411634106;461955.22654553974;200805.17516151728;200805.17516151728;273.4901253385749;5401524.162721401;2437962.268556933;324070.352745842;1989917.8194399765;0;266;253;6;56;58;55;21;167;186;2077736157275.0024;800468122100.2084;1578548236215.2705;85172.00382095901;5571.201096192479;-0.0;3345.4380311559785;7288927.627189146;1426734.28738489;0.0;1216123.826469411;4.6879280169979385;0.4760783039344883
9671;2019-08-29 10:12:45.121;871;741;253;253;229;38;66;30;64;41;694;261;63;72;275;199;258;688;272;78;67;-66;732;355;360;144;360;275;734;-1.0;-1.0;1997.0;166.0;0.0;30;70;100;1;0;0;1;0;0;0;1;0;0;0;0;22940.71484375;14233.2880859375;4975.3662109375;1081.75964355469;700.0;350965;687.0;1193.0;Calculated values ==>;1567066365.121;360.26;347.26;298.46000000000004;298.46000000000004;296.06;276.96000000000004;273.8482719121499;279.76000000000005;276.16;279.56;277.26000000000005;342.56000000000006;299.26000000000005;279.46000000000004;280.36;300.66;293.06;298.96000000000004;341.96000000000004;280.96000000000004;279.86;341.86;343.16;266.56;243.40439225979637;264.4750485637546;273.8482719121499;300.36;7320000.0;3550000.0;3600000.0;1440000.0;3600000.0;2750000.0;7340000.000000001;0.0;0.0;0.3328333333333333;0.027666666666666666;0.0;0.0;2.9909394563785106;14233.2880859375;4975.3662109375;1081.75964355469;22940.71484375;508046.6050357982;489507.97756794427;267836.33871154644;267836.33871154644;258589.92849154485;430477.46260093397;439711.23851803166;455533.634604728;472259.5391352755;525012.3220607112;478832.88638076885;455407.3897860994;456539.6938544177;469467.0563939442;460252.8391778579;270116.34540008206;481495.2670022443;441675.5319146329;439876.853395306;288127.0477506168;293572.2367247113;461559.2917647446;200888.55488063197;200805.17516151728;273.5272146300898;5401907.106738159;2438198.922830996;324087.06915836834;1990001.0692460798;0;266;253;6;56;58;55;21;167;186;2077952037024.831;800552792600.1411;1578712172715.1404;84754.3707015033;7211.890387127116;-0.0;0.0;7290344.860353309;1426840.901918635;0.0;1216151.728351857;4.532498023876335;0.48574393124243753
9672;2019-08-29 10:13:45.111;878;744;255;255;230;41;67;31;64;42;686;260;63;77;275;200;258;693;275;80;67;-61;742;358;362;147;362;280;744;-2.0;0.0;1795.0;139.0;0.0;41;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23657.814453125;14468.2822265625;5537.794921875;1253.01489257812;702.0;350966;689.0;1194.0;Calculated values ==>;1567066425.111;360.96000000000004;347.56000000000006;298.66;298.66;296.16;277.26000000000005;274.1680685717883;279.86;276.26000000000005;279.56;277.36;341.76;299.16;279.46000000000004;280.86;300.66;293.16;298.96000000000004;342.46000000000004;281.16;279.86;342.06000000000006;343.36;267.06;244.02132995426717;265.11578078379944;274.1680685717883;300.66;7420000.0;3579999.9999999995;3620000.0000000005;1470000.0;3620000.0000000005;2800000.0;7440000.000000001;0.0;0.0;0.29916666666666664;0.023166666666666665;0.0;0.0;2.993096555552532;14468.2822265625;5537.794921875;1253.01489257812;23657.814453125;508141.7038850418;488929.86585740774;268015.27410160995;268015.27410160995;258500.60972892068;430280.9020939914;439437.3001688844;454695.63281060004;471962.6950587572;523786.93776528863;478102.82362723636;454567.78127670917;456347.29176519206;469191.38263189426;459919.0894837036;269404.9684751799;481160.7936432731;441576.36550645786;439437.3001688844;288964.7057630673;294410.04551340896;461616.0232331197;201752.78930349697;200805.17516151728;273.87857953112047;5402295.363095515;2438438.0627203463;324106.5223700968;1990088.6643205879;0;266;253;6;56;58;55;21;167;186;2078168600924.8655;800640078050.155;1578878644965.1667;75672.06734920833;6020.164919369592;-0.0;0.0;7291681.5245227795;1426951.1506683521;0.0;1216151.728351857;3.842696203157094;0.4143169807608904
9673;2019-08-29 10:14:45.112;883;748;258;258;231;42;39;32;50;41;682;260;53;78;276;199;258;698;269;82;40;-55;736;363;367;139;367;283;737;-1.0;0.0;2201.0;186.0;0.0;59;95;100;1;0;0;1;0;0;0;1;0;0;0;0;24489.0703125;14333.3232421875;6264.53564453125;1272.14831542969;704.0;350967;691.0;1194.0;Calculated values ==>;1567066485.112;361.46000000000004;347.96000000000004;298.96000000000004;298.96000000000004;296.26000000000005;277.36;274.69669130483857;277.06;276.36;278.16;277.26000000000005;341.36;299.16;278.46000000000004;280.96000000000004;300.76000000000005;293.06;298.96000000000004;342.96000000000004;281.36;277.16;342.26;343.56000000000006;267.66;242.35481222062532;265.49620691782997;274.69669130483857;300.06;7359999.999999999;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;2830000.0;7370000.0;0.0;0.0;0.36683333333333334;0.031000000000000003;0.0;0.0;2.9927459179005824;14333.3232421875;6264.53564453125;1272.14831542969;24489.0703125;509330.3344985979;490235.8702986085;269754.8196221132;269754.8196221132;259172.16962153697;429947.3805835815;433366.6693374496;452372.25769724976;472915.35137376806;523131.36883824226;477730.13448316604;452763.3490683879;455978.8934337567;468627.09467156144;458994.64414827694;269826.16353936313;482708.2528966018;440837.21557175677;433550.350954743;289802.386634966;295247.87795992935;463411.0082183644;203061.34637399387;200805.17516151728;274.41035208082246;5402696.5938218115;2438678.0800991855;324127.56574752193;1990187.0187144016;0;266;253;6;56;58;55;21;167;186;2078387304569.6013;800725879480.0514;1579047547779.9626;91455.55263708104;8070.839517175486;-0.0;0.0;7293074.277899819;1427068.5776622654;0.0;1216151.728351857;4.550816615390934;0.4838454258391478
9674;2019-08-29 10:15:45.143;879;751;255;254;234;53;39;35;19;42;687;259;23;62;275;197;258;684;267;47;39;-47;729;370;375;137;375;272;727;-2.0;-1.0;1970.0;69.0;0.0;98;83;1;1;1;0;1;0;0;0;1;0;0;0;0;35334.171875;24535.21875;7645.5654296875;1151.732421875;710.0;350968;695.0;1193.0;Calculated values ==>;1567066545.143;361.06000000000006;348.26;298.66;298.56;296.56;278.46000000000004;275.4277932560699;277.06;276.66;275.06;277.36;341.86;299.06;275.46000000000004;279.36;300.66;292.86;298.96000000000004;341.56000000000006;277.86;277.06;342.66;344.16;268.46000000000004;241.92719264551067;264.08650396036035;275.4277932560699;299.86;7290000.000000001;3700000.0;3750000.0;1370000.0;3750000.0;2720000.0;7270000.0;0.0;0.0;0.3283333333333333;0.0115;0.0;0.0;2.989184435941082;24535.21875;7645.5654296875;1151.732421875;35334.171875;509383.72803535697;491682.81431042013;269169.1624704787;268736.7458832258;260751.1777688593;429467.9694778635;431312.62288444734;450278.0208257825;473273.90776018414;524528.5960833458;478976.79994729534;450799.6524007807;455780.5313339164;467375.61716085405;457595.7235896745;270339.23451349867;481655.37470840674;432834.8309232479;431312.62288444734;291477.81744585035;297761.5184850505;464501.23332151014;205321.53528243024;200805.17516151728;275.31430527717816;5403195.378411493;2439002.1519659082;324147.7751897853;1990302.9961138712;0;267;253;6;56;58;55;21;167;186;2078610019579.2263;800808722259.9119;1579214133804.6821;80427.37942006731;2980.5665274494186;-0.0;0.0;7294507.375716062;1427160.7202949247;0.0;1216151.728351857;2.502299689655203;0.2532864188112294
9675;2019-08-29 10:16:45.123;872;761;264;263;242;54;42;39;0;43;687;259;2;39;275;197;258;691;266;46;42;-38;726;370;374;145;374;265;724;-2.0;-1.0;1630.0;137.0;0.0;98;99;0;1;1;0;1;0;0;0;1;0;0;0;0;35514.2734375;24255.775390625;7578.3701171875;1172.78515625;716.0;350969;700.0;1195.0;Calculated values ==>;1567066605.123;360.36;349.26;299.56;299.46000000000004;297.36;278.56;275.4277932560699;277.36;277.06;273.16;277.46000000000004;341.86;299.06;273.36;277.06;300.66;292.86;298.96000000000004;342.26;277.76000000000005;277.36;343.16;344.76;269.36;243.61107973660833;263.1675429290057;275.4277932560699;299.76000000000005;7259999.999999999;3700000.0;3740000.0;1450000.0;3740000.0;2650000.0;7240000.000000001;0.0;0.0;0.27166666666666667;0.022833333333333334;0.0;0.0;2.9931329459153275;24255.775390625;7578.3701171875;1172.78515625;35514.2734375;508695.22196080297;493429.1411562311;273519.54087486543;273040.0362819438;263983.4577459518;429467.9694778635;432146.86541600834;449071.96256281366;472325.57890635525;525084.432697035;479831.5533791517;449332.9000094969;454067.2172164023;467516.79559201025;457595.7235896745;270566.8623774122;483060.300766169;432900.96285529673;432146.86541600834;293572.2367247113;300275.376401361;464242.275647923;204991.68457647818;200805.17516151728;275.1879364239363;5403785.585321382;2439408.608053337;324167.13971261587;1990429.819954759;0;267;253;6;56;58;55;21;167;186;2078834644679.2979;800893294059.9387;1579375180104.7334;66308.47551962113;5919.55516279799;-0.0;0.0;7295729.766908018;1427234.8632531401;0.0;1216151.728351857;2.1882686220521568;0.2304192852015468
9676;2019-08-29 10:17:45.124;873;767;273;273;252;51;42;41;-4;45;672;258;-4;23;275;200;258;693;262;44;42;-27;725;362;367;150;366;256;725;-1.0;-1.0;628.0;2.0;0.0;98;99;0;1;1;0;1;0;0;0;1;0;0;0;0;36336.73828125;24210.611328125;7627.12939453125;1105.33349609375;720.0;350970;704.0;1194.0;Calculated values ==>;1567066665.124;360.46000000000004;349.86;300.46000000000004;300.46000000000004;298.36;278.26000000000005;274.5913991737795;277.36;277.26000000000005;272.76000000000005;277.66;340.36;298.96000000000004;272.76000000000005;275.46000000000004;300.66;293.16;298.96000000000004;342.46000000000004;277.56;277.36;343.56000000000006;345.16;270.46000000000004;244.62907804385475;261.9595390733887;274.5913991737795;299.36;7250000.0;3620000.0000000005;3670000.0000000005;1500000.0;3660000.0;2560000.0;7250000.0;0.0;0.0;0.10466666666666667;0.0003333333333333333;0.0;0.0;2.989917080803177;24210.611328125;7627.12939453125;1105.33349609375;36336.73828125;508915.3568445172;494194.0827375568;278018.25674508506;278018.25674508506;268019.18494486134;430014.67791919125;433916.0690215914;450195.62494697445;471864.10887394473;524264.5208186702;480808.724384676;450195.62494697445;453600.15202743985;468637.13862366305;459289.8238943861;270643.83077777317;483255.9105989166;434279.63764931663;433916.0690215914;295247.87795992935;301951.40411888575;464629.17605383793;203518.42136665795;200805.17516151728;274.58252781942565;5404384.353733335;2439812.501341886;324186.1243511766;1990556.5345629153;0;267;253;6;56;58;55;21;167;186;2079056948384.9126;800981795535.1835;1579531482710.1658;25818.880641406464;87.03691822905999;-0.0;0.0;7296497.507673616;1427284.9190215361;0.0;1216151.728351857;0.7863843364348436;0.07571083951734425
9677;2019-08-29 10:18:45.144;881;773;278;278;250;38;39;36;-1;45;645;258;-2;21;273;199;258;704;259;34;40;-16;769;346;351;143;351;264;772;485.0;-1.0;1242.0;72.0;0.0;80;0;100;1;0;0;1;0;0;0;1;1;0;0;0;28794.216796875;14893.1533203125;7341.40673828125;1992.25500488281;722.0;350971;708.0;1195.0;Calculated values ==>;1567066725.144;361.26;350.46000000000004;300.96000000000004;300.96000000000004;298.16;276.96000000000004;272.8767566201714;277.06;276.76000000000005;273.06;277.66;337.66;298.96000000000004;272.96000000000004;275.26000000000005;300.46000000000004;293.06;298.96000000000004;343.56000000000006;276.56;277.16;343.96000000000004;345.36;271.56;243.1966462407574;263.0348170998261;272.8767566201714;299.06;7690000.000000001;3460000.0;3510000.0;1430000.0;3510000.0;2640000.0;7720000.0;0.08083333333333333;0.0;0.207;0.012;0.0;0.08083333333333333;2.9920643435481016;14893.1533203125;7341.40673828125;1992.25500488281;28794.216796875;506235.66689917806;490425.2849925825;275979.4062807351;275979.4062807351;264446.9149374528;431051.2098666511;437212.9964797356;449125.4206482513;472785.5327691947;520849.5609765544;479842.1257389196;448994.9962184235;451961.10086125555;470444.56140782824;461641.89641367143;267687.01959387097;479774.60805283627;436360.98980129673;437382.1577496501;296923.61432157;302789.4550866088;466735.44464447023;199091.71557114925;199091.71557114925;272.7811264606252;5404927.292611466;2440138.4746687543;324211.94619308907;1990681.3139432494;0;267;253;6;56;58;55;21;168;186;2079272420184.8442;801069724835.1555;1579687534710.1162;51756.976950960125;3211.7247488798516;-0.0;19261.81074276215;7297144.18864184;1427312.4178653136;0.0;1216312.2969463589;3.063981470453757;0.2276963475405424
9678;2019-08-29 10:19:45.105;897;773;277;279;242;31;34;26;4;40;613;260;3;46;271;196;258;716;262;30;35;-6;781;347;352;132;352;263;782;213.0;0.0;1290.0;54.0;0.0;49;0;100;1;0;0;1;0;0;0;1;1;0;0;0;29436.93359375;15006.361328125;6220.6875;2092.22631835938;722.0;350972;708.0;1198.0;Calculated values ==>;1567066785.105;362.86;350.46000000000004;300.86;301.06;297.36;276.26000000000005;272.9856168485579;276.56;275.76000000000005;273.56;277.16;334.46000000000004;299.16;273.46000000000004;277.76000000000005;300.26000000000005;292.76000000000005;298.96000000000004;344.76;276.16;276.66;343.96000000000004;345.36;272.56;240.83765695389522;262.9017227912062;272.9856168485579;299.36;7809999.999999999;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2630000.0;7820000.0;0.0355;0.0;0.215;0.009000000000000001;0.0;0.0355;2.9995758021511514;15006.361328125;6220.6875;2092.22631835938;29436.93359375;507427.422389641;489421.38668988185;274732.36518929125;275621.5297848303;261066.99680649987;430988.63858405815;436125.4985198589;449957.11133362807;473727.59171134117;517636.15767339076;480184.90045569406;449827.7537495217;455279.5654911035;470056.3774588885;461091.6339084697;267000.9436534979;480577.8555417493;435432.7099294878;436297.5886246484;296923.61432157;302789.4550866088;469247.6867450739;199443.68136486097;199443.68136486097;272.9243506464576;5405412.236779045;2440387.4753349777;324245.9614131561;1990794.2579338267;0;267;253;6;56;58;55;21;168;186;2079483183099.7236;801152171210.1083;1579845531945.0256;53860.387443284926;2428.2360484219166;-0.0;8408.313707722453;7298023.761250564;1427359.3869888098;0.0;1216542.731436807;2.7743974370139473;0.24186736259972755
9679;2019-08-29 10:20:45.125;917;771;257;258;239;34;28;26;12;37;614;263;9;51;271;197;258;714;261;33;29;0;759;351;355;128;355;259;761;-1.0;-1.0;1229.0;248.0;0.0;48;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25575.41015625;14605.26953125;5956.8115234375;1212.87854003906;723.0;350973;708.0;1196.0;Calculated values ==>;1567066845.125;364.86;350.26;298.86;298.96000000000004;297.06;276.56;273.4187578820637;275.96000000000004;275.76000000000005;274.36;276.86;334.56;299.46000000000004;274.06;278.26000000000005;300.26000000000005;292.86;298.96000000000004;344.56000000000006;276.46000000000004;276.06;343.96000000000004;345.46000000000004;273.16;239.943914813709;262.3656120759269;273.4187578820637;299.26000000000005;7590000.000000001;3510000.0;3550000.0;1280000.0;3550000.0;2590000.0;7609999.999999999;0.0;0.0;0.2048333333333333;0.04133333333333333;0.0;0.0;2.9943893407974085;14605.26953125;5956.8115234375;1212.87854003906;25575.41015625;512005.6724459497;491225.38879958895;267766.99657525966;268168.88980586524;260947.75430034162;430735.4089219946;434353.62711375504;451696.64201551117;473953.8206284208;518075.5010802707;480997.63076210127;451315.625355274;456558.4414111819;469645.52884651115;460606.5286895085;268292.6829926515;482565.1448681393;435236.64933579275;434531.2036186236;296923.61432157;303208.48990285693;470373.8337784468;200055.68329442805;199443.68136486097;273.1826528803261;5405870.825788883;2440634.321179924;324273.51313448086;1990895.7709187092;0;267;253;6;56;58;55;21;168;186;2079695353799.6562;801230197210.0835;1580002184144.9758;51544.45637803519;11173.150220006108;-0.0;0.0;7298902.427740028;1427472.7696559725;0.0;1216612.8240741093;2.880262823230689;0.3245642337747822
9680;2019-08-29 10:21:45.136;926;770;244;244;224;37;28;27;20;37;635;264;17;44;271;198;258;706;264;36;28;5;753;352;356;134;356;260;755;-2.0;-1.0;1222.0;235.0;0.0;39;100;78;1;0;0;1;0;0;0;1;0;0;0;0;21693.578125;12745.1630859375;5561.53369140625;1195.81079101562;722.0;350974;708.0;1195.0;Calculated values ==>;1567066905.136;365.76;350.16;297.56;297.56;295.56;276.86;273.5264737036516;275.96000000000004;275.86;275.16;276.86;336.66;299.56;274.86;277.56;300.26000000000005;292.96000000000004;298.96000000000004;343.76;276.76000000000005;275.96000000000004;343.96000000000004;345.36;273.66;241.2770596917726;262.5002047102346;273.5264737036516;299.56;7530000.0;3520000.0000000005;3560000.0;1340000.0;3560000.0;2600000.0;7550000.0;0.0;0.0;0.2036666666666667;0.03916666666666667;0.0;0.0;2.9920643435481016;12745.1630859375;5561.53369140625;1195.81079101562;21693.578125;513706.8168946789;491674.3025882505;263073.174080512;263073.174080512;255967.2779060876;430671.36484660726;434107.6725091814;452533.6833682403;473176.5657117748;520150.54010036227;480987.698143238;452154.4650788298;455531.43715521536;469508.10652753955;460585.14549566834;268672.5707471951;481973.5039587647;435522.2255508693;434107.6725091814;296923.61432157;302789.4550866088;470052.5991512875;200416.6070658502;199443.68136486097;273.32888668431974;5406264.806240531;2440862.2832368053;324293.58922548755;1990991.7747261736;0;267;253;6;56;58;55;21;168;186;2079908692904.3647;801308811619.9761;1580157912689.763;51347.844540253456;10560.743023346295;-0.0;0.0;7299760.020776412;1427653.918637312;0.0;1216612.8240741093;3.1743911569627836;0.35894242287723854
9681;2019-08-29 10:22:45.156;927;768;247;245;219;40;29;28;32;37;652;264;28;48;272;198;258;706;265;39;29;8;755;355;360;141;360;263;757;-3.0;-1.0;1322.0;234.0;0.0;47;100;71;1;0;0;1;0;0;0;1;0;0;0;0;21109.4453125;12366.77734375;5881.02197265625;1178.21984863281;720.0;350975;707.0;1198.0;Calculated values ==>;1567066965.156;365.86;349.96000000000004;297.86;297.66;295.06;277.16;273.8482719121499;276.06;275.96000000000004;276.36;276.86;338.36;299.56;275.96000000000004;277.96000000000004;300.36;292.96000000000004;298.96000000000004;343.76;277.06;276.06;343.86;345.16;273.96000000000004;242.77792619122317;262.9017227912062;273.8482719121499;299.66;7550000.0;3550000.0;3600000.0;1410000.0;3600000.0;2630000.0;7570000.0;0.0;0.0;0.22033333333333335;0.039;0.0;0.0;2.9999335534356835;12366.77734375;5881.02197265625;1178.21984863281;21109.4453125;513678.4960721743;491179.6001012881;264098.9498409958;263345.26446379215;254217.1861869085;430477.46260093397;433292.63855411526;453528.07508904516;472260.1919623333;521651.13787360175;480627.17033158056;453023.67980688816;455528.07940442604;469083.92018553516;460118.19716840395;268544.48824712436;481753.7109584837;435089.031508698;433292.63855411526;296504.67125881097;301951.40411888575;469398.3044737421;201279.36148123315;199443.68136486097;273.6802148043939;5406621.616999684;2441071.6191623765;324313.37940867455;1991087.161141554;0;267;253;6;56;58;55;21;168;186;2080123564504.2964;801391339119.9498;1580314864989.7131;55578.79989825458;10456.638776707849;-0.0;0.0;7300651.373164907;1427829.1218672062;0.0;1216612.8240741093;3.399329431003867;0.38164274506648216
9682;2019-08-29 10:23:45.147;923;766;261;260;227;45;31;29;43;38;654;264;39;55;272;198;258;707;267;36;31;10;750;358;362;147;362;268;752;-1.0;-1.0;1242.0;184.0;0.0;59;100;74;1;0;0;1;0;0;0;1;0;0;0;0;21972.7265625;12424.08984375;6266.13134765625;1187.57446289062;719.0;350976;706.0;1198.0;Calculated values ==>;1567067025.147;365.46000000000004;349.76;299.26000000000005;299.16;295.86;277.66;274.1680685717883;276.26000000000005;276.06;277.46000000000004;276.96000000000004;338.56000000000006;299.56;277.06;278.66;300.36;292.96000000000004;298.96000000000004;343.86;276.76000000000005;276.26000000000005;343.76;345.06000000000006;274.16;244.02132995426717;263.56353331371673;274.1680685717883;299.86;7500000.0;3579999.9999999995;3620000.0000000005;1470000.0;3620000.0000000005;2680000.0;7520000.0;0.0;0.0;0.207;0.03066666666666667;0.0;0.0;3.000112183159747;12424.08984375;6266.13134765625;1187.57446289062;21972.7265625;513548.85943120456;491382.71666100697;269990.95559831965;269569.7192963109;257112.75825139973;430280.9020939914;433154.95317096787;454060.9296701385;471565.593789997;521449.2990372879;480022.9887682907;453554.9008109037;455568.34810058575;468806.88306923484;459648.11820747575;268867.5240149884;482457.9046275022;434064.28222162405;433154.95317096787;296085.73418796173;301532.38793589;468776.3442791801;202136.519741516;199443.68136486097;274.02813544681834;5406980.581246978;2441278.1787342927;324333.09140408534;1991188.3722355776;0;267;253;6;56;58;55;21;168;186;2080340132014.93;801477726160.2025;1580474141095.179;52148.35285522485;8176.954619155032;-0.0;0.0;7301548.964781538;1427984.378520634;0.0;1216612.8240741093;3.034808714382759;0.33631669669423875
9683;2019-08-29 10:24:45.127;916;765;274;273;241;45;33;31;53;38;648;265;49;64;273;198;258;699;267;35;33;11;730;357;361;143;361;274;732;-2.0;-1.0;1181.0;178.0;0.0;57;1;88;1;0;0;1;0;0;0;1;1;0;0;0;23837.662109375;13187.6015625;6071.048828125;2075.8310546875;719.0;350977;705.0;1198.0;Calculated values ==>;1567067085.127;364.76;349.66;300.56;300.46000000000004;297.26000000000005;277.66;274.0616903277293;276.46000000000004;276.26000000000005;278.46000000000004;276.96000000000004;337.96000000000004;299.66;278.06;279.56;300.46000000000004;292.96000000000004;298.96000000000004;343.06000000000006;276.66;276.46000000000004;343.66;345.06000000000006;274.26000000000005;243.1966462407574;264.3458800820626;274.0616903277293;299.86;7300000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;2740000.0;7320000.0;0.0;0.0;0.19683333333333333;0.029666666666666668;0.0;0.0;3.000112183159747;13187.6015625;6071.048828125;2075.8310546875;23837.662109375;514243.0994021883;493218.78112717817;277784.0446859539;277258.35888545046;263145.2564111913;430346.717906069;433769.5290198815;454308.6002973701;472095.1348084983;520337.56560574105;479404.57443126955;453799.2469026975;455699.93398979405;469073.5550868863;459805.1627156728;270264.4225153292;483408.01831738616;434130.71970383386;433769.5290198815;295666.80309349706;301532.38793589;469423.14637040184;201884.50945498046;199443.68136486097;273.9254371305294;5407362.207234952;2441491.5383524923;324360.27738505846;1991291.1478004635;0;267;253;6;56;58;55;21;169;186;2080556959714.9988;801564697160.2302;1580636686895.2307;49685.4752141437;7936.979561824167;-0.0;0.0;7302397.297143974;1428118.6165445899;0.0;1216612.8240741093;2.7009072108770833;0.29988351057762425
9684;2019-08-29 10:25:45.138;905;762;274;274;249;43;34;32;59;37;637;266;56;79;273;199;258;681;266;37;34;12;722;356;361;137;361;276;724;-2.0;-1.0;1189.0;169.0;0.0;55;1;98;1;0;0;1;0;0;0;1;1;0;0;0;25087.45703125;13985.130859375;5839.2958984375;2159.72119140625;718.0;350978;705.0;1198.0;Calculated values ==>;1567067145.138;363.66;349.36;300.56;300.56;298.06;277.46000000000004;273.955091788801;276.56;276.36;279.06;276.86;336.86;299.76000000000005;278.76000000000005;281.06;300.46000000000004;293.06;298.96000000000004;341.26;276.86;276.56;343.66;344.96000000000004;274.36;241.92719264551067;264.60387354146746;273.955091788801;299.76000000000005;7220000.0;3560000.0;3610000.0;1370000.0;3610000.0;2760000.0;7240000.000000001;0.0;0.0;0.19816666666666669;0.028166666666666666;0.0;0.0;3.000290648776647;13985.130859375;5839.2958984375;2159.72119140625;25087.45703125;513439.53128048964;493573.1765921504;278683.58897826704;278683.58897826704;266822.6628203709;430412.23801567365;433950.3860404442;454732.9756511011;472785.1150065333;519031.3655234358;479272.41964821826;454351.2504211416;457252.3274001958;469073.5550868863;460096.79854208254;270878.1393475258;481527.0179432664;434489.842356074;433950.3860404442;295666.80309349706;301113.3779324612;470334.5574354778;201667.29251631175;199443.68136486097;273.8362171186608;5407769.991307276;2441718.0193029284;324395.5801247103;1991390.4188694092;0;267;253;6;56;58;55;21;169;186;2080773599424.7026;801648712560.1154;1580801717145.0051;50149.182874544094;7567.461295223176;-0.0;0.0;7303229.4051520815;1428247.843905562;0.0;1216612.8240741093;2.625375534366268;0.28885190076621925
9685;2019-08-29 10:26:45.108;895;761;270;270;247;42;34;32;62;37;644;267;60;84;273;201;258;677;266;40;34;14;732;357;361;133;361;277;734;-2.0;0.0;1250.0;168.0;0.0;52;1;98;1;0;0;1;0;0;0;1;1;0;0;0;25101.017578125;14163.5654296875;5898.84716796875;2180.41577148438;717.0;350979;704.0;1200.0;Calculated values ==>;1567067205.108;362.66;349.26;300.16;300.16;297.86;277.36;274.0616903277293;276.56;276.36;279.36;276.86;337.56000000000006;299.86;279.16;281.56;300.46000000000004;293.26000000000005;298.96000000000004;340.86;277.16;276.56;343.56000000000006;344.86;274.56;241.05796691057077;264.73235714968143;274.0616903277293;299.76000000000005;7320000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2770000.0;7340000.000000001;0.0;0.0;0.20833333333333334;0.028;0.0;0.0;3.005478080298634;14163.5654296875;5898.84716796875;2180.41577148438;25101.017578125;511281.1319055362;492440.4803210302;275533.9652811209;275533.9652811209;265385.66727301985;430346.717906069;433950.3860404442;454945.8713082701;473306.6277234293;519675.1515175673;479262.56556449365;454691.5424637614;457714.5187214496;469073.5550868863;460210.5064603235;270116.34540008206;479782.26522149064;435024.7519814282;433950.3860404442;295247.87795992935;300694.37409284414;471066.5657476867;201969.087709299;199443.68136486097;273.9583936918596;5408188.019477243;2441952.474485881;324431.7298488476;1991488.1878194131;0;267;253;6;56;58;55;21;169;186;2080990091124.806;801729672060.1539;1580967534195.0842;52703.49658311898;7534.7293850748565;-0.0;0.0;7304086.082261806;1428373.6325688302;0.0;1216612.8240741093;2.708208909788085;0.29639514591253163
9686;2019-08-29 10:27:45.109;890;761;267;266;242;42;35;33;44;37;661;268;47;86;273;202;258;688;269;43;35;18;740;358;363;130;363;278;742;-2.0;-1.0;1337.0;206.0;0.0;59;0;98;1;0;0;1;0;0;0;1;1;0;0;0;25411.748046875;14315.197265625;6176.8330078125;2198.1962890625;717.0;350980;704.0;1198.0;Calculated values ==>;1567067265.109;362.16;349.26;299.86;299.76000000000005;297.36;277.36;274.1680685717883;276.66;276.46000000000004;277.56;276.86;339.26;299.96000000000004;277.86;281.76000000000005;300.46000000000004;293.36;298.96000000000004;341.96000000000004;277.46000000000004;276.66;343.56000000000006;344.86;274.96000000000004;240.39332010688793;264.86050150153983;274.1680685717883;300.06;7400000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2780000.0;7420000.0;0.0;0.0;0.22283333333333333;0.034333333333333334;0.0;0.0;3.000468950164803;14315.197265625;6176.8330078125;2198.1962890625;25411.748046875;509938.5539286946;491644.59791317815;273391.1438007191;272930.98793752;262992.83595828316;430280.9020939914;433634.880018922;452465.550038609;473695.5629922598;521357.03513697005;479252.81033204787;452853.6645019137;457802.82555981673;468796.4894181295;460189.5267902755;269543.5612597089;480602.9635348536;435074.67720794375;433634.880018922;295247.87795992935;300694.37409284414;471854.2216366664;202250.59249639112;199443.68136486097;274.0725231642005;5408608.966205938;2442189.801463439;324468.218890782;1991588.8201646009;0;267;253;6;56;58;55;21;169;186;2081207294744.5435;801808573375.0586;1581134036969.883;55756.23303899088;9256.391267149453;-0.0;0.0;7304989.92840475;1428513.5609061965;0.0;1216612.8240741093;2.8652258771883004;0.3215296997309832
9687;2019-08-29 10:28:45.129;889;762;266;265;240;44;36;33;18;38;680;270;23;80;274;202;258;698;268;46;36;21;751;359;364;129;364;279;753;-1.0;-1.0;1440.0;181.0;0.0;69;0;98;1;0;0;1;0;0;0;1;1;0;0;0;25994.234375;14470.9501953125;6771.61279296875;2221.45947265625;718.0;350981;704.0;1197.0;Calculated values ==>;1567067325.129;362.06000000000006;349.36;299.76000000000005;299.66;297.16;277.56;274.27422755570615;276.76000000000005;276.46000000000004;274.96000000000004;276.96000000000004;341.16;300.16;275.46000000000004;281.16;300.56;293.36;298.96000000000004;342.96000000000004;277.76000000000005;276.76000000000005;343.56000000000006;344.96000000000004;275.26000000000005;240.16925963744896;264.9883086891361;274.27422755570615;299.96000000000004;7509999.999999999;3590000.0;3640000.0;1290000.0;3640000.0;2790000.0;7530000.0;0.0;0.0;0.24000000000000002;0.030166666666666668;0.0;0.0;2.9977862325422753;14470.9501953125;6771.61279296875;2221.45947265625;25994.234375;508874.2225277214;490691.22009925195;272076.0515553147;271637.91459212196;261690.48746600724;430214.79039162316;433567.68989926;448866.5298957744;473921.41095746984;523245.5113934508;479355.87335025624;449532.5508236818;456889.23809861357;468786.216530776;460033.3497692248;268802.15586377203;480942.7103663661;435366.92532215983;433567.68989926;295247.87795992935;301113.3779324612;472276.9222685092;202574.4584249068;199443.68136486097;274.2029719672004;5409037.492187046;2442429.765987058;324505.06163227285;1991696.759847478;0;267;253;6;56;58;55;21;169;186;2081425467444.474;801886299275.0339;1581301192669.8298;59110.097153008224;8136.024325948674;-0.0;0.0;7305947.466895852;1428658.5460150251;0.0;1216612.8240741093;2.8659246977327557;0.3146489810544365
9688;2019-08-29 10:29:45.154;890;764;267;267;238;44;37;35;5;39;694;271;7;62;274;201;258;707;266;49;37;24;757;360;365;142;365;277;759;-2.0;-1.0;1031.0;202.0;0.0;77;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25494.77734375;14589.2919921875;7083.96240234375;1246.61010742188;719.0;350982;705.0;1196.0;Calculated values ==>;1567067385.154;362.16;349.56000000000006;299.86;299.86;296.96000000000004;277.56;274.38016830617;276.86;276.66;273.66;277.06;342.56000000000006;300.26000000000005;273.86;279.36;300.56;293.26000000000005;298.96000000000004;343.86;278.06;276.86;343.66;345.06000000000006;275.56;242.98782864720522;264.73235714968143;274.38016830617;299.76000000000005;7570000.0;3600000.0;3650000.0;1420000.0;3650000.0;2770000.0;7590000.000000001;0.0;0.0;0.17183333333333334;0.033666666666666664;0.0;0.0;2.9951036486302645;14589.2919921875;7083.96240234375;1246.61010742188;25494.77734375;508502.1440380593;490385.5623654197;272069.883192947;272069.883192947;260680.35566407786;430148.3826014536;433500.59072566376;447496.3290819838;472325.50216173066;524853.7332053485;479712.2761869092;447765.5855029603;454945.8713082701;468647.30412562937;459741.0631315469;268417.8709676762;481690.2370885527;435659.06545682263;433500.59072566376;295666.80309349706;301532.38793589;470845.5270076962;202776.99861715615;199443.68136486097;274.28619101148405;5409466.7460666755;2442672.0355759575;324533.974254061;1991812.2710839252;0;267;253;6;56;58;55;21;169;186;2081644258569.8218;801967633150.1632;1581468062170.095;42050.93828487288;9024.97378914818;-0.0;0.0;7306790.826779436;1428801.6139196772;0.0;1216612.8240741093;2.228456109313761;0.25494658101725615
9689;2019-08-29 10:30:45.150;892;766;267;267;238;44;38;36;20;41;694;272;16;50;274;200;259;712;269;51;37;26;754;360;365;148;365;277;756;-1.0;-1.0;1241.0;173.0;0.0;84;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25669.66796875;14584.4072265625;7375.9521484375;1227.00671386719;721.0;350983;707.0;1197.0;Calculated values ==>;1567067445.15;362.36;349.76;299.86;299.86;296.96000000000004;277.56;274.38016830617;276.96000000000004;276.76000000000005;275.16;277.26000000000005;342.56000000000006;300.36;274.76000000000005;278.16;300.56;293.16;299.06;344.36;278.26000000000005;276.86;343.86;345.26;275.76000000000005;244.22491754036054;264.73235714968143;274.38016830617;300.06;7540000.000000001;3600000.0;3650000.0;1480000.0;3650000.0;2770000.0;7559999.999999999;0.0;0.0;0.20683333333333334;0.028833333333333332;0.0;0.0;2.9972507908111736;14584.4072265625;7375.9521484375;1227.00671386719;25669.66796875;509029.328412749;490983.28047537623;272291.74841459666;272291.74841459666;260819.3280174108;430148.3826014536;433683.32636128634;449500.5590592191;471730.980663899;524853.7332053485;479824.5972818543;448969.4592821377;453412.8793078883;468647.30412562937;459605.1665242781;269020.70248316217;482798.17667919066;436011.88369366544;433500.59072566376;296504.67125881097;302370.42649719206;470237.43843570043;202836.72824942906;199443.68136486097;274.30935590890977;5409893.088019954;2442915.1335287117;324554.5863533579;1991932.7623386658;0;267;253;6;56;58;55;21;169;186;2081863243970.0098;802054627350.2379;1581634251090.2375;51018.30233915824;7710.053810370823;-0.0;0.0;7307566.352080168;1428941.0631858886;0.0;1216612.8240741093;2.5327739219904735;0.2815185373727804
9690;2019-08-29 10:31:45.111;893;767;267;267;238;43;38;36;42;41;684;271;36;55;274;199;259;714;269;54;38;27;761;359;364;134;364;278;763;-2.0;-1.0;1106.0;81.0;0.0;84;0;100;1;0;0;1;0;0;0;1;1;0;0;0;26702.06640625;14832.2587890625;7483.55517578125;2162.94921875;722.0;350984;707.0;1199.0;Calculated values ==>;1567067505.111;362.46000000000004;349.86;299.86;299.86;296.96000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.76000000000005;277.36;277.26000000000005;341.56000000000006;300.26000000000005;276.76000000000005;278.66;300.56;293.06;299.06;344.56000000000006;278.56;276.96000000000004;343.86;345.36;275.86;241.2770596917726;264.86050150153983;274.27422755570615;300.06;7609999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;2780000.0;7630000.0;0.0;0.0;0.18433333333333335;0.013500000000000002;0.0;0.0;3.0020796216855015;14832.2587890625;7483.55517578125;2162.94921875;26702.06640625;508573.76503974514;490430.7385481161;271780.82709131134;271780.82709131134;260497.74876904633;430214.79039162316;433931.68165179034;452206.16739280807;473565.85517348704;523739.9013875135;479590.49763096054;451424.8803584727;453883.1501370634;468786.216530776;459626.5796145048;268573.63265594805;482347.18725821667;436771.22864446876;433931.68165179034;296504.67125881097;302789.4550866088;472202.2088784924;202665.02694724346;199443.68136486097;274.23812815790546;5410329.235459268;2443160.1130717606;324582.8176238522;1992056.5110772988;0;267;253;6;56;58;55;21;170;186;2082081801814.8845;802139172360.1895;1581800642865.1423;45998.75022213242;3638.7519560718615;-0.0;0.0;7308374.302008682;1429035.5750945236;0.0;1216612.8240741093;2.0277781931185364;0.21407529076587678
9691;2019-08-29 10:32:45.131;895;769;267;266;237;42;40;36;55;40;681;271;51;65;274;198;259;718;269;56;40;28;774;360;365;128;365;276;775;-1.0;0.0;1278.0;104.0;0.0;91;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26483.453125;15006.2099609375;7932.04150390625;1302.08349609375;723.0;350985;709.0;1197.0;Calculated values ==>;1567067565.131;362.66;350.06000000000006;299.86;299.76000000000005;296.86;277.36;274.38016830617;277.16;276.76000000000005;278.66;277.16;341.26;300.26000000000005;278.26000000000005;279.66;300.56;292.96000000000004;299.06;344.96000000000004;278.76000000000005;277.16;344.06000000000006;345.46000000000004;275.96000000000004;239.943914813709;264.60387354146746;274.38016830617;300.06;7740000.000000001;3600000.0;3650000.0;1280000.0;3650000.0;2760000.0;7750000.0;0.0;0.0;0.213;0.017333333333333333;0.0;0.0;2.9968930108147975;15006.2099609375;7932.04150390625;1302.08349609375;26483.453125;507745.8315064829;489523.29164155165;270956.12111091905;270542.7529338774;259618.20630590958;430148.3826014536;434047.17992658;454223.7768936869;474243.19645526423;523589.7910968667;479833.8854254426;453712.705894102;455493.35596084286;468647.30412562937;459332.9633764908;267788.12808035297;481664.5137956408;436885.87441916775;434047.17992658;297342.5633918147;303208.48990285693;473084.92450057325;202932.29634181614;199443.68136486097;274.3464011441472;5410772.595859442;2443408.849862567;324611.7025215576;1992185.017204024;0;267;253;6;56;58;55;21;170;186;2082300574714.815;802217798560.1644;1581966898265.0896;53525.08535754847;4682.64555475179;-0.0;0.0;7309203.943760014;1429104.9431887516;0.0;1216612.8240741093;2.401275848955887;0.2551559109397201
9692;2019-08-29 10:33:45.122;901;772;270;269;239;44;41;37;60;41;694;271;57;63;275;199;259;722;268;58;41;29;768;362;366;129;366;275;769;128.0;0.0;1181.0;108.0;0.0;98;81;100;1;0;0;1;0;0;0;1;0;0;0;0;26465.236328125;14898.107421875;8206.5712890625;1162.30151367188;725.0;350986;710.0;1198.0;Calculated values ==>;1567067625.122;363.26;350.36;300.16;300.06;297.06;277.56;274.5913991737795;277.26000000000005;276.86;279.16;277.26000000000005;342.56000000000006;300.26000000000005;278.86;279.46000000000004;300.66;293.06;299.06;345.36;278.96000000000004;277.26000000000005;344.16;345.66;276.06;240.16925963744896;264.4750485637546;274.5913991737795;299.96000000000004;7680000.0;3620000.0000000005;3660000.0;1290000.0;3660000.0;2750000.0;7690000.000000001;0.021333333333333333;0.0;0.19683333333333333;0.018000000000000002;0.0;0.021333333333333333;2.999037947442299;14898.107421875;8206.5712890625;1162.30151367188;26465.236328125;509079.2123448008;490575.82941808255;272642.7141254092;272211.9028775875;260583.646295637;430014.67791919125;433981.5763581648;455027.99073138676;474211.1747634917;525012.3220607112;479955.3260028076;454647.5815120362;455407.3897860994;468637.13862366305;459153.1681162232;268143.8326835386;482945.0872769407;437000.986148985;433981.5763581648;297761.5184850505;304046.57827927166;473051.3374214201;203452.9896663943;203452.9896663943;274.55724754354054;5411213.768751893;2443658.0151267657;324632.2359828029;1992319.4854705583;0;267;253;6;56;58;55;21;170;186;2082519841819.585;802294886995.0835;1582132173469.9163;49518.34604295935;4852.770259590465;-0.0;4917.94318275777;7310062.510216495;1429184.3930678512;0.0;1216653.8007864936;2.4431989038826503;0.23969680968701074
9693;2019-08-29 10:34:45.112;905;775;274;273;242;44;43;38;62;42;706;271;60;63;275;200;259;723;270;60;43;31;761;361;366;132;366;274;762;-1.0;-1.0;1251.0;154.0;0.0;98;66;100;1;0;0;1;0;0;0;1;0;0;0;0;26175.97265625;14820.5947265625;8119.4208984375;1064.68798828125;727.0;350987;712.0;1197.0;Calculated values ==>;1567067685.112;363.66;350.66;300.56;300.46000000000004;297.36;277.56;274.4858918419099;277.46000000000004;276.96000000000004;279.36;277.36;343.76;300.26000000000005;279.16;279.46000000000004;300.66;293.16;299.06;345.46000000000004;279.16;277.46000000000004;344.36;345.86;276.26000000000005;240.83765695389522;264.3458800820626;274.4858918419099;300.16;7609999.999999999;3610000.0;3660000.0;1320000.0;3660000.0;2740000.0;7620000.0;0.0;0.0;0.2085;0.025666666666666667;0.0;0.0;2.9961754899291804;14820.5947265625;8119.4208984375;1064.68798828125;26175.97265625;510212.477625714;491718.5899730244;274967.5908171303;274509.85615878174;261988.02540401605;430081.6785162784;434344.22949482966;455447.963381487;473921.58982693544;526328.606200301;480076.5985711007;455195.55455716455;455574.0031553595;468637.13862366305;459447.67380351556;268573.63265594805;483854.85870876705;437347.38266317634;434344.22949482966;298599.4468028795;304884.691753025;472853.8412306012;203163.52767239098;203452.9896663943;274.4406108385192;5411652.372380709;2443905.629702067;324650.79113561445;1992455.5127304867;0;267;253;6;56;58;55;21;170;186;2082739405219.6199;802373173945.096;1582296846019.9424;52601.304845346516;6922.051381327396;-0.0;0.0;7310913.365474517;1429282.5002276222;0.0;1216694.7768158799;2.4796538705748072;0.27295405003137524
