;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9694;2019-08-29 10:35:45.103;905;775;275;275;246;43;45;38;62;44;709;271;61;67;275;200;259;719;271;62;45;33;750;360;365;140;365;272;752;-2.0;-1.0;1191.0;160.0;0.0;98;95;100;1;0;0;1;0;0;0;1;0;0;0;0;26206.080078125;14583.78515625;7953.7646484375;1207.9287109375;728.0;350988;713.0;1198.0;Calculated values ==>;1567067745.103;363.66;350.66;300.66;300.66;297.76000000000005;277.46000000000004;274.38016830617;277.66;276.96000000000004;279.36;277.56;344.06000000000006;300.26000000000005;279.26000000000005;279.86;300.66;293.16;299.06;345.06000000000006;279.36;277.66;344.46000000000004;345.96000000000004;276.46000000000004;242.56692532238324;264.08650396036035;274.38016830617;300.26000000000005;7500000.0;3600000.0;3650000.0;1400000.0;3650000.0;2720000.0;7520000.0;0.0;0.0;0.1985;0.02666666666666667;0.0;0.0;2.998498622270556;14583.78515625;7953.7646484375;1207.9287109375;26206.080078125;511128.54933047004;492706.11289780005;276308.49072997656;276308.49072997656;263984.21625813015;430148.3826014536;434947.67464153876;455780.5313339164;473079.08457772195;526794.0599947356;480318.64226833015;455655.00840564485;456406.55620663636;468776.0646351771;459605.1665242781;269284.5243065264;484311.1959434298;437920.1706087636;434947.67464153876;299018.4200587347;305303.7579410727;471998.58498376724;202891.49565524032;203452.9896663943;274.3305883414417;5412088.824008806;2444150.6294453586;324669.7267673172;1992589.4358517549;0;267;253;6;56;58;55;21;170;186;2082958672324.39;802454761705.0104;1582460621449.7705;50198.47358221721;7176.189048760719;-0.0;0.0;7311769.901794125;1429399.9679416157;0.0;1216694.7768158799;2.41623526740993;0.2689105179395046
9695;2019-08-29 10:36:45.124;903;775;275;274;247;41;48;38;63;44;701;270;62;71;275;201;259;712;270;63;47;34;744;358;363;144;363;273;746;-2.0;-1.0;1057.0;101.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25980.390625;14520.4404296875;7938.0244140625;1211.27099609375;728.0;350989;714.0;1196.0;Calculated values ==>;1567067805.124;363.46000000000004;350.66;300.66;300.56;297.86;277.26000000000005;274.1680685717883;277.96000000000004;276.96000000000004;279.46000000000004;277.56;343.26;300.16;279.36;280.26000000000005;300.66;293.26000000000005;299.06;344.36;279.46000000000004;277.86;344.56000000000006;345.96000000000004;276.56;243.40439225979637;264.2163659402789;274.1680685717883;300.16;7440000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2730000.0;7459999.999999999;0.0;0.0;0.17616666666666667;0.016833333333333332;0.0;0.0;2.9934927814988184;14520.4404296875;7938.0244140625;1211.27099609375;25980.390625;511357.19254955306;493295.461351828;276872.12608272413;276376.77523723565;264695.5852267014;430280.9020939914;435958.4241996531;455740.18800020067;472555.8254779879;525892.0344847162;480085.9569365833;455614.4612195893;456742.1801358189;469053.1854526702;460054.3744995887;269692.52114431176;483881.7502160639;438542.5783408282;435782.62218529254;299437.39939995663;305303.7579410727;471567.5291714911;202410.2243489722;203452.9896663943;274.134583681087;5412523.863476269;2444393.249546493;324689.8938209243;1992721.9137786513;0;267;253;6;56;58;55;21;170;186;2083177148764.9246;802539991525.2189;1582624178675.1707;44628.29526322475;4530.814631179068;-0.0;0.0;7312560.4014478475;1429497.5604512815;0.0;1216694.7768158799;2.076876152189805;0.22379426980175565
9696;2019-08-29 10:37:45.124;900;775;273;272;245;39;50;36;63;44;689;269;62;75;275;200;259;711;268;64;49;35;746;357;362;148;362;273;747;-2.0;-1.0;1191.0;176.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25958.802734375;14543.359375;7912.40673828125;1192.47705078125;728.0;350990;714.0;1196.0;Calculated values ==>;1567067865.124;363.16;350.66;300.46000000000004;300.36;297.66;277.06;274.0616903277293;278.16;276.76000000000005;279.46000000000004;277.56;342.06000000000006;300.06;279.36;280.66;300.66;293.16;299.06;344.26;279.56;278.06;344.56000000000006;345.96000000000004;276.66;244.22491754036054;264.2163659402789;274.0616903277293;299.96000000000004;7459999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;2730000.0;7470000.0;0.0;0.0;0.1985;0.029333333333333333;0.0;0.0;2.9934927814988184;14543.359375;7912.40673828125;1192.47705078125;25958.802734375;510786.3484184717;493197.4006477317;275796.0296401122;275314.661089405;263870.13780007313;430346.717906069;436543.3446468343;455740.18800020067;472029.1217495138;524655.2531243059;479974.1691499051;455614.4612195893;457240.6883041983;469191.38263189426;460075.5242048206;269554.8277114681;483620.0227411617;438934.9886892516;436369.3260602679;299437.39939995663;305303.7579410727;471134.1387072346;202119.25467391094;203452.9896663943;274.0168631623053;5412956.690087597;2444635.4478781987;324709.92505464825;1992854.0007049209;0;267;253;6;56;58;55;21;170;186;2083394648764.9246;802627591525.2189;1582787978675.1707;50343.75526526851;7891.1032649774925;-0.0;0.0;7313351.835202252;1429601.0764337494;0.0;1216694.7768158799;2.4625448125780314;0.27380065049157426
9697;2019-08-29 10:38:45.124;900;775;272;272;244;38;52;35;63;44;675;269;62;77;275;200;259;712;267;65;51;36;745;356;361;150;361;273;746;343.0;-1.0;1172.0;161.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25913.169921875;14488.4013671875;8016.130859375;1183.43041992188;728.0;350991;714.0;1195.0;Calculated values ==>;1567067925.124;363.16;350.66;300.36;300.36;297.56;276.96000000000004;273.955091788801;278.36;276.66;279.46000000000004;277.56;340.66;300.06;279.36;280.86;300.66;293.16;299.06;344.36;279.66;278.26000000000005;344.56000000000006;345.96000000000004;276.76000000000005;244.62907804385475;264.2163659402789;273.955091788801;299.86;7450000.0;3560000.0;3610000.0;1500000.0;3610000.0;2730000.0;7459999.999999999;0.05716666666666667;0.0;0.19533333333333333;0.026833333333333334;0.0;0.05716666666666667;2.9909898611129506;14488.4013671875;8016.130859375;1183.43041992188;25913.169921875;510869.73087321006;493295.461351828;275403.96621113876;275403.96621113876;263541.84531242016;430412.23801567365;437121.9238134391;455740.18800020067;471764.45720038965;523210.770350684;479974.1691499051;455614.4612195893;457489.33615083026;469329.3392245732;460231.6107031601;269623.45775550767;483881.7502160639;439324.5203113631;436949.6230331232;299437.39939995663;305303.7579410727;470966.47585528815;201895.6030861014;201895.6030861014;273.92523361187466;5413388.956526399;2444877.379217717;324729.7242835708;1992986.7385182346;0;267;253;6;56;58;55;21;170;186;2083611548764.9246;802716991525.2189;1582951778675.1707;49584.30891988739;7220.068419306511;-0.0;13437.254806971416;7314184.569070461;1429727.0028644518;0.0;1216806.7539392712;2.9652880323411916;0.2651479667346686
9698;2019-08-29 10:39:48.105;900;775;272;271;243;37;54;34;57;42;658;269;58;87;275;200;259;714;268;66;53;35;746;356;361;138;360;274;748;-2.0;-1.0;1447.0;227.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;0;0;0;26736.53125;14540.134765625;7976.994140625;2098.01879882812;729.0;350992;714.0;1198.0;Calculated values ==>;1567067988.105;363.16;350.66;300.36;300.26000000000005;297.46000000000004;276.86;273.955091788801;278.56;276.56;278.86;277.36;338.96000000000004;300.06;278.96000000000004;281.86;300.66;293.16;299.06;344.56000000000006;279.76000000000005;278.46000000000004;344.56000000000006;346.06000000000006;276.66;242.14157278889297;264.3458800820626;273.955091788801;299.96000000000004;7459999.999999999;3560000.0;3610000.0;1380000.0;3600000.0;2740000.0;7480000.0;0.0;0.0;0.24116666666666667;0.03783333333333334;0.0;0.0;2.9983185209992413;14540.134765625;7976.994140625;2098.01879882812;26736.53125;510786.3484184717;493099.2744163296;275226.09282827575;274752.19756449474;263057.6857402475;430412.23801567365;437465.24820655317;454816.10878090456;473143.7464358393;521372.7499984233;479852.757077088;454942.7025509455;458567.617407587;469467.0563939442;460231.6107031601;269554.8277114681;483973.2064311961;439491.22312496265;437293.7973737539;299437.39939995663;305722.83045113535;472458.26935960614;201879.3058273228;201895.6030861014;273.9188837650863;5413849.50247455;2445131.302305582;324758.4283048306;1993126.636157786;0;267;253;6;56;58;55;21;171;186;2083838910174.7317;802807684165.142;1583124031710.0247;60999.9256456388;10236.90412030472;-0.0;0.0;7315151.889302582;1429879.7053070331;0.0;1216924.2944593101;2.8940240627216434;0.3240572589217476
9699;2019-08-29 10:40:48.106;902;776;273;272;244;38;56;34;32;40;655;270;37;89;275;199;259;717;268;67;56;33;747;356;361;133;361;275;748;236.0;-1.0;1355.0;241.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;26771.8515625;14542.2333984375;7980.97021484375;2160.08422851562;730.0;350993;715.0;1195.0;Calculated values ==>;1567068048.106;363.36;350.76;300.46000000000004;300.36;297.56;276.96000000000004;273.955091788801;278.76000000000005;276.56;276.36;277.16;338.66;300.16;276.86;282.06;300.66;293.06;299.06;344.86;279.86;278.76000000000005;344.66;346.16;276.46000000000004;241.05796691057077;264.4750485637546;273.955091788801;299.96000000000004;7470000.0;3560000.0;3610000.0;1330000.0;3610000.0;2750000.0;7480000.0;0.03933333333333333;0.0;0.22583333333333336;0.04016666666666667;0.0;0.03933333333333333;2.9906303980781037;14542.2333984375;7980.97021484375;2160.08422851562;26771.8515625;510972.9908858812;493245.1921763706;275705.3600777809;275226.09282827575;263435.9584565185;430412.23801567365;437806.89928523917;451435.77863534173;473598.1776897576;520980.4397853957;479843.2720790629;452084.3732885013;458655.62052859314;469329.3392245732;460096.79854208254;269486.6250821401;484433.3267868482;439657.55536505504;437806.89928523917;299856.38484229014;306141.9092990094;472917.67418972735;201882.73842796276;201882.73842796276;273.9202212532346;5414295.413095836;2445373.659412541;324793.9130880855;1993259.621410305;0;267;253;6;56;58;55;21;171;186;2084055513784.47;802888985520.0437;1583288734454.8257;56357.39491349976;10886.569919764212;-0.0;9279.683660386205;7316129.8832723545;1430055.7371909702;0.0;1217001.6264452315;3.1002210477029983;0.31083515603208706
9700;2019-08-29 10:41:45.096;903;777;275;275;246;38;58;34;20;39;668;272;22;81;275;200;259;721;270;68;57;32;753;356;361;129;361;276;754;-3.0;0.0;1655.0;246.0;0.0;97;1;100;1;0;0;1;0;0;0;1;1;0;0;0;26888.623046875;14587.6298828125;8023.1728515625;2185.16088867188;731.0;350994;717.0;1197.0;Calculated values ==>;1567068105.096;363.46000000000004;350.86;300.66;300.66;297.76000000000005;276.96000000000004;273.955091788801;278.96000000000004;276.56;275.16;277.06;339.96000000000004;300.36;275.36;281.26000000000005;300.66;293.16;299.06;345.26;279.96000000000004;278.86;344.86;346.26;276.36;240.16925963744896;264.60387354146746;273.955091788801;300.16;7530000.0;3560000.0;3610000.0;1290000.0;3610000.0;2760000.0;7540000.000000001;0.0;0.0;0.2758333333333333;0.041;0.0;0.0;2.995455360871695;14587.6298828125;8023.1728515625;2185.16088867188;26888.623046875;510608.34060173517;492802.5620520023;276127.0030944586;276127.0030944586;263878.17878435587;430412.23801567365;438146.9115166479;449683.2893021975;474018.0131486867;522244.9768455874;479946.0518114543;449947.1712724714;457501.9359703019;469329.3392245732;460231.6107031601;269086.0688156077;484404.14671319415;439823.520614965;437977.1081470654;300694.37409284414;306560.99450073834;473341.49414492835;201884.71348060845;201882.73842796276;273.9209908049014;5414720.150658127;2445604.230372079;324828.30691020633;1993386.298648292;0;267;253;6;56;58;55;21;171;186;2084261247684.5044;802963642420.0562;1583445741904.852;68351.10716412164;11129.728007237116;-0.0;0.0;7317116.985707714;1430230.00230473;0.0;1217075.0777191056;3.205394086700645;0.3601663179200214
9701;2019-08-29 10:42:45.106;904;778;278;277;248;39;60;34;38;40;684;273;34;70;275;200;259;724;275;69;59;32;749;356;361;135;361;275;751;89.0;-2.0;1498.0;183.0;0.0;97;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26001.29296875;14548.890625;7891.94775390625;1265.76196289062;732.0;350995;718.0;1197.0;Calculated values ==>;1567068165.106;363.56000000000006;350.96000000000004;300.96000000000004;300.86;297.96000000000004;277.06;273.955091788801;279.16;276.56;276.96000000000004;277.16;341.56000000000006;300.46000000000004;276.56;280.16;300.66;293.16;299.06;345.56000000000006;280.06;279.06;344.96000000000004;346.36;276.36;241.49495122638035;264.4750485637546;273.955091788801;300.66;7490000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;2750000.0;7509999.999999999;0.014833333333333334;0.0;0.24966666666666668;0.030500000000000003;0.0;0.014833333333333334;2.9952749219665193;14548.890625;7891.94775390625;1265.76196289062;26001.29296875;511076.6075043628;493243.1972955632;277888.2108550297;277386.0622129652;264805.52708743693;430412.23801567365;438485.31824677397;452213.70399271353;473338.7274854557;523979.84191224456;480179.3091859161;451695.6078583451;456288.82050964853;469329.3392245732;460231.6107031601;269351.47899279516;485183.6021902507;439989.1224034124;438316.31352762313;301113.3779324612;306980.0860723078;472558.57531478856;201891.5990112772;201891.5990112772;273.9236735792233;5415160.973416404;2445847.0751769952;324857.06939357985;1993518.9467576507;0;267;253;6;56;58;55;21;171;186;2084477883784.47;803042855620.0436;1583611069454.8257;62497.08554369861;8255.342777257098;-0.0;3506.9665986591317;7318207.56904704;1430391.5714849513;0.0;1217104.3073115435;3.1324354335483875;0.33490372395609647
9702;2019-08-29 10:43:45.087;904;779;279;279;251;39;62;35;56;41;695;274;52;65;276;202;259;724;276;71;61;34;752;356;361;143;361;276;753;-1.0;-2.0;1397.0;250.0;0.0;97;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26347.89453125;14612.28515625;7977.09716796875;1238.83374023438;733.0;350996;719.0;1198.0;Calculated values ==>;1567068225.087;363.56000000000006;351.06000000000006;301.06;301.06;298.26000000000005;277.06;273.955091788801;279.36;276.66;278.76000000000005;277.26000000000005;342.66;300.56;278.36;279.66;300.76000000000005;293.36;299.06;345.56000000000006;280.26000000000005;279.26000000000005;345.06000000000006;346.46000000000004;276.56;243.1966462407574;264.60387354146746;273.955091788801;300.76000000000005;7520000.0;3560000.0;3610000.0;1430000.0;3610000.0;2760000.0;7530000.0;0.0;0.0;0.23283333333333334;0.041666666666666664;0.0;0.0;2.997596487991829;14612.28515625;7977.09716796875;1238.83374023438;26347.89453125;510827.05206937576;493193.4971157507;278194.82627303986;278194.82627303986;265860.65154290537;430412.23801567365;438822.1517515752;454351.2504211416;472391.1323836129;525036.3162504926;480170.25916744303;453840.6515447142;455493.35596084286;469457.09229445044;460500.8437552981;269151.8244802971;484970.8917023395;440319.24944479857;438653.9296755554;301532.38793589;307399.1840295507;471700.2039591064;201867.3820019389;201891.5990112772;273.9142375027612;5415597.078501493;2446090.0080218534;324877.93441507086;1993651.1469219022;0;267;253;6;56;58;55;21;171;186;2084694415194.277;803126229209.9694;1583776317109.6785;58786.6606969377;11243.03424821531;-0.0;0.0;7319217.946877149;1430554.0065059685;0.0;1217133.5227786778;2.9389399003152037;0.34257734648185945
9703;2019-08-29 10:44:45.117;903;780;279;278;250;39;63;35;64;41;692;274;61;69;276;202;259;725;271;72;63;35;750;357;362;151;361;277;751;85.0;-1.0;1295.0;248.0;0.0;96;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26160.42578125;14627.568359375;7937.7314453125;1214.09033203125;733.0;350997;719.0;1195.0;Calculated values ==>;1567068285.117;363.46000000000004;351.16;301.06;300.96000000000004;298.16;277.06;274.0616903277293;279.46000000000004;276.66;279.56;277.26000000000005;342.36;300.56;279.26000000000005;280.06;300.76000000000005;293.36;299.06;345.66;280.36;279.46000000000004;345.06000000000006;346.46000000000004;276.66;244.82967444194236;264.73235714968143;274.0616903277293;300.26000000000005;7500000.0;3570000.0000000005;3620000.0000000005;1510000.0;3610000.0;2770000.0;7509999.999999999;0.014166666666666666;0.0;0.21583333333333332;0.04133333333333333;0.0;0.014166666666666666;2.990089985935089;14627.568359375;7937.7314453125;1214.09033203125;26160.42578125;510858.3046851622;493535.11508142186;278396.94866549067;277888.2108550297;265583.1970482871;430346.717906069;438766.78764047986;455199.74464283476;471332.23697825224;524647.0442891531;480049.1127952889;454818.76414995047;455832.46872283914;469457.09229445044;460345.3573976857;269284.5243065264;485336.231693414;440267.06782150705;438766.78764047986;301532.38793589;307399.1840295507;470732.534321555;202143.12772636142;202143.12772636142;274.02615322518704;5416034.866623628;2446333.7953013917;324898.38566959486;1993783.8368059292;0;267;253;6;56;58;55;21;171;186;2084911423645.0356;803214473310.2778;1583942300060.2585;54618.053151138825;11101.695472601334;-0.0;3352.168515450011;7320163.458682162;1430740.305690667;0.0;1217161.471483773;2.9046967454616652;0.31977623218092477
9704;2019-08-29 10:45:45.138;901;780;277;276;249;40;65;35;67;40;679;273;65;85;276;203;259;725;271;73;65;33;749;358;363;144;362;279;750;203.0;-1.0;1396.0;267.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;27068.34375;14623.94140625;7959.36669921875;2105.470703125;734.0;350998;720.0;1198.0;Calculated values ==>;1567068345.138;363.26;351.16;300.86;300.76000000000005;298.06;277.16;274.1680685717883;279.66;276.66;279.86;277.16;341.06000000000006;300.46000000000004;279.66;281.66;300.76000000000005;293.46000000000004;299.06;345.66;280.46000000000004;279.66;345.16;346.56000000000006;276.46000000000004;243.40439225979637;264.9883086891361;274.1680685717883;300.26000000000005;7490000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;2790000.0;7500000.0;0.03383333333333333;0.0;0.2326666666666667;0.0445;0.0;0.03383333333333333;2.9974155733458576;14623.94140625;7959.36669921875;2105.470703125;27068.34375;510671.229113738;493632.7350925728;277483.4338568138;276985.1924370233;265249.3347255783;430280.9020939914;438880.1015656627;455245.99642298365;472160.7387857882;523141.9089449975;479693.7708414066;454991.5210740408;457516.43018749484;469319.3617850966;460324.5471149659;269351.47899279516;485442.291890087;440215.0024765854;438880.1015656627;301951.40411888575;307818.28838856175;471468.59216682916;202397.3858477915;202397.3858477915;274.1295947999121;5416478.594952956;2446577.6431993037;324926.058360232;1993916.3589901344;0;267;253;6;56;58;55;21;172;186;2085128999769.7039;803303004285.1428;1584109158440.004;58829.44339382804;11973.668681197174;-0.0;8000.998548454642;7321109.185373792;1430932.6676948005;0.0;1217256.1143225653;3.1918999005349535;0.3325323557182978
9705;2019-08-29 10:46:45.118;900;780;275;274;246;40;67;35;68;40;674;274;66;94;277;203;259;726;273;74;67;31;751;358;363;144;363;280;753;-2.0;-1.0;1516.0;240.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;27108.794921875;14604.1884765625;8048.0556640625;2131.20434570312;734.0;350999;721.0;1198.0;Calculated values ==>;1567068405.118;363.16;351.16;300.66;300.56;297.76000000000005;277.16;274.1680685717883;279.86;276.66;279.96000000000004;277.16;340.56000000000006;300.56;279.76000000000005;282.56;300.86;293.46000000000004;299.06;345.76;280.56;279.86;345.26;346.56000000000006;276.26000000000005;243.40439225979637;265.11578078379944;274.1680685717883;300.46000000000004;7509999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2800000.0;7530000.0;0.0;0.0;0.25266666666666665;0.04;0.0;0.0;2.9974155733458576;14604.1884765625;8048.0556640625;2131.20434570312;27108.794921875;510368.85182728217;493339.68203790556;276217.36520161876;275737.5694949206;263931.070246193;430280.9020939914;439216.07561312395;455205.8753272548;472160.7387857882;522542.95216803445;479684.66665080044;454950.9854598606;458479.6117927332;469309.5044865895;460324.5471149659;269217.97457511583;485276.69165743026;440380.2161781285;439216.07561312395;302370.42649719206;307818.28838856175;471270.65844568226;202374.77183266138;202397.3858477915;274.12080626351576;5416929.920616646;2446821.1297591547;324961.3522171083;1994049.7097114753;0;267;253;6;56;58;55;21;172;186;2085346727169.7732;803389375485.1703;1584276802540.0571;63881.99214963394;10755.835464520836;-0.0;0.0;7322131.439805214;1431122.0170918969;0.0;1217322.7670854942;3.011599764065481;0.34292228225495575
9706;2019-08-29 10:47:45.139;900;781;275;274;246;41;69;36;67;40;677;276;66;98;277;202;259;728;278;76;69;28;758;360;364;136;364;282;759;-2.0;-1.0;1797.0;178.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;27220.41796875;14728.306640625;8118.2373046875;2211.4111328125;735.0;351000;721.0;1197.0;Calculated values ==>;1567068465.139;363.16;351.26;300.66;300.56;297.76000000000005;277.26000000000005;274.38016830617;280.06;276.76000000000005;279.86;277.16;340.86;300.76000000000005;279.76000000000005;282.96000000000004;300.86;293.36;299.06;345.96000000000004;280.76000000000005;280.06;345.26;346.66;275.96000000000004;241.71165711629368;265.3697278774862;274.38016830617;300.96000000000004;7580000.0;3600000.0;3640000.0;1360000.0;3640000.0;2820000.0;7590000.000000001;0.0;0.0;0.2995;0.029666666666666668;0.0;0.0;2.994732631186696;14728.306640625;8118.2373046875;2211.4111328125;27220.41796875;509782.71775724797;492898.755318857;275686.16215440136;275218.2610791147;263617.45110135194;430148.3826014536;439329.79719206213;454742.152802931;473208.68934220774;522692.74186592276;479666.756063159;454613.9990322889;458659.55023374327;469171.5215608226;459876.824148246;268763.0321479002;484945.8836808087;440493.80720142537;439329.79719206213;302370.42649719206;308237.3991652946;472036.2627623985;202913.79327730378;202397.3858477915;274.33923058134457;5417382.822516915;2447065.6527712024;324997.5533453359;1994184.4759710305;0;267;253;6;56;58;55;21;172;186;2085564903504.4404;803473404885.0421;1584445461549.7998;75422.59367792535;7983.966594724478;-0.0;0.0;7323292.717657048;1431278.236766575;0.0;1217322.7670854942;3.328546164785082;0.3696383509684312
9707;2019-08-29 10:48:45.140;898;786;281;281;252;44;53;37;62;40;686;278;61;83;278;203;259;733;281;77;54;26;802;364;369;130;369;264;801;-1.0;0.0;2260.0;262.0;0.0;98;1;1;1;0;1;1;0;0;0;1;1;0;0;0;39353.34375;26454.798828125;8683.6572265625;2081.75756835938;741.0;351001;724.0;1196.0;Calculated values ==>;1567068525.14;362.96000000000004;351.76;301.26000000000005;301.26000000000005;298.36;277.56;274.8017692304317;278.46000000000004;276.86;279.36;277.16;341.76;300.96000000000004;279.26000000000005;281.46000000000004;300.96000000000004;293.46000000000004;299.06;346.46000000000004;280.86;278.56;345.56000000000006;347.26;275.76000000000005;240.39332010688793;263.0348170998261;274.8017692304317;301.26000000000005;8020000.0;3640000.0;3690000.0;1300000.0;3690000.0;2640000.0;8009999.999999999;0.0;0.0;0.3766666666666667;0.043666666666666666;0.0;0.0;2.9911427213160167;26454.798828125;8683.6572265625;2081.75756835938;39353.34375;505772.768144716;489487.7085977274;275059.99778867816;275059.99778867816;263759.60957381094;429879.7862731237;435413.2016470621;457094.0657969381;473985.80243904516;525061.1040996358;482051.9594961263;456970.9563086607;459657.8712528913;468607.37232815335;459384.05359044083;266261.90204763564;481211.6698519498;439569.43691825017;435591.5403624997;303627.53096179874;310752.19949742197;472630.20280472847;203921.40222820186;202397.3858477915;274.74750472595866;5417937.613112462;2447408.8510376;325033.3303475514;1994324.4940927746;0;267;254;6;56;58;55;21;172;186;2085784807170.0486;803553206215.2628;1584609264280.253;95361.70327755732;11733.617625174995;-0.0;0.0;7324715.943855654;1431442.5527074153;0.0;1217322.7670854942;2.8773429939805215;0.326565473064665
9708;2019-08-29 10:49:45.080;915;798;278;278;254;50;42;38;58;41;692;279;57;73;278;207;259;741;281;78;42;24;794;367;372;127;372;260;793;-1.0;-1.0;2275.0;119.0;0.0;98;1;0;1;0;1;1;0;0;0;1;1;0;0;0;39034.10546875;26144.966796875;8569.6416015625;2073.40014648438;750.0;351002;732.0;1196.0;Calculated values ==>;1567068585.08;364.66;352.96000000000004;300.96000000000004;300.96000000000004;298.56;278.16;275.1157276137837;277.36;276.96000000000004;278.96000000000004;277.26000000000005;342.36;301.06;278.86;280.46000000000004;300.96000000000004;293.86;299.06;347.26;280.96000000000004;277.36;346.36;348.16;275.56;239.71726792356844;262.5002047102346;275.1157276137837;301.26000000000005;7940000.000000001;3670000.0000000005;3720000.0000000005;1270000.0;3720000.0000000005;2600000.0;7930000.0;0.0;0.0;0.37916666666666665;0.01983333333333333;0.0;0.0;2.9894997775293195;26144.966796875;8569.6416015625;2073.40014648438;39034.10546875;508827.2052301869;492091.511918755;274351.7293213673;274351.7293213673;264869.43743568467;429675.2189834977;432659.6470710406;457252.749892262;474467.8779583086;525991.3987757012;482634.3398424335;457130.4236791988;459076.68949236337;468189.00125031784;459458.8182496499;266677.4492633374;483345.0041457026;439074.7270898414;432659.6470710406;306980.0860723078;314524.84189198195;472829.0820560985;204760.0288698778;202397.3858477915;275.08447691375966;5418590.188625235;2447846.7440851047;325067.9220354229;1994468.1278050845;0;267;254;6;56;58;55;21;172;186;2086006884869.3772;803630229115.03;1584766307079.778;95736.823387654;5316.702888193377;-0.0;0.0;7326306.839085333;1431584.49662526;0.0;1217322.7670854942;2.7469148310230165;0.2966489343375549
9709;2019-08-29 10:50:45.081;941;813;279;278;255;52;43;41;41;43;694;280;43;65;279;210;259;747;281;48;43;24;780;369;374;131;374;259;779;-2.0;-1.0;2240.0;93.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;37634.7421875;25723.859375;8322.02734375;1203.42431640625;759.0;351003;740.0;1199.0;Calculated values ==>;1567068645.081;367.26;354.46000000000004;301.06;300.96000000000004;298.66;278.36;275.3239800832674;277.46000000000004;277.26000000000005;277.26000000000005;277.46000000000004;342.56000000000006;301.16;277.46000000000004;279.66;301.06;294.16;299.06;347.86;277.96000000000004;277.46000000000004;347.16;349.06000000000006;275.56;240.61611355647437;262.3656120759269;275.3239800832674;301.26000000000005;7800000.0;3690000.0;3740000.0;1310000.0;3740000.0;2590000.0;7790000.000000001;0.0;0.0;0.3733333333333333;0.015500000000000002;0.0;0.0;2.995338445771132;25723.859375;8322.02734375;1203.42431640625;37634.7421875;513541.951962743;495658.1133406707;275861.606067263;275410.27101664897;265963.5487769183;429537.3511455088;432336.3039009257;455327.05495058285;474147.34029804735;526274.4208743178;482861.3752402155;455574.12471773;458266.3823707546;468039.32114107255;459555.5943475005;267443.32758288976;485759.9562150102;433274.43270394905;432336.3039009257;310333.04987691523;318298.0250993184;472304.9464017478;205286.24598615605;202397.3858477915;275.29588567318496;5419229.106339255;2448278.991508403;325095.22936113697;1994608.8940594166;0;267;254;6;56;58;55;21;172;186;2086230688599.996;803707630405.2441;1584922009675.2087;93348.56868005266;4138.789856441673;-0.0;0.0;7327882.576952115;1431663.2937116127;0.0;1217322.7670854942;2.765652878697809;0.29595833134521166
9710;2019-08-29 10:51:45.111;956;823;283;283;259;52;44;43;6;44;695;281;11;51;279;212;259;749;280;47;44;25;772;368;373;132;373;259;771;-2.0;-1.0;1691.0;57.0;0.0;100;98;0;1;0;1;1;0;0;0;1;0;0;0;0;37365.6328125;25521.97265625;8317.8154296875;1189.38549804688;766.0;351004;747.0;1199.0;Calculated values ==>;1567068705.111;368.76;355.46000000000004;301.46000000000004;301.46000000000004;299.06;278.36;275.2199585193972;277.56;277.46000000000004;273.76000000000005;277.56;342.66;301.26000000000005;274.26000000000005;278.26000000000005;301.06;294.36;299.06;348.06000000000006;277.86;277.56;347.86;349.76;275.66;240.83765695389522;262.3656120759269;275.2199585193972;301.16;7720000.0;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;2590000.0;7709999.999999999;0.0;0.0;0.2818333333333333;0.0095;0.0;0.0;2.994038329891783;25521.97265625;8317.8154296875;1189.38549804688;37365.6328125;516200.97693054687;497860.84048014827;278439.2274477339;278439.2274477339;267964.5713370848;429606.4342157736;432780.064257215;450933.51448865916;474115.52784487547;526376.5877204826;482970.6938449294;451569.75684122;456558.4414111819;468179.28660383297;459986.6564810051;267905.4485081805;486900.22977036407;433339.70882325375;432780.064257215;313267.23492439475;321233.1047070471;472270.6324499597;205040.55878611052;202397.3858477915;275.19691381111915;5419854.42196552;2448706.2536327597;325115.1794129555;1994747.628748474;0;267;254;6;56;58;55;21;172;186;2086454900649.8892;803786569855.2065;1585077487375.1345;69300.83134883495;2538.685699806567;-0.0;0.0;7329238.666324209;1431718.9671640364;0.0;1217322.7670854942;2.050848184482637;0.21730243656467527
9711;2019-08-29 10:52:45.132;960;829;284;284;262;48;44;44;4;46;694;281;3;34;279;214;259;748;279;50;44;26;741;366;371;131;371;267;742;-3.0;-1.0;1341.0;9.0;0.0;100;85;100;1;0;0;1;0;0;0;1;0;0;0;0;26168.728515625;14433.3427734375;7875.93896484375;1150.26574707031;769.0;351005;751.0;1200.0;Calculated values ==>;1567068765.132;369.16;356.06000000000006;301.56;301.56;299.36;277.96000000000004;275.0112864084945;277.56;277.56;273.56;277.76000000000005;342.56000000000006;301.26000000000005;273.46000000000004;276.56;301.06;294.56;299.06;347.96000000000004;278.16;277.56;348.26;350.06000000000006;275.76000000000005;240.61611355647437;263.43189868330234;275.0112864084945;301.06;7409999.999999999;3660000.0;3710000.0;1310000.0;3710000.0;2670000.0;7420000.0;0.0;0.0;0.2235;0.0015;0.0;0.0;2.995975397795099;14433.3427734375;7875.93896484375;1150.26574707031;26168.728515625;519162.21803148993;501379.94963966496;282165.3070117891;282165.3070117891;271135.4825531287;429743.705733735;433285.5503662649;449227.20155030396;474437.7492251421;525644.8339492485;482027.1758057321;449096.2979346238;453092.67920619925;468458.4720059176;460570.8917965219;269902.37271382776;489728.28294396517;434387.3559661047;433285.5503662649;314944.0575458753;322491.0997442508;472499.14586990676;204569.07591718822;202397.3858477915;275.0063225340909;5420384.060284333;2449039.3311305023;325134.68333061785;1994882.6239333395;0;267;254;6;56;58;55;21;172;186;2086678178769.5486;803865497470.0862;1585235342604.8938;54681.091079001366;401.89510492907783;-0.0;0.0;7330272.210623472;1431743.4805807325;0.0;1217322.7670854942;2.3479986652907505;0.24156848521549182
9712;2019-08-29 10:53:45.092;949;818;281;280;255;43;45;42;27;47;696;281;22;42;278;214;259;701;279;53;45;26;737;359;364;132;364;276;739;-1.0;0.0;589.0;92.0;0.0;100;77;100;1;0;0;1;0;0;0;1;0;0;0;0;25848.568359375;14381.994140625;7843.04150390625;1140.02697753906;763.0;351006;748.0;1200.0;Calculated values ==>;1567068825.092;368.06000000000006;354.96000000000004;301.26000000000005;301.16;298.66;277.46000000000004;274.27422755570615;277.66;277.36;275.86;277.86;342.76;301.26000000000005;275.36;277.36;300.96000000000004;294.56;299.06;343.26;278.46000000000004;277.66;347.96000000000004;349.46000000000004;275.76000000000005;240.83765695389522;264.60387354146746;274.27422755570615;301.06;7370000.0;3590000.0;3640000.0;1320000.0;3640000.0;2760000.0;7390000.000000001;0.0;0.0;0.09816666666666667;0.015333333333333334;0.0;0.0;2.997094056364942;14381.994140625;7843.04150390625;1140.02697753906;25848.568359375;518033.4618973068;500111.2206922686;280814.7260404005;280251.9722500086;268342.1206351162;430214.79039162316;435189.27008113236;450604.3935431621;474406.3234124935;525139.5730128839;480953.6854677721;449947.1712724714;452555.7207405592;469299.76755215897;461648.628002798;270188.6258616016;482951.1356055553;436597.2893215753;435189.27008113236;313686.43059754226;319975.17213553557;472367.87413283327;202482.69594105697;202397.3858477915;274.1673311339677;5420817.248773584;2449279.298853067;325153.7563794866;1995013.5281096597;0;267;254;6;56;58;55;21;172;186;2086898531769.6887;803944344870.1364;1585398134004.9973;24357.27998127332;4138.23939894057;-0.0;0.0;7330930.424613998;1431781.289811986;0.0;1217322.7670854942;1.2195781300109774;0.1417141681385572
9713;2019-08-29 10:54:45.093;929;809;282;282;253;38;46;37;44;47;702;280;40;49;277;211;259;703;280;55;46;27;755;356;361;135;361;276;756;173.0;-1.0;645.0;72.0;0.0;100;73;100;1;0;0;1;0;0;0;1;0;0;0;0;26511.111328125;14682.0888671875;8201.43359375;1110.72497558594;757.0;351007;744.0;1202.0;Calculated values ==>;1567068885.093;366.06000000000006;354.06000000000006;301.36;301.36;298.46000000000004;276.96000000000004;273.955091788801;277.76000000000005;276.86;277.56;277.86;343.36;301.16;277.16;278.06;300.86;294.26000000000005;299.06;343.46000000000004;278.66;277.76000000000005;347.56000000000006;348.86;275.86;241.49495122638035;264.60387354146746;273.955091788801;301.16;7550000.0;3560000.0;3610000.0;1350000.0;3610000.0;2760000.0;7559999.999999999;0.028833333333333332;0.0;0.1075;0.012;0.0;0.028833333333333332;3.003203989604224;14682.0888671875;8201.43359375;1110.72497558594;26511.111328125;513946.5504480812;497251.4386517074;279426.3451372345;279426.3451372345;266473.95976444014;430412.23801567365;436081.5480936552;452813.69355796;474020.51154441346;525758.932484349;480841.8898694116;452297.24279538274;453456.4546296186;469584.7532979428;461706.0807142488;268955.7204905578;481394.32012483367;437636.28072910535;436081.5480936552;312009.6876057385;317459.4925940039;472070.4381999017;201814.50006949593;201814.50006949593;273.8936271261027;5421253.586709297;2449521.5035811844;325172.5129583444;1995147.2342970446;0;267;254;6;56;58;55;21;172;186;2087116035394.426;804024446205.0396;1585563736764.7974;26982.413300009885;3243.0712575648695;-0.0;6754.699884696593;7331358.262521339;1431842.8017592314;0.0;1217379.0571892848;1.5412104313795247;0.14412011070433053
9714;2019-08-29 10:55:45.123;919;804;281;281;252;37;47;35;53;46;706;278;50;55;276;208;259;721;281;58;47;27;767;355;360;139;360;274;768;-2.0;-2.0;1301.0;62.0;0.0;100;91;100;1;0;0;1;0;0;0;1;0;0;0;0;26818.294921875;14857.5947265625;8298.3193359375;1188.26000976562;754.0;351008;741.0;1200.0;Calculated values ==>;1567068945.123;365.06000000000006;353.56000000000006;301.26000000000005;301.26000000000005;298.36;276.86;273.8482719121499;277.86;276.66;278.46000000000004;277.76000000000005;343.76;300.96000000000004;278.16;278.66;300.76000000000005;293.96000000000004;299.06;345.26;278.96000000000004;277.86;347.26;348.56000000000006;275.86;242.35481222062532;264.3458800820626;273.8482719121499;301.26000000000005;7670000.0;3550000.0;3600000.0;1390000.0;3600000.0;2740000.0;7680000.0;0.0;0.0;0.21683333333333332;0.010333333333333333;0.0;0.0;2.9987612801571597;14857.5947265625;8298.3193359375;1188.26000976562;26818.294921875;511618.1465171586;495391.73717561166;277745.87331951066;277745.87331951066;265413.29504920397;430477.46260093397;436490.9985850829;454308.6002973701;473405.2944016503;526328.606200301;480858.75476784457;453926.760543954;454562.58251487085;469594.5845458418;461458.8535005051;268204.2295811552;482897.1746091847;438372.8976915478;436490.9985850829;310752.19949742197;316201.74473053816;471541.1619817675;201624.95270153735;201814.50006949593;273.81519757720366;5421698.220633695;2449767.7906930298;325191.68074565066;1995284.8009870304;0;267;254;6;56;58;55;21;172;186;2087332443544.323;804106687305.0004;1585728819264.7188;54790.23758702973;2789.134162562378;-0.0;0.0;7332040.041997785;1431893.0952718977;0.0;1217435.3744995466;2.3652218218070526;0.2544750250441882
9715;2019-08-29 10:56:45.104;920;801;280;280;250;36;49;34;57;45;702;277;55;59;276;207;259;732;278;60;49;27;776;354;359;142;359;271;777;-2.0;-1.0;1061.0;111.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;0;0;0;27075.322265625;14989.4287109375;8406.2138671875;1213.84948730469;754.0;351009;740.0;1199.0;Calculated values ==>;1567069005.104;365.16;353.26;301.16;301.16;298.16;276.76000000000005;273.7412296467126;278.06;276.56;278.86;277.66;343.36;300.86;278.66;279.06;300.76000000000005;293.86;299.06;346.36;279.16;278.06;347.16;348.56000000000006;275.86;242.98782864720522;263.95629194202945;273.7412296467126;300.96000000000004;7759999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;2710000.0;7770000.0;0.0;0.0;0.17683333333333331;0.018500000000000003;0.0;0.0;2.9962623124236956;14989.4287109375;8406.2138671875;1213.84948730469;27075.322265625;511012.11359209026;494089.62253558263;276483.6294688528;276483.6294688528;264192.62124933884;430542.39183029096;437069.0757284575;455319.0445863537;472916.3023718174;526152.2282372604;481107.23456118366;455067.43715841207;455570.218459065;469731.8396837668;461478.7024860622;267672.01857698656;483645.0507974437;438933.2126028584;437069.0757284575;310333.04987691523;316201.74473053816;471141.87126780767;201278.89235310262;201814.50006949593;273.675573619482;5422147.191892374;2450016.437126131;325211.6919859546;1995423.9613494119;0;267;254;6;56;58;55;21;172;186;2087548075239.988;804190960610.2603;1585892267490.223;44922.76691991323;4992.465109922044;-0.0;0.0;7332870.720573032;1431957.9213979258;0.0;1217435.3744995466;2.0282918435343875;0.2260846912839629
9716;2019-08-29 10:57:45.134;927;802;279;278;248;36;51;33;60;44;693;276;58;65;276;205;259;740;280;62;50;26;783;354;359;145;359;270;785;-2.0;0.0;1240.0;117.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;0;0;0;27097.22265625;15031.78125;8499.4697265625;1195.03149414062;755.0;351010;740.0;1198.0;Calculated values ==>;1567069065.134;365.86;353.36;301.06;300.96000000000004;297.96000000000004;276.76000000000005;273.7412296467126;278.26000000000005;276.46000000000004;279.16;277.56;342.46000000000004;300.76000000000005;278.96000000000004;279.66;300.76000000000005;293.66;299.06;347.16;279.36;278.16;347.16;348.66;275.76000000000005;243.61107973660833;263.82572766246335;273.7412296467126;301.16;7830000.0;3540000.0;3590000.0;1450000.0;3590000.0;2700000.0;7850000.0;0.0;0.0;0.20666666666666667;0.0195;0.0;0.0;2.993579045162398;15031.78125;8499.4697265625;1195.03149414062;27097.22265625;511392.06421778473;493465.0571989933;275386.4695575312;274944.434788083;263071.1853996032;430542.39183029096;437411.6681645412;455861.48441687645;472424.47507279465;525305.1045372353;481115.88591478893;455611.1469425823;456485.49683021253;469731.8396837668;461211.91220601037;267274.79807499616;484040.60575925047;439267.05509245384;437240.5822781351;310333.04987691523;316620.98725437425;470641.3097209141;201293.20473422867;201814.50006949593;273.68116790316685;5422598.855485445;2450266.738964061;325231.77603112784;1995564.9124863076;0;267;254;6;56;58;55;21;172;186;2087763582939.8853;804277103660.2192;1586054648640.1455;52610.77780108054;5252.288047240366;-0.0;0.0;7333683.906501756;1432043.337027333;0.0;1217435.3744995466;2.340144173184134;0.2604838337422208
9717;2019-08-29 10:58:45.135;937;804;280;279;248;37;53;33;63;43;679;276;61;71;276;205;259;746;283;64;52;25;786;354;359;149;359;272;788;-2.0;-1.0;1390.0;77.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;0;0;0;27026.302734375;15105.275390625;8500.32421875;1191.9658203125;757.0;351011;742.0;1200.0;Calculated values ==>;1567069125.135;366.86;353.56000000000006;301.16;301.06;297.96000000000004;276.86;273.7412296467126;278.46000000000004;276.46000000000004;279.46000000000004;277.46000000000004;341.06000000000006;300.76000000000005;279.26000000000005;280.26000000000005;300.76000000000005;293.66;299.06;347.76;279.56;278.36;347.36;348.86;275.66;244.42749628697553;264.08650396036035;273.7412296467126;301.46000000000004;7859999.999999999;3540000.0;3590000.0;1490000.0;3590000.0;2720000.0;7880000.0;0.0;0.0;0.23166666666666666;0.012833333333333334;0.0;0.0;2.9982069779742666;15105.275390625;8500.32421875;1191.9658203125;27026.302734375;512512.21774601995;493471.6065721225;275597.68789216474;275156.20072476956;262930.3328284697;430542.39183029096;437752.5954410684;455905.94749238197;471797.38380554324;523703.78063389345;480876.0111174758;455655.00840564485;456905.5031733059;469731.8396837668;461211.91220601037;267108.74146061845;484659.11000528355;439599.4078171972;437582.33777929767;311171.3556482807;317459.4925940039;470002.44352694025;201352.73558868904;201814.50006949593;273.70443127807715;5423049.892380311;2450517.8852881314;325251.66800691833;1995706.5797967631;0;267;254;6;56;58;55;21;172;186;2087978986529.625;804365305130.1127;1586217251349.949;58971.49409102219;3447.671251874224;-0.0;0.0;7334613.774263938;1432115.837896399;0.0;1217435.3744995466;2.517148932216086;0.2743251786812838
9718;2019-08-29 10:59:45.085;945;808;281;281;249;38;55;33;64;42;665;278;62;79;277;205;259;750;285;66;54;24;789;356;360;144;360;277;791;243.0;-1.0;1334.0;234.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;0;0;0;27974.595703125;15224.1181640625;8544.484375;2087.81640625;759.0;351012;744.0;1200.0;Calculated values ==>;1567069185.085;367.66;353.96000000000004;301.26000000000005;301.26000000000005;298.06;276.96000000000004;273.955091788801;278.66;276.46000000000004;279.56;277.36;339.66;300.96000000000004;279.36;281.06;300.86;293.66;299.06;348.16;279.76000000000005;278.56;347.56000000000006;349.06000000000006;275.56;243.40439225979637;264.73235714968143;273.955091788801;301.66;7890000.000000001;3560000.0;3600000.0;1440000.0;3600000.0;2770000.0;7909999.999999999;0.0405;0.0;0.22233333333333333;0.039;0.0;0.0405;2.99783664297361;15224.1181640625;8544.484375;2087.81640625;27974.595703125;513358.8707339646;493775.6662762289;275808.6008644117;275808.6008644117;263149.62886156945;430412.23801567365;437864.61894757615;455199.74464283476;472358.32031004626;521853.1377746725;480497.6418338784;454945.8713082701;457089.7819856864;469722.02148053906;460903.72621589183;266945.0820279959;484966.47750830324;439711.23851803166;437694.3850122894;312009.6876057385;318298.0250993184;470577.2540004748;201742.12655551845;201742.12655551845;273.86540868839154;5423507.851250304;2450770.4196138326;325278.9767492293;1995848.5015017642;0;267;254;6;56;58;55;21;173;186;2088194506779.7964;804453131880.1825;1586381814100.0798;56352.07708807999;10484.569970353297;-0.0;9556.066467499224;7335574.003166394;1432231.8431550013;0.0;1217514.9420252664;2.954497051100022;0.312128456678385
9719;2019-08-29 11:00:45.136;950;811;282;282;251;40;57;34;64;40;649;280;63;93;277;205;260;754;286;68;57;22;792;358;363;138;363;280;793;-2.0;-1.0;1559.0;148.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;0;0;0;28130.12109375;15301.609375;8618.6162109375;2151.60961914062;761.0;351013;746.0;1201.0;Calculated values ==>;1567069245.136;368.16;354.26;301.36;301.36;298.26000000000005;277.16;274.1680685717883;278.86;276.56;279.56;277.16;338.06000000000006;301.16;279.46000000000004;282.46000000000004;300.86;293.66;299.16;348.56000000000006;279.96000000000004;278.86;347.76;349.26;275.36;242.14157278889297;265.11578078379944;274.1680685717883;301.76000000000005;7920000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2800000.0;7930000.0;0.0;0.0;0.2598333333333333;0.024666666666666667;0.0;0.0;2.999963556873631;15301.609375;8618.6162109375;2151.60961914062;28130.12109375;513797.6445959826;494028.33151853597;276096.75427357655;276096.75427357655;263776.2686417107;430280.9020939914;437520.3941472015;454695.63281060004;472947.9820155742;519946.66905698396;480359.977972365;454567.78127670917;458355.00010498654;469309.5044865895;460594.19487161405;267162.97786378744;485379.4671747014;439383.49124631356;437520.3941472015;312848.0458788934;319136.5849023705;471182.93757713656;202343.39034597782;201742.12655551845;274.1086082653419;5423975.7879644185;2451025.016900052;325314.3353286378;1995991.6489116563;0;267;254;6;56;58;55;21;173;186;2088411591144.362;804537803790.0131;1586549056134.745;65569.52433372433;6631.375498368581;-0.0;0.0;7336590.880120885;1432374.5972715686;0.0;1217594.6436011402;2.769306389986311;0.3146738664027225
9720;2019-08-29 11:01:45.096;952;813;283;283;250;43;39;35;63;40;654;282;62;96;278;206;260;758;286;70;40;21;796;360;365;130;365;282;798;-2.0;-1.0;1220.0;256.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;0;0;0;28326.404296875;15354.3154296875;8652.861328125;2237.537109375;763.0;351014;748.0;1200.0;Calculated values ==>;1567069305.096;368.36;354.46000000000004;301.46000000000004;301.46000000000004;298.16;277.46000000000004;274.38016830617;277.06;276.66;279.46000000000004;277.16;338.56000000000006;301.36;279.36;282.76000000000005;300.96000000000004;293.76000000000005;299.16;348.96000000000004;280.16;277.16;347.96000000000004;349.46000000000004;275.26000000000005;240.39332010688793;265.3697278774862;274.38016830617;301.76000000000005;7959999.999999999;3600000.0;3650000.0;1300000.0;3650000.0;2820000.0;7980000.0;0.0;0.0;0.2033333333333333;0.042666666666666665;0.0;0.0;2.997094056364942;15354.3154296875;8652.861328125;2237.537109375;28326.404296875;513748.8471073931;493845.60480491014;276152.58369544847;276152.58369544847;263183.32380132814;430148.3826014536;433865.5205784961;454228.8226747377;473985.80243904516;520301.91947543185;480343.4099651909;454100.1898912975;458409.8766563556;469161.7719456585;460418.5278520168;266948.2854339434;485480.04292966286;439276.2188446883;434047.17992658;313686.43059754226;319975.17213553557;472145.33331970085;202700.2459217138;201742.12655551845;274.2564107776434;5424445.945362276;2451280.31262956;325350.8871672502;1996135.481938587;0;267;254;6;56;58;55;21;173;186;2088629845544.501;804618150190.0642;1586717543734.8523;51144.14393978153;11496.323728980778;-0.0;0.0;7337562.845614514;1432525.5607224524;0.0;1217594.6436011402;2.386784172453054;0.2923844849604443
9721;2019-08-29 11:02:45.127;953;815;283;282;251;46;38;36;39;41;675;283;44;93;278;207;260;761;288;71;38;21;796;362;367;131;367;283;797;-2.0;-1.0;1205.0;233.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;0;0;0;28305.099609375;15351.919921875;8592.3154296875;2227.57788085938;765.0;351015;750.0;1201.0;Calculated values ==>;1567069365.127;368.46000000000004;354.66;301.46000000000004;301.36;298.26000000000005;277.76000000000005;274.5913991737795;276.96000000000004;276.76000000000005;277.06;277.26000000000005;340.66;301.46000000000004;277.56;282.46000000000004;300.96000000000004;293.86;299.16;349.26;280.26000000000005;276.96000000000004;348.16;349.66;275.26000000000005;240.61611355647437;265.49620691782997;274.5913991737795;301.96000000000004;7959999.999999999;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2830000.0;7970000.0;0.0;0.0;0.20083333333333334;0.03883333333333334;0.0;0.0;2.999219074648989;15351.919921875;8592.3154296875;2227.57788085938;28305.099609375;513885.05621917255;494238.4111415241;276229.51593547146;275789.6886132151;263587.6222199277;430014.67791919125;433182.4302400453;450927.9059631026;473953.66127806285;522404.1818863608;480335.27482969355;451586.4828945833;457873.8413838864;468885.05793101527;460242.557883941;266948.2854339434;486050.49395497114;439000.5656519823;433182.4302400453;314524.84189198195;320813.78693149507;472013.52702826465;203227.02829455907;201742.12655551845;274.4698604344042;5424918.118392661;2451536.330132144;325388.1156837213;1996279.2659952976;0;267;254;6;56;58;55;21;173;186;2088849559005.0037;804696490645.2434;1586887131310.2402;49746.59293176582;10437.875700825569;-0.0;0.0;7338404.036147707;1432708.4401570333;0.0;1217594.6436011402;2.2995910943623246;0.2811655262471344
