;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9722;2019-08-29 11:03:45.147;952;816;278;278;247;53;81;38;17;41;694;284;21;86;278;208;260;760;281;80;80;21;756;372;377;133;377;276;755;-2.0;-1.0;1438.0;316.0;100.0;100;0;0;1;1;0;1;0;0;0;1;1;0;0;0;37357.9140625;25339.07421875;7994.17041015625;2169.75634765625;766.0;351016;750.0;1200.0;Calculated values ==>;1567069425.147;368.36;354.76;300.96000000000004;300.96000000000004;297.86;278.46000000000004;275.63479819532273;281.26000000000005;276.96000000000004;274.86;277.26000000000005;342.56000000000006;301.56;275.26000000000005;281.76000000000005;300.96000000000004;293.96000000000004;299.16;349.16;281.16;281.16;348.16;349.76;275.26000000000005;241.05796691057077;264.60387354146746;275.63479819532273;301.26000000000005;7559999.999999999;3720000.0000000005;3770000.0000000005;1330000.0;3770000.0000000005;2760000.0;7550000.0;0.0;0.0;0.23966666666666667;0.05266666666666667;0.016666666666666666;0.016666666666666666;2.9965354427607496;25339.07421875;7994.17041015625;2169.75634765625;37357.9140625;516932.5016687235;498346.9470698355;277497.7693036224;277497.7693036224;264205.0591929767;429328.3091220336;438470.1574934599;449286.3797412064;473695.32993624324;524933.0507744615;481288.83060428087;449815.3021163915;458124.1965307005;467486.72057669796;458804.85714063374;269304.3336442119;490193.14263127604;438297.2816025973;438297.2816025973;314524.84189198195;321233.1047070471;471749.2581616372;205784.47019592105;277497.7693036224;275.50112550396534;5425465.492570346;2451875.534780414;325424.77235043125;1996417.5327841574;0;268;254;6;56;58;55;21;173;186;2089072833404.9326;804775717045.2183;1587054887210.187;58359.29098768673;14007.478832861048;-0.0;2679.991871649581;7339305.218807538;1432912.219348512;0.0;1217616.984311152;2.113814596736199;0.24841530894382824
9723;2019-08-29 11:04:45.148;929;814;282;281;256;61;106;42;-1;43;705;282;0;51;278;209;260;734;287;97;105;21;779;377;382;135;382;269;778;-1.0;-1.0;1306.0;271.0;3.0;100;0;0;1;1;0;1;0;0;0;1;1;0;0;0;37958.54296875;25892.146484375;8366.26171875;2092.470703125;767.0;351017;752.0;1199.0;Calculated values ==>;1567069485.148;366.06000000000006;354.56000000000006;301.36;301.26000000000005;298.76000000000005;279.26000000000005;276.14872888175563;283.76000000000005;277.36;273.06;277.46000000000004;343.66;301.36;273.16;278.26000000000005;300.96000000000004;294.06;299.16;346.56000000000006;282.86;283.66;348.36;349.86;275.26000000000005;241.49495122638035;263.6948088759802;276.14872888175563;301.86;7790000.000000001;3770000.0000000005;3820000.0000000005;1350000.0;3820000.0000000005;2690000.0;7780000.0;0.0;0.0;0.21766666666666667;0.04516666666666667;0.0005;0.0005;2.9938519625712416;25892.146484375;8366.26171875;2092.470703125;37958.54296875;511992.9630948446;495898.8840382446;277328.6174141524;276862.02387959824;266398.70757608814;428973.91024759493;441618.2990966249;448198.86398655985;473631.01605711324;526617.445171614;481900.45483973797;448331.1505229825;454899.8186926762;466778.0585068661;458144.8258808794;267890.14209668705;483850.07095739624;440103.77179601736;441451.48874530965;315363.2798926983;321652.42942325486;471484.10707214737;207053.49056847478;277328.6174141524;276.0090710450951;5426093.140172134;2452302.468734538;325460.29150112084;1996553.8719906826;0;268;254;6;56;58;55;21;173;186;2089300537199.6575;804856118385.1211;1587218389934.9895;52489.309614003185;11943.449512082545;-0.0;82.06143566557861;7340228.972540408;1433128.4806887542;0.0;1217640.001805637;1.7747802117284963;0.2181311218008251
9724;2019-08-29 11:05:45.118;914;820;297;297;271;44;104;44;7;45;704;283;4;34;276;205;260;748;292;93;104;20;785;359;364;135;363;259;777;142.0;-1.0;174.0;87.0;0.0;0;0;0;1;1;0;1;1;0;0;1;1;0;0;0;52947.58203125;25837.615234375;22640.341796875;2003.37451171875;774.0;351018;755.0;1199.0;Calculated values ==>;1567069545.118;364.56000000000006;355.16;302.86;302.86;300.26000000000005;277.56;274.27422755570615;283.56;277.56;273.86;277.66;343.56000000000006;301.46000000000004;273.56;276.56;300.76000000000005;293.66;299.16;347.96000000000004;282.46000000000004;283.56;348.66;350.56000000000006;275.16;241.49495122638035;262.3656120759269;274.27422755570615;302.36;7850000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;2590000.0;7770000.0;0.023666666666666666;0.0;0.029;0.0145;0.0;0.023666666666666666;2.99254295075568;25837.615234375;22640.341796875;2003.37451171875;52947.58203125;509441.50814061734;496866.2204568529;285171.05603155564;285171.05603155564;272500.3354214075;430214.79039162316;444986.7415634114;451061.0075656279;473825.7953575257;527295.7765343382;483189.229284747;450678.1562791073;454459.0917852496;469181.3918642221;460438.91947669676;267548.72440435813;486122.91162498336;443250.5894502554;444986.7415634114;316620.98725437425;324587.8981780222;471386.32401312795;202231.4459064456;202231.4459064456;274.069636051686;5426850.312438642;2452733.3345417264;325494.4064785724;1996812.1311592546;0;268;254;6;57;58;55;21;173;186;2089524225299.7642;804937077885.1597;1587376710735.065;7216.057288116288;3902.745732546894;-0.0;5745.2086638815235;7340726.268492468;1433260.4662900423;0.0;1217688.538109531;0.3340643198008828;0.032271216214693706
9725;2019-08-29 11:06:45.089;922;833;296;295;265;29;102;34;32;44;696;285;27;35;274;198;260;747;290;85;102;18;766;342;347;132;346;254;765;1601.0;-1.0;937.0;0.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;39002.58203125;11893.3974609375;22171.484375;2002.05517578125;783.0;351019;763.0;1200.0;Calculated values ==>;1567069605.089;365.36;356.46000000000004;302.76000000000005;302.66;299.66;276.06;272.43898195401505;283.36;276.56;276.36;277.56;342.76;301.66;275.86;276.66;300.56;292.96000000000004;299.16;347.86;281.66;283.36;349.46000000000004;351.46000000000004;274.96000000000004;240.83765695389522;261.6868853414304;272.43898195401505;302.16;7659999.999999999;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2540000.0;7650000.0;0.26683333333333337;0.0;0.15616666666666665;0.0;0.0;0.26683333333333337;2.9933430118030864;11893.3974609375;22171.484375;2002.05517578125;39002.58203125;512107.13603605825;499846.9633357021;286217.0105761863;285605.182513443;270791.6237379665;431298.55289687274;447974.7715868095;455052.571786794;474115.52784487547;526870.1354650808;483989.5789518895;454436.3202249608;455421.12380956183;471246.0105167087;462119.7651500793;268667.3891023474;487217.6174201393;445425.1327758438;447974.7715868095;319975.17213553557;328362.5824867039;471589.48105234385;198269.91359554144;198269.91359554144;272.43898195401505;5427616.193450442;2453047.607675156;325527.7689262965;1997185.3825516696;0;268;254;6;57;58;55;21;173;186;2089737422204.6082;805017139170.1011;1587530536349.9524;40100.89178753394;0.0;-0.0;66629.5796073367;7341120.385818987;1433292.9734517306;0.0;1218291.3698351195;2.959233032741098;0.13667217735824447
9726;2019-08-29 11:07:45.139;931;837;288;287;253;15;99;17;45;40;686;287;41;52;271;189;260;736;286;77;98;17;726;334;338;136;338;255;728;-2.0;-1.0;1651.0;210.0;2.0;83;100;71;1;0;0;1;0;0;0;1;0;0;0;0;22887.443359375;11700.4453125;7125.6953125;1166.837890625;781.0;351020;766.0;1200.0;Calculated values ==>;1567069665.139;366.26;356.86;301.96000000000004;301.86;298.46000000000004;274.66;271.55198750734434;283.06;274.86;277.66;277.16;341.76;301.86;277.26000000000005;278.36;300.26000000000005;292.06;299.16;346.76;280.86;282.96000000000004;349.76;351.26;274.86;241.71165711629368;261.82340779136865;271.55198750734434;301.76000000000005;7259999.999999999;3340000.0;3379999.9999999995;1360000.0;3379999.9999999995;2550000.0;7280000.0;0.0;0.0;0.27516666666666667;0.035;0.0003333333333333333;0.0003333333333333333;2.99372096087088;11700.4453125;7125.6953125;1166.837890625;22887.443359375;516542.87388575857;503750.9517180492;286995.67716468556;286262.5612049366;268239.441365185;431779.12508338504;449216.27859552973;456479.6629458928;473208.68934220774;525772.579089921;484090.65018785273;455990.735480413;457331.6862898286;471946.3266755601;462160.81935336295;271472.5597216143;489383.9078929822;445985.98844681797;449071.66948805976;321233.1047070471;327523.71359711495;470959.3386274875;195872.60059166653;286995.67716468556;271.45018501983674;5428132.373453463;2453244.3868775754;325554.1983746974;1997429.7291681748;0;268;254;6;57;58;55;21;173;186;2089943093454.4448;805097606170.0372;1587683363599.831;71710.37665780459;9628.035831253734;-0.0;54.02533077445806;7342052.9228557665;1433373.273944954;0.0;1218847.5296230852;4.0710511320873275;0.47274904988511623
9727;2019-08-29 11:08:45.100;937;818;282;280;258;21;23;14;51;36;681;286;48;62;270;192;260;656;287;81;24;17;718;334;339;139;339;261;720;-2.0;-2.0;1591.0;242.0;2.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18206.59375;10860.5732421875;3902.37231445312;1180.77758789062;770.0;351021;758.0;1201.0;Calculated values ==>;1567069725.1;366.86;354.96000000000004;301.36;301.16;298.96000000000004;275.26000000000005;271.55198750734434;275.46000000000004;274.56;278.26000000000005;276.76000000000005;341.26;301.76000000000005;277.96000000000004;279.36;300.16;292.36;299.16;338.76;281.26000000000005;275.56;348.96000000000004;350.16;274.86;242.35481222062532;262.63441904999945;271.55198750734434;301.86;7180000.0;3340000.0;3390000.0;1390000.0;3390000.0;2610000.0;7200000.0;0.0;0.0;0.26516666666666666;0.04033333333333333;0.0003333333333333333;0.0003333333333333333;2.998284888884488;10860.5732421875;3902.37231445312;1180.77758789062;18206.59375;517962.3355581618;501849.6125360524;284155.30047533184;282818.96759816486;271037.27673358953;431779.12508338504;437294.8911524878;456230.09309013357;472424.9728513876;524786.7989460987;483283.2307866547;455859.91297266266;457579.9506683751;471689.34826265695;462549.5932588311;272133.2901189527;478091.49142578006;446387.7237018347;437460.849589785;317878.7554427003;322910.4453824919;470557.3835890923;195879.85646670905;284155.30047533184;271.4530972445614;5428474.601169812;2453432.2731599063;325573.7491207567;1997521.569996314;0;268;254;6;57;58;55;21;173;186;2090146061439.3286;805180052544.99;1587838062979.7424;69036.2044113114;11078.66026060279;-0.0;51.10184970481771;7343225.048653358;1433545.7175843501;0.0;1218848.405113483;5.028058113836243;0.5954420221810987
9728;2019-08-29 11:09:45.130;937;805;286;285;263;23;41;12;55;33;678;286;53;71;270;194;260;644;290;81;41;18;741;327;332;138;331;266;745;700.0;-1.0;176.0;0.0;7.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18832.416015625;11222.0302734375;4111.3173828125;1216.76232910156;761.0;351022;750.0;1202.0;Calculated values ==>;1567069785.13;366.86;353.66;301.76000000000005;301.66;299.46000000000004;275.46000000000004;270.7629442988711;277.26000000000005;274.36;278.66;276.46000000000004;340.96000000000004;301.76000000000005;278.46000000000004;280.26000000000005;300.16;292.56;299.16;337.56000000000006;281.26000000000005;277.26000000000005;348.16;349.26;274.96000000000004;242.14157278889297;263.299902668528;270.7629442988711;302.16;7409999.999999999;3270000.0000000005;3320000.0000000005;1380000.0;3310000.0;2660000.0;7450000.0;0.11666666666666667;0.0;0.029333333333333333;0.0;0.0011666666666666668;0.11783333333333333;3.0024614449309768;11222.0302734375;4111.3173828125;1216.76232910156;18832.416015625;516136.42468884715;497713.4759848213;282949.52361673926;282359.51537049585;271352.46573505836;432184.1853817459;441724.4487798102;455900.14131549967;472262.261994151;524080.7750943029;482696.7068538559;455651.22432670655;457877.0538169731;472753.2035425228;463853.3167421763;270334.41639554844;473193.11631835985;447728.8707268917;441724.4487798102;314524.84189198195;319136.5849023705;470789.9032000179;194232.90307275116;195111.2854543748;270.7629442988711;5428783.413914812;2453616.386867361;325593.73860988446;1997588.3841343983;0;268;254;6;57;58;55;21;173;186;2090347462090.0325;805263194095.2805;1587996242030.2952;7675.572321787289;0.0;-0.0;29059.251078513807;7343864.633094105;1433638.0859145958;0.0;1219091.1126818703;2.2196120408151336;0.06692261734339344
9729;2019-08-29 11:10:45.141;940;798;294;293;266;21;52;6;59;29;679;286;57;76;269;195;260;676;294;80;52;18;777;323;328;130;328;268;781;745.0;-1.0;829.0;166.0;3.0;1;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20017.427734375;11922.1533203125;4383.142578125;1247.9130859375;756.0;351023;744.0;1202.0;Calculated values ==>;1567069845.141;367.16;352.96000000000004;302.56;302.46000000000004;299.76000000000005;275.26000000000005;270.30646906291605;278.36;273.76000000000005;279.06;276.06;341.06000000000006;301.76000000000005;278.86;280.76000000000005;300.06;292.66;299.16;340.76;281.16;278.36;347.56000000000006;348.76;274.96000000000004;240.39332010688793;263.56353331371673;270.30646906291605;302.56;7770000.0;3229999.9999999995;3279999.9999999995;1300000.0;3279999.9999999995;2680000.0;7809999.999999999;0.12416666666666668;0.0;0.13816666666666666;0.027666666666666666;0.0005;0.12466666666666668;3.003389225362433;11922.1533203125;4383.142578125;1247.9130859375;20017.427734375;513648.7243317203;493260.078569679;283026.8042726106;282495.5952580082;270158.6360984677;432409.1687467413;444226.9710141101;456067.3960220159;472920.9377354816;524023.7959618602;482461.025342558;455818.0805810593;458170.3683090913;473027.30030376517;464570.17234157835;268006.27893804724;474175.3924380751;448337.73863064253;444226.9710141101;312009.6876057385;317040.2365367038;471854.2216366664;193041.2088419629;193402.11363647087;270.26511188103336;5429107.221966214;2453809.2904228815;325614.2813371247;1997659.1842782898;0;268;254;6;57;58;55;21;173;186;2090545498389.7617;805343608835.1707;1588156471400.0762;36341.45152871065;7713.826687320129;-0.0;31269.49888641236;7344231.508873922;1433702.3795885819;0.0;1219593.9444331478;4.291225448833517;0.3331769028345722
9730;2019-08-29 11:11:45.141;951;795;301;302;264;19;60;3;62;26;688;286;60;77;268;195;260;704;296;82;59;19;812;323;328;127;327;269;815;-2.0;-1.0;1848.0;0.0;3.0;1;50;61;1;0;0;1;0;0;0;1;0;0;0;0;21420.591796875;12160.9638671875;4582.86083984375;957.97119140625;755.0;351024;742.0;1202.0;Calculated values ==>;1567069905.141;368.26;352.66;303.26000000000005;303.36;299.56;275.06;270.30646906291605;279.16;273.46000000000004;279.36;275.76000000000005;341.96000000000004;301.76000000000005;279.16;280.86;299.96000000000004;292.66;299.16;343.56000000000006;281.36;279.06;347.36;348.66;275.06;239.71726792356844;263.6948088759802;270.30646906291605;302.76000000000005;8120000.0;3229999.9999999995;3279999.9999999995;1270000.0;3270000.0000000005;2690000.0;8150000.0;0.0;0.0;0.308;0.0;0.0005;0.0005;3.0035743007389;12160.9638671875;4582.86083984375;957.97119140625;21420.591796875;512323.20197318477;489466.6177988819;283044.2005390744;283538.8179048281;267450.40893674974;432409.1687467413;445419.4916131602;456276.2067687335;473022.0950788126;524869.9575770139;482342.95264888724;456026.9015359807;458133.2001048602;473037.69406561827;464570.17234157835;266127.7197619722;474877.93315354;448624.9665310992;445271.2572118535;311171.3556482807;316620.98725437425;472346.2915999855;193142.9760100108;283044.2005390744;270.30646906291605;5429452.538795641;2454009.983066111;325632.6637061026;1997733.9009734394;0;268;254;6;57;58;55;21;173;186;2090742298389.7617;805420708835.1707;1588317571400.0762;81045.0350736866;0.0;-0.0;81.11352833638958;7345209.729595608;1433766.6614776428;0.0;1219855.199536604;4.582933227084819;0.49635759629864873
9731;2019-08-29 11:12:45.092;969;794;295;298;268;22;15;5;65;25;695;285;63;74;269;196;260;719;287;85;16;21;812;330;334;132;335;270;816;-2.0;0.0;1965.0;209.0;2.0;1;37;58;1;0;0;1;0;0;0;1;0;0;0;0;21209.447265625;12006.7021484375;4576.4169921875;865.68603515625;755.0;351025;742.0;1202.0;Calculated values ==>;1567069965.092;370.06000000000006;352.56000000000006;302.66;302.96000000000004;299.96000000000004;275.36;271.1026128081217;274.66;273.66;279.66;275.66;342.66;301.66;279.46000000000004;280.56;300.06;292.76000000000005;299.16;345.06000000000006;281.66;274.76000000000005;347.36;348.66;275.26000000000005;240.83765695389522;263.82572766246335;271.1026128081217;301.86;8120000.0;3300000.0;3340000.0;1320000.0;3350000.0;2700000.0;8159999.999999999;0.0;0.0;0.32749999999999996;0.034833333333333334;0.0003333333333333333;0.0003333333333333333;3.0035743007389;12006.7021484375;4576.4169921875;865.68603515625;21209.447265625;514792.3522273902;489213.44538671715;280098.9111569344;281501.11821736256;268897.75859442;432012.3539207929;437122.01649675606;456485.49683021253;472270.6324499597;525510.8603671081;482114.0109266168;456236.2029136106;457602.31633955985;472100.3128186979;463663.36494003003;266127.7197619722;477268.18155698397;447932.78257211944;437287.1075136252;311171.3556482807;316620.98725437425;471881.50233233685;195009.12135348466;280098.9111569344;271.08754279771324;5429807.498999915;2454211.2158084307;325647.8484386504;1997810.1659547007;0;268;254;6;57;58;55;21;173;186;2090940736199.6797;805498345380.1385;1588479139345.0093;85633.51296862836;9644.387937430018;-0.0;52.39606545223026;7346597.583155268;1433846.9657416702;0.0;1219856.311207945;5.463428355760887;0.627462649236473
9732;2019-08-29 11:13:45.102;985;795;278;281;264;30;10;7;66;24;695;285;65;74;268;199;260;726;287;23;9;23;816;341;346;135;346;273;819;-2.0;-1.0;1917.0;212.0;0.0;0;41;66;1;0;0;1;0;0;0;1;0;0;0;0;20751.009765625;12682.5419921875;4528.42041015625;901.5303344726559;757.0;351026;743.0;1201.0;Calculated values ==>;1567070025.102;371.66;352.66;300.96000000000004;301.26000000000005;299.56;276.16;272.3289490889957;274.16;273.86;279.76000000000005;275.56;342.66;301.66;279.66;280.56;299.96000000000004;293.06;299.16;345.76;275.46000000000004;274.06;347.46000000000004;348.86;275.46000000000004;241.49495122638035;264.2163659402789;272.3289490889957;301.86;8159999.999999999;3410000.0;3460000.0;1350000.0;3460000.0;2730000.0;8190000.000000001;0.0;0.0;0.3195;0.035333333333333335;0.0;0.0;3.0007054837892446;12682.5419921875;4528.42041015625;901.5303344726559;20751.009765625;516657.5167392406;489067.86542317935;272612.89187529945;273824.0042617809;267245.909687092;431359.6534126046;433381.06270835956;456116.7254362966;471777.35084692197;525273.7951697932;481757.9504889868;455991.3195128801;457116.2136468265;470496.8367924408;462402.04767640535;265931.43945583573;478087.79157107126;435655.39555013686;433202.7019377087;311590.51834565785;317459.4925940039;471679.62040862173;197993.3991377653;280098.9111569344;272.3250832970303;5430157.227753532;2454416.9938001866;325662.5776961955;1997886.0522453156;0;268;254;6;57;58;55;21;173;186;2091144770199.6472;805578458730.1259;1588642066494.9834;82470.40275238076;9670.246484903595;-0.0;0.0;7347998.682597048;1434007.9478543785;0.0;1219856.747914596;5.087132432632777;0.5863773064952718
9733;2019-08-29 11:14:45.133;996;798;269;269;247;44;16;11;67;24;692;284;66;76;266;204;260;731;289;20;15;25;818;354;359;139;359;278;821;-2.0;-1.0;1767.0;157.0;2.0;0;54;82;1;0;0;1;0;0;0;1;0;0;0;0;21287.703125;14095.6279296875;4546.7294921875;995.3235473632809;760.0;351027;746.0;1203.0;Calculated values ==>;1567070085.133;372.76;352.96000000000004;300.06;300.06;297.86;277.56;273.7412296467126;274.76000000000005;274.26000000000005;279.86;275.56;342.36;301.56;279.76000000000005;280.76000000000005;299.76000000000005;293.56;299.16;346.26;275.16;274.66;347.76;349.16;275.66;242.35481222062532;264.86050150153983;273.7412296467126;302.06;8180000.0;3540000.0;3590000.0;1390000.0;3590000.0;2780000.0;8209999.999999999;0.0;0.0;0.29450000000000004;0.026166666666666668;0.0003333333333333333;0.0003333333333333333;3.005145363824803;14095.6279296875;4546.7294921875;995.3235473632809;21287.703125;517994.16130838;489330.32558807696;269005.42719939677;269005.42719939677;261146.6920580797;430542.39183029096;431139.40215213835;455413.0699727434;471246.2272376559;524567.5484426317;481049.40876130445;455286.2088161959;456549.8496869389;468454.6555809868;461078.3308605104;265834.5423989895;478688.1043192955;431889.54192181467;430950.31240321335;312848.0458788934;318717.3015803363;471344.5575217925;201454.9723742381;269005.42719939677;273.7412296467126;5430507.731360378;2454640.2605107245;325678.3929788606;1997961.7175679365;0;268;254;6;57;58;55;21;173;186;2091356379474.2908;805660701199.9873;1588807451899.7048;74790.65974275982;7062.110811361007;-0.0;53.98162840127219;7349309.868545207;1434147.4562070398;0.0;1219857.1979939195;4.1708973840050705;0.4760163907439089
9734;2019-08-29 11:15:45.103;1003;806;276;275;247;56;24;20;49;25;691;284;53;78;264;208;261;742;292;28;23;27;873;369;374;141;374;280;875;-2.0;-1.0;2034.0;150.0;0.0;19;67;98;1;0;0;1;0;0;0;1;0;0;0;0;24613.72265625;16358.84375;5749.74169921875;1076.13940429688;765.0;351028;750.0;1202.0;Calculated values ==>;1567070145.103;373.46000000000004;353.76;300.76000000000005;300.66;297.86;278.76000000000005;275.3239800832674;275.56;275.16;278.06;275.66;342.26;301.56;278.46000000000004;280.96000000000004;299.56;293.96000000000004;299.26000000000005;347.36;275.96000000000004;275.46000000000004;348.16;349.66;275.86;242.77792619122317;265.11578078379944;275.3239800832674;302.36;8730000.0;3690000.0;3740000.0;1410000.0;3740000.0;2800000.0;8750000.0;0.0;0.0;0.339;0.025;0.0;0.0;3.001716342821053;16358.84375;5749.74169921875;1076.13940429688;24613.72265625;514698.4760044816;485160.5935077694;268852.9828844685;268499.51175177156;259145.03951913846;429537.3511455088;205912.65786978893;452765.1826259002;471077.96398673364;524304.860172641;480809.3395166901;453282.67775324726;456473.5639700262;466071.131991662;459280.5708841072;263780.0193187105;474481.09217613493;429425.2742245962;205650.88911814004;314524.84189198195;320813.78693149507;471275.1926151781;205373.23495702737;269005.42719939677;275.3239800832674;5430890.05198613;2454893.920881211;325695.646539037;1998047.4785926093;0;268;254;6;57;58;55;21;173;186;2091576169524.3955;805744659200.0273;1588974768199.7847;83865.8702597479;6647.54894145377;-0.0;-0.0;7350631.345226984;1434261.6462481187;0.0;1219857.6476158996;3.9040109284487206;0.4452872373025902
9735;2019-08-29 11:16:45.134;1014;816;307;307;268;76;36;45;18;29;690;283;26;72;262;213;261;748;296;35;36;28;807;379;384;143;384;287;806;-2.0;-1.0;2093.0;68.0;0.0;98;81;98;1;0;0;1;0;0;0;1;0;0;0;0;27882.92578125;15415.4873046875;8565.55859375;1183.26501464844;776.0;351029;758.0;1204.0;Calculated values ==>;1567070205.134;374.56000000000006;354.76;303.86;303.86;299.96000000000004;280.76000000000005;276.35288757459654;276.76000000000005;277.66;274.96000000000004;276.06;342.16;301.46000000000004;275.76000000000005;280.36;299.36;294.46000000000004;299.26000000000005;347.96000000000004;276.66;276.76000000000005;348.96000000000004;350.76;275.96000000000004;243.1966462407574;265.9988726020314;276.35288757459654;302.76000000000005;8070000.0;3790000.0;3840000.0;1430000.0;3840000.0;2870000.0;8059999.999999999;0.0;0.0;0.34883333333333333;0.011333333333333334;0.0;0.0;3.0046452859984494;15415.4873046875;8565.55859375;1183.26501464844;27882.92578125;521248.90111309837;493525.1392627867;287165.2167220038;287165.2167220038;269453.9820121844;428830.04407018964;208948.26145156246;447367.5468783583;471206.1028288316;523641.91927890416;479850.5712159866;448457.9261536535;454540.7322448394;464350.155234241;458384.57207832125;266748.05461104325;483064.4824467218;208681.76665151076;208948.26145156246;317878.7554427003;325426.6669566859;471107.22338200803;207932.57435515168;269005.42719939677;276.3517147698757;5431327.7500846805;2455158.843780087;325714.48463722924;1998166.834397311;0;268;254;6;57;58;55;21;173;186;2091803687014.916;805829903220.2224;1589144956085.174;83522.89958184524;2982.6460223043723;-0.0;-0.0;7352026.972347171;1434341.9393363397;0.0;1219857.6476158996;3.437628230827692;0.3841537918288356
9736;2019-08-29 11:17:45.134;1000;822;307;306;281;69;38;49;5;35;691;284;11;65;261;213;261;691;294;39;38;29;774;370;375;141;375;291;775;-1.0;-1.0;1446.0;0.0;0.0;98;83;98;1;0;0;1;0;0;0;1;0;0;0;0;28093.337890625;14894.767578125;8247.5498046875;1221.87548828125;779.0;351030;764.0;1204.0;Calculated values ==>;1567070265.134;373.16;355.36;303.86;303.76000000000005;301.26000000000005;280.06;275.4277932560699;276.96000000000004;278.06;273.66;276.66;342.26;301.56;274.26000000000005;279.66;299.26000000000005;294.46000000000004;299.26000000000005;342.26;277.06;276.96000000000004;349.56000000000006;351.06000000000006;276.06;242.77792619122317;266.49643012054327;275.4277932560699;302.56;7740000.000000001;3700000.0;3750000.0;1410000.0;3750000.0;2910000.0;7750000.0;0.0;0.0;0.24100000000000002;0.0;0.0;0.0;3.0040786075921377;14894.767578125;8247.5498046875;1221.87548828125;28093.337890625;521881.49252863636;497343.32344654395;291888.75296671764;291174.38932276494;277119.8514749887;429467.9694778635;431119.4546556434;444783.1931477316;472063.34231996303;523425.5378720188;479477.16421449056;445627.15488519217;452943.6503242668;465529.8968394856;459810.4239576509;268580.01056532573;477342.25829903554;431312.62288444734;431119.4546556434;320394.4760798638;326684.87348024134;471472.3440730569;205618.40361802047;269005.42719939677;275.4277932560699;5431794.218948613;2455411.4292374435;325734.5274747537;1998306.9436339648;0;268;254;6;57;58;55;21;173;186;2092031387014.916;805915103220.2224;1589318356085.174;57638.71427666039;0.0;-0.0;0.0;7353203.319129325;1434366.794719859;0.0;1219857.6476158996;2.3657140863075465;0.25471591169066443
9737;2019-08-29 11:18:45.125;968;824;295;295;274;58;40;47;0;40;698;284;1;52;261;215;261;688;288;42;40;30;796;369;374;141;374;289;798;-1.0;-1.0;1362.0;35.0;3.0;98;85;98;1;0;0;1;0;0;0;1;0;0;0;0;28158.5625;15335.1416015625;8517.55859375;1226.28625488281;778.0;351031;764.0;1203.0;Calculated values ==>;1567070325.125;369.96000000000004;355.56000000000006;302.66;302.66;300.56;278.96000000000004;275.3239800832674;277.16;277.86;273.16;277.16;342.96000000000004;301.56;273.26000000000005;278.36;299.26000000000005;294.66;299.26000000000005;341.96000000000004;277.36;277.16;349.56000000000006;350.96000000000004;276.16;242.77792619122317;266.24828229547654;275.3239800832674;301.96000000000004;7959999.999999999;3690000.0;3740000.0;1410000.0;3740000.0;2890000.0;7980000.0;0.0;0.0;0.22699999999999998;0.005833333333333333;0.0005;0.0005;3.0017724198268576;15335.1416015625;8517.55859375;1226.28625488281;28158.5625;515920.2454837725;495474.4850389906;281749.0939473227;281749.0939473227;272330.8751801916;429537.3511455088;431766.11159789504;444475.18160577345;472555.3283204977;524314.7438226189;479720.88344770105;444616.3389725433;451579.0242021907;465674.5714261265;460240.6892960998;267326.56762232294;474174.2150281775;432146.86541600834;431766.11159789504;320394.4760798638;326265.46416910045;471570.8910797328;205335.02525276356;281749.0939473227;275.31454695290597;5432262.914469834;2455663.3073596233;325754.9257623898;1998446.6319140864;0;268;254;6;57;58;55;21;173;186;2092256053309.6802;805999690530.1337;1589492329984.9915;54284.81549213324;1553.0425506573206;-0.0;75.00850882528617;7354135.875305342;1434379.7347997976;0.0;1219858.2725930451;2.229470742872881;0.2408586945815016
9738;2019-08-29 11:19:45.095;948;828;285;285;261;58;42;47;17;43;701;283;13;31;262;217;261;723;285;45;42;30;838;376;381;137;381;266;837;-3.0;-1.0;2159.0;47.0;0.0;98;82;0;1;0;1;1;0;0;0;1;0;0;0;0;39857.3984375;27427.3203125;9086.2177734375;1098.2861328125;782.0;351032;766.0;1205.0;Calculated values ==>;1567070385.095;367.96000000000004;355.96000000000004;301.66;301.66;299.26000000000005;278.96000000000004;276.0463484220469;277.36;277.86;274.86;277.46000000000004;343.26;301.46000000000004;274.46000000000004;276.26000000000005;299.36;294.86;299.26000000000005;345.46000000000004;277.66;277.36;349.76;351.36;276.16;241.92719264551067;263.299902668528;276.0463484220469;301.66;8380000.0;3760000.0;3810000.0;1370000.0;3810000.0;2660000.0;8370000.0;0.0;0.0;0.35983333333333334;0.007833333333333333;0.0;0.0;3.00600511530064;27427.3203125;9086.2177734375;1098.2861328125;39857.3984375;509789.0644571738;492359.23021601257;274287.5667527281;274287.5667527281;265303.98898339155;429045.3911783415;430302.2865842873;451094.88097808824;473371.616014766;526441.836634173;482366.1868516573;450579.0015454231;452884.6600879498;464790.12564930087;459418.54631888913;265258.8319393974;475553.62222571205;430893.5619562315;430302.2865842873;321233.1047070471;327943.14443680964;472100.0868749512;207138.35058605514;281749.0939473227;276.03609106173786;5432829.430744747;2456019.4830321525;325774.2875132449;1998593.2567014813;0;268;255;6;57;58;55;21;173;186;2092482440059.788;806083048830.1735;1589658746735.0708;87783.69151939992;2075.5336009296857;-0.0;0.0;7355319.18757889;1434409.9578153414;0.0;1219858.8973514168;2.3891216920963267;0.25470270671459366
9739;2019-08-29 11:20:45.116;956;839;278;276;254;65;46;52;37;46;691;281;33;28;262;218;261;748;288;48;46;31;829;382;387;140;387;260;828;-1.0;-1.0;1939.0;109.0;0.0;0;88;0;1;0;1;1;1;0;0;1;0;0;0;0;57773.625;27257.73046875;28032.248046875;1100.17260742188;790.0;351033;772.0;1201.0;Calculated values ==>;1567070445.116;368.76;357.06000000000006;300.96000000000004;300.76000000000005;298.56;279.66;276.6576332772354;277.76000000000005;278.36;276.86;277.76000000000005;342.26;301.26000000000005;276.46000000000004;275.96000000000004;299.36;294.96000000000004;299.26000000000005;347.96000000000004;277.96000000000004;277.76000000000005;350.36;352.16;276.26000000000005;242.56692532238324;262.5002047102346;276.6576332772354;301.96000000000004;8290000.000000001;3820000.0000000005;3870000.0000000005;1400000.0;3870000.0000000005;2600000.0;8280000.0;0.0;0.0;0.32316666666666666;0.018166666666666668;0.0;0.0;2.9945085868860777;27257.73046875;28032.248046875;1100.17260742188;57773.625;511640.3898973697;494876.106921084;272066.8388246735;271288.7879522819;263255.910085547;428611.97810654406;429472.33436790254;454663.4551903566;473275.3081037601;525889.1466783998;482853.2938588501;454165.1702643625;453539.8955796625;463907.59089467;458606.37894985615;265671.7404513389;480699.95699933934;429876.94044520176;429472.33436790254;323749.15769815433;331298.85215519386;471801.8942764967;208625.40823093778;281749.0939473227;276.62819775586246;5433643.307362637;2456475.3512860322;325792.61441489024;1998902.6855117038;0;268;255;6;58;58;55;21;173;186;2092712920699.4365;806166177915.0466;1589816601964.83;79511.29550905217;4781.039496494321;-0.0;0.0;7356713.800412378;1434467.1159227376;0.0;1219858.8973514168;1.4948059781151373;0.16587220242044692
9740;2019-08-29 11:21:45.126;966;858;290;290;262;51;47;50;43;49;675;281;40;35;262;207;261;768;294;47;47;32;801;368;373;143;372;254;792;-2.0;-1.0;1046.0;68.0;0.0;0;99;0;1;0;1;1;1;0;0;1;0;0;0;0;52207.25390625;26215.08203125;23181.158203125;1120.3544921875;804.0;351034;783.0;1203.0;Calculated values ==>;1567070505.126;369.76;358.96000000000004;302.16;302.16;299.36;278.26000000000005;275.2199585193972;277.86;278.16;277.46000000000004;278.06;340.66;301.26000000000005;277.16;276.66;299.36;293.86;299.26000000000005;349.96000000000004;277.86;277.86;351.46000000000004;353.56000000000006;276.36;243.1966462407574;261.6868853414304;275.2199585193972;302.56;8009999.999999999;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;2540000.0;7920000.0;0.0;0.0;0.17433333333333334;0.011333333333333334;0.0;0.0;2.9968100556192447;26215.08203125;23181.158203125;1120.3544921875;52207.25390625;515254.52412442636;500968.3701930895;279876.96416991984;279876.96416991984;267928.11165280995;429606.4342157736;433339.70882325375;456399.65931981895;473179.6374401198;524730.0062568131;483555.41666304343;456033.4258377083;455421.12380956183;466094.8879903554;459301.0106943719;267059.9763674585;487645.2802254231;433339.70882325375;433339.70882325375;328362.5824867039;337172.47746341303;471502.6223741309;204998.35125115013;281749.0939473227;275.18074014588024;5434559.96743793;2456921.03232459;325811.12189144944;1999329.5350267836;0;268;255;6;58;58;55;21;173;186;2092940958699.4004;806251092065.0331;1589970827664.8057;43827.62803997126;3020.381739393782;-0.0;0.0;7357741.796079184;1434532.138601667;0.0;1219858.8973514168;0.9273786175205422;0.10565198038408681
9741;2019-08-29 11:22:45.117;959;857;303;303;283;38;41;42;48;49;659;283;46;52;262;201;261;712;298;37;42;32;743;352;357;145;356;271;740;-2.0;-1.0;84.0;16.0;0.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;39907.37109375;14495.3779296875;21436.40234375;1208.71862792969;804.0;351035;788.0;1204.0;Calculated values ==>;1567070565.117;369.06000000000006;358.86;303.46000000000004;303.46000000000004;301.46000000000004;276.96000000000004;273.5264737036516;277.26000000000005;277.36;277.96000000000004;278.06;339.06000000000006;301.46000000000004;277.76000000000005;278.36;299.36;293.26000000000005;299.26000000000005;344.36;276.86;277.36;351.96000000000004;353.56000000000006;276.36;243.61107973660833;263.95629194202945;273.5264737036516;302.96000000000004;7430000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;2710000.0;7400000.0;0.0;0.0;0.014;0.0026666666666666666;0.0;0.0;2.99930116954744;14495.3779296875;21436.40234375;1208.71862792969;39907.37109375;518875.46224294143;505442.0112560339;297617.24941465736;297617.24941465736;281840.2476968708;430671.36484660726;436155.6998607666;454183.32541441807;472918.6684847629;521720.65626507194;481773.64955409104;453929.70516233734;454689.2023543824;468361.03954115114;460986.0157669899;270624.3997382496;484527.6470542006;435458.00827567605;436328.9944427473;330459.8814860452;337172.47746341303;471236.42390828294;200651.31350788556;281749.0939473227;273.4210027529871;5435327.474171895;2457260.2352705146;325830.52792283247;1999701.2922604776;0;268;255;6;58;58;55;21;173;186;2093159925850.0408;806337479105.2858;1590128304040.2664;3549.4481666914553;721.5602944010597;-0.0;0.0;7358136.545827382;1434563.3167746123;0.0;1219858.8973514168;0.1149959905610017;0.014437542664076332
9742;2019-08-29 11:23:45.127;936;848;305;305;280;21;18;27;49;46;654;285;48;62;260;196;261;691;299;29;19;32;750;334;338;143;337;260;748;-2.0;-1.0;429.0;43.0;41.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;40856.7265625;14538.572265625;21895.8359375;1150.25085449219;800.0;351036;785.0;1208.0;Calculated values ==>;1567070625.127;366.76;357.96000000000004;303.66;303.66;301.16;275.26000000000005;271.55198750734434;274.96000000000004;275.86;278.06;277.76000000000005;338.56000000000006;301.66;277.96000000000004;279.36;299.16;292.76000000000005;299.26000000000005;342.26;276.06;275.06;351.66;353.16;276.36;243.1966462407574;262.5002047102346;271.55198750734434;303.06;7500000.0;3340000.0;3379999.9999999995;1430000.0;3370000.0000000005;2600000.0;7480000.0;0.0;0.0;0.0715;0.007166666666666667;0.006833333333333333;0.006833333333333333;3.0100391576272516;14538.572265625;21895.8359375;1150.25085449219;40856.7265625;515284.0344425712;503491.4900953143;296934.33402136475;296934.33402136475;279231.68149374804;431779.12508338504;436692.89345250354;456148.38543321594;472884.08645268116;522100.4623691761;483290.7910878059;456025.1943148685;457741.12423952157;470722.0968193228;463066.44733724516;270128.5912748109;480401.48214235425;438510.09730530495;436860.00363720994;329201.48028520535;335494.14909123123;471502.6223741309;196000.56936060483;296934.33402136475;271.50152894041577;5436000.620491281;2457502.225180368;325850.189278196;2000062.4544297615;0;268;255;6;58;58;55;21;173;186;2093368460600.0076;806423893505.272;1590287630590.241;18600.56884919169;1974.4313799302697;-0.0;956.1587423749421;7358321.160066398;1434585.7871163278;0.0;1219866.8666689335;0.5728709402016842;0.06538195378911045
9743;2019-08-29 11:24:45.108;932;842;293;292;265;18;89;15;52;41;647;286;50;66;260;191;261;704;294;40;87;32;715;336;341;140;341;258;717;-2.0;-1.0;2023.0;131.0;43.0;44;99;70;1;0;0;1;0;0;0;1;0;0;0;0;20948.34765625;11611.888671875;5416.46630859375;1154.47900390625;794.0;351037;781.0;1206.0;Calculated values ==>;1567070685.108;366.36;357.36;302.46000000000004;302.36;299.66;274.96000000000004;271.77519066394296;282.06;274.66;278.36;277.26000000000005;337.86;301.76000000000005;278.16;279.76000000000005;299.16;292.26000000000005;299.26000000000005;343.56000000000006;277.16;281.86;351.26;352.56000000000006;276.36;242.56692532238324;262.23063862743834;271.77519066394296;302.56;7150000.0;3360000.0;3410000.0;1400000.0;3410000.0;2580000.0;7170000.0;0.0;0.0;0.33716666666666667;0.021833333333333333;0.007166666666666667;0.007166666666666667;3.0062093328167743;11611.888671875;5416.46630859375;1154.47900390625;20948.34765625;517548.77157984755;505410.83465315803;294656.72088116553;293457.8439974918;274665.463170689;431660.74602318485;447190.16962996684;456844.3087148479;472784.61766108364;521545.67771418305;483633.3295468991;456599.5954917432;458546.97807344905;470178.28962938726;462117.0981941417;272873.7565694928;485781.6963218217;439629.34470787446;446893.67164759093;327523.71359711495;332976.8817968329;471900.24888135743;196610.515208593;294656.72088116553;271.7536856115389;5436515.499679255;2457720.076679826;325869.3892784062;2000289.9848741454;0;268;255;6;58;58;55;21;173;186;2093572096094.8262;806508766620.1964;1590442981380.1025;87742.16071052561;6010.492518522024;-0.0;1091.0314804927154;7359207.068851959;1434652.3070774288;0.0;1219883.9211851347;5.216111239372371;0.5879146107410388
9744;2019-08-29 11:25:45.138;936;826;289;288;266;26;166;14;56;36;643;287;54;72;259;192;261;669;298;58;165;32;729;335;339;135;339;267;731;-3.0;-1.0;1572.0;62.0;51.0;1;99;74;1;0;0;1;0;0;0;1;0;0;0;0;19624.517578125;12092.4912109375;4015.92993164062;1223.09191894531;783.0;351038;772.0;1206.0;Calculated values ==>;1567070745.138;366.76;355.76;302.06;301.96000000000004;299.76000000000005;275.76000000000005;271.6637117239857;289.76000000000005;274.56;278.76000000000005;276.76000000000005;337.46000000000004;301.86;278.56;280.36;299.06;292.36;299.26000000000005;340.06000000000006;278.96000000000004;289.66;350.36;351.46000000000004;276.36;241.49495122638035;263.43189868330234;271.6637117239857;302.96000000000004;7290000.000000001;3350000.0;3390000.0;1350000.0;3390000.0;2670000.0;7309999.999999999;0.0;0.0;0.262;0.010333333333333333;0.0085;0.0085;3.008309726862102;12092.4912109375;4015.92993164062;1223.09191894531;19624.517578125;516960.11066129233;501959.71494248114;287158.96321727766;286431.43617731234;273859.6840234527;431720.082569444;458349.7259048888;455859.0675481126;472948.7829819323;520397.04838091024;482689.1876331346;455609.74302807474;457839.13350445917;470326.34826906264;462398.5186284648;271689.7012261606;478868.3668612112;442898.9212710564;458215.6686850005;323749.15769815433;328362.5824867039;472558.57531478856;196380.72574495434;287158.96321727766;271.6577849599437;5436853.775942986;2457917.7119470043;325889.21227596607;2000368.627477761;0;268;255;6;58;58;55;21;173;186;2093776198094.729;806591307870.1571;1590600560130.0273;67983.32555242747;2853.8377788882867;-0.0;1453.9819964756443;7360505.430093057;1434726.2134312482;0.0;1219905.1402349889;4.171081028596419;0.46311844827432097
9745;2019-08-29 11:26:45.129;939;818;294;294;270;39;208;13;59;32;652;288;57;75;259;192;261;693;297;73;207;32;779;335;340;130;340;273;782;-2.0;-1.0;1448.0;312.0;57.0;1;89;91;1;0;0;1;0;0;0;1;0;0;0;0;22239.91015625;14250.7099609375;4352.7705078125;1202.30822753906;778.0;351039;766.0;1206.0;Calculated values ==>;1567070805.129;367.06000000000006;354.96000000000004;302.56;302.56;300.16;277.06;271.6637117239857;293.96000000000004;274.46000000000004;279.06;276.36;338.36;301.96000000000004;278.86;280.66;299.06;292.36;299.26000000000005;342.46000000000004;280.46000000000004;293.86;349.76;350.96000000000004;276.36;240.39332010688793;264.2163659402789;271.6637117239857;302.86;7790000.000000001;3350000.0;3400000.0;1300000.0;3400000.0;2730000.0;7820000.0;0.0;0.0;0.24133333333333334;0.052000000000000005;0.0095;0.0095;3.009258136584531;14250.7099609375;4352.7705078125;1202.30822753906;22239.91015625;513351.7157783527;496104.61959859036;282914.39928359294;282914.39928359294;271736.47750548844;431720.082569444;463721.3049992381;455236.62953312014;473211.5349843978;520833.77721512946;482091.29091007414;454984.19281870633;457240.6883041983;470190.06702285033;462398.5186284648;268282.7107984741;476864.40615563904;444990.9529367737;463591.9370055364;321233.1047070471;326265.46416910045;473211.5349843978;196395.53166622907;282914.39928359294;271.6637117239857;5437202.593843205;2458137.2056942047;325909.4209120821;2000438.356187141;0;268;255;6;58;58;55;21;173;186;2093979867539.5154;806670795945.0737;1590762535829.8574;62466.98495187638;14394.432172544775;-0.0;1716.4366083584628;7361592.352949898;1434869.9274536886;0.0;1219931.5564269782;3.967418563215434;0.49376533886020874
9746;2019-08-29 11:27:45.109;949;816;300;300;256;57;229;13;61;30;667;288;59;75;259;190;261;722;300;101;228;33;804;345;350;128;350;275;807;-2.0;-1.0;1425.0;197.0;55.0;1;55;98;1;0;0;1;0;0;0;1;0;0;0;0;23735.86328125;15321.1748046875;4454.83154296875;1016.47241210938;777.0;351040;764.0;1205.0;Calculated values ==>;1567070865.109;368.06000000000006;354.76;303.16;303.16;298.76000000000005;278.86;272.7676641592781;296.06;274.46000000000004;279.26000000000005;276.16;339.86;301.96000000000004;279.06;280.66;299.06;292.16;299.26000000000005;345.36;283.26000000000005;295.96000000000004;349.56000000000006;350.86;276.46000000000004;239.943914813709;264.4750485637546;272.7676641592781;303.16;8040000.000000001;3450000.0;3500000.0;1280000.0;3500000.0;2750000.0;8070000.0;0.0;0.0;0.2375;0.03283333333333333;0.009166666666666667;0.009166666666666667;3.00695194738935;15321.1748046875;4454.83154296875;1016.47241210938;23735.86328125;512694.673219689;493429.1267063494;283346.80940284254;283346.80940284254;264916.2461816617;431113.4868728058;464968.3936593425;455154.56847608514;473278.11375594366;522222.5441220293;481854.0096944424;454901.30074959534;456915.21818313224;468814.2162213776;460604.695778379;266902.95399615617;478771.62873766467;447256.3384609129;464838.65123271244;320394.4760798638;325846.0620002231;473567.7884962697;199103.5245181859;283346.80940284254;272.7676641592781;5437585.597578158;2458383.5559232053;325927.90458747215;2000511.7284053597;0;268;255;6;58;58;55;21;173;186;2094186798539.5813;806748170145.0984;1590926881029.9097;60812.12294000106;9011.57666728042;-0.0;1663.6752167738073;7362619.336407357;1435064.9125107245;0.0;1219959.7146363305;3.4381362438800003;0.4121534748471292
9747;2019-08-29 11:28:45.120;964;818;298;301;251;65;240;14;59;30;680;288;59;72;257;189;261;741;299;132;239;34;831;356;361;131;361;280;833;-2.0;-1.0;1485.0;143.0;50.0;1;41;98;1;0;0;1;0;0;0;1;0;0;0;0;24315.193359375;15758.802734375;4669.7822265625;926.1797485351559;778.0;351041;765.0;1205.0;Calculated values ==>;1567070925.12;369.56000000000006;354.96000000000004;302.96000000000004;303.26000000000005;298.26000000000005;279.66;273.955091788801;297.16;274.56;279.06;276.16;341.16;301.96000000000004;279.06;280.36;298.86;292.06;299.26000000000005;347.26;286.36;297.06;349.66;350.96000000000004;276.56;240.61611355647437;265.11578078379944;273.955091788801;303.06;8309999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;2800000.0;8330000.0;0.0;0.0;0.2475;0.02383333333333333;0.008333333333333333;0.008333333333333333;3.0067628976653067;15758.802734375;4669.7822265625;926.1797485351559;24315.193359375;512590.09114580613;491218.98700736224;280050.2472629898;281404.62962856;262017.86816346677;430412.23801567365;464796.26975366054;454055.1912390764;472887.3552016489;523165.1188513798;481258.0367656576;454055.1912390764;455714.28765531245;467013.5131080222;458741.3219607375;265578.6994384035;479007.5487092533;449812.9088949283;464664.8766729168;320813.78693149507;326265.46416910045;473275.31562819314;202006.33641700758;280050.2472629898;273.955091788801;5437986.096460952;2458642.603218976;325944.0963233962;2000587.7807937174;0;268;255;6;58;58;55;21;173;186;2094400137644.2898;806825884389.9922;1591093411554.6821;62382.09156846203;6465.244004533256;-0.0;1538.455245082725;7363646.143073574;1435193.9096612893;0.0;1219986.4039489531;3.296022774105112;0.38339268739108734
9748;2019-08-29 11:29:45.150;980;821;286;288;256;75;244;19;35;30;687;288;39;70;255;191;261;754;299;159;243;35;838;367;372;136;372;281;841;-1.0;-2.0;1317.0;139.0;8.0;12;50;98;1;0;0;1;0;0;0;1;0;0;0;0;24428.560546875;15901.6845703125;5226.9267578125;986.877197265625;781.0;351042;767.0;1205.0;Calculated values ==>;1567070985.15;371.16;355.26;301.76000000000005;301.96000000000004;298.76000000000005;280.66;275.1157276137837;297.56;275.06;276.66;276.16;341.86;301.96000000000004;277.06;280.16;298.66;292.26000000000005;299.26000000000005;348.56000000000006;289.06;297.46000000000004;349.86;351.26;276.66;241.71165711629368;265.2429198363724;275.1157276137837;303.06;8380000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;2810000.0;8410000.0;0.0;0.0;0.2195;0.023166666666666665;0.0013333333333333333;0.0013333333333333333;3.0061947982078423;15901.6845703125;5226.9267578125;986.877197265625;24428.560546875;514247.4532323183;490901.1737789583;274436.19636256;275239.2733264154;263392.9081133295;429675.2189834977;463705.34537709923;450758.3816167412;472231.8376443816;523810.5714969856;481138.3626148201;451284.75162027875;455293.32519833976;465170.0281965414;457245.4800888884;265258.8319393974;480271.77772868384;451815.85364565556;463571.4820713386;321652.42942325486;327523.71359711495;472720.47428543336;204888.1381752201;274436.19636256;275.1157276137837;5438392.497510566;2458906.5725328014;325960.0464357376;2000670.294605163;0;268;255;6;58;58;55;21;173;186;2094620147595.0588;806906024440.2723;1591261795705.2708;53968.51843541388;6204.78245321994;-0.0;252.1803809450382;7364616.216287872;1435299.54600725;0.0;1220001.3333735373;2.7322697936428044;0.3253523146649964
9749;2019-08-29 11:30:45.131;990;828;280;280;254;80;238;30;11;32;689;288;15;63;254;195;261;762;301;172;237;36;891;367;372;139;372;284;893;0.0;-1.0;1307.0;98.0;3.0;43;62;98;1;0;0;1;0;0;0;1;0;0;0;0;26627.630859375;16712.83203125;6944.83984375;1065.52685546875;785.0;351043;770.0;1206.0;Calculated values ==>;1567071045.131;372.16;355.96000000000004;301.16;301.16;298.56;281.16;275.1157276137837;296.96000000000004;276.16;274.26000000000005;276.36;342.06000000000006;301.96000000000004;274.66;279.46000000000004;298.56;292.66;299.26000000000005;349.36;290.36;296.86;350.16;351.66;276.76000000000005;242.35481222062532;265.62235894841564;275.1157276137837;303.26000000000005;8910000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;2840000.0;8930000.0;0.0;0.0;0.21783333333333335;0.01633333333333333;0.0005;0.0005;3.0079292557642883;16712.83203125;6944.83984375;1065.52685546875;26627.630859375;511449.976636541;486894.2282529708;269427.8295330017;269427.8295330017;260756.46354106997;429675.2189834977;462900.3345217159;446980.45877983834;472032.3497595296;523778.0925015321;480778.37021715974;447526.48589990253;453888.042546181;465037.4556093893;457802.39502634533;263087.1883150984;475919.7105167897;453711.5272209648;462765.73409546784;322910.4453824919;329201.48028520535;472424.9728513876;204868.87529486584;269427.8295330017;275.1157276137837;5438817.83104029;2459178.2741048206;325977.14438676223;2000771.6938734793;0;268;255;6;58;58;55;21;173;186;2094843276914.86;806988498315.1989;1591431242030.1199;52739.973269143185;4370.082926756521;-0.0;96.66895228123308;7365505.172126099;1435387.6419794431;0.0;1220004.239530737;2.3138884968666957;0.2718788540117771
