;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9750;2019-08-29 11:31:45.101;1000;837;281;281;251;83;74;47;5;35;689;288;5;52;253;203;261;772;304;171;76;36;875;382;386;138;386;277;876;-1.0;0.0;1473.0;147.0;0.0;98;64;98;1;0;0;1;0;0;0;1;0;0;0;0;28441.677734375;16388.14453125;9494.439453125;1058.36755371094;792.0;351044;775.0;1206.0;Calculated values ==>;1567071105.101;373.16;356.86;301.26000000000005;301.26000000000005;298.26000000000005;281.46000000000004;276.6576332772354;280.56;277.86;273.66;276.66;342.06000000000006;301.96000000000004;273.66;278.36;298.46000000000004;293.46000000000004;299.26000000000005;350.36;290.26000000000005;280.76000000000005;350.66;352.36;276.76000000000005;242.14157278889297;264.73235714968143;276.6576332772354;303.56;8750000.0;3820000.0000000005;3860000.0;1380000.0;3860000.0;2770000.0;8760000.0;0.0;0.0;0.2455;0.0245;0.0;0.0;3.006592639282849;16388.14453125;9494.439453125;1058.36755371094;28441.677734375;514122.91691236524;489988.03949325084;270594.4732610247;270594.4732610247;260389.35885842764;428611.97810654406;435127.63485134207;447496.3290819838;472458.26935960614;524336.9439388091;481616.0977102456;447496.3290819838;453669.56598118163;462831.5292388492;456483.199972135;263700.9583394361;479475.00301365997;451108.44533000863;435494.10704429477;325007.27902157017;332137.8522128359;472556.2466753328;208712.71776278506;269427.8295330017;276.6576332772354;5439276.512490004;2459453.9776555705;325994.8346572871;2000908.6193706882;0;268;255;6;58;58;55;21;173;186;2095070563214.9685;807071556765.2385;1591599457880.2002;58621.37657886328;6464.16645835742;-0.0;0.0;7366432.71936965;1435477.882248323;0.0;1220005.0447025525;2.4158591037592134;0.2923172828220412
9751;2019-08-29 11:32:45.122;1003;846;310;309;273;89;62;54;25;40;688;288;27;45;252;212;262;773;308;69;62;35;812;390;395;140;395;285;812;-2.0;-1.0;1464.0;143.0;0.0;98;67;98;1;0;0;1;0;0;0;1;0;0;0;0;27644.08984375;15542.26171875;8588.3427734375;1102.115234375;797.0;351045;780.0;78.0;Calculated values ==>;1567071165.122;373.46000000000004;357.76;304.16;304.06;300.46000000000004;282.06;277.46169734231523;279.36;278.56;275.66;277.16;341.96000000000004;301.96000000000004;275.86;277.66;298.36;294.36;299.36;350.46000000000004;280.06;279.36;351.16;352.86;276.66;242.56692532238324;265.74818594083865;277.46169734231523;303.96000000000004;8120000.0;3900000.0;3950000.0;1400000.0;3950000.0;2850000.0;8120000.0;0.0;0.0;0.24400000000000002;0.02383333333333333;0.0;0.0;0.19439418680820772;15542.26171875;8588.3427734375;1102.115234375;27644.08984375;519397.8270331251;497405.48163901485;288092.4924528089;287535.51102607563;271055.59391571017;428017.0890761298;430537.73291553586;448694.6414450297;472686.4266018815;523594.1477210951;480658.04740259424;448964.24327437003;451363.32787700737;461328.0263264865;456456.8290265303;266863.0765103632;486368.38711955596;431929.30466436077;430537.73291553586;327104.2899505934;334235.48183727637;472195.2020149266;210698.65680827707;269427.8295330017;277.44548947593825;5439744.057469265;2459720.157504266;326012.8449819018;2001059.3619637946;0;268;255;6;58;58;55;21;173;186;2095304945219.611;807154985955.1113;1591768116889.9429;58071.02025136765;6232.3343274251465;-0.0;0.0;7367405.496361242;1435583.723452837;0.0;1220005.0447025525;2.5484115575183366;0.3115249006002079
9752;2019-08-29 11:33:45.132;978;884;312;311;280;50;61;49;45;45;688;289;43;49;252;210;262;750;298;55;60;34;797;353;358;140;357;276;794;149.0;-1.0;1048.0;36.0;0.0;0;73;100;1;0;0;1;1;0;0;1;0;0;0;0;57588.54296875;15406.966796875;23186.388671875;1096.15405273438;796.0;351046;778.0;16.0;Calculated values ==>;1567071225.132;370.96000000000004;361.56000000000006;304.36;304.26000000000005;301.16;278.16;273.6339639331285;279.26000000000005;278.06;277.66;277.66;341.96000000000004;302.06;277.46000000000004;278.06;298.36;294.16;299.36;348.16;278.66;279.16;350.96000000000004;352.76;276.56;242.56692532238324;264.60387354146746;273.6339639331285;302.96000000000004;7970000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;2760000.0;7940000.000000001;0.024833333333333332;0.0;0.17466666666666666;0.006;0.0;0.024833333333333332;0.03987828057635716;15406.966796875;23186.388671875;1096.15405273438;57588.54296875;517191.0678197557;504489.4368137765;291936.54358806415;291275.0711717219;275142.19971547;430607.02586249536;439322.02721664915;452942.4924149058;473177.20506292465;524313.273028375;481846.6098119607;452684.7699143947;453456.4546296186;466935.48835395055;462030.1321161972;267652.4194402408;484650.8857410831;438318.1136646966;439155.6541045818;326265.46416910045;333815.9410454577;472096.9026672395;201152.31584215182;201152.31584215182;273.6216300266804;5440454.447787913;2459978.110726895;326031.1669457766;2001324.1955240348;0;268;255;6;59;58;55;21;173;186;2095530882869.5752;807238999955.098;1591936444939.916;43979.35084137436;1625.667520950526;-0.0;5910.416233517011;7368256.057856839;1435649.2177154545;0.0;1220054.3063800687;1.2979609780250878;0.13127616074595513
9753;2019-08-29 11:34:45.133;958;917;285;284;249;30;111;32;53;45;685;289;50;52;252;195;262;768;291;53;110;34;809;342;347;137;346;267;807;537.0;-1.0;-1.0;20.0;45.0;0;67;100;1;0;0;1;1;0;0;1;0;0;0;0;52956.3515625;15450.5185546875;23709.916015625;1033.13366699219;844.0;351047;777.0;19.0;Calculated values ==>;1567071285.133;368.96000000000004;364.86;301.66;301.56;298.06;276.16;272.43898195401505;284.26000000000005;276.36;278.46000000000004;277.66;341.66;302.06;278.16;278.36;298.36;292.66;299.36;349.96000000000004;278.46000000000004;284.16;350.86;357.56000000000006;276.56;241.92719264551067;263.43189868330234;272.43898195401505;302.26000000000005;8090000.000000001;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2670000.0;8070000.0;0.0895;0.0;0.0;0.0033333333333333335;0.007500000000000001;0.097;0.047207352112025966;15450.5185546875;23709.916015625;1033.13366699219;52956.3515625;513526.5280500266;508015.36002200184;276345.23779378313;275912.09565705626;262426.2208293126;431298.55289687274;449298.15285161976;455484.92409539985;473566.98283907154;524720.3606339802;482909.5685138346;455109.83360149694;455359.9999389805;468484.1608657883;461726.3943563215;267016.66172337986;486104.212259109;440419.0955370369;449151.9592531825;325846.0620002231;353962.6284160805;472491.6353866644;198231.30147875843;204271.03882270362;272.42366231646747;5441375.670594685;2460235.260723609;326048.9113058206;2001715.0045760009;0;268;255;6;59;58;55;21;173;186;2095742386394.3198;807322101339.9977;1592099347654.7192;0.0;914.2011130263533;-0.0;23753.449281756453;7368622.558554985;1435670.3836401382;0.0;1220301.5093790453;0.6137213359397169;0.010772550421281873
9754;2019-08-29 11:35:45.113;961;936;267;265;223;25;187;21;54;42;679;288;52;56;252;180;262;805;289;59;186;33;794;336;341;138;340;256;791;154.0;-1.0;520.0;0.0;61.0;0;67;100;1;0;0;1;1;0;0;1;0;0;0;0;45764.2109375;15107.7744140625;23258.248046875;977.379028320312;899.0;351048;775.0;16.0;Calculated values ==>;1567071345.113;369.26;366.76;299.86;299.66;295.46000000000004;275.66;271.77519066394296;291.86;275.26000000000005;278.56;277.36;341.06000000000006;301.96000000000004;278.36;278.76000000000005;298.36;291.16;299.36;353.66;279.06;291.76000000000005;350.66;363.06000000000006;276.46000000000004;242.14157278889297;261.9595390733887;271.77519066394296;302.06;7940000.000000001;3360000.0;3410000.0;1380000.0;3400000.0;2560000.0;7909999.999999999;0.025666666666666667;0.0;0.08666666666666667;0.0;0.010166666666666666;0.035833333333333335;0.0396049267822986;15107.7744140625;23258.248046875;977.379028320312;45764.2109375;515131.09200076305;511968.43673182;269942.78882508853;269151.84365770215;254323.66385896096;431660.74602318485;460827.03849421034;457412.81034958904;473143.7464358393;524979.2925828302;484083.35454020265;457169.62696630094;457655.63067567954;469316.09355576313;460679.33020844165;267817.0342800189;493330.24454047903;442640.2664921036;460695.0249579271;325007.27902157017;377071.0542443872;472262.261994151;196664.29993939342;217454.940972079;271.77519066394296;5442198.067725328;2460489.828280949;326065.6599935294;2002106.2754761903;0;268;255;6;59;58;55;21;173;186;2095948717594.3855;807404573840.0239;1592256195354.769;22598.20423555029;0.0;-0.0;8716.103009492892;7368810.814150885;1435677.9994433017;0.0;1220571.9987883577;0.7959227229906172;0.0629473826488469
9755;2019-08-29 11:36:45.124;964;927;259;257;228;37;222;20;55;40;667;287;53;60;250;180;261;735;293;92;221;33;719;350;354;137;354;257;720;-2.0;0.0;1680.0;194.0;43.0;98;67;79;1;0;0;1;0;0;0;1;0;0;0;0;23811.353515625;12375.9892578125;7629.232421875;996.7413940429691;922.0;351049;772.0;0.0;Calculated values ==>;1567071405.124;369.56000000000006;365.86;299.06;298.86;295.96000000000004;276.86;273.3108153835814;295.36;275.16;278.66;277.16;339.86;301.86;278.46000000000004;279.16;298.16;291.16;299.26000000000005;346.66;282.36;295.26000000000005;350.36;365.36;276.46000000000004;241.92719264551067;262.0952818180154;273.3108153835814;302.46000000000004;7190000.000000001;3500000.0;3540000.0;1370000.0;3540000.0;2570000.0;7200000.0;0.0;0.0;0.28;0.03233333333333333;0.007166666666666667;0.007166666666666667;0.0;12375.9892578125;7629.232421875;996.7413940429691;23811.353515625;521382.1014593262;516497.7500089706;271498.2133494369;270581.16914347326;258875.16811935845;430799.1582183253;463464.3154936422;457372.66746323043;473078.44118532055;523673.5957694048;483858.57000475406;457129.0939075185;457980.0092832408;467104.03116414114;458475.89088345267;272521.5796358297;490055.0779493584;445111.50831474504;463332.75784822745;323749.15769815433;386742.795110529;472393.7743832905;200321.93346462247;271498.2133494369;273.28298478090414;5442777.970393283;2460718.901634562;326082.11401310924;2002363.7183366404;0;268;255;6;59;58;55;21;173;186;2096157255819.929;807487088965.239;1592410123570.1702;71974.20551961023;8796.989523036933;-0.0;1374.8142355746659;7369599.0620531915;1435751.3211293633;0.0;1220656.1051822982;3.911349095788628;0.4540306924341431
9756;2019-08-29 11:37:45.154;951;921;269;268;228;40;234;22;57;38;658;287;56;67;250;182;261;720;298;104;233;33;753;345;350;137;350;266;755;-2.0;-2.0;1217.0;82.0;50.0;89;65;79;1;0;0;1;0;0;0;1;0;0;0;0;24030.68359375;12907.1357421875;7662.89111328125;1019.9428100585901;934.0;351050;769.0;0.0;Calculated values ==>;1567071465.154;368.26;365.26;300.06;299.96000000000004;295.96000000000004;277.16;272.7676641592781;296.56;275.36;278.86;276.96000000000004;338.96000000000004;301.86;278.76000000000005;279.86;298.16;291.36;299.26000000000005;345.16;283.56;296.46000000000004;350.06000000000006;366.56000000000006;276.46000000000004;241.92719264551067;263.299902668528;272.7676641592781;302.96000000000004;7530000.0;3450000.0;3500000.0;1370000.0;3500000.0;2660000.0;7550000.0;0.0;0.0;0.20283333333333334;0.013666666666666666;0.008333333333333333;0.008333333333333333;0.0;12907.1357421875;7662.89111328125;1019.9428100585901;24030.68359375;517036.7841883375;512872.8002053158;273257.21001794824;272809.88037313725;257334.64177042447;431113.4868728058;465615.5433184189;456148.64740695804;472882.9073446267;522024.1401083039;482806.80839734233;456024.44544099725;457385.16926669824;467669.56426713977;459538.6817761182;269922.7778080211;484143.18618134025;447704.3838197303;465486.31992542575;322491.0997442508;391790.97038785747;472393.7743832905;199037.46532086006;273257.21001794824;272.755461572873;5443176.853377492;2460929.699689149;326098.92811765295;2002491.216416554;0;268;255;6;59;58;55;21;173;186;2096368561419.8281;807569330065.1998;1592567102020.0955;52150.718099796875;3735.8695571865487;-0.0;1601.9092492289792;7370633.953603375;1435855.8138418947;0.0;1220680.9236143408;2.662740976334217;0.3002553622444254
9757;2019-08-29 11:38:45.125;942;931;284;282;230;41;240;23;59;37;657;287;58;72;250;180;261;778;296;114;239;33;787;346;351;137;351;273;789;-2.0;-1.0;1444.0;218.0;63.0;56;62;97;1;0;0;1;0;0;0;1;0;0;0;0;25870.4296875;14885.1953125;6617.30615234375;1031.46813964844;938.0;351051;766.0;0.0;Calculated values ==>;1567071525.125;367.36;366.26;301.56;301.36;296.16;277.26000000000005;272.8767566201714;297.16;275.46000000000004;279.06;276.86;338.86;301.86;278.96000000000004;280.36;298.16;291.16;299.26000000000005;350.96000000000004;284.56;297.06;349.76;366.96000000000004;276.46000000000004;241.92719264551067;264.2163659402789;272.8767566201714;302.76000000000005;7870000.0;3460000.0;3510000.0;1370000.0;3510000.0;2730000.0;7890000.000000001;0.0;0.0;0.24066666666666667;0.036333333333333336;0.0105;0.0105;0.0;14885.1953125;6617.30615234375;1031.46813964844;25870.4296875;513112.16612932464;511447.2127763019;277320.77592068765;276412.330440833;256683.12600920716;431051.2098666511;466245.360953766;455236.62953312014;472785.1150065333;521350.9460335023;481980.2157595784;455110.46648142725;456866.96011813096;467528.5688377915;459112.636614165;267822.72063524666;489474.3344382229;448998.17324506014;466116.49786128954;321233.1047070471;393474.0163711559;472393.7743832905;199282.5225367293;277320.77592068765;272.85649570204146;5443592.49499727;2461161.1905064355;326116.01494626055;2002610.160542886;0;268;255;6;59;58;55;21;173;186;2096578759774.6743;807651490335.1398;1592728723864.9773;61599.62175046473;9923.042150425057;-0.0;1982.3550803763198;7371581.414940343;1435969.5830909805;0.0;1220710.778047112;3.261964947650091;0.387884418904653
9758;2019-08-29 11:39:45.105;947;945;287;289;233;49;244;24;60;36;662;288;59;73;250;177;262;823;298;136;243;34;815;353;358;136;358;276;817;0.0;0.0;1454.0;214.0;65.0;74;57;98;1;0;0;1;0;0;0;1;0;0;0;0;27793.54296875;15478.6962890625;7603.45361328125;1016.62274169922;937.0;351052;764.0;0.0;Calculated values ==>;1567071585.105;367.86;367.66;301.86;302.06;296.46000000000004;278.06;273.6339639331285;297.56;275.56;279.16;276.76000000000005;339.36;301.96000000000004;279.06;280.46000000000004;298.16;290.86;299.36;355.46000000000004;286.76000000000005;297.46000000000004;349.56000000000006;366.86;276.56;241.71165711629368;264.60387354146746;273.6339639331285;302.96000000000004;8150000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2760000.0;8170000.0;0.0;0.0;0.24233333333333332;0.035666666666666666;0.010833333333333334;0.010833333333333334;0.0;15478.6962890625;7603.45361328125;1016.62274169922;27793.54296875;511527.5852708149;511087.5820844889;276468.89310749486;277332.8145207669;256654.92124927315;430607.02586249536;465755.3386178344;454859.9878152477;472818.15071447083;521623.7472554329;481735.13284027245;454732.9756511011;456501.0290787299;466534.3108773681;457584.16119662166;266711.5145325711;493519.8650896797;450944.30644864263;465625.14543771395;320394.4760798638;393053.2396771744;472622.7809936826;201158.7920981249;276468.89310749486;273.62416267237916;5444039.545702958;2461414.1385923857;326133.07668113586;2002728.6273721934;0;268;255;6;59;58;55;21;173;186;2096791388874.742;807733363035.1658;1592893368965.0295;61480.25642878275;9682.215603941559;-0.0;2049.1927335773735;7372606.738703612;1436132.9057799361;0.0;1220744.3630801619;3.0379831308296548;0.3623856882795937
9759;2019-08-29 11:40:45.106;958;960;282;284;239;59;246;26;60;36;668;288;60;74;250;177;262;858;293;157;245;35;835;361;366;141;366;279;837;-2.0;-2.0;1733.0;260.0;59.0;98;72;98;1;0;0;1;0;0;0;1;0;0;0;0;28891.296875;15823.111328125;9048.5205078125;1112.63696289062;933.0;351053;762.0;0.0;Calculated values ==>;1567071645.106;368.96000000000004;369.16;301.36;301.56;297.06;279.06;274.4858918419099;297.76000000000005;275.76000000000005;279.16;276.76000000000005;339.96000000000004;301.96000000000004;279.16;280.56;298.16;290.86;299.36;358.96000000000004;288.86;297.66;349.36;366.46000000000004;276.66;242.77792619122317;264.9883086891361;274.4858918419099;302.46000000000004;8350000.0;3610000.0;3660000.0;1410000.0;3660000.0;2790000.0;8370000.0;0.0;0.0;0.28883333333333333;0.043333333333333335;0.009833333333333333;0.009833333333333333;0.0;15823.111328125;9048.5205078125;1112.63696289062;28891.296875;511433.44666455104;511550.74876204354;273097.9566062464;273888.54719721247;257893.84094833076;430081.6785162784;464854.9636409364;454353.31086258846;472161.77640367835;522001.6410997028;481377.55026646616;454353.31086258846;456133.1161372138;465381.95360251743;456275.1894504466;265749.00028259587;496875.47477220616;452579.8890788796;464722.9366227796;319555.8750819185;391370.2341525623;472063.34231996303;203267.72066241223;273097.9566062464;274.4809251804226;5444511.9272406455;2461674.9913363536;326150.8208077165;2002867.3961358091;0;268;255;6;59;58;55;21;173;186;2097008592494.4795;807816464420.0654;1593059871739.8284;72521.88796948423;11647.810271827202;-0.0;1884.3123034959094;7373723.441850324;1436310.6589578565;0.0;1220777.1428350846;3.311773412253507;0.3918665172249811
9760;2019-08-29 11:41:45.126;968;970;272;272;236;69;248;31;38;37;671;287;43;75;248;181;262;879;295;178;247;35;837;371;375;149;375;282;838;-2.0;-1.0;1707.0;292.0;59.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;28062.53515625;15916.482421875;9060.9453125;1252.71166992188;931.0;351054;760.0;0.0;Calculated values ==>;1567071705.126;369.96000000000004;370.16;300.36;300.36;296.76000000000005;280.06;275.5313989812953;297.96000000000004;276.26000000000005;276.96000000000004;276.86;340.26;301.86;277.46000000000004;280.66;297.96000000000004;291.26000000000005;299.36;361.06000000000006;290.96000000000004;297.86;349.16;366.26;276.66;244.42749628697553;265.3697278774862;275.5313989812953;302.66;8370000.0;3710000.0;3750000.0;1490000.0;3750000.0;2820000.0;8380000.0;0.0;0.0;0.28450000000000003;0.048666666666666664;0.009833333333333333;0.009833333333333333;0.0;15916.482421875;9060.9453125;1252.71166992188;28062.53515625;512664.5079013572;512862.35366774263;269228.34524501144;269228.34524501144;256895.59141040038;429398.2889081932;463796.1502539441;450974.8334038532;471199.84743302374;522069.5772157968;480906.11282602383;451632.23884288606;455763.1900960567;463796.1502539441;455173.57518871746;265657.01316432573;499887.6192605872;454065.03000737325;463661.9528533436;318717.3015803363;390528.79184840765;471000.4985150058;205847.74494165689;269228.34524501144;275.52029327749204;5444986.70071251;2461939.576116391;326170.5386167299;2003018.3586550022;0;268;255;6;59;58;55;21;173;186;2097230966594.409;807903493420.0377;1593228227839.775;69738.65666749486;12904.10067390298;-0.0;1911.9304748152663;7374909.341556768;1436515.3264154252;0.0;1220808.7887366794;3.223569898464276;0.38899132706187856
9761;2019-08-29 11:42:45.127;972;976;276;275;238;78;249;39;11;38;668;287;16;70;246;188;262;893;305;193;248;35;903;382;386;146;386;285;904;-1.0;-2.0;1820.0;176.0;64.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;29552.033203125;16902.44140625;9814.30078125;1272.2197265625;928.0;351055;759.0;0.0;Calculated values ==>;1567071765.127;370.36;370.76;300.76000000000005;300.66;296.96000000000004;280.96000000000004;276.6576332772354;298.06;277.06;274.26000000000005;276.96000000000004;339.96000000000004;301.86;274.76000000000005;280.16;297.76000000000005;291.96000000000004;299.36;362.46000000000004;292.46000000000004;297.96000000000004;349.06000000000006;365.96000000000004;276.66;243.81672145450628;265.74818594083865;276.6576332772354;303.66;9030000.0;3820000.0000000005;3860000.0;1460000.0;3860000.0;2850000.0;9040000.0;0.0;0.0;0.30333333333333334;0.029333333333333333;0.010666666666666666;0.010666666666666666;0.0;16902.44140625;9814.30078125;1272.2197265625;29552.033203125;507898.1016736515;508396.1766258837;267566.1656962448;267227.5029255211;255459.2528935394;428611.97810654406;462284.1927876767;446789.11338597245;471698.3107888524;521513.6240653621;480545.17577551946;447473.4297492543;454621.02142792806;461872.27897536615;454321.70481366356;262970.15700430423;496045.6392534344;454370.06941321853;462147.02387897053;318298.0250993184;389266.7034958548;471400.74093632615;208677.58860430936;267566.1656962448;276.6477861889295;5445466.830118856;2462213.0717072324;326191.58006244374;2003175.654994447;0;268;255;6;59;58;55;21;173;186;2097459270400.0403;807991994895.2825;1593398330675.2454;72227.16251710447;7706.545801739159;-0.0;2075.5291539490745;7376092.40977072;1436687.084665787;0.0;1220842.0181208248;2.930056417404634;0.34692639953961985
9762;2019-08-29 11:43:45.147;976;984;312;314;268;76;247;50;-2;42;669;287;4;59;244;197;263;910;303;195;246;34;863;377;382;142;380;283;857;-1.0;-1.0;1613.0;91.0;42.0;26;99;98;1;0;0;1;1;0;0;1;0;0;0;0;46900.50390625;16288.974609375;26154.2578125;1281.2373046875;925.0;351056;756.0;0.0;Calculated values ==>;1567071825.147;370.76;371.56000000000006;304.36;304.56;299.96000000000004;280.76000000000005;276.14872888175563;297.86;278.16;272.96000000000004;277.36;340.06000000000006;301.86;273.56;279.06;297.56;292.86;299.46000000000004;364.16;292.66;297.76000000000005;348.76;365.66;276.56;242.98782864720522;265.49620691782997;276.14872888175563;303.46000000000004;8630000.0;3770000.0000000005;3820000.0000000005;1420000.0;3800000.0;2830000.0;8570000.0;0.0;0.0;0.2688333333333333;0.015166666666666667;0.007;0.007;0.0;16288.974609375;26154.2578125;1281.2373046875;46900.50390625;511702.25112492853;513301.18842963345;284385.9771510479;285320.687330497;266860.20190664363;428973.91024759493;462614.8438824596;445383.1024254901;472620.9849758201;521780.4825248913;480785.96376427077;446212.0942855482;453542.0464659159;462508.01564507314;456452.25808433857;264864.13301824505;502749.52009297954;455335.40740033356;462478.5625735784;317040.2365367038;388004.7047694111;471832.65708311246;207380.32706487353;284385.9771510479;276.132811060352;5446104.146962724;2462489.7590389857;326212.86596396693;2003475.4928952958;0;268;255;6;60;58;55;21;173;186;2097689747199.967;808078423695.255;1593568787475.1912;63983.07944277908;4010.860338609957;-0.0;1246.6480979577134;7377227.873481808;1436784.762265276;0.0;1220869.7121595186;1.5835660972529366;0.1818938486679468
9763;2019-08-29 11:44:45.118;970;973;305;304;262;48;240;47;-2;45;674;288;-2;47;246;194;263;883;305;162;239;34;836;361;366;139;365;279;833;-2.0;-1.0;323.0;87.0;59.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;45096.3125;15966.7412109375;24413.7109375;1264.67626953125;920.0;351057;755.0;0.0;Calculated values ==>;1567071885.118;370.16;370.46000000000004;303.66;303.56;299.36;277.96000000000004;274.4858918419099;297.16;277.86;272.96000000000004;277.66;340.56000000000006;301.96000000000004;272.96000000000004;277.86;297.76000000000005;292.56;299.46000000000004;361.46000000000004;289.36;297.06;348.66;365.16;276.56;242.35481222062532;264.9883086891361;274.4858918419099;303.66;8359999.999999999;3610000.0;3660000.0;1390000.0;3650000.0;2790000.0;8330000.0;0.0;0.0;0.05383333333333333;0.0145;0.009833333333333333;0.009833333333333333;0.0;15966.7412109375;24413.7109375;1264.67626953125;45096.3125;513022.0358323134;513676.2331935467;283269.43099922186;282796.5011340576;265841.7241133913;430081.6785162784;464061.0944748599;446162.92112802545;473307.3401624125;522623.75214281795;481377.55026646616;446162.92112802545;452679.91226199997;465000.999999308;458627.51755640097;266058.12159165886;500918.14234813687;453302.6587714118;463928.38035923813;316620.98725437425;385901.571211729;472228.6972694908;203051.67927790483;283269.43099922186;274.397303605448;5446870.416556149;2462758.4267517696;326234.07165602915;2003896.6889580302;0;268;255;6;60;58;55;21;173;186;2097914038739.803;808162682950.1934;1593737305985.0679;13087.488519598159;3903.0667608779972;-0.0;1776.4796687068265;7377869.8177912375;1436850.6797821838;0.0;1220894.8927144022;0.4506417836158122;0.05534044948199607
9764;2019-08-29 11:45:45.138;964;968;294;293;248;40;241;39;19;46;678;288;15;40;247;186;263;877;311;148;240;35;832;357;362;138;361;274;828;-2.0;-1.0;701.0;60.0;80.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;44056.1953125;15898.5341796875;24361.55859375;1251.7529296875;916.0;351058;752.0;0.0;Calculated values ==>;1567071945.138;369.56000000000006;369.96000000000004;302.56;302.46000000000004;297.96000000000004;277.16;274.0616903277293;297.26000000000005;277.06;275.06;277.76000000000005;340.96000000000004;301.96000000000004;274.66;277.16;297.86;291.76000000000005;299.46000000000004;360.86;287.96000000000004;297.16;348.36;364.76;276.66;242.14157278889297;264.3458800820626;274.0616903277293;304.26000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2740000.0;8280000.0;0.0;0.0;0.11683333333333333;0.01;0.013333333333333334;0.013333333333333334;0.0;15898.5341796875;24361.55859375;1251.7529296875;44056.1953125;512509.856385333;513383.53395934287;278676.5166941892;278240.2337990867;261203.48070908236;430346.717906069;464781.3556694665;449915.6889545798;473535.07189352607;523440.2109325925;481972.72885735106;449388.75515936397;452646.2307552403;465712.960854355;458171.54992489325;266245.93523142464;500488.91246837884;451977.4124727858;464649.81302044657;315363.2798926983;384219.24077208963;472458.26935960614;202149.5839050929;278676.5166941892;274.02866536410437;5447613.601766872;2463024.0592279276;326255.0488894304;2004303.2850241878;0;268;255;6;60;58;55;21;173;186;2098132511539.7336;808245810650.167;1593903261285.0151;28947.339939948386;2703.0868545451326;-0.0;2479.6439510167647;7378220.224791701;1436905.7494127215;0.0;1220930.3722337876;0.8221766622856035;0.09421127255473959
9765;2019-08-29 11:46:45.079;960;967;293;291;242;38;241;36;34;45;679;290;30;42;247;180;263;885;318;149;240;35;827;355;360;133;359;270;824;-2.0;-1.0;1595.0;55.0;93.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43492.4296875;15745.443359375;24191.22265625;1252.73657226562;911.0;351059;748.0;0.0;Calculated values ==>;1567072005.079;369.16;369.86;302.46000000000004;302.26000000000005;297.36;276.96000000000004;273.8482719121499;297.26000000000005;276.76000000000005;276.56;277.66;341.06000000000006;302.16;276.16;277.36;297.86;291.16;299.46000000000004;361.66;288.06;297.16;347.96000000000004;364.26;276.66;241.05796691057077;263.82572766246335;273.8482719121499;304.96000000000004;8270000.0;3550000.0;3600000.0;1330000.0;3590000.0;2700000.0;8240000.000000001;0.0;0.0;0.2658333333333333;0.009166666666666667;0.015500000000000002;0.015500000000000002;0.0;15745.443359375;24191.22265625;1252.73657226562;43492.4296875;512357.02166651795;513564.5619917123;278547.14587265695;277674.14926010213;259350.1620254573;430477.46260093397;465073.4646152595;452572.47738288756;474083.7854598241;523863.883717663;482667.2077885513;452059.45111957355;453592.71452856576;466001.4536310495;457671.52647964493;266485.06596647267;502004.6199507707;452473.9457314294;464942.4404991662;313686.43059754226;382116.546082559;473112.1826642056;201677.36140025474;278547.14587265695;273.8356416294087;5448342.456229343;2463287.49973587;326275.89911237464;2004707.493671433;0;268;255;6;60;58;55;21;173;186;2098348898549.6785;808327030705.1464;1594066300804.9736;66696.28499871655;2488.1525282528833;-0.0;2889.127066710894;7379016.471252949;1436948.9672015777;0.0;1220975.0679981613;1.7498084474492823;0.20287749109451905
9766;2019-08-29 11:47:45.119;958;966;298;297;246;38;241;34;36;44;681;291;34;46;248;177;263;889;320;154;240;36;814;355;360;134;359;265;810;88.0;-1.0;1367.0;37.0;109.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42726.1953125;15514.1376953125;23795.09375;1222.74279785156;906.0;351060;748.0;0.0;Calculated values ==>;1567072065.119;368.96000000000004;369.76;302.96000000000004;302.86;297.76000000000005;276.96000000000004;273.8482719121499;297.26000000000005;276.56;276.76000000000005;277.56;341.26;302.26000000000005;276.56;277.76000000000005;297.96000000000004;290.86;299.46000000000004;362.06000000000006;288.56;297.16;347.96000000000004;363.76;276.76000000000005;241.2770596917726;263.1675429290057;273.8482719121499;305.16;8140000.000000001;3550000.0;3600000.0;1340000.0;3590000.0;2650000.0;8100000.0;0.014666666666666666;0.0;0.22783333333333333;0.006166666666666667;0.018166666666666668;0.03283333333333333;0.0;15514.1376953125;23795.09375;1222.74279785156;42726.1953125;513125.6628228938;514541.22379547625;282059.5803864578;281575.6937785142;261257.42235998597;430477.46260093397;465073.4646152595;453689.4726371599;473857.65670332924;524468.6370411109;483363.7613132924;453437.080001802;454944.76933570666;466131.47824129247;457259.30272698647;267130.9853160726;503805.66587901383;453192.24889485224;464942.4404991662;313686.43059754226;380014.09164345806;473079.2034362849;201690.44335388843;246158.6460774928;273.84074368355385;5449061.423762914;2463548.1699088328;326296.54185977567;2005107.6462318776;0;268;255;6;60;58;55;21;173;186;2098565042549.541;808407184105.0955;1594226907804.8716;57413.77883837202;1673.5640205081113;-0.0;7183.401250178276;7380051.411284622;1436983.6712934428;0.0;1221059.0616925727;1.6350238385004234;0.17843799123333395
9767;2019-08-29 11:48:45.140;952;959;300;299;250;38;240;34;39;43;679;292;37;52;249;178;263;878;323;161;239;37;795;354;358;137;357;264;791;-2.0;-1.0;1097.0;49.0;122.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41921.3359375;15197.896484375;23164.197265625;1213.19152832031;900.0;351061;746.0;0.0;Calculated values ==>;1567072125.14;368.36;369.06000000000006;303.16;303.06;298.16;276.96000000000004;273.7412296467126;297.16;276.56;277.06;277.46000000000004;341.06000000000006;302.36;276.86;278.36;298.06;290.96000000000004;299.46000000000004;360.96000000000004;289.26000000000005;297.06;347.76;363.16;276.86;241.92719264551067;263.0348170998261;273.7412296467126;305.46000000000004;7950000.0;3540000.0;3579999.9999999995;1370000.0;3570000.0000000005;2640000.0;7909999.999999999;0.0;0.0;0.18283333333333335;0.008166666666666666;0.02033333333333333;0.02033333333333333;0.0;15197.896484375;23164.197265625;1213.19152832031;41921.3359375;513829.06561945914;515098.4880901702;285118.07156820525;284571.7804311433;263509.80463062105;430542.39183029096;465233.93026070396;454237.06870369037;473371.616014766;524343.0501398586;483590.1569948196;453986.0025407328;455858.54699093295;466547.812170346;457559.15090656106;268145.4036022616;503903.52694491734;454530.5711204003;465103.311480244;312848.0458788934;377491.4598926249;472785.1150065333;201421.8712730407;285118.07156820525;273.73143694700514;5449767.066747023;2463804.1931043896;326316.8484173519;2005499.1106225646;0;268;255;6;60;58;55;21;173;186;2098780517940.0684;808488512560.2944;1594385663350.26;46223.04526357045;2216.1331571568558;-0.0;3659.699878211454;7380915.353761655;1437016.0967816196;0.0;1221149.4524945754;1.3164498482460463;0.15221601358275091
9768;2019-08-29 11:49:45.170;941;948;300;300;248;36;236;33;45;43;673;293;42;57;250;174;263;868;321;164;236;37;792;353;358;138;356;264;789;127.0;-1.0;1134.0;127.0;140.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41825.40234375;15177.02734375;23021.73828125;1201.79028320312;896.0;351062;744.0;0.0;Calculated values ==>;1567072185.17;367.26;367.96000000000004;303.16;303.16;297.96000000000004;276.76000000000005;273.6339639331285;296.76000000000005;276.46000000000004;277.66;277.46000000000004;340.46000000000004;302.46000000000004;277.36;278.86;298.16;290.56;299.46000000000004;359.96000000000004;289.56;296.76000000000005;347.56000000000006;362.76;276.86;242.14157278889297;263.0348170998261;273.6339639331285;305.26000000000005;7920000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2640000.0;7890000.000000001;0.021166666666666667;0.0;0.189;0.021166666666666667;0.02333333333333333;0.0445;0.0;15177.02734375;23021.73828125;1201.79028320312;41825.40234375;512570.8250114087;513766.76957209775;285360.6173314643;285360.6173314643;262883.77193155367;430607.02586249536;464710.80611794995;454987.66090120346;473241.6031071014;523727.2629476441;483699.7668389307;454612.8488999558;456477.544166604;466819.69984961615;457172.60608581326;268314.1176137485;502662.61630654655;454953.4575107284;464710.80611794995;312009.6876057385;375809.8934319422;472654.2065195329;201130.1115765685;245295.91983756257;273.6129458958395;5450465.30517711;2464057.444031686;326336.98332819587;2005884.185860003;0;268;255;6;60;58;55;21;173;186;2098995425339.9658;808571053810.2551;1594544142550.1846;47979.07682235601;5747.260009626079;-0.0;9763.962439477238;7381700.763954172;1437082.491572116;0.0;1221261.3722790957;1.611406179633135;0.17963756155889885
9769;2019-08-29 11:50:45.121;933;941;298;297;244;37;232;32;50;42;667;292;48;61;250;169;263;867;314;170;232;38;772;357;362;139;361;265;768;-2.0;-1.0;2025.0;306.0;146.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40786.6328125;14847.21484375;22313.15234375;1197.81652832031;892.0;351063;744.0;0.0;Calculated values ==>;1567072245.121;366.46000000000004;367.26;302.96000000000004;302.86;297.56;276.86;274.0616903277293;296.36;276.36;278.16;277.36;339.86;302.36;277.96000000000004;279.26000000000005;298.16;290.06;299.46000000000004;359.86;290.16;296.36;347.56000000000006;362.36;276.96000000000004;242.35481222062532;263.1675429290057;274.0616903277293;304.56;7720000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2650000.0;7680000.0;0.0;0.0;0.3375;0.051000000000000004;0.024333333333333332;0.024333333333333332;0.0;14847.21484375;22313.15234375;1197.81652832031;40786.6328125;513106.5134914475;514508.2488340101;287019.5289647732;286398.30944078206;262429.4849325153;430346.717906069;463593.40581284417;455443.8693591263;473013.37450241524;523030.64028957416;483473.5454087117;455194.5301542041;456807.9033684444;466104.2199880029;455821.5469402733;269507.8633962028;504373.3225819763;455125.6158036442;463593.40581284417;312009.6876057385;374128.4759146899;472621.17715536855;202182.99755620037;287019.5289647732;274.0416651445419;5451153.176582333;2464307.4417181634;326356.9637209595;2006261.6680859386;0;268;255;6;60;58;55;21;173;186;2099211248939.8765;808654085945.2208;1594702712945.119;85475.54423348751;13792.34715955758;-0.0;4296.6310033030595;7382811.977563007;1437245.1886539098;0.0;1221378.4482009206;2.699932905155631;0.33473407140853634
9770;2019-08-29 11:51:45.101;920;928;300;299;249;40;228;34;54;41;662;291;52;66;251;172;263;848;326;177;227;38;783;358;363;140;362;270;779;-2.0;-1.0;1551.0;204.0;150.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41154.8984375;15082.6904296875;22705.205078125;1222.61938476562;886.0;351064;742.0;0.0;Calculated values ==>;1567072305.101;365.16;365.96000000000004;303.16;303.06;298.06;277.16;274.1680685717883;295.96000000000004;276.56;278.56;277.26000000000005;339.36;302.26000000000005;278.36;279.76000000000005;298.26000000000005;290.36;299.46000000000004;357.96000000000004;290.86;295.86;347.36;361.76;276.96000000000004;242.56692532238324;263.82572766246335;274.1680685717883;305.76000000000005;7830000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;2700000.0;7790000.000000001;0.0;0.0;0.2585;0.034;0.025;0.025;0.0;15082.6904296875;22705.205078125;1222.61938476562;41154.8984375;510433.16134647594;511856.713282577;286661.2414478977;286069.5326701369;263724.4303340403;430280.9020939914;462912.4563373884;455109.19043650426;472784.61766108364;522111.54453349544;482777.7364725418;454857.56176989106;456609.98996769276;466090.7741585676;456073.92579066654;268835.79563522735;500710.7765185745;455943.89776123053;462779.1394524961;311171.3556482807;371606.62613540585;472489.9908694221;202462.17568739352;286661.2414478977;274.1547670684488;5451835.795060935;2464556.7744568954;326377.1272968085;2006636.6960135805;0;268;255;6;60;58;55;21;173;186;2099428676439.9456;808737758045.2474;1594863159445.17;65309.25331264512;9180.945716188971;-0.0;4402.94745011496;7384068.098696298;1437436.5689465662;0.0;1221450.9205225597;2.0223559390639765;0.2535350335913003
9771;2019-08-29 11:52:45.102;909;918;309;309;256;39;224;35;57;42;660;292;55;70;252;172;263;852;337;179;224;38;785;358;363;142;362;274;782;-2.0;-1.0;1188.0;169.0;156.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41835.671875;15110.6552734375;22775.48828125;1240.64074707031;882.0;351065;741.0;0.0;Calculated values ==>;1567072365.102;364.06000000000006;364.96000000000004;304.06;304.06;298.76000000000005;277.06;274.1680685717883;295.56;276.66;278.86;277.36;339.16;302.36;278.66;280.16;298.36;290.36;299.46000000000004;358.36;291.06;295.56;347.26;361.36;276.96000000000004;242.98782864720522;264.3458800820626;274.1680685717883;306.86;7850000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2740000.0;7820000.0;0.0;0.0;0.198;0.028166666666666666;0.026000000000000002;0.026000000000000002;0.0;15110.6552734375;22775.48828125;1240.64074707031;41835.671875;508751.2159169859;510241.55852659093;292002.04601513845;292002.04601513845;266182.32528125827;430280.9020939914;462378.4611214822;454816.10878090456;472620.9849758201;521579.667902293;482417.2317271247;454562.58251487085;456453.26501091133;466221.12760670384;456073.92579066654;268717.7799095647;501010.57950377336;456224.3229510757;462378.4611214822;310752.19949742197;369925.57544317446;472226.9707426428;202447.35259808047;292002.04601513845;274.1490089105735;5452527.394672506;2464808.3898643046;326397.65480666846;2007015.7081078805;0;268;255;6;60;58;55;21;173;186;2099646480069.6824;808822359455.1453;1595026362164.9727;49969.01372419917;7598.792577738506;-0.0;4429.786792764938;7385028.766931315;1437576.4024293658;0.0;1221524.52786793;1.5845307556214707;0.20360754534040587
9772;2019-08-29 11:53:45.132;904;914;308;307;253;38;221;36;57;42;660;293;56;73;252;167;263;855;339;177;220;38;793;356;361;140;360;278;790;-1.0;-1.0;1348.0;82.0;181.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42565.328125;15330.162109375;23138.142578125;1265.37145996094;877.0;351066;738.0;0.0;Calculated values ==>;1567072425.132;363.56000000000006;364.56000000000006;303.96000000000004;303.86;298.46000000000004;276.96000000000004;273.955091788801;295.26000000000005;276.76000000000005;278.86;277.36;339.16;302.46000000000004;278.76000000000005;280.46000000000004;298.36;289.86;299.46000000000004;358.66;290.86;295.16;346.96000000000004;360.86;276.96000000000004;242.56692532238324;264.86050150153983;273.955091788801;307.06;7930000.0;3560000.0;3610000.0;1400000.0;3600000.0;2780000.0;7900000.0;0.0;0.0;0.22466666666666668;0.013666666666666666;0.030166666666666668;0.030166666666666668;0.0;15330.162109375;23138.142578125;1265.37145996094;42565.328125;507381.6547089488;509023.523936183;289978.1898260995;289347.37739058054;264650.71158618276;430412.23801567365;462280.22558120737;454139.30610915436;472882.7909566239;521253.31376953784;482055.3721072052;454011.28783387266;456171.90429789264;466507.67227632634;455709.01711372373;268257.60202865914;500718.47705024347;456275.1894504466;462146.61757077737;309494.7701623936;367824.4651832891;472489.9908694221;201949.7346111687;289978.1898260995;273.94631991611635;5453231.08800967;2465062.190179113;326418.5486834346;2007398.5130049882;0;268;255;6;60;58;55;21;173;186;2099863788669.5789;808907001755.105;1595192044964.8938;56658.59039654745;3697.383502196129;-0.0;5193.747570297783;7385917.774580248;1437670.5842973874;0.0;1221604.7640856437;1.6497270785056752;0.20119621720649328
9773;2019-08-29 11:54:45.093;902;913;302;302;240;37;216;36;35;42;665;295;39;74;253;155;263;858;338;175;216;37;809;356;361;139;359;282;806;82.0;-1.0;1389.0;85.0;199.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43116.88671875;15537.2529296875;23596.603515625;1300.04418945312;873.0;351067;737.0;0.0;Calculated values ==>;1567072485.093;363.36;364.46000000000004;303.36;303.36;297.16;276.86;273.955091788801;294.76000000000005;276.76000000000005;276.66;277.36;339.66;302.66;277.06;280.56;298.46000000000004;288.66;299.46000000000004;358.96000000000004;290.66;294.76000000000005;346.86;360.46000000000004;276.86;242.35481222062532;265.3697278774862;273.955091788801;306.96000000000004;8090000.000000001;3560000.0;3610000.0;1390000.0;3590000.0;2820000.0;8059999.999999999;0.013666666666666666;0.0;0.2315;0.014166666666666666;0.033166666666666664;0.04683333333333333;0.0;15537.2529296875;23596.603515625;1300.04418945312;43116.88671875;505736.9664750604;507539.6482966415;284476.48938582535;284476.48938582535;259376.54232800007;430412.23801567365;461610.94820493297;450578.7120157531;473013.37450241524;521446.04484923964;481804.27026970003;451106.5918625551;455635.961902395;466780.0534477276;454023.1870881385;267389.37416336243;499705.3173843509;455995.526710799;461610.94820493297;309075.640036128;366143.7379439427;472523.0838727012;201945.47558348635;260392.70599866592;273.94466112810255;5453944.642354296;2465319.251439126;326439.91325116606;2007787.7160756718;0;268;255;6;60;58;55;21;173;186;2100080247879.4548;808990647350.0571;1595359935764.7976;57558.59423406975;3833.182784097211;-0.0;9423.721009993507;7386868.965775209;1437733.2982258366;0.0;1221726.4971457883;1.7513892282574473;0.2033522667111328
9774;2019-08-29 11:55:45.123;905;917;299;299;226;40;210;36;15;42;673;295;19;66;253;144;263;863;354;179;210;35;841;360;365;137;364;284;838;-2.0;0.0;1682.0;258.0;208.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44254.07421875;16092.234375;24634.126953125;1312.48400878906;867.0;351068;735.0;0.0;Calculated values ==>;1567072545.123;363.66;364.86;303.06;303.06;295.76000000000005;277.16;274.38016830617;294.16;276.76000000000005;274.66;277.36;340.46000000000004;302.66;275.06;279.76000000000005;298.46000000000004;287.56;299.46000000000004;359.46000000000004;291.06;294.16;346.66;359.86;276.66;241.92719264551067;265.62235894841564;274.38016830617;308.56;8410000.0;3600000.0;3650000.0;1370000.0;3640000.0;2840000.0;8380000.0;0.0;0.0;0.2803333333333333;0.043000000000000003;0.034666666666666665;0.034666666666666665;0.0;16092.234375;24634.126953125;1312.48400878906;44254.07421875;503409.5023341526;505393.02260728367;280095.5482645246;280095.5482645246;253752.1792580478;430148.3826014536;460182.3899257622;447526.48589990253;473273.90776018414;522115.2577749833;481566.21993590187;448069.8293271927;454275.222463958;466064.25039095;451750.95120392385;265827.5522596875;497526.791665082;455892.78231350397;460182.3899257622;308237.3991652946;363622.9124696232;472589.4791058512;202928.43812285367;280095.5482645246;274.3449060258388;5454673.097740765;2465582.962289403;326461.6952050085;2008189.8397907633;0;268;255;6;60;58;55;21;173;186;2100298156779.351;809073488750.0177;1595529820664.7166;68568.98606016603;11595.424762268894;-0.0;6243.0105109229025;7387920.554475411;1437861.934241193;0.0;1221857.1185197816;2.055418521628233;0.2791691842369769
9775;2019-08-29 11:56:45.134;911;924;301;300;226;46;201;37;7;42;683;294;9;56;254;147;263;870;361;183;201;34;848;366;371;135;370;284;844;-2.0;-2.0;1576.0;268.0;188.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44644.15234375;16231.0849609375;24743.15234375;1316.8603515625;863.0;351069;733.0;0.0;Calculated values ==>;1567072605.134;364.26;365.56000000000006;303.26000000000005;303.16;295.76000000000005;277.76000000000005;275.0112864084945;293.26000000000005;276.86;273.86;277.36;341.46000000000004;302.56;274.06;278.76000000000005;298.56;287.86;299.46000000000004;360.16;291.46000000000004;293.26000000000005;346.46000000000004;359.46000000000004;276.56;241.49495122638035;265.62235894841564;275.0112864084945;309.26000000000005;8480000.0;3660000.0;3710000.0;1350000.0;3700000.0;2840000.0;8440000.0;0.0;0.0;0.26266666666666666;0.04466666666666667;0.03133333333333333;0.03133333333333333;0.0;16231.0849609375;24743.15234375;1316.8603515625;44644.15234375;503672.62969619577;505885.56213791383;280504.32848820445;280065.49096563645;253570.1298315693;429743.705733735;457992.1259972788;446431.67383141234;473533.6025564079;523154.83043764054;481453.7952859432;446706.41578663874;452980.2487134915;465328.47617258277;451119.8406210487;265512.2604772584;498018.74858282955;455458.40408251644;457992.1259972788;307399.1840295507;361942.53728597105;472753.7123474745;204468.6536402104;280504.32848820445;274.96773738130554;5455414.052114118;2465852.3726674207;326483.61042512243;2008601.3925568198;0;268;255;6;60;58;55;21;173;186;2100518997259.9268;809155103710.2305;1595700251905.1606;63555.619970222375;11983.399288924462;-0.0;5561.284321950995;7389021.794718904;1438058.4604653353;0.0;1221955.5056779846;1.9176684473951553;0.26867516809615405
9776;2019-08-29 11:57:45.124;913;925;302;301;249;47;197;41;11;43;690;294;8;34;253;155;263;874;363;179;197;33;916;366;371;133;369;265;911;0.0;-1.0;1569.0;168.0;197.0;15;100;0;1;1;0;1;1;0;0;1;0;0;0;0;60187.6640625;29124.181640625;27667.857421875;1224.61694335938;858.0;351070;731.0;0.0;Calculated values ==>;1567072665.124;364.46000000000004;365.66;303.36;303.26000000000005;298.06;277.86;275.0112864084945;292.86;277.26000000000005;274.26000000000005;277.46000000000004;342.16;302.56;273.96000000000004;276.56;298.46000000000004;288.66;299.46000000000004;360.56000000000006;291.06;292.86;346.26;358.96000000000004;276.46000000000004;241.05796691057077;263.1675429290057;275.0112864084945;309.46000000000004;9160000.0;3660000.0;3710000.0;1330000.0;3690000.0;2650000.0;9110000.0;0.0;0.0;0.2615;0.028;0.03283333333333333;0.03283333333333333;0.0;29124.181640625;27667.857421875;1224.61694335938;60187.6640625;498028.6737915444;500284.69017929636;276490.41213928617;276115.8338606808;258599.44188914483;429743.705733735;457433.55009270133;450500.3727044276;473889.5882477202;525392.2239282278;483693.00987316616;450112.4214627081;453437.080001802;465341.65850063233;452289.45172749745;262826.319939102;492458.08156647347;454888.0541996231;457433.55009270133;306560.99450073834;359842.2631860435;472917.67418972735;204487.99788904248;276490.41213928617;274.9751720467213;5456287.504984564;2466230.270229068;326504.7858727539;2009038.0781785336;0;269;255;6;60;58;55;21;173;186;2100741560159.9622;809235490310.2433;1595864924455.1868;64332.23601422321;7516.030936419176;-0.0;5940.966362803798;7390087.349230255;1438220.928634697;0.0;1222051.3417916913;1.3408086344305998;0.18100815097494918
9777;2019-08-29 11:58:45.125;940;954;303;302;245;52;201;44;35;45;686;294;30;27;253;161;264;890;368;180;201;32;900;373;378;133;376;255;892;-2.0;-1.0;1956.0;190.0;169.0;98;100;0;1;1;0;1;1;0;0;1;0;0;0;0;63259.16015625;28661.435546875;31188.998046875;1171.07348632812;854.0;351071;729.0;0.0;Calculated values ==>;1567072725.125;367.16;368.56000000000006;303.46000000000004;303.36;297.66;278.36;275.73799182748917;293.26000000000005;277.56;276.66;277.66;341.76;302.56;276.16;275.86;298.46000000000004;289.26000000000005;299.56;362.16;291.16;293.26000000000005;346.06000000000006;358.56000000000006;276.36;241.05796691057077;261.82340779136865;275.73799182748917;309.96000000000004;9000000.0;3729999.9999999995;3779999.9999999995;1330000.0;3760000.0;2550000.0;8920000.0;0.0;0.0;0.32599999999999996;0.03166666666666666;0.028166666666666666;0.028166666666666666;0.0;28661.435546875;31188.998046875;1171.07348632812;63259.16015625;503465.4587858611;506189.4201424133;277991.0216960237;277599.40842929273;257959.61106634198;429258.0297950786;456855.48681519245;455254.45241603226;474083.7854598241;525772.579089921;484849.7263282912;454638.1590671916;454267.16347038187;464318.27397505706;451933.13609446323;263730.8387081437;496673.2419962474;453841.51222014584;456855.48681519245;305722.83045113535;358162.1983326704;472820.39598721155;206281.17739751918;277991.0216960237;275.6954417914569;5457316.24566387;2466711.8250641623;326524.7502923786;2009528.5601480773;0;269;255;6;60;58;55;21;173;186;2100966263904.6907;809315291640.1469;1596020927054.9983;81165.28765603526;8440.40858867359;-0.0;5038.015767523253;7391299.848800698;1438353.9011800843;0.0;1222142.8348341922;1.5509894222709344;0.21461953615812346
