;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9778;2019-08-29 11:59:45.135;965;979;303;302;251;51;202;48;46;47;677;296;42;37;253;168;264;899;362;181;201;31;846;371;376;131;375;266;840;-2.0;-1.0;1518.0;110.0;153.0;98;87;100;1;0;0;1;1;0;0;1;0;0;0;0;48632.98828125;16005.7509765625;29227.146484375;1163.11047363281;850.0;351072;728.0;0.0;Calculated values ==>;1567072785.135;369.66;371.06000000000006;303.46000000000004;303.36;298.26000000000005;278.26000000000005;275.5313989812953;293.36;277.96000000000004;277.76000000000005;277.86;340.86;302.76000000000005;277.36;276.86;298.46000000000004;289.96000000000004;299.56;363.06000000000006;291.26000000000005;293.26000000000005;345.96000000000004;358.16;276.26000000000005;240.61611355647437;263.299902668528;275.5313989812953;309.36;8460000.0;3710000.0;3760000.0;1310000.0;3750000.0;2660000.0;8400000.0;0.0;0.0;0.253;0.018333333333333333;0.025500000000000002;0.025500000000000002;0.0;16005.7509765625;29227.146484375;1163.11047363281;48632.98828125;511523.38849062443;513951.12224248255;281724.5731849415;281272.2881912473;261736.32774678365;429398.2889081932;457323.1283209648;454776.71252877964;474534.5232474069;523978.0240124582;483796.13401649304;454274.6285591388;453644.53318076074;464465.3282542222;453304.90568462334;265952.600959608;502627.8340200763;454328.1173331471;457182.18766726565;305303.7579410727;356482.2694418079;472984.3684616349;205772.12425521054;281724.5731849415;275.4914422536401;5458248.835639796;2467084.113656224;326544.2050672973;2010032.111930403;0;269;255;6;60;58;55;21;173;186;2101192501604.6548;809394504840.1343;1596177253104.9734;62998.16083321298;4898.891143784446;-0.0;4474.169169299266;7392501.411098263;1438465.0805379758;0.0;1222222.1162533544;1.5598587975146;0.2077648500280899
9779;2019-08-29 12:00:45.116;955;961;305;304;250;46;204;48;50;49;675;297;48;54;254;169;264;864;366;173;204;31;817;368;373;133;371;272;811;-2.0;-1.0;962.0;8.0;155.0;98;82;100;1;0;0;1;1;0;0;1;0;0;0;0;47293.61328125;15596.43359375;28076.240234375;1148.09069824219;845.0;351073;725.0;0.0;Calculated values ==>;1567072845.116;368.66;369.26;303.66;303.56;298.16;277.76000000000005;275.2199585193972;293.56;277.96000000000004;278.16;278.06;340.66;302.86;277.96000000000004;278.56;298.56;290.06;299.56;359.56000000000006;290.46000000000004;293.56;345.66;357.66;276.26000000000005;241.05796691057077;264.08650396036035;275.2199585193972;309.76000000000005;8170000.0;3679999.9999999995;3729999.9999999995;1330000.0;3710000.0;2720000.0;8109999.999999999;0.0;0.0;0.16033333333333333;0.0013333333333333333;0.025833333333333333;0.025833333333333333;0.0;15596.43359375;28076.240234375;1148.09069824219;47293.61328125;512471.1160917706;513777.6190638588;285495.38235028536;284972.46245558094;262600.95972297963;429606.4342157736;458088.6167706479;454267.0351814693;474471.99884926213;523291.16170357814;483206.379029242;454013.21601284284;454773.307598347;465183.106086099;453965.3496272061;267347.7067997476;500123.63147587754;453684.3209866556;458088.6167706479;304046.57827927166;354382.54770086217;472723.10170879104;205086.29452461138;285495.38235028536;275.2144341793219;5459047.970845796;2467347.381799422;326563.4589780427;2010509.4889353637;0;269;255;6;60;58;55;21;173;186;2101417130449.4548;809473679760.0637;1596338601994.8298;39951.97875198288;356.84907624557286;-0.0;4458.658555859365;7393359.057253397;1438508.8645037892;0.0;1222296.5329115912;0.9988113067047746;0.12485581770581315
9780;2019-08-29 12:01:45.136;933;938;307;307;252;43;207;46;51;50;679;298;50;61;254;168;264;846;359;167;206;30;813;365;370;134;368;272;807;-2.0;-1.0;849.0;0.0;163.0;98;78;100;1;0;0;1;1;0;0;1;0;0;0;0;47061.74609375;15519.8818359375;28044.2578125;1123.45861816406;839.0;351074;724.0;0.0;Calculated values ==>;1567072905.136;366.46000000000004;366.96000000000004;303.86;303.86;298.36;277.46000000000004;274.9066339382667;293.86;277.76000000000005;278.26000000000005;278.16;341.06000000000006;302.96000000000004;278.16;279.26000000000005;298.56;289.96000000000004;299.56;357.76;289.86;293.76000000000005;345.56000000000006;357.06000000000006;276.16;241.2770596917726;264.08650396036035;274.9066339382667;309.06;8130000.0;3650000.0;3700000.0;1340000.0;3679999.9999999995;2720000.0;8070000.0;0.0;0.0;0.14150000000000001;0.0;0.027166666666666665;0.027166666666666665;0.0;15519.8818359375;28044.2578125;1123.45861816406;47061.74609375;509748.27220518666;510935.63501214376;287042.0071449578;287042.0071449578;263483.3258989921;429811.8947417682;458984.31781305023;454393.7730496227;474440.8424865319;523703.78063389345;483316.9374355838;454267.0351814693;455655.00840564485;465618.38118190103;454334.3249770602;267554.0330377351;497866.50204332575;453332.9919044801;458846.1285613786;303627.53096179874;351863.15629032685;472494.68880147435;204322.24747842658;287042.0071449578;274.9066339382667;5459834.527605225;2467606.77086213;326582.39486553264;2010977.3156425448;0;269;255;6;60;58;55;21;173;186;2101640104749.384;809553806460.0382;1596501856394.7778;35385.12086832426;0.0;-0.0;4667.345298479431;7393987.075686421;1438511.8392373377;0.0;1222372.6082936972;0.8962769922844105;0.10755924648181676
9781;2019-08-29 12:02:45.087;918;925;309;308;252;41;208;43;51;50;683;298;50;63;255;165;264;846;359;163;207;30;807;361;366;135;365;270;801;-2.0;-1.0;477.0;33.0;181.0;98;76;100;1;0;0;1;1;0;0;1;0;0;0;0;46855.86328125;15449.0986328125;27763.36328125;1104.73168945312;836.0;351075;723.0;0.0;Calculated values ==>;1567072965.087;364.96000000000004;365.66;304.06;303.96000000000004;298.36;277.26000000000005;274.4858918419099;293.96000000000004;277.46000000000004;278.26000000000005;278.16;341.46000000000004;302.96000000000004;278.16;279.46000000000004;298.66;289.66;299.56;357.76;289.46000000000004;293.86;345.46000000000004;356.76;276.16;241.49495122638035;263.82572766246335;274.4858918419099;309.06;8070000.0;3610000.0;3660000.0;1350000.0;3650000.0;2700000.0;8009999.999999999;0.0;0.0;0.07949999999999999;0.0055000000000000005;0.030166666666666668;0.030166666666666668;0.0;15449.0986328125;27763.36328125;1104.73168945312;46855.86328125;508155.19208227145;509630.4122835591;288972.135965762;288382.350216661;263759.60957381094;430081.6785162784;459753.05655078747;454731.5826876494;474312.4687567378;524275.82981138246;483550.42149073805;454605.4929423079;456236.2029136106;466181.95831478277;454587.42908880144;267870.61439761554;498418.08021444484;453446.6530995133;459616.26960334147;303208.48990285693;350603.57178935205;472363.3712700832;203154.44396544428;288972.135965762;274.4370948563682;5460616.535188185;2467864.634938146;326600.9479540155;2011441.9993496013;0;269;255;6;60;58;55;21;173;186;2101860724429.2927;809634440555.0049;1596664323604.7107;20000.382528415303;1480.6491001755141;-0.0;5147.764698066981;7394448.244618749;1438524.1679031944;0.0;1222454.3340796917;0.6008682897408326;0.07088248745965803
9782;2019-08-29 12:03:45.097;911;919;307;306;245;38;206;40;51;50;683;297;50;63;255;160;264;846;359;158;206;30;809;358;363;135;361;268;804;-2.0;-1.0;725.0;0.0;199.0;98;73;100;1;0;0;1;1;0;0;1;0;0;0;0;47029.8671875;15458.048828125;27940.5625;1075.08630371094;831.0;351076;721.0;0.0;Calculated values ==>;1567073025.097;364.26;365.06000000000006;303.86;303.76000000000005;297.66;276.96000000000004;274.1680685717883;293.76000000000005;277.16;278.26000000000005;278.16;341.46000000000004;302.86;278.16;279.46000000000004;298.66;289.16;299.56;357.76;288.96000000000004;293.76000000000005;345.26;356.26;276.16;241.49495122638035;263.56353331371673;274.1680685717883;309.06;8090000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;2680000.0;8040000.000000001;0.0;0.0;0.12083333333333333;0.0;0.033166666666666664;0.033166666666666664;0.0;15458.048828125;27940.5625;1075.08630371094;47029.8671875;507005.34451035055;508546.21818202134;287415.7432998638;286855.9306641985;261164.44983876703;430280.9020939914;459950.50744786946;455067.61334165884;474312.4687567378;524435.212722327;483673.3130395921;454942.16164491663;456564.7940334029;466754.22869122244;454389.27195503766;267764.1174933566;498142.5153573627;453246.3397903811;459950.50744786946;302370.42649719206;348504.4273212152;472363.3712700832;202496.42290420205;287415.7432998638;274.1680685717883;5461399.046672148;2468122.2374268733;326619.11613148067;2011906.2760976015;0;269;255;6;60;58;55;21;173;186;2102079460879.258;809715454054.9921;1596825750504.685;30519.01884452603;0.0;-0.0;5722.403010908853;7394869.309795959;1438536.508702151;0.0;1222544.9339080406;0.8148956301194059;0.09447803188492672
9783;2019-08-29 12:04:45.138;909;918;303;302;241;39;202;38;50;49;681;296;49;63;256;155;264;851;361;161;202;30;793;362;367;135;365;266;786;-1.0;-1.0;1704.0;204.0;187.0;100;68;100;1;0;0;1;1;0;0;1;0;0;0;0;45885.77734375;15156.724609375;27348.88671875;1029.94360351562;827.0;351077;717.0;0.0;Calculated values ==>;1567073085.138;364.06000000000006;364.96000000000004;303.46000000000004;303.36;297.26000000000005;277.06;274.5913991737795;293.36;276.96000000000004;278.16;278.06;341.26;302.76000000000005;278.06;279.46000000000004;298.76000000000005;288.66;299.56;358.26;289.26000000000005;293.36;344.86;355.86;276.16;241.49495122638035;263.299902668528;274.5913991737795;309.26000000000005;7930000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;2660000.0;7859999.999999999;0.0;0.0;0.284;0.034;0.03116666666666667;0.03116666666666667;0.0;15156.724609375;27348.88671875;1029.94360351562;45885.77734375;508077.939016223;509909.2842350493;287482.81248370616;286890.09828791255;260542.03111737585;430014.67791919125;458771.19548852823;455277.06841111724;474215.1651988832;524388.978929406;483796.13401649304;455152.1393357169;456891.7448795973;466312.6374550324;452988.6427295784;268645.10841813183;500506.52249607374;452984.87860704365;458771.19548852823;300694.37409284414;346825.2571629905;472363.3712700832;203343.39886151016;287482.81248370616;274.5148812989967;5462173.872814533;2468377.5348735224;326636.67003438744;2012367.336351436;0;269;255;6;60;58;55;21;173;186;2102298610529.7246;809796509405.1646;1596986059975.0264;71549.16215208841;9146.679061891484;-0.0;5338.487936983622;7395720.459194329;1438612.783113085;0.0;1222637.1709850985;1.9761854255918945;0.2700189273459165
9784;2019-08-29 12:05:45.138;902;910;307;306;252;41;198;40;50;49;677;295;49;64;256;162;264;839;357;166;198;30;798;362;367;136;365;266;792;101.0;-2.0;1264.0;129.0;187.0;100;68;100;1;0;0;1;1;0;0;1;0;0;0;0;46119.06640625;15242.2080078125;27549.361328125;1031.59484863281;822.0;351078;717.0;0.0;Calculated values ==>;1567073145.138;363.36;364.16;303.86;303.76000000000005;298.36;277.26000000000005;274.5913991737795;292.96000000000004;277.16;278.16;278.06;340.86;302.66;278.06;279.56;298.76000000000005;289.36;299.56;357.06000000000006;289.76000000000005;292.96000000000004;344.86;355.36;276.16;241.71165711629368;263.299902668528;274.5913991737795;308.86;7980000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;2660000.0;7920000.0;0.016833333333333332;0.0;0.21066666666666667;0.021500000000000002;0.03116666666666667;0.048;0.0;15242.2080078125;27549.361328125;1031.59484863281;46119.06640625;506676.913379248;508301.1527631799;289049.83245168853;288440.98697578744;264187.1003130497;430014.67791919125;458218.4865142734;455277.06841111724;474086.44446128915;523978.0240124582;483686.348488903;455152.1393357169;457015.24715422577;466312.6374550324;453990.82321361953;268362.45599705377;498228.640235538;453705.8912638782;458218.4865142734;300694.37409284414;344726.4743306794;472231.8376443816;203381.25267416993;259006.33746026707;274.5295185235525;5462940.579845783;2468630.859311999;326653.84952148865;2012824.8217518267;0;269;255;6;60;58;55;21;173;186;2102518810529.7246;809877809405.1646;1597145659975.0264;53066.05184858357;5780.287576859552;-0.0;9562.183154592303;7396758.919311001;1438737.1745017413;0.0;1222761.343244195;1.5610128536570018;0.19569846491801654
9785;2019-08-29 12:06:45.129;896;904;314;313;256;37;198;39;51;48;674;296;50;65;257;162;264;840;357;162;197;30;787;357;362;136;360;267;781;-2.0;-1.0;542.0;77.0;179.0;100;66;100;1;0;0;1;1;0;0;1;0;0;0;0;62205.4453125;15079.7685546875;27118.65625;1025.14562988281;818.0;351079;715.0;0.0;Calculated values ==>;1567073205.129;362.76;363.56000000000006;304.56;304.46000000000004;298.76000000000005;276.86;274.0616903277293;292.96000000000004;277.06;278.26000000000005;277.96000000000004;340.56000000000006;302.76000000000005;278.16;279.66;298.86;289.36;299.56;357.16;289.36;292.86;344.66;354.96000000000004;276.16;241.71165711629368;263.43189868330234;274.0616903277293;308.86;7870000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2670000.0;7809999.999999999;0.0;0.0;0.09033333333333333;0.012833333333333334;0.029833333333333333;0.029833333333333333;0.0;15079.7685546875;27118.65625;1025.14562988281;62205.4453125;506776.7788019092;508396.8007051249;296013.3096655865;295201.2197155083;266236.03296962084;430346.717906069;459016.37217970134;455234.9699716218;473988.9803413144;523589.5520518621;483679.7828298537;455109.83360149694;456975.9699685958;467155.4305485478;454840.80745482986;268993.79890365433;499383.4824347786;453990.82321361953;458879.43525809655;299856.38484229014;343047.5905507172;472231.8376443816;202015.90458997022;296013.3096655865;273.9766285326571;5463843.148703519;2468883.504547284;326670.9864545327;2013280.320229478;0;269;255;6;60;58;55;21;173;186;2102737477724.495;809959397165.079;1597305535989.8586;22874.122239475862;3467.771140864947;-0.0;4858.839413509882;7397391.659169187;1438814.2300975681;0.0;1222881.5004058583;0.7218453376284777;0.09126900561256993
9786;2019-08-29 12:07:45.139;891;898;300;304;250;26;196;32;38;48;672;296;41;66;257;141;264;808;329;141;196;30;781;343;348;135;346;272;778;129.0;-1.0;292.0;0.0;253.0;79;62;100;1;0;0;1;1;0;0;1;0;0;0;0;59838.49609375;15056.916015625;26187.478515625;1023.20574951172;814.0;351080;713.0;0.0;Calculated values ==>;1567073265.139;362.26;362.96000000000004;303.16;303.56;298.16;275.76000000000005;272.5487779782249;292.76000000000005;276.36;276.96000000000004;277.96000000000004;340.36;302.76000000000005;277.26000000000005;279.76000000000005;298.86;287.26000000000005;299.56;353.96000000000004;287.26000000000005;292.76000000000005;344.46000000000004;354.56000000000006;276.16;241.49495122638035;264.08650396036035;272.5487779782249;306.06;7809999.999999999;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;2720000.0;7780000.0;0.021500000000000002;0.0;0.048666666666666664;0.0;0.042166666666666665;0.06366666666666666;0.0;15056.916015625;26187.478515625;1023.20574951172;59838.49609375;506593.50779735675;507820.897899213;286800.3355885511;289303.7885179355;264142.4478806822;431237.1583312671;460937.4381672583;452737.0766566632;474117.84615207044;522981.60329194716;483095.784184155;453121.1727066367;456281.56124963466;469115.51044304925;454278.82799857965;269353.5225483474;495021.61780892126;453421.4193259366;460937.4381672583;299018.4200587347;341368.83218197053;472363.3712700832;198536.37464166994;256993.91945727452;272.5487779782249;5464860.351053884;2469134.6854418362;326688.05889429076;2013724.6120554192;0;269;255;6;60;58;55;21;173;186;2102950513224.4612;810040710715.066;1597467262939.833;12371.100831396338;0.0;-0.0;12984.404024535632;7397685.418313096;1438843.133006753;0.0;1223030.2188834343;0.5998803974559359;0.04235949816474247
9787;2019-08-29 12:08:45.120;890;901;283;293;235;36;184;25;23;45;674;296;26;62;257;106;264;821;320;142;184;31;837;345;350;134;349;270;835;-1.0;-1.0;1779.0;87.0;272.0;40;53;100;1;0;0;1;1;0;0;1;0;0;0;0;54251.359375;15885.2431640625;26309.28125;961.544189453125;810.0;351081;712.0;0.0;Calculated values ==>;1567073325.12;362.16;363.26;301.46000000000004;302.46000000000004;296.66;276.76000000000005;272.7676641592781;291.56;275.66;275.46000000000004;277.66;340.56000000000006;302.76000000000005;275.76000000000005;279.36;298.86;283.76000000000005;299.56;355.26;287.36;291.56;344.36;354.16;276.26000000000005;241.2770596917726;263.82572766246335;272.7676641592781;305.16;8370000.0;3450000.0;3500000.0;1340000.0;3490000.0;2700000.0;8350000.0;0.0;0.0;0.2965;0.0145;0.04533333333333334;0.04533333333333334;0.0;15885.2431640625;26309.28125;961.544189453125;54251.359375;501583.63764055364;503352.1343588698;273614.7448036601;277721.6070744087;256677.82455039892;431113.4868728058;459017.101218469;451156.81222508;473954.89273139124;523348.7565105926;483329.83432153787;451544.42432787793;456111.4010031973;468699.6150421592;448937.5338502123;266367.89713076066;491483.7603786857;453216.7345341935;459017.101218469;298599.4468028795;339690.1980837097;472592.1488768574;199004.80578534777;273614.7448036601;272.74255192946435;5465810.798778159;2469392.455115184;326704.5932395662;2014161.9465199606;0;269;255;6;60;58;55;21;173;186;2103159846914.275;810121385159.9943;1597629811449.6882;74763.0699093806;3967.0164748268903;-0.0;8404.906824138005;7398411.306464561;1438876.1810088314;0.0;1223208.406696333;2.0190669824184866;0.2266964619954863
9788;2019-08-29 12:09:45.140;904;918;279;280;188;37;135;26;28;44;675;295;27;54;258;105;264;846;318;141;136;32;865;349;354;135;353;260;862;-1.0;-1.0;1455.0;239.0;214.0;30;51;93;1;0;0;1;1;0;0;1;0;0;0;0;50154.66015625;15505.4111328125;26710.689453125;909.4690551757809;805.0;351082;711.0;0.0;Calculated values ==>;1567073385.14;363.56000000000006;364.96000000000004;301.06;301.16;291.96000000000004;276.86;273.20264511476705;286.66;275.76000000000005;275.96000000000004;277.56;340.66;302.66;275.86;278.56;298.96000000000004;283.66;299.56;357.76;287.26000000000005;286.76000000000005;344.26;353.66;276.36;241.49495122638035;262.5002047102346;273.20264511476705;304.96000000000004;8650000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2600000.0;8620000.0;0.0;0.0;0.24250000000000002;0.03983333333333334;0.035666666666666666;0.035666666666666666;0.0;15505.4111328125;26710.689453125;909.4690551757809;50154.66015625;501172.7315144485;503484.0467500892;270572.1287966313;270940.3315422922;242070.12155773363;430862.6128555636;451514.4162902067;453539.8955796625;473728.41363301896;524252.10678940255;484382.18687253346;453414.51204216573;456762.878738187;468269.2283463277;448042.06837804895;265121.7005537674;492726.1319347086;452376.9910028237;451658.6501973753;298180.4796168596;337592.078488485;472558.57531478856;199963.48216273772;270572.1287966313;273.1377331390533;5466681.138960821;2469654.13109821;326720.1902139208;2014603.926888465;0;269;255;6;60;58;55;21;173;186;2103371117315.0469;810202112060.2893;1597788864450.2695;61492.28025360427;10858.371210556694;-0.0;6458.752596626535;7399547.146207154;1438999.7670882936;0.0;1223332.311813235;1.8274403032036808;0.2229083334239558
9789;2019-08-29 12:10:45.121;919;932;274;274;196;36;151;27;43;43;670;294;39;52;258;118;265;861;318;139;151;33;854;351;356;136;354;261;852;-2.0;-2.0;1186.0;182.0;203.0;25;50;76;1;0;0;1;1;0;0;1;0;0;0;0;44963.1171875;13825.1435546875;26233.771484375;912.0523071289059;801.0;351083;710.0;0.0;Calculated values ==>;1567073445.121;365.06000000000006;366.36;300.56;300.56;292.76000000000005;276.76000000000005;273.4187578820637;288.26000000000005;275.86;277.46000000000004;277.46000000000004;340.16;302.56;277.06;278.36;298.96000000000004;284.96000000000004;299.66;359.26;287.06;288.26000000000005;344.16;353.26;276.46000000000004;241.71165711629368;262.63441904999945;273.4187578820637;304.96000000000004;8540000.0;3510000.0;3560000.0;1360000.0;3540000.0;2610000.0;8520000.0;0.0;0.0;0.19766666666666666;0.030333333333333334;0.03383333333333333;0.03383333333333333;0.0;13825.1435546875;26233.771484375;912.0523071289059;44963.1171875;504315.14875621983;506356.46289891715;269249.1558094114;269249.1558094114;244523.00469158188;430735.4089219946;453455.83774682117;455240.9381887029;473501.42000396166;523659.98562012776;484157.45298447803;454743.91097504535;456353.2889422472;468129.3392673732;449585.57046002086;265943.8090632461;495941.4779577887;451736.55110070325;453455.83774682117;297761.5184850505;335913.7198600519;472525.0707617092;200526.89702853758;269249.1558094114;273.367812627037;5467473.5360994;2469898.4749869797;326735.36475180066;2015044.9910146685;0;269;255;6;60;58;55;21;173;186;2103584049864.8572;810283386315.2169;1597945114955.1304;50348.47546932601;8250.611269906205;-0.0;6232.326072215698;7400478.857368688;1439158.9581823407;0.0;1223438.0373117013;1.5823744717483352;0.18921111568834675
9790;2019-08-29 12:11:45.131;925;936;273;272;198;36;171;29;54;42;664;293;50;57;259;125;265;868;318;144;171;33;854;353;358;136;356;266;851;-1.0;-1.0;1584.0;177.0;186.0;20;48;76;1;0;0;1;1;0;0;1;0;0;0;0;43003.83203125;14195.1611328125;25855.251953125;916.473510742188;796.0;351084;708.0;0.0;Calculated values ==>;1567073505.131;365.66;366.76;300.46000000000004;300.36;292.96000000000004;276.76000000000005;273.6339639331285;290.26000000000005;276.06;278.56;277.36;339.56000000000006;302.46000000000004;278.16;278.86;299.06;285.66;299.66;359.96000000000004;287.56;290.26000000000005;343.96000000000004;352.76;276.46000000000004;241.71165711629368;263.299902668528;273.6339639331285;304.96000000000004;8540000.0;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2660000.0;8510000.0;0.0;0.0;0.264;0.029500000000000002;0.031000000000000003;0.031000000000000003;0.0;14195.1611328125;25855.251953125;916.473510742188;43003.83203125;505181.5449681018;507012.5799136476;268934.7640406701;268571.83404393017;245113.45554738035;430607.02586249536;455934.4302543628;455775.73446676333;473403.85947104497;522641.49340106983;483466.67359020136;455277.06841111724;456148.64740695804;467977.0067639726;450243.2801924596;265943.8090632461;497083.0021038211;452104.5419279228;455934.4302543628;296923.61432157;333815.9410454577;472525.0707617092;201095.52952159956;268934.7640406701;273.59941835258684;5468206.716185759;2470132.016443095;326750.60500656633;2015479.138555778;0;269;255;6;60;58;55;21;173;186;2103798285564.8232;810364999915.204;1598103241305.1052;67235.57410552324;8007.171466583233;-0.0;5796.989652624474;7401458.887759503;1439294.462285377;0.0;1223538.2983167754;1.9781765703254373;0.23575518844000842
9791;2019-08-29 12:12:45.122;926;937;278;277;205;38;182;31;60;42;663;293;57;63;259;131;265;874;322;151;182;35;860;356;362;140;360;270;857;-2.0;-1.0;1486.0;270.0;181.0;32;63;82;1;0;0;1;1;0;0;1;0;0;0;0;44228.9296875;14594.7119140625;26581.5625;1008.2518920898401;792.0;351085;707.0;0.0;Calculated values ==>;1567073565.122;365.76;366.86;300.96000000000004;300.86;293.66;276.96000000000004;273.955091788801;291.36;276.26000000000005;279.16;277.36;339.46000000000004;302.46000000000004;278.86;279.46000000000004;299.06;286.26000000000005;299.66;360.56000000000006;288.26000000000005;291.36;343.86;352.36;276.66;242.56692532238324;263.82572766246335;273.955091788801;305.36;8600000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;2700000.0;8570000.0;0.0;0.0;0.24766666666666665;0.045000000000000005;0.030166666666666668;0.030166666666666668;0.0;14594.7119140625;26581.5625;1008.2518920898401;44228.9296875;504816.2780294051;506653.62718276813;270461.79090818437;270093.86411209765;246977.6708033862;430412.23801567365;456807.87835961964;455861.48441687645;472882.7909566239;522214.6954448503;482998.68430118536;455485.8189051035;456236.2029136106;467413.82886276924;450575.1978509147;265679.86881121073;497433.2207482721;452411.93249857856;456807.87835961964;296504.67125881097;332137.8522128359;472195.2020149266;201866.53613870547;270461.79090818437;273.9139078884153;5468933.546825034;2470371.896064226;326766.64197899966;2015916.0464630774;0;269;255;6;60;58;55;21;173;186;2104014253164.5967;810447787495.1171;1598264017184.9365;62906.08219022701;12164.789964429952;-0.0;5621.440304784965;7402543.23888376;1439462.5367488407;0.0;1223633.4376266166;1.9128414972310228;0.24085488760705964
9792;2019-08-29 12:13:45.122;929;941;293;291;217;33;189;33;63;42;661;294;62;72;260;136;265;879;323;150;189;35;895;353;358;147;357;275;892;-2.0;-1.0;1203.0;242.0;186.0;10;98;97;1;0;0;1;1;0;0;1;0;0;0;0;46804.6875;16412.748046875;26735.986328125;1216.40417480469;787.0;351086;707.0;0.0;Calculated values ==>;1567073625.122;366.06000000000006;367.26;302.46000000000004;302.26000000000005;294.86;276.46000000000004;273.6339639331285;292.06;276.46000000000004;279.46000000000004;277.36;339.26;302.56;279.36;280.36;299.16;286.76000000000005;299.66;361.06000000000006;288.16;292.06;343.86;351.86;276.66;244.02132995426717;264.4750485637546;273.6339639331285;305.46000000000004;8950000.0;3529999.9999999995;3579999.9999999995;1470000.0;3570000.0000000005;2750000.0;8920000.0;0.0;0.0;0.20049999999999998;0.04033333333333333;0.031000000000000003;0.031000000000000003;0.0;16412.748046875;26735.986328125;1216.40417480469;46804.6875;502264.7196416878;504290.01341216743;274169.1289268646;273428.14378555276;249590.81462664393;430607.02586249536;458421.9707624873;455407.3897860994;471962.6950587572;521601.66860565887;482521.41012625146;455281.0346179339;456539.6938544177;467964.9345701517;451835.95211888116;264248.8949526837;494992.3650016343;452966.72595957475;458421.9707624873;296504.67125881097;330040.4071292106;471267.55247380707;201067.43917499157;274169.1289268646;273.58842800411355;5469692.160301596;2470630.2915639007;326785.1807795571;2016360.3593699785;0;269;255;6;60;58;55;21;173;186;2104230253164.5967;810533887495.1171;1598427517184.9365;50995.160097527114;10898.071236385558;-0.0;5711.8380969043055;7403492.415902824;1439654.7272588476;0.0;1223727.8816132974;1.523833163620642;0.1917988752846287
9793;2019-08-29 12:14:45.133;945;955;296;296;220;37;194;33;65;42;658;295;64;79;260;138;265;888;309;158;193;34;865;356;361;151;360;276;862;-2.0;-1.0;1491.0;189.0;161.0;24;99;98;1;0;0;1;1;0;0;1;0;0;0;0;46862.9375;16223.5732421875;26432.009765625;1202.02221679688;783.0;351087;708.0;0.0;Calculated values ==>;1567073685.133;367.66;368.66;302.76000000000005;302.76000000000005;295.16;276.86;273.955091788801;292.56;276.46000000000004;279.66;277.36;338.96000000000004;302.66;279.56;281.06;299.16;286.96000000000004;299.66;361.96000000000004;288.96000000000004;292.46000000000004;343.96000000000004;351.46000000000004;276.56;244.82967444194236;264.60387354146746;273.955091788801;304.06;8650000.0;3560000.0;3610000.0;1510000.0;3600000.0;2760000.0;8620000.0;0.0;0.0;0.2485;0.0315;0.026833333333333334;0.026833333333333334;0.0;16223.5732421875;26432.009765625;1202.02221679688;46862.9375;507133.60997409426;508810.7190667243;277109.3264642117;277109.3264642117;251241.41464337817;430412.23801567365;458627.51755640097;455493.35596084286;471432.11063731875;521209.3969418474;482514.65537882695;455366.90589584416;457252.3274001958;467542.87897321215;451592.06498555734;265464.3884018118;499070.1184250999;453591.65705251123;458490.3299223953;296923.61432157;328362.5824867039;470632.5061851703;201882.3033111066;277109.3264642117;273.92005171471646;5470472.866945512;2470902.310768651;326805.33802761097;2016803.5072323703;0;269;255;6;60;58;55;21;173;186;2104445992709.3018;810623303884.9949;1598592847489.7104;63022.34658345946;8465.631390533008;-0.0;4867.056926127927;7404442.735983946;1439816.1210306191;0.0;1223816.055233903;1.7409759267310851;0.2050963489851193
9794;2019-08-29 12:15:45.103;949;959;290;289;224;38;197;35;64;41;648;296;63;86;260;144;265;886;312;162;197;34;868;359;364;148;362;276;864;-2.0;-1.0;1699.0;249.0;154.0;33;1;98;1;0;0;1;1;0;0;1;1;0;0;0;47231.83984375;16235.1064453125;26979.96484375;2079.89819335938;778.0;351088;710.0;0.0;Calculated values ==>;1567073745.103;368.06000000000006;369.06000000000006;302.16;302.06;295.56;276.96000000000004;274.27422755570615;292.86;276.66;279.56;277.26000000000005;337.96000000000004;302.76000000000005;279.46000000000004;281.76000000000005;299.16;287.56;299.66;361.76;289.36;292.86;344.16;350.96000000000004;276.56;244.22491754036054;264.60387354146746;274.27422755570615;304.36;8680000.0;3590000.0;3640000.0;1480000.0;3620000.0000000005;2760000.0;8640000.0;0.0;0.0;0.2831666666666666;0.0415;0.025666666666666667;0.025666666666666667;0.0;16235.1064453125;26979.96484375;2079.89819335938;47231.83984375;507458.5416297504;509216.09852747095;274611.20382643375;274224.5132176731;252382.41573990587;430214.79039162316;458560.75158959633;455366.90589584416;471730.980663899;520172.8131496668;482625.86168019794;455240.3446814246;458124.1965307005;467260.227616787;451927.9976308351;265336.9837486124;498593.1543004379;453647.6657075979;458560.75158959633;297761.5184850505;326265.46416910045;471034.59140177345;202669.06631024033;274611.20382643375;274.23969564233687;5471256.598028844;2471172.664521677;326832.67368970695;2017248.3844710998;0;269;255;6;60;58;55;21;174;186;2104663383959.4055;810712959035.0376;1598758364689.7893;71555.60490932348;11137.169291298624;-0.0;4721.3717259211735;7405563.658172123;1439979.3960247096;0.0;1223895.9188542555;1.9298864073739366;0.2344128028005285
9795;2019-08-29 12:16:45.124;949;959;295;294;232;42;203;36;60;41;617;298;60;99;260;152;265;891;318;169;202;31;865;362;367;144;366;275;861;-1.0;-1.0;1540.0;242.0;143.0;60;1;98;1;0;0;1;1;0;0;1;1;0;0;0;48335.5390625;16225.1455078125;28034.345703125;2087.8818359375;774.0;351089;716.0;0.0;Calculated values ==>;1567073805.124;368.06000000000006;369.06000000000006;302.66;302.56;296.36;277.36;274.5913991737795;293.46000000000004;276.76000000000005;279.16;277.26000000000005;334.86;302.96000000000004;279.16;283.06;299.16;288.36;299.66;362.26;290.06;293.36;344.76;350.56000000000006;276.26000000000005;243.40439225979637;264.4750485637546;274.5913991737795;304.96000000000004;8650000.0;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;2750000.0;8610000.0;0.0;0.0;0.25666666666666665;0.04033333333333333;0.02383333333333333;0.02383333333333333;0.0;16225.1455078125;28034.345703125;2087.8818359375;48335.5390625;507706.95731326466;509461.11929142807;276771.04658621235;276369.9205627333;254902.68137891754;430014.67791919125;458909.0072553948;455027.99073138676;472259.5391352755;517037.2488145576;482965.58202780236;455027.99073138676;459887.191587458;466691.8031326377;452556.39140135556;265464.3884018118;499604.6926339899;454136.30299986363;458771.19548852823;300275.376401361;324587.8981780222;471270.65844568226;203407.09696802922;276771.04658621235;274.5395098263774;5472053.271593201;2471443.261297683;326867.4173460612;2017706.9975185185;0;269;255;6;60;58;55;21;174;186;2104882760714.9424;810800589695.2521;1598923722545.1938;64582.69606592843;10803.830312932007;-0.0;4337.670215505194;7406698.541086405;1440162.3016831079;0.0;1223971.4372928245;1.7201448831573223;0.21403729096336382
9796;2019-08-29 12:17:45.114;948;957;305;304;246;41;206;39;42;41;616;302;46;102;261;159;265;888;324;171;206;32;845;361;366;141;364;276;841;-2.0;-1.0;1461.0;139.0;134.0;69;1;98;1;0;0;1;1;0;0;1;1;0;0;0;48143.25;15833.7158203125;27728.568359375;2107.3740234375;763.0;351090;727.0;0.0;Calculated values ==>;1567073865.114;367.96000000000004;368.86;303.66;303.56;297.76000000000005;277.26000000000005;274.4858918419099;293.76000000000005;277.06;277.36;277.26000000000005;334.76000000000005;303.36;277.76000000000005;283.36;299.26000000000005;289.06;299.66;361.96000000000004;290.26000000000005;293.76000000000005;345.86;349.46000000000004;276.36;242.77792619122317;264.60387354146746;274.4858918419099;305.56;8450000.0;3610000.0;3660000.0;1410000.0;3640000.0;2760000.0;8410000.0;0.0;0.0;0.2435;0.023166666666666665;0.022333333333333334;0.022333333333333334;0.0;15833.7158203125;27728.568359375;2107.3740234375;48143.25;509214.41365090635;510807.3197302572;282554.25286037533;282095.4755169971;260033.0252102102;430081.6785162784;459479.34306306764;452555.7207405592;472653.6706096803;516848.5426391076;483292.30531287054;453071.167222556;460099.20291881665;467106.4518600339;453734.43741288787;266351.2672351641;500938.61768099485;454592.097523412;459479.34306306764;304884.691753025;319975.17213553557;471767.92807864514;203203.6131557265;282554.25286037533;274.4561239954123;5472857.1275038645;2471710.3739492637;326902.3719848173;2018171.6110206214;0;269;255;6;60;58;55;21;174;186;2105102624064.9773;810886075445.2656;1599088994995.2202;60717.23819690677;6221.739962380949;-0.0;3951.327014526795;7407742.533177741;1440304.1577887994;0.0;1224040.5007572563;1.5522407647220746;0.1891153480616877
9797;2019-08-29 12:18:45.145;942;950;306;305;248;37;208;39;10;42;632;305;16;96;261;162;265;874;324;167;208;34;831;358;363;139;361;276;826;-2.0;-1.0;937.0;0.0;134.0;59;1;98;1;0;0;1;1;0;0;1;1;0;0;0;47064.33984375;15735.6669921875;26803.31640625;2115.56103515625;754.0;351091;743.0;0.0;Calculated values ==>;1567073925.145;367.36;368.16;303.76000000000005;303.66;297.96000000000004;276.86;274.1680685717883;293.96000000000004;277.06;274.16;277.36;336.36;303.66;274.76000000000005;282.76000000000005;299.26000000000005;289.36;299.66;360.56000000000006;289.86;293.96000000000004;347.46000000000004;348.56000000000006;276.56;242.35481222062532;264.60387354146746;274.1680685717883;305.56;8309999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2760000.0;8259999.999999999;0.0;0.0;0.15616666666666665;0.0;0.022333333333333334;0.022333333333333334;0.0;15735.6669921875;26803.31640625;2115.56103515625;47064.33984375;509521.59949819645;511049.0381301587;284424.8579800082;283932.7364959574;261283.82486051787;430280.9020939914;460222.37524275546;448355.05486391165;473013.37450241524;518512.09448366635;483625.0231739791;449153.78308180015;459361.3969051304;467530.87201683124;454671.7010468359;267014.8562013666;500230.4525754196;454531.8863664253;460222.37524275546;311590.51834565785;316201.74473053816;472228.6972694908;202496.42290420205;284424.8579800082;274.1680685717883;5473650.934006127;2471973.588062656;326937.5812923278;2018626.278182962;0;269;255;6;60;58;55;21;174;186;2105321437059.609;810970118845.1241;1599254680554.9412;38394.92302437464;0.0;-0.0;3926.144552201356;7408568.89458611;1440356.032409779;0.0;1224106.1802704267;0.9477437988313173;0.10390410273914014
9798;2019-08-29 12:19:45.125;935;943;301;300;245;35;211;37;-2;41;650;306;0;84;262;161;265;859;334;163;210;36;826;356;361;135;360;274;821;-2.0;0.0;1271.0;113.0;139.0;49;1;100;1;0;0;1;1;0;0;1;1;0;0;0;46157.53125;15724.9033203125;26230.1875;2119.33666992188;748.0;351092;760.0;0.0;Calculated values ==>;1567073985.125;366.66;367.46000000000004;303.26000000000005;303.16;297.66;276.66;273.955091788801;294.26000000000005;276.86;272.96000000000004;277.26000000000005;338.16;303.76000000000005;273.16;281.56;299.36;289.26000000000005;299.66;359.06000000000006;289.46000000000004;294.16;349.16;347.96000000000004;276.76000000000005;241.49495122638035;264.3458800820626;273.955091788801;306.56;8259999.999999999;3560000.0;3610000.0;1350000.0;3600000.0;2740000.0;8209999.999999999;0.0;0.0;0.21183333333333335;0.01883333333333333;0.023166666666666665;0.023166666666666665;0.0;15724.9033203125;26230.1875;2119.33666992188;46157.53125;508952.19357875985;510482.6277153317;282471.7528148724;281994.90771752223;260469.7697439479;430412.23801567365;460938.52517989284;447122.6529752295;473436.17305719486;520544.68280780077;483968.27691051393;447391.5850778385;458196.5767128854;467800.68358461093;454869.0781991784;267261.3413367235;498488.50335300795;454303.793856829;460803.6552621485;318717.3015803363;313686.43059754226;472948.7829819323;201932.46468010577;282471.7528148724;273.9395934146692;5474427.523982513;2472235.672091537;326972.8603429432;2019068.0767336993;0;269;255;6;60;58;55;21;174;186;2105538564659.678;811052291445.1503;1599419625554.9937;51939.45488718371;5104.140661351064;-0.0;4131.355740028562;7409321.430140117;1440398.5527371352;0.0;1224173.3037242712;1.3879919665914648;0.17201234094849346
9799;2019-08-29 12:20:45.156;931;940;303;302;244;36;214;36;1;41;666;305;0;73;262;162;265;861;340;164;213;36;825;357;362;132;360;271;821;-2.0;-1.0;1302.0;216.0;144.0;50;1;100;1;0;0;1;1;0;0;1;1;0;0;0;46093.6640625;15694.3681640625;26308.134765625;2100.21533203125;741.0;351093;771.0;0.0;Calculated values ==>;1567074045.156;366.26;367.16;303.46000000000004;303.36;297.56;276.76000000000005;274.0616903277293;294.56;276.76000000000005;273.26000000000005;277.26000000000005;339.76;303.66;273.16;280.46000000000004;299.36;289.36;299.66;359.26;289.56;294.46000000000004;350.26;347.26;276.76000000000005;240.83765695389522;263.95629194202945;274.0616903277293;307.16;8250000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;2710000.0;8209999.999999999;0.0;0.0;0.217;0.036000000000000004;0.024;0.024;0.0;15694.3681640625;26308.134765625;2100.21533203125;46093.6640625;508473.3171162838;510064.50922905136;283440.50765081675;282953.559867002;260133.33389089003;430346.717906069;461188.73474552366;448090.1262996906;473824.5983165287;522443.191346844;484205.67349381204;447957.1652844681;457316.69204578444;467800.68358461093;454840.80745482986;267311.27285119;498781.6996321895;454275.5563783949;461053.9582046509;323329.7980282076;310752.19949742197;473339.41292369686;202165.44468450674;283440.50765081675;274.0348364455428;5475196.681134801;2472497.6346308845;327008.04144374916;2019506.1222918406;0;269;255;6;60;58;55;21;174;186;2105755576724.3125;811132432830.0153;1599583210029.7183;53365.65591049489;9762.262856610845;-0.0;4262.72281329202;7410199.426125624;1440522.5034410357;0.0;1224243.290519936;1.5280382760192124;0.20261419553270835
9800;2019-08-29 12:21:45.086;928;937;305;305;249;35;214;36;22;40;679;305;17;69;263;163;265;862;339;166;214;36;819;356;361;130;359;267;814;-2.0;0.0;1039.0;155.0;143.0;45;0;100;1;0;0;1;1;0;0;1;1;0;0;0;45446.84765625;15543.7255859375;25824.212890625;2093.00732421875;734.0;351094;776.0;0.0;Calculated values ==>;1567074105.086;365.96000000000004;366.86;303.66;303.66;298.06;276.66;273.955091788801;294.56;276.76000000000005;275.36;277.16;341.06000000000006;303.66;274.86;280.06;299.46000000000004;289.46000000000004;299.66;359.36;289.76000000000005;294.56;350.76;346.56000000000006;276.76000000000005;240.39332010688793;263.43189868330234;273.955091788801;307.06;8190000.000000001;3560000.0;3610000.0;1300000.0;3590000.0;2670000.0;8140000.000000001;0.0;0.0;0.17316666666666666;0.025833333333333333;0.02383333333333333;0.02383333333333333;0.0;15543.7255859375;25824.212890625;2093.00732421875;45446.84765625;508551.8026788506;510222.3523299748;285165.4900792138;285165.4900792138;262123.74967953478;430412.23801567365;461342.3614177066;451560.25626811007;473985.80243904516;524103.68069191725;484667.55992520484;450916.47121790034;457469.7858516945;468069.67075530556;455149.7080012845;267615.4651070544;499562.366863547;454728.989882783;461342.3614177066;325426.6669566859;307818.28838856175;473598.7871360312;201922.0181319338;285165.4900792138;273.9355242034802;5475958.628756109;2472757.6483754017;327042.944198481;2019940.051680524;0;269;255;6;60;58;55;21;174;186;2105972223674.5537;811210941130.1027;1599744421729.898;43229.02157058119;7018.316532605851;-0.0;4198.882100234077;7411003.442657275;1440662.1784582464;0.0;1224313.7216286906;1.252761972852473;0.16198562748651638
9801;2019-08-29 12:22:45.107;927;936;307;307;249;34;214;35;40;40;689;305;35;71;263;163;266;862;354;165;214;35;817;354;359;128;358;266;813;-2.0;-2.0;1001.0;92.0;149.0;30;0;98;1;0;0;1;1;0;0;1;1;0;0;0;44614.19140625;15326.0;25198.74609375;2101.24609375;728.0;351095;776.0;0.0;Calculated values ==>;1567074165.107;365.86;366.76;303.86;303.86;298.06;276.56;273.7412296467126;294.56;276.66;277.16;277.16;342.06000000000006;303.66;276.66;280.26000000000005;299.46000000000004;289.46000000000004;299.76000000000005;359.36;289.66;294.56;350.76;345.96000000000004;276.66;239.943914813709;263.299902668528;273.7412296467126;308.56;8170000.0;3540000.0;3590000.0;1280000.0;3579999.9999999995;2660000.0;8130000.0;0.0;0.0;0.16683333333333333;0.015333333333333334;0.024833333333333332;0.024833333333333332;0.0;15326.0;25198.74609375;2101.24609375;44614.19140625;508578.333193177;510165.62740249734;286329.55584152305;286329.55584152305;262166.4672839737;430542.39183029096;461648.628002798;454022.92624855007;474243.19645526423;525210.4992257287;484782.6699654873;453391.7038751564;457877.0538169731;468209.6509167154;455485.02259338234;268091.60165997746;499652.7834145086;454925.63822079764;461648.628002798;325426.6669566859;305303.7579410727;473760.833029134;201406.3470452115;286329.55584152305;273.72537393446123;5476709.40009483;2473014.986125947;327077.90854362206;2020365.3918233982;0;269;255;6;60;58;55;21;174;186;2106188299275.0825;811288368220.2921;1599904377695.2893;42144.86596375699;4176.102118420145;-0.0;4353.756958671662;7411715.140728975;1440755.4979309544;0.0;1224385.0185662198;1.1888221819669238;0.15378035660797468
9802;2019-08-29 12:23:45.117;926;936;307;306;246;33;213;33;50;40;695;305;46;69;264;160;266;862;356;164;213;35;803;356;361;136;359;263;798;-1.0;-2.0;2106.0;342.0;150.0;24;100;86;1;0;0;1;1;0;0;1;0;0;0;0;41919.83984375;14152.9619140625;24390.537109375;1206.88757324219;725.0;351096;775.0;0.0;Calculated values ==>;1567074225.117;365.76;366.76;303.86;303.76000000000005;297.76000000000005;276.46000000000004;273.955091788801;294.46000000000004;276.46000000000004;278.16;277.16;342.66;303.66;277.76000000000005;280.06;299.56;289.16;299.76000000000005;359.36;289.56;294.46000000000004;350.66;345.66;276.66;241.71165711629368;262.9017227912062;273.955091788801;308.76000000000005;8030000.0;3560000.0;3610000.0;1360000.0;3590000.0;2630000.0;7980000.0;0.0;0.0;0.351;0.057;0.025;0.025;0.0;14152.9619140625;24390.537109375;1206.88757324219;41919.83984375;509603.1684182969;511396.6153259084;288202.74327944365;287620.2357748597;261769.64309027029;430412.23801567365;461207.877530726;455776.1826095372;473208.68934220774;526062.4132988801;485127.14031835855;455279.5654911035;458113.51224297343;468198.0947123171;454728.515857866;268851.8394898162;501003.4437389727;454445.6974495171;461207.877530726;325007.27902157017;304046.57827927166;472720.47428543336;201904.05229668863;288202.74327944365;273.9285253875358;5477430.637207953;2473260.6850848612;327105.48091880605;2020778.7047240296;0;269;255;6;60;58;55;21;174;186;2106404335275.048;811367581420.2795;1600063104145.2642;89109.11773980984;15436.536053358452;-0.0;4325.12835628206;7412809.10622353;1440918.9638221352;0.0;1224457.354664507;2.738860963896744;0.3848219262713614
9803;2019-08-29 12:24:45.118;919;927;305;303;252;36;213;35;55;41;689;304;52;69;263;165;266;835;363;169;213;36;798;356;361;141;359;264;794;-1.0;-1.0;935.0;0.0;152.0;32;100;80;1;0;0;1;1;0;0;1;0;0;0;0;41184.08203125;13445.720703125;24535.603515625;1198.24609375;721.0;351097;773.0;0.0;Calculated values ==>;1567074285.118;365.06000000000006;365.86;303.66;303.46000000000004;298.36;276.76000000000005;273.955091788801;294.46000000000004;276.66;278.66;277.26000000000005;342.06000000000006;303.56;278.36;280.06;299.46000000000004;289.66;299.76000000000005;356.66;290.06;294.46000000000004;350.46000000000004;345.26;276.76000000000005;242.77792619122317;263.0348170998261;273.955091788801;309.46000000000004;7980000.0;3560000.0;3610000.0;1410000.0;3590000.0;2640000.0;7940000.000000001;0.0;0.0;0.15583333333333332;0.0;0.025333333333333333;0.025333333333333333;0.0;13445.720703125;24535.603515625;1198.24609375;41184.08203125;509047.773293867;510486.23173798446;287571.36210147286;286422.05860347545;264090.69629543694;430412.23801567365;461207.877530726;456230.2461447043;472653.6706096803;525368.7239365975;484903.2508805427;455858.54699093295;457953.16244400444;468069.67075530556;455429.6849068524;269135.9936678747;497461.8113048509;455152.65811648633;461207.877530726;324168.52440917626;302370.42649719206;472161.77640367835;201972.2588119733;287571.36210147286;273.955091788801;5478123.181431619;2473490.6779395435;327125.52403338643;2021186.4293573762;0;269;255;6;60;58;55;21;174;186;2106620938884.7864;811450682805.1792;1600221206780.0732;39621.86969268391;0.0;-0.0;4398.7917242077465;7413881.882330142;1441047.6037663878;0.0;1224530.0552100788;1.1235616181029717;0.13830067999818146
9804;2019-08-29 12:25:45.098;910;918;315;315;259;35;213;35;58;41;679;304;56;74;264;165;266;836;368;170;213;37;799;355;360;142;359;268;796;-3.0;-2.0;772.0;0.0;153.0;25;100;80;1;0;0;1;1;0;0;1;0;0;0;0;51700.375;13728.640625;24282.283203125;1210.44262695312;717.0;351098;771.0;0.0;Calculated values ==>;1567074345.098;364.16;364.96000000000004;304.66;304.66;299.06;276.66;273.8482719121499;294.46000000000004;276.66;278.96000000000004;277.26000000000005;341.06000000000006;303.56;278.76000000000005;280.56;299.56;289.66;299.76000000000005;356.76;290.16;294.46000000000004;350.26;344.86;276.86;242.98782864720522;263.56353331371673;273.8482719121499;309.96000000000004;7990000.000000001;3550000.0;3600000.0;1420000.0;3590000.0;2680000.0;7959999.999999999;0.0;0.0;0.12866666666666665;0.0;0.025500000000000002;0.025500000000000002;0.0;13728.640625;24282.283203125;1210.44262695312;51700.375;507711.0210953003;509076.02632356883;293636.97961077775;293636.97961077775;266572.13409593713;430477.46260093397;461361.4654085356;455942.7901435855;472522.5091947854;524023.7959618602;484442.55184498394;455693.2667597771;457924.41966874636;468198.0947123171;455596.8419422081;269078.597248094;497422.0774788754;455461.04788358515;461361.4654085356;323329.7980282076;300694.37409284414;472128.42060986464;201709.7481601087;293636.97961077775;273.8482719121499;5478896.960561412;2473717.055466346;327145.58974859666;2021593.109474921;0;269;255;6;60;58;55;21;174;186;2106837166784.8552;811535554505.2062;1600380753580.124;32711.318068540677;0.0;-0.0;4276.974387842826;7414484.457969489;1441047.6037663878;0.0;1224602.3291616852;0.9430648597811541;0.11633366760043543
9805;2019-08-29 12:26:45.139;902;907;308;309;256;24;209;30;61;41;672;304;59;78;264;150;266;792;347;150;209;37;779;340;345;143;344;279;775;54.0;-1.0;192.0;5.0;217.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;56726.33203125;14957.978515625;22861.283203125;1261.90478515625;712.0;351099;769.0;0.0;Calculated values ==>;1567074405.139;363.36;363.86;303.96000000000004;304.06;298.76000000000005;275.56;272.21867820750657;294.06;276.16;279.26000000000005;277.26000000000005;340.36;303.56;279.06;280.96000000000004;299.56;288.16;299.76000000000005;352.36;288.16;294.06;350.06000000000006;344.36;276.86;243.1966462407574;264.9883086891361;272.21867820750657;307.86;7790000.000000001;3400000.0;3450000.0;1430000.0;3440000.0;2790000.0;7750000.0;0.009000000000000001;0.0;0.032;0.0008333333333333334;0.036166666666666666;0.04516666666666667;0.0;14957.978515625;22861.283203125;1261.90478515625;56726.33203125;508289.2740887116;509314.76348620333;292622.738771573;293377.98693436634;266563.76573219505;431420.45991060114;463105.56660502503;454481.1866346143;472391.1323836129;522416.4212771006;483163.5562394889;454225.31687248964;456637.6261191919;470268.7018341788;456022.79281665955;270285.22881415056;492955.77214482374;455188.25626037497;463105.56660502503;322491.0997442508;298599.4468028795;471996.43091952;197728.16126396513;273713.85616858106;272.21555090208614;5479801.133881533;2473956.2739797696;327166.2067223046;2021986.240984002;0;269;255;6;60;58;55;21;174;186;2107048811309.4653;811621112930.0486;1600544965714.8215;8216.096811860774;228.55689137962906;-0.0;8554.19225471272;7414825.75281842;1441049.5097086504;0.0;1224709.3286165416;0.43496260420614746;0.03440826697500246
