;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9806;2019-08-29 12:27:45.089;902;912;290;302;250;43;203;22;64;38;671;304;62;81;263;113;266;809;344;149;203;37;833;341;346;147;344;280;831;88.0;-1.0;1830.0;90.0;251.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;59218.5859375;15769.3828125;24503.35546875;1261.4775390625;708.0;351100;767.0;0.0;Calculated values ==>;1567074465.089;363.36;364.36;302.16;303.36;298.16;277.46000000000004;272.3289490889957;293.46000000000004;275.36;279.56;276.96000000000004;340.26;303.56;279.36;281.26000000000005;299.46000000000004;284.46000000000004;299.76000000000005;354.06000000000006;288.06;293.46000000000004;349.86;343.96000000000004;276.86;244.02132995426717;265.11578078379944;272.3289490889957;307.56;8330000.0;3410000.0;3460000.0;1470000.0;3440000.0;2800000.0;8309999.999999999;0.014666666666666666;0.0;0.305;0.015000000000000001;0.04183333333333333;0.056499999999999995;0.0;15769.3828125;24503.35546875;1261.4775390625;59218.5859375;503669.63139252964;505275.31434826064;276738.3515593492;282038.9423263475;261759.72185878595;431359.6534126046;462168.7801209382;454695.63281060004;471565.593789997;522231.73593366065;483046.38920615095;454439.8120370909;456851.7342659276;470143.648332474;450681.78146376734;267279.8123081519;490033.4704216899;454881.33923131146;462168.7801209382;321652.42942325486;296923.61432157;471466.26734783495;197998.6789852799;256298.55454897133;272.32718066958415;5480766.536358998;2474212.1219399204;327187.21738486807;2022380.6173854794;0;269;255;6;60;58;55;21;174;186;2107255938559.6301;811708040430.1177;1600712525964.9548;78292.57091672265;4102.0138254383255;-0.0;11631.667744816128;7415546.05762876;1441085.567724578;0.0;1224877.403937088;2.26382635689472;0.26751985407025125
9807;2019-08-29 12:28:45.080;916;929;276;280;198;44;179;23;65;35;666;303;64;94;263;112;266;843;340;160;179;34;875;349;354;139;353;278;872;-2.0;0.0;1423.0;419.0;203.0;1;1;98;1;0;0;1;1;0;0;1;1;0;0;0;51527.1640625;16362.19140625;25727.65234375;2127.46801757812;705.0;351101;765.0;0.0;Calculated values ==>;1567074525.08;364.76;366.06000000000006;300.76000000000005;301.16;292.96000000000004;277.56;273.20264511476705;291.06;275.46000000000004;279.66;276.66;339.76;303.46000000000004;279.56;282.56;299.46000000000004;284.36;299.76000000000005;357.46000000000004;289.16;291.06;349.66;343.66;276.56;242.35481222062532;264.86050150153983;273.20264511476705;307.16;8750000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;2780000.0;8720000.0;0.0;0.0;0.23716666666666666;0.06983333333333334;0.03383333333333333;0.03383333333333333;0.0;16362.19140625;25727.65234375;2127.46801757812;51527.1640625;502069.243344785;504231.26198665885;268994.385077599;270431.28347617097;244646.02659448946;430862.6128555636;457696.2288926094;455159.23490108957;472326.8440106818;521875.4905071989;483169.38165153196;455032.147585316;458797.9111336141;468905.822452366;449074.82562963886;265384.23198756756;491309.6040714268;455065.9956093936;457696.2288926094;320813.78693149507;295666.80309349706;472228.6972694908;200106.20473685386;268994.385077599;273.19386859572154;5481689.279175842;2474479.8448936613;327215.4543616285;2022799.1463280513;0;269;255;6;60;58;55;21;175;186;2107465907059.41;811793827560.0277;1600879900854.7793;60490.07698728457;19003.22072852915;-0.0;6384.4123824078515;7416702.406215103;1441278.082464116;0.0;1225027.5154178906;1.9421739283840975;0.2700429924528635
9808;2019-08-29 12:29:45.130;934;947;271;270;202;43;166;26;63;33;668;302;63;99;261;127;266;868;349;160;166;30;867;355;360;138;359;274;864;-2.0;0.0;1225.0;248.0;169.0;1;1;98;1;0;0;1;1;0;0;1;1;0;0;0;47308.5703125;16245.228515625;25478.6015625;2089.15234375;701.0;351102;762.0;0.0;Calculated values ==>;1567074585.13;366.56000000000006;367.86;300.26000000000005;300.16;293.36;277.46000000000004;273.8482719121499;289.76000000000005;275.76000000000005;279.46000000000004;276.46000000000004;339.96000000000004;303.36;279.46000000000004;283.06;299.26000000000005;285.86;299.76000000000005;359.96000000000004;289.16;289.76000000000005;349.36;343.26;276.16;242.14157278889297;264.3458800820626;273.8482719121499;308.06;8670000.0;3550000.0;3600000.0;1380000.0;3590000.0;2740000.0;8640000.0;0.0;0.0;0.20416666666666666;0.04133333333333333;0.028166666666666666;0.028166666666666666;0.0;16245.228515625;25478.6015625;2089.15234375;47308.5703125;505380.95922260155;507503.40119775943;267596.4825231789;267244.5466984499;245954.97665879474;430477.46260093397;454897.94588362187;455574.0031553595;472262.261994151;522406.9528658895;483525.8560062464;455574.0031553595;460043.3137445127;467812.53341307805;450171.89889340504;265722.38099236955;495890.8046596973;454048.237377382;454897.94588362187;319555.8750819185;293991.1381695566;471968.1179040911;201660.2249188766;267596.4825231789;273.8289576334328;5482513.596657518;2474751.79983429;327250.6221468371;2023226.2207109453;0;269;255;6;60;58;55;21;175;186;2107680285560.0908;811876996810.2919;1601045638855.3057;51840.72972328192;11172.726243388865;-0.0;5275.657884652476;7417639.276349047;1441529.7582448686;0.0;1225124.763643135;1.5586502008415613;0.21259366307386007
9809;2019-08-29 12:30:45.131;943;954;277;275;214;43;183;30;35;34;674;301;41;101;261;139;266;876;359;163;183;27;894;353;358;142;357;279;893;-2.0;-1.0;1034.0;120.0;170.0;1;1;98;1;0;0;1;1;0;0;1;1;0;0;0;47757.87890625;16712.53515625;26365.0;2135.83422851562;699.0;351103;760.0;0.0;Calculated values ==>;1567074645.131;367.46000000000004;368.56000000000006;300.86;300.66;294.56;277.46000000000004;273.6339639331285;291.46000000000004;276.16;276.66;276.56;340.56000000000006;303.26000000000005;277.26000000000005;283.26000000000005;299.26000000000005;287.06;299.76000000000005;360.76;289.46000000000004;291.46000000000004;349.16;343.06000000000006;275.86;242.98782864720522;264.9883086891361;273.6339639331285;309.06;8940000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;2790000.0;8930000.0;0.0;0.0;0.17233333333333334;0.02;0.028333333333333332;0.028333333333333332;0.0;16712.53515625;26365.0;2135.83422851562;47757.87890625;504414.6725055529;506106.3012555777;268383.39558964106;267694.1367057503;248704.2945689237;430607.02586249536;457598.1694309323;451116.1208748812;471832.65708311246;522623.75214281795;482829.4397434068;451900.3984576697;459506.51806318836;468093.1786096384;452266.2968779334;264618.2593223451;494439.1438457357;454812.6628188586;457598.1694309323;318717.3015803363;293153.3411634106;471141.87126780767;201112.02537076618;268383.39558964106;273.60587144233034;5483305.830270391;2475026.4524420244;327285.83095503383;2023658.2579239444;0;269;255;6;60;58;55;21;175;186;2107895689149.8306;811960998210.1904;1601211541620.1052;43084.03912520916;5400.59691794083;-0.0;5361.085258836585;7418430.329272492;1441667.8715728966;0.0;1225213.4046465491;1.1909247648358092;0.15674478445815615
9810;2019-08-29 12:31:45.121;955;966;291;291;214;40;196;33;7;35;678;305;13;98;261;140;267;891;361;162;195;23;885;359;364;145;362;279;883;-2.0;-1.0;943.0;220.0;146.0;0;12;98;1;0;0;1;1;0;0;1;1;0;0;0;47910.50390625;16631.640625;25983.638671875;2161.33544921875;695.0;351104;757.0;0.0;Calculated values ==>;1567074705.121;368.66;369.76;302.26000000000005;302.26000000000005;294.56;277.16;274.27422755570615;292.76000000000005;276.46000000000004;273.86;276.66;340.96000000000004;303.66;274.46000000000004;282.96000000000004;299.26000000000005;287.16;299.86;362.26;289.36;292.66;348.86;342.66;275.46000000000004;243.61107973660833;264.9883086891361;274.27422755570615;309.26000000000005;8850000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;2790000.0;8830000.0;0.0;0.0;0.15716666666666665;0.03666666666666667;0.024333333333333332;0.024333333333333332;0.0;16631.640625;25983.638671875;2161.33544921875;47910.50390625;506915.1031563775;508664.581220387;273911.6611188467;273911.6611188467;248944.80107797636;430214.79039162316;458423.03231300757;447387.6505771979;471533.705207396;523038.2969078166;483274.85220934206;448196.68688096065;459135.27863118047;467389.657016189;451347.78323759936;265310.77131874545;497636.3460232202;453647.6657075979;458285.16724151495;317459.4925940039;291477.81744585035;470343.471860809;202532.92953757223;273911.6611188467;274.1868446571594;5484102.933921201;2475304.274262224;327321.63473406277;2024094.42387317;0;269;255;6;60;58;55;21;175;186;2108112253049.865;812047083860.2041;1601378913720.1318;38483.000323394495;9819.71988518535;-0.0;4486.421982318261;7419109.941313784;1441794.6864069472;0.0;1225295.4535298117;1.17894446666501;0.1677451144373822
9811;2019-08-29 12:32:45.132;963;973;290;289;227;42;201;35;10;36;678;308;9;91;259;148;267;890;357;167;200;20;867;361;365;145;364;277;865;-3.0;-1.0;944.0;210.0;135.0;0;31;100;1;0;0;1;1;0;0;1;1;0;0;0;46872.375;16402.30078125;25390.791015625;2249.458984375;692.0;351105;755.0;0.0;Calculated values ==>;1567074765.132;369.46000000000004;370.46000000000004;302.16;302.06;295.86;277.36;274.4858918419099;293.26000000000005;276.66;274.16;276.76000000000005;340.96000000000004;303.96000000000004;274.06;282.26000000000005;299.06;287.96000000000004;299.86;362.16;289.86;293.16;348.66;342.36;275.16;243.61107973660833;264.73235714968143;274.4858918419099;308.86;8670000.0;3610000.0;3650000.0;1450000.0;3640000.0;2770000.0;8650000.0;0.0;0.0;0.15733333333333333;0.035;0.022500000000000003;0.022500000000000003;0.0;16402.30078125;25390.791015625;2249.458984375;46872.375;509540.21596612263;511118.8852883266;274552.26848187234;274166.406422066;253258.37970378937;430081.6785162784;458951.5699418567;448168.2758132763;471632.7587203168;523199.20742090454;483841.25920332805;448034.20354995754;458584.9323983025;466846.5240827089;452153.818075147;266066.85978854605;499099.535644021;454191.6157821054;458814.1079061644;316620.98725437425;290221.2356813373;470045.44345262425;202991.70917310545;274552.26848187234;274.3740702934773;5484892.936051517;2475579.607575421;327358.39809300617;2024522.6226086926;0;269;255;6;60;58;55;21;175;186;2108330993144.5662;812134099810.0852;1601545744299.9038;38574.44648472021;9346.88069978316;-0.0;4145.891387046572;7419752.204429628;1441954.4373605768;0.0;1225367.4026627147;1.1822026119730613;0.16632363270653805
9812;2019-08-29 12:33:45.102;960;969;291;290;231;42;205;37;33;38;677;309;28;90;260;154;267;887;359;172;205;15;862;362;367;143;366;276;859;-1.0;-1.0;851.0;182.0;129.0;0;40;100;1;0;0;1;1;0;0;1;1;0;0;0;46040.88671875;16242.9033203125;25157.98828125;2308.2763671875;690.0;351106;752.0;0.0;Calculated values ==>;1567074825.102;369.16;370.06000000000006;302.26000000000005;302.16;296.26000000000005;277.36;274.5913991737795;293.66;276.86;276.46000000000004;276.96000000000004;340.86;304.06;275.96000000000004;282.16;299.16;288.56;299.86;361.86;290.36;293.66;348.36;342.16;274.66;243.1966462407574;264.60387354146746;274.5913991737795;309.06;8620000.0;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;2760000.0;8590000.0;0.0;0.0;0.14183333333333334;0.030333333333333334;0.021500000000000002;0.021500000000000002;0.0;16242.9033203125;25157.98828125;2308.2763671875;46040.88671875;509521.46051967825;511037.5861548151;275303.53905332705;274910.26712354994;254655.57111380898;430014.67791919125;459184.1982711204;451388.50338001444;472095.1348084983;523176.1712819047;484068.1330978449;450735.4194538811;458620.22926357173;466691.8031326377;452844.7452549252;266285.8395459083;499189.8174823302;454565.1073298317;459184.1982711204;315363.2798926983;289383.54333396035;469819.94228607416;203140.5326415472;275303.53905332705;274.4363750112743;5485666.826094285;2475851.51492138;327396.36023039;2024943.6518164538;0;269;255;6;60;58;55;21;175;186;2108550483344.671;812220456610.1265;1601711561349.983;35209.8371830726;8089.275425883984;-0.0;3953.4341731825566;7420366.766025972;1442099.666011043;0.0;1225434.8632952257;1.0810671760195136;0.15157210023358675
9813;2019-08-29 12:34:45.113;955;964;295;294;236;42;210;38;48;40;676;309;44;94;260;158;267;886;364;175;210;11;856;363;367;141;366;275;852;-2.0;-1.0;1102.0;171.0;127.0;0;43;100;1;0;0;1;1;0;0;1;1;0;0;0;45605.7578125;16207.888671875;25088.794921875;2343.03955078125;686.0;351107;749.0;0.0;Calculated values ==>;1567074885.113;368.66;369.56000000000006;302.66;302.56;296.76000000000005;277.36;274.69669130483857;294.16;276.96000000000004;277.96000000000004;277.16;340.76;304.06;277.56;282.56;299.16;288.96000000000004;299.86;361.76;290.66;294.16;348.06000000000006;341.76;274.26000000000005;242.77792619122317;264.4750485637546;274.69669130483857;309.56;8560000.0;3629999.9999999995;3670000.0000000005;1410000.0;3660000.0;2750000.0;8520000.0;0.0;0.0;0.18366666666666667;0.0285;0.021166666666666667;0.021166666666666667;0.0;16207.888671875;25088.794921875;2343.03955078125;45605.7578125;509302.48233871785;510898.7293823289;277366.61532546405;276956.32802802115;256430.76214898075;429947.3805835815;459869.6921084229;453500.11665119574;472555.3283204977;523153.2123420618;484183.9971969581;452987.0350659651;459272.57137703313;466691.8031326377;453246.3397903811;266554.13543737796;499667.0392353553;454992.33547233755;459869.6921084229;314105.63291466556;287708.2272785495;469695.1433260035;203417.74058746314;277366.61532546405;274.5483209727118;5486430.688146708;2476121.987765211;327435.12830249715;2025362.4517751597;0;269;255;6;60;58;55;21;175;186;2108770723714.3699;812305672230.01;1601876891654.7568;45931.79640370556;7588.905978048401;-0.0;3862.981791905963;7421043.070271322;1442230.3414753408;0.0;1225500.0120365922;1.3149415266364037;0.18382191576346257
9814;2019-08-29 12:35:45.093;952;960;300;300;240;41;214;39;55;41;677;308;52;99;261;160;267;884;366;176;213;5;850;362;367;140;365;275;847;-2.0;-1.0;1183.0;221.0;119.0;0;46;100;1;0;0;1;1;0;0;1;1;0;0;0;45628.9765625;16064.41796875;24861.939453125;2355.36865234375;685.0;351108;747.0;0.0;Calculated values ==>;1567074945.093;368.36;369.16;303.16;303.16;297.16;277.26000000000005;274.5913991737795;294.56;277.06;278.66;277.26000000000005;340.86;303.96000000000004;278.36;283.06;299.26000000000005;289.16;299.86;361.56000000000006;290.76000000000005;294.46000000000004;347.86;341.66;273.66;242.56692532238324;264.4750485637546;274.5913991737795;309.76000000000005;8500000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;2750000.0;8470000.0;0.0;0.0;0.19716666666666666;0.036833333333333336;0.01983333333333333;0.01983333333333333;0.0;16064.41796875;24861.939453125;2355.36865234375;45628.9765625;509369.247597786;510741.36308939446;279835.4018084319;279835.4018084319;257867.99119499623;430014.67791919125;460415.58670500614;454393.4055857452;472784.61766108364;523256.5731051334;484073.4141551202;454011.2738692397;459887.191587458;466964.4590515621;453705.38493801095;266828.72378228436;499818.32223983906;455134.3998558905;460279.31821408216;313267.23492439475;287289.4124756198;469237.8977156437;202983.10941594487;279835.4018084319;274.3753821621218;5487190.724170256;2476390.8340086723;327474.2686530684;2025778.5691430438;0;269;255;6;60;58;55;21;175;186;2108990850314.44;812389944130.0369;1602041836654.8093;49569.73006147896;9807.051369038909;-0.0;3578.8043420453964;7421838.651043433;1442375.2594645089;0.0;1225562.0062494334;1.454553491342007;0.209311081231594
9815;2019-08-29 12:36:45.144;949;958;304;303;244;39;216;38;58;41;679;308;56;103;262;163;267;881;370;173;215;0;846;359;364;138;363;273;842;-2.0;-1.0;924.0;135.0;119.0;0;40;100;1;0;0;1;1;0;0;1;1;0;0;0;45369.52734375;15985.1708984375;24691.310546875;2319.89282226562;682.0;351109;745.0;0.0;Calculated values ==>;1567075005.144;368.06000000000006;368.96000000000004;303.56;303.46000000000004;297.56;277.06;274.27422755570615;294.76000000000005;276.96000000000004;278.96000000000004;277.26000000000005;341.06000000000006;303.96000000000004;278.76000000000005;283.46000000000004;299.36;289.46000000000004;299.86;361.26;290.46000000000004;294.66;347.66;341.36;273.16;242.14157278889297;264.2163659402789;274.27422755570615;310.16;8460000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;2730000.0;8420000.0;0.0;0.0;0.154;0.022500000000000003;0.01983333333333333;0.01983333333333333;0.0;15985.1708984375;24691.310546875;2319.89282226562;45369.52734375;509273.48273473943;510866.29702824564;282010.67600914853;281557.5898348373;259339.605814967;430214.79039162316;461150.82657720096;455110.46648142725;473045.8727645816;523623.65735382296;484304.98259037244;454857.80791772855;460687.0046347432;467377.75337343523;454643.4832580543;267015.4295423517;499823.57430531125;455213.39265390526;461015.7208579768;312428.86344474956;286033.001929769;469017.4129134338;202244.53811893993;282010.67600914853;274.0747307040019;5487949.689610372;2476658.1409343462;327513.2622818691;2026191.8638960451;0;269;255;6;60;58;55;21;175;186;2109210336719.872;812473415020.2013;1602206376395.1333;38941.35296782305;6002.3896828761135;-0.0;3550.266722835094;7422576.870356969;1442507.1167904085;0.0;1225621.4656726778;1.1278627605142437;0.15855464267871244
9816;2019-08-29 12:37:45.134;948;958;303;302;246;37;218;36;59;41;681;310;57;105;262;164;267;880;365;171;217;-1;837;358;362;135;361;271;834;-2.0;-1.0;1124.0;232.0;120.0;0;30;100;1;0;0;1;1;0;0;1;1;0;0;0;44849.38671875;15858.5751953125;24486.0703125;2248.38720703125;680.0;351110;742.0;0.0;Calculated values ==>;1567075065.134;367.96000000000004;368.96000000000004;303.46000000000004;303.36;297.76000000000005;276.86;274.1680685717883;294.96000000000004;276.76000000000005;279.06;277.26000000000005;341.26;304.16;278.86;283.66;299.36;289.56;299.86;361.16;290.26000000000005;294.86;347.36;341.16;273.06;241.49495122638035;263.95629194202945;274.1680685717883;309.66;8370000.0;3579999.9999999995;3620000.0000000005;1350000.0;3610000.0;2710000.0;8340000.000000001;0.0;0.0;0.18733333333333332;0.03866666666666666;0.02;0.02;0.0;15858.5751953125;24486.0703125;2248.38720703125;44849.38671875;509871.0268116451;511514.342526925;282240.02902723517;281777.85277115187;260298.08474536604;430280.9020939914;461726.5624587006;455570.218459065;473436.17305719486;523989.9791606371;484755.99224077765;455319.0445863537;461237.7786319378;467659.9626277319;454953.4575107284;267446.7536615184;500391.35684033646;455266.7001950955;461592.2958648185;311171.3556482807;285195.4229665811;469328.6628582418;201793.66304715403;282240.02902723517;273.8945272798107;5488701.388590299;2476923.4612577446;327551.3249372859;2026601.6071013538;0;269;255;6;60;58;55;21;175;186;2109428100419.9067;812555301370.2144;1602369549195.1592;47540.80804716465;10344.68665936206;-0.0;3587.0453367516666;7423297.434918095;1442643.3197223428;0.0;1225680.9333602504;1.4432534178730854;0.20873006180655235
9817;2019-08-29 12:38:45.095;949;958;302;301;244;36;220;35;59;41;684;310;58;104;263;164;267;877;373;171;219;3;840;356;361;132;360;268;837;-2.0;-1.0;1084.0;216.0;129.0;0;14;100;1;0;0;1;1;0;0;1;1;0;0;0;44593.08984375;15899.5849609375;24579.900390625;2153.35961914062;678.0;351111;741.0;0.0;Calculated values ==>;1567075125.095;368.06000000000006;368.96000000000004;303.36;303.26000000000005;297.56;276.76000000000005;273.955091788801;295.16;276.66;279.06;277.26000000000005;341.56000000000006;304.16;278.96000000000004;283.56;299.46000000000004;289.56;299.86;360.86;290.26000000000005;295.06;347.26;340.96000000000004;273.46000000000004;240.83765695389522;263.56353331371673;273.955091788801;310.46000000000004;8400000.0;3560000.0;3610000.0;1320000.0;3600000.0;2680000.0;8370000.0;0.0;0.0;0.18066666666666667;0.036000000000000004;0.021500000000000002;0.021500000000000002;0.0;15899.5849609375;24579.900390625;2153.35961914062;44593.08984375;509765.73970306444;511271.5607812012;281522.38665719394;281069.32576313394;259523.550861961;430412.23801567365;462146.61757077737;456067.3960220159;473824.5983165287;524538.0460871413;485100.5688376768;455942.7901435855;461575.87461189856;467929.4390683793;455289.7775501878;267301.2017459336;499683.6654156082;455434.2692257803;462012.88651447376;310752.19949742197;284357.86631585273;470127.0640464409;201357.89927171255;281522.38665719394;273.7153795396531;5489446.258081145;2477187.940568861;327587.98231802107;2027010.2244163046;0;269;255;6;60;58;55;21;175;186;2109644859434.7827;812635349305.1686;1602531144090.0667;46017.51574622147;9675.689931890221;-0.0;3880.5457469315165;7424076.580841674;1442810.0477501345;0.0;1225743.1228364606;1.3973674866404462;0.20447307775068094
9818;2019-08-29 12:39:45.145;950;960;305;305;246;36;221;35;60;40;686;310;58;102;263;165;267;883;386;172;220;1;839;356;361;131;360;267;835;-2.0;0.0;1158.0;258.0;132.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;44446.1796875;15833.544921875;24509.19921875;2085.56665039062;675.0;351112;737.0;0.0;Calculated values ==>;1567075185.145;368.16;369.16;303.66;303.66;297.76000000000005;276.76000000000005;273.955091788801;295.26000000000005;276.66;279.16;277.16;341.76;304.16;278.96000000000004;283.36;299.46000000000004;289.66;299.86;361.46000000000004;290.36;295.16;346.86;340.66;273.26000000000005;240.61611355647437;263.43189868330234;273.955091788801;311.76000000000005;8390000.0;3560000.0;3610000.0;1310000.0;3600000.0;2670000.0;8350000.0;0.0;0.0;0.193;0.043000000000000003;0.022000000000000002;0.022000000000000002;0.0;15833.544921875;24509.19921875;2085.56665039062;44446.1796875;509988.1892180669;511712.2525151169;283086.5622358529;283086.5622358529;260259.83449679436;430412.23801567365;462280.22558120737;456356.4792372799;473856.7996405058;524823.1119794903;485215.142857502;456107.97810590366;461487.7774335902;467929.4390683793;455429.6849068524;267349.5176641748;500740.4911268666;455574.8276367245;462146.61757077737;309075.640036128;283101.5729112263;470066.8993565604;201281.72613311882;283086.5622358529;273.6855926208713;5490188.8703215765;2477452.6036866317;327623.3361405604;2027419.6411425828;0;269;255;6;60;58;55;21;175;186;2109861639934.6106;812714315055.1058;1602691777839.9392;49229.42734910309;11557.76244860799;-0.0;3939.321217368339;7424870.966803942;1442987.1406410285;0.0;1225808.3426990763;1.5255500350672822;0.23366263510917548
9819;2019-08-29 12:40:45.106;953;962;308;308;249;36;220;35;60;40;688;312;59;100;264;166;267;885;386;174;220;-2;828;356;361;130;360;266;825;-2.0;-1.0;1248.0;268.0;131.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43992.91015625;15696.8388671875;24141.9921875;2077.857421875;673.0;351113;736.0;0.0;Calculated values ==>;1567075245.106;368.46000000000004;369.36;303.96000000000004;303.96000000000004;298.06;276.76000000000005;273.955091788801;295.16;276.66;279.16;277.16;341.96000000000004;304.36;279.06;283.16;299.56;289.76000000000005;299.86;361.66;290.56;295.16;346.76;340.46000000000004;272.96000000000004;240.39332010688793;263.299902668528;273.955091788801;311.76000000000005;8280000.0;3560000.0;3610000.0;1300000.0;3600000.0;2660000.0;8250000.0;0.0;0.0;0.20800000000000002;0.04466666666666667;0.021833333333333333;0.021833333333333333;0.0;15696.8388671875;24141.9921875;2077.857421875;43992.91015625;511304.0745427745;512794.5228121143;285530.5292173976;285530.5292173976;261664.20870345956;430412.23801567365;462146.61757077737;456520.64591992885;473985.80243904516;525107.8371766314;485548.10809717944;456396.7470934617;461400.0384601834;468058.0973201897;455569.43109120143;267894.63826120674;501916.4319647812;455855.4553565791;462146.61757077737;308656.51637580903;282264.0715131367;469909.67259303824;201251.6764909114;285530.5292173976;273.67383798329786;5490925.38369145;2477715.1860951446;327658.0087892624;2027824.8042101162;0;269;255;6;60;58;55;21;175;186;2110078099144.4866;812792564160.061;1602851573904.8477;53095.94564123564;12000.057159228332;-0.0;3856.117929048791;7425723.123982603;1443183.3281994585;0.0;1225873.2624666304;1.644980155530821;0.25201605452204073
9820;2019-08-29 12:41:45.096;951;960;307;307;251;34;219;34;61;40;689;313;60;101;264;167;267;878;382;173;219;-6;827;354;359;130;358;267;825;-2.0;-1.0;1308.0;223.0;142.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43959.98828125;15671.4755859375;24223.115234375;2078.787109375;671.0;351114;734.0;0.0;Calculated values ==>;1567075305.096;368.26;369.16;303.86;303.86;298.26000000000005;276.56;273.7412296467126;295.06;276.56;279.26000000000005;277.16;342.06000000000006;304.46000000000004;279.16;283.26000000000005;299.56;289.86;299.86;360.96000000000004;290.46000000000004;295.06;346.56000000000006;340.26;272.56;240.39332010688793;263.43189868330234;273.7412296467126;311.36;8270000.0;3540000.0;3590000.0;1300000.0;3579999.9999999995;2670000.0;8250000.0;0.0;0.0;0.218;0.03716666666666667;0.023666666666666666;0.023666666666666666;0.0;15671.4755859375;24223.115234375;2078.787109375;43959.98828125;511106.9034564292;512517.9023306357;285024.85019750387;285024.85019750387;262348.41272811015;430542.39183029096;462316.2933191314;456480.5776664727;473985.80243904516;525131.3175617097;485543.29606106126;456356.4792372799;461367.3984325696;468337.84182631987;456041.49723122193;267945.4833360091;500901.8629089743;456047.6658887129;462316.2933191314;307818.28838856175;281426.5920051367;469519.9348596685;200796.4661962771;285024.85019750387;273.4867108123115;5491658.202355076;2477976.5451485254;327692.64172057755;2028227.779598269;0;269;255;6;60;58;55;21;175;186;2110294063144.521;812870551160.0735;1603011447254.873;55739.13630050264;9987.555585322714;-0.0;4195.897487211852;7426629.931839092;1443366.5277673411;0.0;1225940.3514117552;1.6658794889029271;0.2468898305333031
9821;2019-08-29 12:42:45.137;951;960;306;306;246;34;219;33;61;39;692;312;60;102;265;163;267;881;376;174;219;-10;828;355;360;130;358;269;825;-2.0;0.0;1410.0;249.0;154.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43928.98046875;15680.0302734375;24259.9921875;2107.61694335938;669.0;351115;733.0;0.0;Calculated values ==>;1567075365.137;368.26;369.16;303.76000000000005;303.76000000000005;297.76000000000005;276.56;273.8482719121499;295.06;276.46000000000004;279.26000000000005;277.06;342.36;304.36;279.16;283.36;299.66;289.46000000000004;299.86;361.26;290.56;295.06;346.46000000000004;340.06000000000006;272.16;240.39332010688793;263.6948088759802;273.8482719121499;310.76000000000005;8280000.0;3550000.0;3600000.0;1300000.0;3579999.9999999995;2690000.0;8250000.0;0.0;0.0;0.235;0.0415;0.025666666666666667;0.025666666666666667;0.0;15680.0302734375;24259.9921875;2107.61694335938;43928.98046875;511025.5583755426;512517.9023306357;284524.95263961534;284524.95263961534;260648.31894891488;430477.46260093397;462164.74920835934;456151.60580436233;473889.0705746373;525281.3393450034;485205.19469922927;456026.9015359807;461181.5916382466;468465.9377973502;455317.5800407417;267894.63826120674;501337.2555647972;456021.5327257621;462164.74920835934;307399.1840295507;280589.13426710566;469129.90901797416;200995.443622671;284524.95263961534;273.5690988937828;5492391.110908402;2478237.986227318;327727.5522603366;2028632.0815786733;0;269;255;6;60;58;55;21;175;186;2110509910539.9805;812948604460.2396;1603172357135.2156;59961.69811269746;11127.580313905082;-0.0;4559.421445264429;7427594.764313229;1443542.607472511;0.0;1226013.3622596918;1.7991188314875142;0.2633722920275823
9822;2019-08-29 12:43:45.127;950;960;308;307;245;37;218;33;62;39;695;310;61;102;265;162;267;887;382;178;218;-13;840;357;362;130;361;270;837;-2.0;-1.0;1519.0;294.0;157.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;44353.8515625;15868.455078125;24625.708984375;2113.29321289062;667.0;351116;729.0;0.0;Calculated values ==>;1567075425.127;368.16;369.16;303.96000000000004;303.86;297.66;276.86;274.0616903277293;294.96000000000004;276.46000000000004;279.36;277.06;342.66;304.16;279.26000000000005;283.36;299.66;289.36;299.86;361.86;290.96000000000004;294.96000000000004;346.06000000000006;339.86;271.86;240.39332010688793;263.82572766246335;274.0616903277293;311.36;8400000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2700000.0;8370000.0;0.0;0.0;0.25316666666666665;0.049;0.026166666666666668;0.026166666666666668;0.0;15868.455078125;24625.708984375;2113.29321289062;44353.8515625;509906.3585855288;511550.74876204354;284330.8002800819;283851.30350033194;259853.02704790494;430346.717906069;461726.5624587006;456111.4010031973;473889.0705746373;525510.8603671081;484870.9940201153;455986.4950298549;461027.9938898246;468046.64453070954;454840.80745482986;267301.2017459336;501146.66976751783;456249.6922589759;461726.5624587006;305722.83045113535;279751.69817897916;468837.1973304356;201415.260233973;284330.8002800819;273.7422659852374;5493126.678560401;2478500.8464546157;327762.72064926906;2029039.39452503;0;269;255;6;60;58;55;21;175;186;2110726474440.015;813026591460.2521;1603334030185.2412;64480.57297140861;13103.674917726667;-0.0;4641.855777007189;7428631.610402607;1443744.5009449522;0.0;1226090.0267903379;1.929852399655751;0.289875572060392
9823;2019-08-29 12:44:45.098;952;963;315;314;250;39;216;34;63;40;698;310;62;102;266;163;268;895;384;182;215;-15;812;359;363;135;362;271;809;-2.0;0.0;1317.0;224.0;128.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;58317.41796875;15450.0263671875;23682.013671875;1256.66125488281;665.0;351117;728.0;0.0;Calculated values ==>;1567075485.098;368.36;369.46000000000004;304.66;304.56;298.16;277.06;274.27422755570615;294.76000000000005;276.56;279.46000000000004;277.16;342.96000000000004;304.16;279.36;283.36;299.76000000000005;289.46000000000004;299.96000000000004;362.66;291.36;294.66;345.96000000000004;339.66;271.66;241.49495122638035;263.95629194202945;274.27422755570615;311.56;8120000.0;3590000.0;3629999.9999999995;1350000.0;3620000.0000000005;2710000.0;8090000.000000001;0.0;0.0;0.2195;0.037333333333333336;0.021333333333333333;0.021333333333333333;0.0;15450.0263671875;23682.013671875;1256.66125488281;58317.41796875;512460.9718734802;514210.8347535417;291459.3323375865;290842.03970963834;262688.6251067038;430214.79039162316;461304.5296429779;456071.28476509376;473338.7274854557;525740.6518406259;484755.99224077765;455946.17688706075;460874.05672180775;468035.31262452714;454643.4832580543;269117.04854212125;504745.74925850856;456643.7635023736;461169.71765311295;305303.7579410727;278914.2836208781;467952.1628762374;201975.0892889387;291459.3323375865;273.9697917181919;5493981.858935478;2478761.707655919;327790.79002971895;2029441.7643074326;0;269;255;6;60;58;55;21;175;186;2110943869314.856;813106053035.194;1603496251740.1226;55774.11490701604;9929.810747259155;-0.0;3620.4882200645643;7429633.248441702;1443936.3538849251;0.0;1226158.8463780442;1.7164308743131638;0.2570404417706218
9824;2019-08-29 12:45:45.118;940;939;295;295;250;31;212;35;64;41;699;311;63;92;265;161;268;796;351;171;212;-13;775;349;354;143;352;276;772;331.0;0.0;269.0;0.0;166.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;56376.8359375;14990.3740234375;22602.982421875;1260.43310546875;664.0;351118;726.0;0.0;Calculated values ==>;1567075545.118;367.16;367.06000000000006;302.66;302.66;298.16;276.26000000000005;273.20264511476705;294.36;276.66;279.56;277.26000000000005;343.06000000000006;304.26000000000005;279.46000000000004;282.36;299.66;289.26000000000005;299.96000000000004;352.76;290.26000000000005;294.36;345.76;339.56000000000006;271.86;243.1966462407574;264.60387354146746;273.20264511476705;308.26000000000005;7750000.0;3490000.0;3540000.0;1430000.0;3520000.0000000005;2760000.0;7720000.0;0.05516666666666667;0.0;0.04483333333333333;0.0;0.027666666666666666;0.08283333333333334;0.0;14990.3740234375;22602.982421875;1260.43310546875;56376.8359375;513810.09246788133;513917.03394969495;284664.6976824407;284664.6976824407;264446.9149374528;430862.6128555636;462143.5377314872;455366.90589584416;472391.1323836129;525449.2913553235;484289.4703642285;455240.3446814246;458867.66525957646;469297.86624407995;456040.21575561777;271372.6164109863;493836.9259999402;456595.48309247516;462143.5377314872;304465.6318710359;278495.58437821403;467034.9149365531;200128.53018992607;228363.95031821058;273.20264511476705;5494937.962979543;2479015.462215761;327811.77280797734;2029827.6011775248;0;269;255;6;60;58;55;21;175;186;2111159041014.7876;813189480835.1675;1603660406440.0703;11443.187177481994;0.0;-0.0;19364.742490733082;7430193.579340289;1444019.1298906002;0.0;1226350.453815103;0.7929195587974662;0.05303450375497864
9825;2019-08-29 12:46:45.109;922;928;282;284;225;26;212;28;67;40;697;310;66;90;265;139;268;802;340;162;212;-12;819;346;351;146;349;280;817;191.0;0.0;1743.0;225.0;219.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;49847.63671875;15715.3505859375;23963.76953125;1261.42175292969;662.0;351119;724.0;0.0;Calculated values ==>;1567075605.109;365.36;365.96000000000004;301.36;301.56;295.66;275.76000000000005;272.8767566201714;294.36;275.96000000000004;279.86;277.16;342.86;304.16;279.76000000000005;282.16;299.66;287.06;299.96000000000004;353.36;289.36;294.36;345.56000000000006;339.36;271.96000000000004;243.81672145450628;265.11578078379944;272.8767566201714;307.16;8190000.000000001;3460000.0;3510000.0;1460000.0;3490000.0;2800000.0;8170000.0;0.03183333333333333;0.0;0.2905;0.0375;0.0365;0.06833333333333333;0.0;15715.3505859375;23963.76953125;1261.42175292969;49847.63671875;507709.0267038631;508718.3932787731;274366.3982264804;275198.0215547151;254099.02469883813;431051.2098666511;462597.3934244566;455078.4879107945;471896.58969717816;524926.0616822005;483714.4551254588;454950.9854598606;457980.5652910422;469710.5662703373;453485.2258177693;268735.9715092887;490339.7930692686;455846.3461254813;462597.3934244566;303627.53096179874;277658.20189090865;466713.13901979034;198793.66074908955;239160.56198701297;272.66321891208304;5495823.034136825;2479271.3048717487;327832.78511279006;2030215.5992349538;0;269;255;6;60;58;55;21;175;186;2111370509289.5657;813276167830.0765;1603827181419.8953;74450.74229047527;10046.98043515128;-0.0;15268.183481558646;7430909.254717693;1444102.8421687465;0.0;1226639.0182400786;2.436848699357472;0.2911374479345561
9826;2019-08-29 12:47:45.149;924;935;272;272;198;34;204;28;70;39;692;307;69;89;264;126;268;840;353;173;204;-11;849;353;358;146;356;280;847;-2.0;-1.0;1561.0;154.0;200.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46489.5859375;16169.212890625;24892.859375;1266.06921386719;659.0;351120;722.0;0.0;Calculated values ==>;1567075665.149;365.56000000000006;366.66;300.36;300.36;292.96000000000004;276.56;273.6339639331285;293.56;275.96000000000004;280.16;277.06;342.36;303.86;280.06;282.06;299.56;285.76000000000005;299.96000000000004;357.16;290.46000000000004;293.56;345.36;339.06000000000006;272.06;243.81672145450628;265.11578078379944;273.6339639331285;308.46000000000004;8490000.0;3529999.9999999995;3579999.9999999995;1460000.0;3560000.0;2800000.0;8470000.0;0.0;0.0;0.26016666666666666;0.025666666666666667;0.03333333333333333;0.03333333333333333;0.0;16169.212890625;24892.859375;1266.06921386719;46489.5859375;505461.9178579179;507204.34098898905;268769.9662009491;268769.9662009491;245205.0519036581;430607.02586249536;460459.43622653774;455460.3076686459;471797.4602824029;524408.4167162826;483380.5928359526;455333.14836353564;457855.5519622873;468616.59019226726;450389.05476731225;267230.86827039986;493231.9489418151;456213.26347489114;460459.43622653774;302789.4550866088;276402.16793126165;466813.41573012155;200736.31066018235;268769.9662009491;273.45872691865355;5496626.37953191;2479537.1867036815;327853.8615791165;2030623.0092346298;0;269;255;6;60;58;55;21;175;186;2111583351089.4304;813363826230.0209;1603995293419.7886;66270.69322170193;6829.312363461772;-0.0;6389.6490008529545;7432082.715131968;1444243.571699161;0.0;1226819.6204986088;1.8779386906115183;0.24390455863804572
9827;2019-08-29 12:48:45.120;933;946;275;274;201;40;191;31;72;38;686;304;70;92;264;131;268;867;360;178;191;-10;868;359;364;140;362;279;865;-1.0;-1.0;1433.0;218.0;170.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;46799.48828125;16403.193359375;25347.37890625;2131.1650390625;657.0;351121;721.0;0.0;Calculated values ==>;1567075725.12;366.46000000000004;367.76;300.66;300.56;293.26000000000005;277.16;274.27422755570615;292.26000000000005;276.26000000000005;280.36;276.96000000000004;341.76;303.56;280.16;282.36;299.56;286.26000000000005;299.96000000000004;359.86;290.96000000000004;292.26000000000005;345.26;338.86;272.16;242.56692532238324;264.9883086891361;274.27422755570615;309.16;8680000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;2790000.0;8650000.0;0.0;0.0;0.23883333333333334;0.036333333333333336;0.028333333333333332;0.028333333333333332;0.0;16403.193359375;25347.37890625;2131.1650390625;46799.48828125;505151.70381658926;507277.0765812559;268971.67973709654;268613.9995507152;245647.99042410083;430214.79039162316;457732.2313946309;455880.20852032345;472489.9908694221;523866.9267433707;483163.5562394889;455626.85928223166;458390.19915384345;467777.34666785965;450030.6332733984;266368.93577831093;495647.4333355897;455918.2756450069;457732.2313946309;302370.42649719206;275564.83829863765;467752.34253227635;202132.51644867455;268971.67973709654;274.03112510196354;5497403.412735504;2479808.492227819;327882.1581812322;2031041.4755301522;0;269;255;6;60;58;55;21;175;187;2111799846399.272;813449584759.9581;1604162912364.666;60603.40712311215;9650.853681037534;-0.0;5348.215630296807;7433139.488280053;1444380.8400376516;0.0;1226917.3887596198;1.7228688078028886;0.236945437125224
9828;2019-08-29 12:49:45.130;942;954;282;281;217;41;191;34;71;38;655;303;71;104;263;140;268;881;353;178;191;-11;896;355;359;134;358;285;896;-2.0;-1.0;937.0;81.0;172.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;47806.5625;16908.681640625;26310.7421875;2198.84838867188;656.0;351122;719.0;0.0;Calculated values ==>;1567075785.13;367.36;368.56000000000006;301.36;301.26000000000005;294.86;277.26000000000005;273.8482719121499;292.26000000000005;276.56;280.26000000000005;276.96000000000004;338.66;303.46000000000004;280.26000000000005;283.56;299.46000000000004;287.16;299.96000000000004;361.26;290.96000000000004;292.26000000000005;345.06000000000006;338.76;272.06;241.2770596917726;265.74818594083865;273.8482719121499;308.46000000000004;8960000.0;3550000.0;3590000.0;1340000.0;3579999.9999999995;2850000.0;8960000.0;0.0;0.0;0.15616666666666665;0.013500000000000002;0.028666666666666667;0.028666666666666667;0.0;16908.681640625;26310.7421875;2198.84838867188;47806.5625;504098.93142600654;505856.7561888076;269991.403564275;269640.5136159724;249493.45212746796;430477.46260093397;458535.8290576415;454749.68505742337;473273.9119493556;520159.0147593194;482346.0666073592;454749.68505742337;458932.22947396804;468209.6509167154;452057.52073246514;265203.9835074482;494932.4262360328;456743.7428912312;458535.8290576415;301532.38793589;275146.1813398168;468483.64582059236;201328.59731882202;269991.403564275;273.69946373692505;5498191.927892314;2480086.137453704;327918.2476405085;2031472.0316216326;0;269;255;6;60;58;55;21;175;187;2112016782550.0994;813531798460.2717;1604332140565.3115;39575.92653517824;3606.5931547739;-0.0;5404.940197476506;7433974.455201687;1444491.3371748254;0.0;1227007.0133267983;1.0697778122316972;0.134464935186717
9829;2019-08-29 12:50:45.131;956;968;289;289;215;40;199;35;71;39;653;305;70;107;263;140;268;896;349;175;198;-11;886;361;366;129;364;283;883;-2.0;-1.0;1359.0;147.0;149.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;47571.0390625;16702.578125;25937.580078125;2217.50024414062;654.0;351123;716.0;0.0;Calculated values ==>;1567075845.131;368.76;369.96000000000004;302.06;302.06;294.66;277.16;274.4858918419099;293.06;276.66;280.26000000000005;277.06;338.46000000000004;303.66;280.16;283.86;299.46000000000004;287.16;299.96000000000004;362.76;290.66;292.96000000000004;344.76;338.56000000000006;272.06;240.16925963744896;265.49620691782997;274.4858918419099;308.06;8860000.0;3610000.0;3660000.0;1290000.0;3640000.0;2830000.0;8830000.0;0.0;0.0;0.2265;0.0245;0.024833333333333332;0.024833333333333332;0.0;16702.578125;25937.580078125;2217.50024414062;47571.0390625;506977.0522406562;508951.45425165514;273165.4702167668;273165.4702167668;249233.62489473794;430081.6785162784;458516.8789554001;455086.0638469009;474018.0131486867;520115.4304426342;482805.85030584777;454958.0547046496;459621.43236381625;467365.9715764312;450989.8336964335;265606.9014895809;498389.5003346288;455160.6010900666;458378.80557116074;300275.376401361;274308.8830629234;469168.92592566175;202807.24475936868;273165.4702167668;274.3025486788757;5498986.754484598;2480366.2359529766;327955.05115911923;2031907.441563365;0;269;255;6;60;58;55;21;175;187;2112234286174.8367;813610699775.1764;1604502543405.1057;57141.15252332605;6525.861188574181;-0.0;4599.464494634116;7434780.444292462;1444575.7757015366;0.0;1227090.3847552992;1.5218466716622756;0.19882169071282554
9830;2019-08-29 12:51:45.121;964;975;289;288;226;44;203;37;68;40;670;306;68;105;262;149;268;899;345;180;203;-9;870;365;370;132;369;280;867;-2.0;-2.0;1524.0;122.0;135.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45427.08984375;16417.919921875;25510.333984375;1316.51513671875;652.0;351124;715.0;0.0;Calculated values ==>;1567075905.121;369.56000000000006;370.66;302.06;301.96000000000004;295.76000000000005;277.56;274.9066339382667;293.46000000000004;276.86;279.96000000000004;277.16;340.16;303.76000000000005;279.96000000000004;283.66;299.36;288.06;299.96000000000004;363.06000000000006;291.16;293.46000000000004;344.66;338.36;272.26000000000005;240.83765695389522;265.11578078379944;274.9066339382667;307.66;8700000.0;3650000.0;3700000.0;1320000.0;3690000.0;2800000.0;8670000.0;0.0;0.0;0.254;0.02033333333333333;0.022500000000000003;0.022500000000000003;0.0;16417.919921875;25510.333984375;1316.51513671875;45427.08984375;509438.26908850344;511240.65660661267;274051.023504275;273668.9064875224;252899.60334355707;429811.8947417682;458430.6779884332;455205.8753272548;473727.59171134117;522127.97725316964;483269.2297495095;455205.8753272548;459843.91675085056;466524.8919948971;451591.4542851326;266281.7821815484;500258.1065752306;455199.057996161;458430.6779884332;299856.38484229014;273471.60554148915;468954.22625790193;203968.45003898576;274051.023504275;274.7703994646482;5499761.609728205;2480642.1941027194;327984.49637894303;2032336.1027251845;0;269;255;6;60;58;55;21;175;187;2112455049374.8718;813688986725.1888;1604671415255.1326;63814.30602322034;5388.044116451295;-0.0;4148.5422258935605;7435788.238453485;1444675.0416986702;0.0;1227163.2726613057;1.6961795377536293;0.21719862455397254
9831;2019-08-29 12:52:45.122;961;971;293;293;233;46;207;40;67;42;693;306;66;94;262;156;268;896;352;183;207;-6;861;368;372;138;371;279;857;-1.0;-1.0;1536.0;146.0;126.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44780.55078125;16301.72265625;25186.666015625;1288.52026367188;651.0;351125;712.0;0.0;Calculated values ==>;1567075965.122;369.26;370.26;302.46000000000004;302.46000000000004;296.46000000000004;277.76000000000005;275.2199585193972;293.86;277.16;279.86;277.36;342.46000000000004;303.76000000000005;279.76000000000005;282.56;299.36;288.76000000000005;299.96000000000004;362.76;291.46000000000004;293.86;344.36;338.26;272.56;242.14157278889297;264.9883086891361;275.2199585193972;308.36;8610000.0;3679999.9999999995;3720000.0000000005;1380000.0;3710000.0;2790000.0;8570000.0;0.0;0.0;0.256;0.024333333333333332;0.021;0.021;0.0;16301.72265625;25186.666015625;1288.52026367188;44780.55078125;509744.80807693454;511480.03636650374;276224.54192184;276224.54192184;255334.7714703118;429606.4342157736;458666.17238325503;455245.99642298365;473143.7464358393;524591.4869945319;483386.1103280448;455118.81585650734;458638.94906055555;466238.4910298102;452083.05306988035;266679.1714488634;500697.91365927574;455290.9185946867;458666.17238325503;298599.4468028795;273052.9745269728;468425.1277242677;204691.13558152044;276224.54192184;275.06287638365575;5500513.352594677;2480914.862334936;328006.2053690639;2032758.5847659241;0;269;255;6;60;58;55;21;175;187;2112677653084.603;813769988075.091;1604839118049.93;64142.04437541458;6417.527142140183;-0.0;3831.274239689716;7436854.559143901;1444773.4230987024;0.0;1227229.7722400797;1.7390421049199973;0.2302165592895547
9832;2019-08-29 12:53:45.112;954;963;301;301;244;47;212;43;66;44;705;306;65;89;262;162;269;887;351;187;211;-3;848;368;373;141;371;279;844;-2.0;-1.0;1295.0;71.0;118.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44517.85546875;16120.484375;24816.693359375;1267.716796875;649.0;351126;710.0;0.0;Calculated values ==>;1567076025.112;368.56000000000006;369.46000000000004;303.26000000000005;303.26000000000005;297.56;277.86;275.2199585193972;294.36;277.46000000000004;279.76000000000005;277.56;343.66;303.76000000000005;279.66;282.06;299.36;289.36;300.06;361.86;291.86;294.26000000000005;344.16;338.06000000000006;272.86;242.77792619122317;264.9883086891361;275.2199585193972;308.26000000000005;8480000.0;3679999.9999999995;3729999.9999999995;1410000.0;3710000.0;2790000.0;8440000.0;0.0;0.0;0.21583333333333332;0.011833333333333333;0.019666666666666666;0.019666666666666666;0.0;16120.484375;24816.693359375;1267.716796875;44517.85546875;509815.38484533294;511404.72788806824;280504.32848820445;280504.32848820445;259266.8657080515;429606.4342157736;459200.10577360407;455118.81585650734;472948.58913472976;525832.5603991157;483386.1103280448;454991.5210740408;458016.33104718383;466238.4910298102;452955.77374129853;267636.01470607915;500526.2483546869;455693.5210280179;459061.6899629751;297761.5184850505;272215.72791638016;468308.25738961285;204859.52987250415;280504.32848820445;275.12751169826896;5501257.3819546485;2481185.0023627295;328027.50379424257;2033175.2099783386;0;269;255;6;60;58;55;21;175;187;2112901115834.6387;813853674125.1042;1605006490149.9565;54014.29589154735;3117.4766089524524;-0.0;3511.6281090038224;7437839.031206921;1444852.8682202469;0.0;1227290.9528945198;1.436880752411337;0.18383398259926642
9833;2019-08-29 12:54:45.083;945;954;307;306;252;44;214;44;64;46;705;306;64;88;263;166;269;875;364;185;214;0;836;365;370;143;369;279;832;-2.0;-1.0;1234.0;7.0;115.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44067.46875;15924.9072265625;24361.671875;1265.14172363281;648.0;351127;708.0;0.0;Calculated values ==>;1567076085.083;367.66;368.56000000000006;303.86;303.76000000000005;298.36;277.56;274.9066339382667;294.56;277.56;279.56;277.76000000000005;343.66;303.76000000000005;279.56;281.96000000000004;299.46000000000004;289.76000000000005;300.06;360.66;291.66;294.56;343.96000000000004;337.96000000000004;273.16;243.1966462407574;264.9883086891361;274.9066339382667;309.56;8359999.999999999;3650000.0;3700000.0;1430000.0;3690000.0;2790000.0;8320000.0;0.0;0.0;0.20566666666666666;0.0011666666666666668;0.019166666666666665;0.019166666666666665;0.0;15924.9072265625;24361.671875;1265.14172363281;44067.46875;509531.5732908386;511118.6735042443;284326.18129138043;283841.56924325606;262399.450788741;429811.8947417682;459947.6112961071;454864.1114221241;472884.08645268116;525832.5603991157;483386.1103280448;454864.1114221241;457891.5080003153;466655.82274206006;454048.7298407423;268224.93365226244;499838.85266079585;455908.8904892743;459947.6112961071;296923.61432157;271797.11229066993;468330.1626717748;204296.56055943677;284326.18129138043;274.8967537728958;5501995.236187264;2481451.918220831;328048.6007467734;2033584.8316087988;0;269;255;6;60;58;55;21;175;187;2113123908099.4756;813938832945.042;1605173809239.8342;51533.39296075936;308.0392024643944;-0.0;3366.077408423928;7438718.170157411;1444881.4003881046;0.0;1227348.2394052537;1.3286455644978257;0.16986078524831277
