;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9834;2019-08-29 12:55:45.113;938;947;306;305;251;42;217;43;62;47;701;307;61;87;263;168;269;862;366;183;217;0;827;364;368;144;367;279;823;-1.0;-1.0;1164.0;8.0;118.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43604.54296875;15776.9814453125;24146.001953125;1252.42639160156;646.0;351128;708.0;0.0;Calculated values ==>;1567076145.113;366.96000000000004;367.86;303.76000000000005;303.66;298.26000000000005;277.36;274.8017692304317;294.86;277.46000000000004;279.36;277.86;343.26;303.86;279.26000000000005;281.86;299.46000000000004;289.96000000000004;300.06;359.36;291.46000000000004;294.86;343.96000000000004;337.76;273.16;243.40439225979637;264.9883086891361;274.8017692304317;309.76000000000005;8270000.0;3640000.0;3679999.9999999995;1440000.0;3670000.0000000005;2790000.0;8230000.0;0.0;0.0;0.194;0.0013333333333333333;0.019666666666666666;0.019666666666666666;0.0;15776.9814453125;24146.001953125;1252.42639160156;43604.54296875;509290.37298258475;510875.95477106044;284727.7497664677;284228.8945202341;262432.57444055565;429879.7862731237;460668.8397657055;454608.9448693419;472851.94155074406;525419.0110528137;483497.3307424784;454481.1866346143;457766.58387526235;466940.66681914206;454504.3078870022;268686.9350608795;498746.5162950452;455958.32650772657;460668.8397657055;296923.61432157;270959.89632461156;468191.96898575197;204030.42110090723;284727.7497664677;274.7895170057125;5502726.201584621;2481716.232717507;328069.5909709242;2033989.264339148;0;269;255;6;60;58;55;21;175;187;2113345418799.37;814024975995.001;1605341292939.7544;48612.23361107633;352.21539717979294;-0.0;3460.17476998501;7439553.134318556;1444886.9052608265;0.0;1227405.1532827641;1.273202235158408;0.16321302287801379
9835;2019-08-29 12:56:45.135;933;942;304;303;248;40;219;41;58;47;694;308;58;86;264;168;269;857;370;180;219;1;832;361;366;144;365;278;828;-2.0;0.0;1112.0;36.0;129.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43665.04296875;15863.2412109375;24309.11328125;1248.40759277344;644.0;351129;706.0;0.0;Calculated values ==>;1567076205.135;366.46000000000004;367.36;303.56;303.46000000000004;297.96000000000004;277.16;274.4858918419099;295.06;277.26000000000005;278.96000000000004;277.86;342.56000000000006;303.96000000000004;278.96000000000004;281.76000000000005;299.56;289.96000000000004;300.06;358.86;291.16;295.06;343.76;337.56000000000006;273.26000000000005;243.40439225979637;264.86050150153983;274.4858918419099;310.16;8320000.0;3610000.0;3660000.0;1440000.0;3650000.0;2780000.0;8280000.0;0.0;0.0;0.18533333333333332;0.006;0.021500000000000002;0.021500000000000002;0.0;15863.2412109375;24309.11328125;1248.40759277344;43665.04296875;508172.2375069082;509768.47061155824;283256.6743001923;282778.91459558636;261203.48070908236;430081.6785162784;461248.72732428863;454267.2056541388;472851.94155074406;524774.3692881654;483724.96049303055;454267.2056541388;457802.82555981673;467354.3118686644;455011.60331462673;268428.01469360455;497554.0244490123;455867.4181760276;461248.72732428863;296085.73418796173;270122.7006405761;468291.61117532355;203137.5551622259;283256.6743001923;274.43055723695267;5503453.71479207;2481979.9979184275;328090.4388955903;2034393.2050238983;0;269;255;6;60;58;55;21;175;187;2113565699539.643;814111407675.1082;1605508454209.9617;46542.69522450119;1590.9243360785858;-0.0;3826.829140018072;7440346.382811007;1444903.1040293283;0.0;1227465.9005812681;1.2544541936244014;0.16467273583789332
9836;2019-08-29 12:57:45.144;933;944;304;303;247;40;221;40;55;47;687;308;55;84;264;167;269;865;374;181;220;1;838;361;366;144;365;274;834;-2.0;-2.0;1316.0;55.0;135.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43754.57421875;15864.9423828125;24480.40234375;1224.30969238281;642.0;351130;703.0;0.0;Calculated values ==>;1567076265.144;366.46000000000004;367.56000000000006;303.56;303.46000000000004;297.86;277.16;274.4858918419099;295.26000000000005;277.16;278.66;277.86;341.86;303.96000000000004;278.66;281.56;299.56;289.86;300.06;359.66;291.26000000000005;295.16;343.46000000000004;337.36;273.26000000000005;243.40439225979637;264.3458800820626;274.4858918419099;310.56;8380000.0;3610000.0;3660000.0;1440000.0;3650000.0;2740000.0;8340000.000000001;0.0;0.0;0.21933333333333332;0.009166666666666667;0.022500000000000003;0.022500000000000003;0.0;15864.9423828125;24480.40234375;1224.30969238281;43754.57421875;507671.9376448922;509555.5053948045;282706.57799344754;282240.02902723517;260631.31394234553;430081.6785162784;461518.9443161543;454562.58251487085;472851.94155074406;524369.364840323;484189.2714306489;454562.58251487085;458196.5767128854;467354.3118686644;454870.3809290121;268124.7006800488;498187.7533283115;456008.28398936946;461383.9005954645;294828.9587717387;269285.52512055053;468291.61117532355;203097.61661823554;282706.57799344754;274.4150942154068;5504182.320877251;2482244.439108882;328111.04796388483;2034799.8453080943;0;269;255;6;60;58;55;21;175;187;2113785332479.8735;814197820635.1987;1605674079050.1355;55154.64918666201;2430.94495010664;-0.0;4020.2397585453823;7441193.98780367;1444936.624634085;0.0;1227531.3026309942;1.481990523049363;0.19923756880140253
9837;2019-08-29 12:58:45.125;936;947;307;307;249;40;220;40;53;47;680;308;53;82;265;167;269;873;379;184;220;1;836;361;366;144;365;273;832;0.0;-1.0;1428.0;64.0;138.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43536.171875;15884.47265625;24457.66015625;1231.15478515625;642.0;351131;703.0;0.0;Calculated values ==>;1567076325.125;366.76;367.86;303.86;303.86;298.06;277.16;274.4858918419099;295.16;277.16;278.46000000000004;277.86;341.16;303.96000000000004;278.46000000000004;281.36;299.66;289.86;300.06;360.46000000000004;291.56;295.16;343.46000000000004;337.36;273.26000000000005;243.40439225979637;264.2163659402789;274.4858918419099;311.06;8359999.999999999;3610000.0;3660000.0;1440000.0;3650000.0;2730000.0;8320000.0;0.0;0.0;0.238;0.010666666666666666;0.023;0.023;0.0;15884.47265625;24457.66015625;1231.15478515625;43536.171875;508263.12067443697;510140.3588609001;284326.18129138043;284326.18129138043;261381.20363493348;430081.6785162784;461383.9005954645;454477.9794367209;472851.94155074406;523726.8566409107;484304.98259037244;454477.9794367209;458109.2223504308;467484.0592496592;454870.3809290121;268224.93365226244;499545.8365780799;456429.9049226635;461383.9005954645;294828.9587717387;269285.52512055053;468291.61117532355;203084.94464935217;284326.18129138043;274.4101871537088;5504909.513410138;2482508.933784127;328131.50368814816;2035207.533353122;0;269;255;6;60;58;55;21;175;187;2114004862939.678;814284193275.1218;1605838127084.9895;59831.542279393754;2828.871109610361;-0.0;4072.327543993934;7442151.902629251;1444980.4425544734;0.0;1227598.7193364028;1.6051831545975737;0.21987315931214396
9838;2019-08-29 12:59:45.095;938;949;309;308;250;40;219;40;53;47;673;308;52;81;265;168;269;877;367;185;219;1;830;361;366;143;365;273;827;-2.0;-1.0;1322.0;108.0;141.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43241.81640625;15711.6533203125;24254.87109375;1216.98547363281;640.0;351132;701.0;0.0;Calculated values ==>;1567076385.095;366.96000000000004;368.06000000000006;304.06;303.96000000000004;298.16;277.16;274.4858918419099;295.06;277.16;278.46000000000004;277.86;340.46000000000004;303.96000000000004;278.36;281.26000000000005;299.66;289.96000000000004;300.06;360.86;291.66;295.06;343.26;337.16;273.26000000000005;243.1966462407574;264.2163659402789;274.4858918419099;309.86;8300000.0;3610000.0;3660000.0;1430000.0;3650000.0;2730000.0;8270000.0;0.0;0.0;0.22033333333333335;0.018000000000000002;0.0235;0.0235;0.0;15711.6533203125;24254.87109375;1216.98547363281;43241.81640625;509042.40940705594;510828.27891233115;285828.62029469537;285321.8861674914;261923.04739473044;430081.6785162784;461248.72732428863;454477.9794367209;472982.62173735606;523004.27244725556;484304.98259037244;454351.14320836676;457985.4410881629;467484.0592496592;455011.60331462673;268530.8945546875;500578.1647336224;456570.1231147491;461248.72732428863;293991.1381695566;268448.3696465944;468429.6359069716;202936.7001712;285828.62029469537;274.3527509347844;5505632.301737876;2482772.103183532;328151.8946563967;2035613.268144852;0;269;255;6;60;58;55;21;175;187;2114224353139.7827;814370250225.1628;1606001845185.0676;55422.92853150311;4778.872843243888;-0.0;4122.372515195441;7443111.876326171;1445043.8087218443;0.0;1227666.9743590117;1.5618914965079513;0.21157216139982743
9839;2019-08-29 13:00:45.106;938;948;308;307;250;40;218;39;55;47;669;307;54;81;266;167;269;876;366;185;218;0;832;361;366;143;365;272;829;-2.0;-1.0;1330.0;112.0;143.0;7;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43624.33203125;15825.34765625;24630.5390625;1230.5302734375;638.0;351133;699.0;0.0;Calculated values ==>;1567076445.106;366.96000000000004;367.96000000000004;303.96000000000004;303.86;298.16;277.16;274.4858918419099;294.96000000000004;277.06;278.66;277.86;340.06000000000006;303.86;278.56;281.26000000000005;299.76000000000005;289.86;300.06;360.76;291.66;294.96000000000004;343.06000000000006;336.96000000000004;273.16;243.1966462407574;264.08650396036035;274.4858918419099;309.76000000000005;8320000.0;3610000.0;3660000.0;1430000.0;3650000.0;2720000.0;8290000.000000001;0.0;0.0;0.22166666666666668;0.018666666666666668;0.02383333333333333;0.02383333333333333;0.0;15825.34765625;24630.5390625;1230.5302734375;43624.33203125;508876.93019445875;510525.5493960583;285116.89206308656;284620.541606676;261841.09049147187;430081.6785162784;461113.4237683607;454899.59490120475;472982.62173735606;522671.96307615197;484310.3464586405;454773.307598347;458145.8343517774;467613.70570579113;454870.3809290121;268428.01469360455;500253.7186881427;456570.1231147491;461113.4237683607;293153.3411634106;267611.2341011182;468330.1626717748;202919.2059941815;285116.89206308656;274.3459692559832;5506356.31901937;2483034.9597061737;328172.2943601879;2036020.7212483073;0;269;255;6;60;58;55;21;175;187;2114443993399.4824;814456065955.0455;1606165375159.8442;55855.65287439016;4954.337857981742;-0.0;4194.584005642367;7444039.367845563;1445124.9336810934;0.0;1227736.2950363853;1.5593706398464722;0.21088930381006998
9840;2019-08-29 13:01:45.137;938;949;312;311;253;41;218;39;56;47;666;307;55;81;267;168;269;881;370;187;218;0;840;362;367;144;365;270;836;-2.0;-1.0;1137.0;171.0;147.0;19;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44424.76171875;15885.916015625;25343.734375;1209.62866210938;636.0;351134;695.0;0.0;Calculated values ==>;1567076505.137;366.96000000000004;368.06000000000006;304.36;304.26000000000005;298.46000000000004;277.26000000000005;274.5913991737795;294.96000000000004;277.06;278.76000000000005;277.86;339.76;303.86;278.66;281.26000000000005;299.86;289.96000000000004;300.06;361.26;291.86;294.96000000000004;342.66;336.76000000000005;273.16;243.40439225979637;263.82572766246335;274.5913991737795;310.16;8400000.0;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;2700000.0;8359999.999999999;0.0;0.0;0.18949999999999997;0.0285;0.0245;0.0245;0.0;15885.916015625;25343.734375;1209.62866210938;44424.76171875;508213.6523428494;510093.26062135835;286404.12524173746;285901.4956801342;262575.47230148973;430014.67791919125;460959.31379316846;455360.3838755622;472851.94155074406;522524.09316415264;484541.3183951849;455234.8412542021;458465.4742133219;467743.25174396584;454842.94378697337;268025.3189614686;500359.24040166556;456686.0800191835;460959.31379316846;291477.81744585035;266774.11836628895;468191.96898575197;202932.17281055727;286404.12524173746;274.3556335261234;5507090.44056923;2483299.356771985;328192.63952427055;2036437.3886949169;0;269;255;6;60;58;55;21;175;187;2114664007014.9858;814542210440.2426;1606328059170.2163;47835.145996818435;7559.904190993048;-0.0;4276.602119510059;7444903.90428463;1445229.2729125046;0.0;1227806.924727419;1.4060477378320797;0.1982835023046372
9841;2019-08-29 13:02:45.127;937;941;304;302;254;38;216;39;57;47;661;306;56;81;267;167;269;842;347;184;216;1;756;355;360;143;359;271;752;86.0;-2.0;0.0;82.0;139.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;55877.1328125;14606.7744140625;21937.19140625;1215.30639648438;635.0;351135;694.0;0.0;Calculated values ==>;1567076565.127;366.86;367.26;303.56;303.36;298.56;276.96000000000004;273.8482719121499;294.76000000000005;277.06;278.86;277.86;339.26;303.76000000000005;278.76000000000005;281.26000000000005;299.86;289.86;300.06;357.36;291.56;294.76000000000005;342.56000000000006;336.66;273.26000000000005;243.1966462407574;263.95629194202945;273.8482719121499;307.86;7559999.999999999;3550000.0;3600000.0;1430000.0;3590000.0;2710000.0;7520000.0;0.014333333333333333;0.0;0.0;0.013666666666666666;0.023166666666666665;0.0375;0.0;14606.7744140625;21937.19140625;1215.30639648438;55877.1328125;514935.9927869235;515789.1471782116;294704.6936211728;292926.31815852586;267109.1972158987;430477.46260093397;461763.66765822354;455319.0445863537;472982.62173735606;521927.14154656685;484315.8066586775;455193.29537137283;458305.8445173434;468582.79343563836;455875.4665706301;273179.1700360451;502296.61541343475;457411.71562222653;461763.66765822354;291058.95107146574;266355.56789118156;468429.6359069716;199487.45745718293;258310.55002071447;272.97561561703884;5507926.15038227;2483553.420174647;328212.8439484633;2036831.3307418707;0;269;255;6;60;58;55;21;175;187;2114882070665.0205;814628296090.2562;1606490332120.2422;0.0;3675.5431054804444;-0.0;7629.49191140659;7445302.46406363;1445322.8860352023;0.0;1227906.1256414505;0.2993975877495353;0.0278628632530339
9842;2019-08-29 13:03:45.097;916;918;286;288;240;28;214;33;59;45;658;305;58;82;267;150;269;772;331;166;214;1;800;347;351;143;350;271;797;-1.0;-1.0;369.0;0.0;208.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;50925.0390625;15319.7607421875;23476.546875;1218.30773925781;634.0;351136;692.0;0.0;Calculated values ==>;1567076625.097;364.76;364.96000000000004;301.76000000000005;301.96000000000004;297.16;275.96000000000004;272.9856168485579;294.56;276.46000000000004;279.06;277.66;338.96000000000004;303.66;278.96000000000004;281.36;299.86;288.16;300.06;350.36;289.76000000000005;294.56;342.36;336.56;273.26000000000005;243.1966462407574;263.95629194202945;272.9856168485579;306.26000000000005;8000000.0;3470000.0000000005;3510000.0;1430000.0;3500000.0;2710000.0;7970000.0;0.0;0.0;0.0615;0.0;0.034666666666666665;0.034666666666666665;0.0;15319.7607421875;23476.546875;1218.30773925781;50925.0390625;508463.3782546784;508992.4982395957;277572.5709524606;278488.91144221066;259736.9901833994;430988.63858405815;462860.8226217181;455570.218459065;472785.5327691947;521617.39947391517;484205.67349381204;455444.685413733;458429.05535448086;469825.54013447074;454851.4308136506;270194.50956258836;487749.09899522905;456399.2583876655;462860.8226217181;290221.2356813373;265937.0223246507;468429.6359069716;199599.05379143672;277572.5709524606;272.9856168485579;5508815.723469066;2483802.6832728474;328233.11392613134;2037209.5893356483;0;269;255;6;60;58;55;21;175;187;2115095264014.2747;814714053189.9562;1606652850819.6736;15742.22662705914;0.0;-0.0;6423.3260578675945;7445433.583692453;1445353.5002462112;0.0;1228023.1739040434;0.5539364176683618;0.0515028430504608
9843;2019-08-29 13:04:45.158;914;924;276;277;205;33;208;29;60;43;657;303;59;83;267;128;269;814;333;173;208;3;844;351;356;141;354;267;842;-2.0;0.0;1339.0;283.0;218.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;47572.59765625;15917.431640625;24806.869140625;1209.39050292969;632.0;351137;690.0;0.0;Calculated values ==>;1567076685.158;364.56000000000006;365.56000000000006;300.76000000000005;300.86;293.66;276.46000000000004;273.4187578820637;293.96000000000004;276.06;279.16;277.46000000000004;338.86;303.46000000000004;279.06;281.46000000000004;299.86;285.96000000000004;300.06;354.56000000000006;290.46000000000004;293.96000000000004;342.16;336.36;273.46000000000004;242.77792619122317;263.43189868330234;273.4187578820637;306.46000000000004;8440000.0;3510000.0;3560000.0;1410000.0;3540000.0;2670000.0;8420000.0;0.0;0.0;0.22316666666666668;0.04716666666666667;0.036333333333333336;0.036333333333333336;0.0;15917.431640625;24806.869140625;1209.39050292969;47572.59765625;504449.64196729765;506054.7677023746;270509.4126663414;270886.0824298215;247342.7740626963;430735.4089219946;461305.4655017553;456356.4792372799;472850.300935316;521839.90084934776;484448.29245279444;456232.27956913534;459186.20377691474;469275.61845933116;451039.72748260736;267829.05050196615;489723.0112092393;456543.2252788729;461305.4655017553;289383.54333396035;265099.94585879904;468903.15145096794;199968.10876705145;270509.4126663414;273.14818141787333;5509637.371603743;2484063.257858278;328253.3653128519;2037612.3602043379;0;269;255;6;60;58;55;21;175;187;2115307579649.659;814799339810.1106;1606814414909.966;57217.33800993932;12684.769513258063;-0.0;6932.256586353372;7446042.198195174;1445459.3141271994;0.0;1228134.5835777442;1.832282390521104;0.23705148767353457
9844;2019-08-29 13:05:45.108;927;940;275;275;196;38;189;31;60;42;654;301;59;83;267;125;269;850;345;178;189;4;867;355;360;140;359;261;864;-1.0;-1.0;1629.0;338.0;185.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46156.28125;16195.1591796875;25465.19921875;1180.23547363281;632.0;351138;690.0;0.0;Calculated values ==>;1567076745.108;365.86;367.16;300.66;300.66;292.76000000000005;276.96000000000004;273.8482719121499;292.06;276.26000000000005;279.16;277.36;338.56000000000006;303.26000000000005;279.06;281.46000000000004;299.86;285.66;300.06;358.16;290.96000000000004;292.06;342.16;336.36;273.56;242.56692532238324;262.63441904999945;273.8482719121499;307.66;8670000.0;3550000.0;3600000.0;1400000.0;3590000.0;2610000.0;8640000.0;0.0;0.0;0.27149999999999996;0.05633333333333333;0.030833333333333334;0.030833333333333334;0.0;16195.1591796875;25465.19921875;1180.23547363281;46156.28125;504365.8084860166;506498.63351726957;269019.9449569011;269019.9449569011;244258.41071553295;430477.46260093397;458101.12438257574;457335.37642303173;472882.7909566239;522019.24331270566;484920.66396824585;457212.9489298796;460126.30571894493;468582.79343563836;449878.8026637932;266760.09361323813;493150.6670048395;456579.465419306;458101.12438257574;289383.54333396035;265099.94585879904;469139.01059756253;201066.4346057809;269019.9449569011;273.5969010732069;5510417.794700257;2484330.6397778904;328273.2622680476;2038030.9449960797;0;269;255;6;60;58;55;21;175;187;2115522200649.8296;814883569560.1776;1606972682910.092;69577.0177033836;15101.421780870367;-0.0;5830.0030322916355;7447097.9373106;1445690.6727618393;0.0;1228240.8471145146;2.112679455070581;0.288375121527472
9845;2019-08-29 13:06:45.129;941;954;279;278;207;39;183;32;59;41;649;300;59;83;267;133;270;873;356;177;182;5;860;357;362;140;361;258;857;-2.0;0.0;1132.0;240.0;163.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44988.99609375;15978.806640625;25225.275390625;1162.82080078125;630.0;351139;689.0;0.0;Calculated values ==>;1567076805.129;367.26;368.56000000000006;301.06;300.96000000000004;293.86;277.06;274.0616903277293;291.46000000000004;276.36;279.06;277.26000000000005;338.06000000000006;303.16;279.06;281.46000000000004;299.86;286.46000000000004;300.16;360.46000000000004;290.86;291.36;342.06000000000006;336.16;273.66;242.56692532238324;262.23063862743834;274.0616903277293;308.76000000000005;8600000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2580000.0;8570000.0;0.0;0.0;0.18866666666666668;0.04;0.027166666666666665;0.027166666666666665;0.0;15978.806640625;25225.275390625;1162.82080078125;44988.99609375;506976.3562619233;509078.7026972458;270831.5634764026;270461.79090818437;247555.03923982894;430346.717906069;456947.03434989735;457697.8658057291;472784.61766108364;521750.5972952479;485156.0820062237;457697.8658057291;460591.5703070526;468303.9457373096;450686.6038123809;267427.8804424722;497283.5842048309;456109.75032730796;456807.87835961964;288964.7057630673;264262.8888514036;469237.8977156437;201614.0654390546;270831.5634764026;273.819936477662;5511177.604517355;2484598.850000051;328292.7945708854;2038453.5134643975;0;269;255;6;60;58;55;21;175;187;2115738876459.499;814967598960.0494;1607128437404.8545;48314.4770025126;10704.953291063564;-0.0;5052.356554327396;7448080.710281842;1445905.8011557045;0.0;1228331.56518448;1.512307545867206;0.21045946992397835
9846;2019-08-29 13:07:45.079;949;960;284;283;216;38;192;34;59;41;643;301;59;84;268;141;270;882;359;177;192;7;855;357;362;141;361;258;852;-2.0;-1.0;1095.0;231.0;160.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44401.28515625;15938.9072265625;25143.05078125;1155.94934082031;629.0;351140;686.0;0.0;Calculated values ==>;1567076865.079;368.06000000000006;369.16;301.56;301.46000000000004;294.76000000000005;276.96000000000004;274.0616903277293;292.36;276.56;279.06;277.26000000000005;337.46000000000004;303.26000000000005;279.06;281.56;299.96000000000004;287.26000000000005;300.16;361.36;290.86;292.36;341.76;336.06;273.86;242.77792619122317;262.23063862743834;274.0616903277293;309.06;8550000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2580000.0;8520000.0;0.0;0.0;0.1825;0.0385;0.02666666666666667;0.02666666666666667;0.0;15938.9072265625;25143.05078125;1155.94934082031;44401.28515625;508532.90422610246;510335.5046219487;272993.4571414277;272609.9516803936;250320.92312200877;430346.717906069;458192.6064316991;457697.8658057291;472653.6706096803;521135.7368341038;485264.6118210131;457697.8658057291;460711.0992373293;468432.45176751877;451848.18288157607;267661.1368363716;499075.48751558893;456109.75032730796;458192.6064316991;287708.2272785495;263844.3676079864;469299.3162826378;201650.12707791815;272993.4571414277;273.834014731069;5511921.902762521;2484864.6092983647;328312.1015528437;2038872.8997361206;0;269;255;6;60;58;55;21;175;187;2115955895459.6716;815051828710.1165;1607283108404.9775;46728.7123178255;10304.493784381708;-0.0;4938.643981073906;7448872.076837993;1446080.7339825344;0.0;1228414.754140393;1.4672092907388572;0.20557018098317384
9847;2019-08-29 13:08:45.110;952;962;291;290;223;37;199;35;60;42;636;302;59;86;268;146;270;886;358;178;199;8;853;357;361;143;360;259;850;-1.0;-2.0;1274.0;186.0;156.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44158.07421875;15892.6328125;24995.349609375;1157.66687011719;628.0;351141;686.0;0.0;Calculated values ==>;1567076925.11;368.36;369.36;302.26000000000005;302.16;295.46000000000004;276.86;274.0616903277293;293.06;276.66;279.16;277.36;336.76000000000005;303.36;279.06;281.76000000000005;299.96000000000004;287.76000000000005;300.16;361.76;290.96000000000004;293.06;341.76;335.96000000000004;273.96000000000004;243.1966462407574;262.3656120759269;274.0616903277293;308.96000000000004;8530000.0;3570000.0000000005;3610000.0;1430000.0;3600000.0;2590000.0;8500000.0;0.0;0.0;0.21233333333333335;0.031000000000000003;0.026000000000000002;0.026000000000000002;0.0;15892.6328125;24995.349609375;1157.66687011719;44158.07421875;509123.1879916372;510779.32305485784;275869.7077753049;275468.00858705305;252477.37009616484;430346.717906069;459311.33047143556;457658.47440630756;472489.7604950056;520335.6540015416;485258.7370962805;457536.6205905837;460795.9494896259;468571.767609146;452567.920861922;267755.74972223525;499845.42684315966;456414.7828251579;459311.33047143556;287708.2272785495;263425.85118522606;469125.32372254826;201805.86289504587;275869.7077753049;273.89477582429646;5512660.2787199775;2485130.0091840406;328331.3916493055;2039290.9356123402;0;269;255;6;60;58;55;21;175;187;2116172907524.3062;815137072729.9729;1607438288539.7163;54326.03784422457;8286.903285652576;-0.0;4769.4821900993975;7449714.634851432;1446235.7423374832;0.0;1228495.6969905598;1.6026015641244926;0.2184778915039169
9848;2019-08-29 13:09:45.100;955;965;298;298;230;36;203;35;61;42;631;304;60;88;269;150;270;892;358;177;203;10;853;356;361;145;359;259;850;-1.0;-1.0;935.0;187.0;152.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44427.796875;15928.8837890625;24951.650390625;1153.0126953125;626.0;351142;683.0;0.0;Calculated values ==>;1567076985.1;368.66;369.66;302.96000000000004;302.96000000000004;296.16;276.76000000000005;273.955091788801;293.46000000000004;276.66;279.26000000000005;277.36;336.26000000000005;303.56;279.16;281.96000000000004;300.06;288.16;300.16;362.36;290.86;293.46000000000004;341.46000000000004;335.76000000000005;274.16;243.61107973660833;262.3656120759269;273.955091788801;308.96000000000004;8530000.0;3560000.0;3610000.0;1450000.0;3590000.0;2590000.0;8500000.0;0.0;0.0;0.15583333333333332;0.03116666666666667;0.025333333333333333;0.025333333333333333;0.0;15928.8837890625;24951.650390625;1153.0126953125;44427.796875;509547.93679017894;511200.81116157194;278757.821614636;278757.821614636;254621.8420695793;430412.23801567365;459855.8798952964;457780.2368423411;472226.6633779048;519822.3768852348;485475.9077104563;457658.47440630756;461034.96192032035;468838.78631807904;453313.5623644761;267755.74972223525;500728.21957756754;456275.1894504466;459855.8798952964;286451.7998164319;262588.8327430989;469050.60597520845;201442.91591152392;278757.821614636;273.7486076339514;5513398.3712766105;2485395.144292545;328350.6441030766;2039707.091241573;0;269;255;6;60;58;55;21;175;187;2116389471424.3406;815223458329.9866;1607593662639.741;39945.89917838567;8340.439673651503;-0.0;4587.817476443397;7450500.1033935;1446374.280435301;0.0;1228573.6614915438;1.2579037521082517;0.17384144519904213
9849;2019-08-29 13:10:45.111;958;968;302;301;235;35;206;35;62;41;620;306;61;98;269;152;270;895;354;178;205;10;842;355;360;136;359;262;839;-1.0;0.0;896.0;176.0;150.0;0;1;95;1;0;0;1;1;0;0;1;0;1;0;0;44369.58984375;15342.2626953125;24686.1015625;2002.3234863281198;625.0;351143;681.0;0.0;Calculated values ==>;1567077045.111;368.96000000000004;369.96000000000004;303.36;303.26000000000005;296.66;276.66;273.8482719121499;293.76000000000005;276.66;279.36;277.26000000000005;335.16;303.76000000000005;279.26000000000005;282.96000000000004;300.06;288.36;300.16;362.66;290.96000000000004;293.66;341.26;335.66;274.16;241.71165711629368;262.7682575881327;273.8482719121499;308.56;8420000.0;3550000.0;3600000.0;1360000.0;3590000.0;2620000.0;8390000.0;0.0;0.0;0.14933333333333335;0.029333333333333333;0.025;0.025;0.0;15342.2626953125;24686.1015625;2002.3234863281198;44369.58984375;510866.29702824564;512504.3925170606;281355.0729778884;280905.1525510054;256543.1752271675;430477.46260093397;460418.5278520168;457418.38492534845;473306.2826088756;518441.58158120484;485350.5861311224;457295.856861425;461770.4804639862;468838.78631807904;453769.88021061366;268290.1900890064;502134.7766274682;456579.465419306;460283.3014425634;285614.20965156396;262170.3306944222;470272.87658027647;201211.7262748163;281355.0729778884;273.6537627648497;5514138.48516387;2485655.784955957;328376.943391978;2040120.8150110482;0;269;255;6;60;58;55;21;175;188;2116605811079.9043;815307773785.2063;1607749991295.1484;38260.19435847947;7892.460408960166;-0.0;4473.205711616875;7451151.940322871;1446509.5794032726;0.0;1228649.1838615376;1.2044975515803715;0.16427811443243412
9850;2019-08-29 13:11:45.131;957;967;300;299;235;34;207;34;62;40;615;308;61;106;270;152;270;892;356;178;207;10;840;354;359;130;358;264;837;-1.0;-1.0;944.0;193.0;159.0;0;1;88;1;0;0;1;1;0;0;1;0;1;0;0;43497.03125;14735.779296875;24577.830078125;2052.71435546875;624.0;351144;679.0;0.0;Calculated values ==>;1567077105.131;368.86;369.86;303.16;303.06;296.66;276.56;273.7412296467126;293.86;276.56;279.36;277.16;334.66;303.96000000000004;279.26000000000005;283.76000000000005;300.16;288.36;300.16;362.36;290.96000000000004;293.86;341.06000000000006;335.56;274.16;240.39332010688793;263.0348170998261;273.7412296467126;308.76000000000005;8400000.0;3540000.0;3590000.0;1300000.0;3579999.9999999995;2640000.0;8370000.0;0.0;0.0;0.15733333333333333;0.03216666666666666;0.026500000000000003;0.026500000000000003;0.0;14735.779296875;24577.830078125;2052.71435546875;43497.03125;510888.50032202934;512525.54718602606;280620.2055807467;280174.9091069994;256610.29346700467;430542.39183029096;460708.6424910782;457094.0657969381;473985.80243904516;517758.29529880884;485339.8909686204;456970.9563086607;462422.2745050024;469105.00981247745;453941.36259033;268390.03025089414;501874.4632687943;456743.7428912312;460708.6424910782;284776.6418597092;261751.83340796042;471077.2095911244;200953.2296145891;280620.2055807467;273.5481444926829;5514870.951080033;2485906.518855929;328410.7466379762;2040531.4846188442;0;269;255;6;60;58;55;21;175;188;2116821582979.8357;815387600385.1809;1607907843895.0984;40299.49155935624;8688.988022578551;-0.0;4772.343578123785;7451806.822593329;1446647.804199737;0.0;1228726.2557876757;1.299627772348079;0.17889411242417894
9851;2019-08-29 13:12:45.092;955;965;302;301;235;35;209;33;61;39;630;308;61;109;270;152;270;895;354;180;209;10;845;356;360;130;359;266;843;-1.0;-1.0;1044.0;271.0;160.0;0;100;88;1;0;0;1;1;0;0;1;0;0;0;0;42912.48828125;14832.6806640625;24767.119140625;1243.04992675781;622.0;351145;678.0;0.0;Calculated values ==>;1567077165.092;368.66;369.66;303.36;303.26000000000005;296.66;276.66;273.955091788801;294.06;276.46000000000004;279.26000000000005;277.06;336.16;303.96000000000004;279.26000000000005;284.06;300.16;288.36;300.16;362.66;291.16;294.06;340.96000000000004;335.36;274.16;240.39332010688793;263.299902668528;273.955091788801;308.56;8450000.0;3560000.0;3600000.0;1300000.0;3590000.0;2660000.0;8430000.0;0.0;0.0;0.174;0.04516666666666667;0.02666666666666667;0.02666666666666667;0.0;14832.6806640625;24767.119140625;1243.04992675781;42912.48828125;510201.087999316;511765.00166258984;281027.3194158883;280583.4267254432;256410.157824325;430412.23801567365;460823.4196012535;456644.4447987977;473889.0705746373;519138.77898428973;485110.9119169179;456644.4447987977;462479.0215133437;468966.6422690117;453597.93676159094;268142.0051227195;501783.8820650575;456857.4943786723;460823.4196012535;284357.86631585273;260914.8530628454;471077.2095911244;201392.7802366638;281027.3194158883;273.7290146662018;5515590.562357483;2486152.7625263045;328438.19348825584;2040942.4252436236;0;269;255;6;60;58;55;21;175;188;2117037142774.7122;815465549685.1362;1608066740545.0073;44413.7896338113;12180.746725843135;-0.0;4794.56267160974;7452512.307739262;1446821.6056114777;0.0;1228805.9281856357;1.503056212652079;0.21283552581523846
9852;2019-08-29 13:13:45.132;954;964;306;305;239;36;209;34;62;40;649;308;61;99;271;154;270;897;357;183;209;11;841;356;361;136;360;267;838;-3.0;-1.0;936.0;215.0;156.0;0;100;84;1;0;0;1;1;0;0;1;0;0;0;0;42373.0625;14471.908203125;24687.421875;1218.41955566406;622.0;351146;677.0;0.0;Calculated values ==>;1567077225.132;368.56000000000006;369.56000000000006;303.76000000000005;303.66;297.06;276.76000000000005;273.955091788801;294.06;276.56;279.36;277.16;338.06000000000006;303.96000000000004;279.26000000000005;283.06;300.26000000000005;288.56;300.16;362.86;291.46000000000004;294.06;340.86;335.36;274.26000000000005;241.71165711629368;263.43189868330234;273.955091788801;308.86;8410000.0;3560000.0;3610000.0;1360000.0;3600000.0;2670000.0;8380000.0;0.0;0.0;0.156;0.035833333333333335;0.026000000000000002;0.026000000000000002;0.0;14471.908203125;24687.421875;1218.41955566406;42373.0625;510386.57755663316;512027.8041216282;283285.72577738925;282817.4343398687;257858.77197265794;430412.23801567365;460668.655203527;456604.5754085982;473208.68934220774;521015.63797134196;484996.20945737907;456480.5776664727;461126.39508584014;468956.02269969863;453881.61029459815;268340.0039231245;502512.4933024602;457110.4087228969;460668.655203527;283939.0963198885;260914.8530628454;470370.9986153779;201442.19494901202;283285.72577738925;273.7483259268467;5516301.749088824;2486397.130236647;328458.7194087601;2041354.821165942;0;269;255;6;60;58;55;21;175;188;2117253586974.5747;815545402885.0854;1608226747144.9058;39805.331351695444;9636.615464711444;-0.0;4611.956165079582;7453214.601631033;1447003.538170518;0.0;1228884.3681009964;1.338705189658536;0.18742846232132518
9853;2019-08-29 13:14:45.123;952;963;307;306;241;36;208;35;63;41;660;308;62;94;272;154;270;897;359;184;208;12;838;356;361;139;360;267;835;88.0;-1.0;891.0;199.0;158.0;0;100;81;1;0;0;1;1;0;0;1;0;0;0;0;42059.04296875;14241.732421875;24563.75390625;1201.68762207031;620.0;351147;673.0;0.0;Calculated values ==>;1567077285.123;368.36;369.46000000000004;303.86;303.76000000000005;297.26000000000005;276.76000000000005;273.955091788801;293.96000000000004;276.66;279.46000000000004;277.26000000000005;339.16;303.96000000000004;279.36;282.56;300.36;288.56;300.16;362.86;291.56;293.96000000000004;340.46000000000004;335.16;274.36;242.35481222062532;263.43189868330234;273.955091788801;309.06;8380000.0;3560000.0;3610000.0;1390000.0;3600000.0;2670000.0;8350000.0;0.014666666666666666;0.0;0.1485;0.033166666666666664;0.026333333333333334;0.041;0.0;14241.732421875;24563.75390625;1201.68762207031;42059.04296875;510350.597411957;512129.9006147478;284038.9783003699;283560.3925848974;258614.27562345387;430412.23801567365;460533.5242618854;456728.47301133536;472915.35137376806;522148.8486206124;484996.20945737907;456604.5754085982;460522.43606938334;469083.92018553516;453881.61029459815;268490.72794184816;502774.4328233523;457249.07238962216;460533.5242618854;282264.0715131367;260077.89159075968;470064.77147337084;201490.70923626953;254509.51619613887;273.7672793959753;5517005.2444268605;2486636.374682887;328478.8839434194;2041765.1860663854;0;269;255;6;60;58;55;21;175;188;2117470154484.3474;815627890509.9989;1608386923114.7378;37902.807920597275;8907.706397530526;-0.0;8446.984330695608;7453862.072322449;1447158.0510054722;0.0;1228993.176281338;1.3811897515583864;0.18288462655689086
9854;2019-08-29 13:15:45.113;949;960;309;308;242;37;208;35;62;42;662;307;62;93;272;154;270;896;359;185;208;12;841;357;362;142;361;268;838;-1.0;-2.0;1054.0;224.0;159.0;0;100;80;1;0;0;1;1;0;0;1;0;0;0;0;41990.95703125;14220.1181640625;24582.328125;1204.97412109375;619.0;351148;673.0;0.0;Calculated values ==>;1567077345.113;368.06000000000006;369.16;304.06;303.96000000000004;297.36;276.86;274.0616903277293;293.96000000000004;276.66;279.36;277.36;339.36;303.86;279.36;282.46000000000004;300.36;288.56;300.16;362.76;291.66;293.96000000000004;340.46000000000004;335.06;274.36;242.98782864720522;263.56353331371673;274.0616903277293;309.06;8410000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;2680000.0;8380000.0;0.0;0.0;0.17566666666666667;0.037333333333333336;0.026500000000000003;0.026500000000000003;0.0;14220.1181640625;24582.328125;1204.97412109375;41990.95703125;509683.7781566986;511469.9501899274;284718.5066336177;284236.10603545816;258831.9570114309;430346.717906069;460378.1213234712;456440.5972329449;472620.9849758201;522273.7438386137;484771.7119035119;456440.5972329449;460246.1326080571;468945.52311177674;453709.9666255224;268340.0039231245;502367.49353636795;457224.88438570796;460378.1213234712;282264.0715131367;259659.41789560125;469658.33171380573;201715.20723310517;284718.5066336177;273.85941343760373;5517705.544357527;2486873.517240793;328498.9361153632;2042174.668491597;0;269;255;6;60;58;55;21;175;188;2117687018334.3818;815712176460.0123;1608547396364.7632;44746.76017663851;10003.209980612823;-0.0;4654.979789281118;7454550.703932302;1447315.6157101535;0.0;1229102.3411185162;1.4848482940792644;0.20854700412868596
9855;2019-08-29 13:16:45.114;947;958;310;310;245;37;209;36;49;42;659;307;52;93;273;156;270;896;349;186;208;13;838;358;363;144;361;270;835;-3.0;-1.0;955.0;217.0;162.0;0;100;81;1;0;0;1;1;0;0;1;0;0;0;0;41918.078125;14058.8349609375;24577.525390625;1206.18408203125;618.0;351149;671.0;0.0;Calculated values ==>;1567077405.114;367.86;368.96000000000004;304.16;304.16;297.66;276.86;274.1680685717883;294.06;276.76000000000005;278.06;277.36;339.06000000000006;303.86;278.36;282.46000000000004;300.46000000000004;288.76000000000005;300.16;362.76;291.76000000000005;293.96000000000004;340.26;334.96000000000004;274.46000000000004;243.40439225979637;263.82572766246335;274.1680685717883;308.06;8380000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;2700000.0;8350000.0;0.0;0.0;0.15916666666666668;0.036166666666666666;0.027000000000000003;0.027000000000000003;0.0;14058.8349609375;24577.525390625;1206.18408203125;41918.078125;509648.48487976496;511433.44666455104;285504.9452819075;285504.9452819075;259928.29225854715;430280.9020939914;460358.10709178087;454479.2919047325;472358.32031004626;521802.03628550837;484541.3183951849;454857.56176989106;459934.55944797647;469073.5550868863;453822.3608475785;268490.72794184816;502629.7735132211;457200.82393779146;460222.37524275546;281426.5920051367;259240.94887492666;469485.55747401924;201964.52057022776;285504.9452819075;273.9611457275066;5518404.797973129;2487109.1791117853;328519.0294353279;2042584.340766451;0;269;255;6;60;58;55;21;175;188;2117904521959.9834;815797977890.2496;1608708799055.2095;40191.93443740868;9675.344168020458;-0.0;4717.370608942895;7455258.538186418;1447479.6063949782;0.0;1229180.4453404327;1.3700091194062467;0.187479339028967
9856;2019-08-29 13:17:45.154;945;955;310;309;245;38;209;36;22;42;654;307;29;90;273;155;270;895;348;188;208;13;840;358;363;146;362;271;837;-2.0;-1.0;1069.0;237.0;162.0;0;100;83;1;0;0;1;1;0;0;1;0;0;0;0;42427.2421875;14303.0087890625;24570.4921875;1202.94323730469;617.0;351150;669.0;0.0;Calculated values ==>;1567077465.154;367.66;368.66;304.16;304.06;297.66;276.96000000000004;274.1680685717883;294.06;276.76000000000005;275.36;277.36;338.56000000000006;303.86;276.06;282.16;300.46000000000004;288.66;300.16;362.66;291.96000000000004;293.96000000000004;340.06000000000006;334.86;274.46000000000004;243.81672145450628;263.95629194202945;274.1680685717883;307.96000000000004;8400000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;2710000.0;8370000.0;0.0;0.0;0.17816666666666667;0.0395;0.027000000000000003;0.027000000000000003;0.0;14303.0087890625;24570.4921875;1202.94323730469;42427.2421875;509202.47082297254;510852.209212274;285304.77141694305;284815.23220469564;259853.02704790494;430280.9020939914;460358.10709178087;450848.6639803379;472094.78864732845;521204.27712303365;484425.90498215746;451754.7430646106;459411.3791231215;468935.14373327745;453680.1988514557;268390.03025089414;502309.9796687596;457478.43124816316;460222.37524275546;280589.13426710566;258822.4845140824;469212.77825340634;201973.4240808027;285304.77141694305;273.9646152609733;5519108.144227066;2487345.68537535;328539.11888035026;2042994.1806238838;0;269;255;6;60;58;55;21;175;188;2118122467159.845;815885035890.1943;1608871207255.1062;44341.27190876719;10555.954489817843;-0.0;4722.775303296936;7455963.451201112;1447648.3129464567;0.0;1229259.1656682398;1.4876569733512521;0.20405131316587732
9857;2019-08-29 13:18:45.155;944;954;313;312;246;39;209;37;3;42;648;306;8;84;274;156;271;895;346;189;208;14;847;359;364;141;363;273;844;-1.0;-1.0;918.0;244.0;164.0;0;0;87;1;0;0;1;1;0;0;1;1;0;0;0;43761.2578125;14853.376953125;24741.630859375;2075.76245117188;616.0;351151;668.0;0.0;Calculated values ==>;1567077525.155;367.56000000000006;368.56000000000006;304.46000000000004;304.36;297.76000000000005;277.06;274.27422755570615;294.06;276.86;273.46000000000004;277.36;337.96000000000004;303.76000000000005;273.96000000000004;281.56;300.56;288.76000000000005;300.26000000000005;362.66;292.06;293.96000000000004;339.96000000000004;334.76000000000005;274.56;242.77792619122317;264.2163659402789;274.27422755570615;307.76000000000005;8470000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;2730000.0;8440000.0;0.0;0.0;0.153;0.04066666666666666;0.02733333333333333;0.02733333333333333;0.0;14853.376953125;24741.630859375;2075.76245117188;43761.2578125;508483.550385538;510141.9717887148;286085.02085461695;285594.83821059973;259921.31334187597;430214.79039162316;460202.31914416054;447981.6648166789;472751.9947874012;520419.8636924114;484084.26664014213;448646.80813322606;458356.49456860044;468924.88479177706;453650.55769495555;268406.2301876542;501696.0566377304;457454.86558595806;460066.2838712648;280170.41352433193;258404.02479325983;469991.7955662279;202178.48683074;286085.02085461695;274.04902336679214;5519826.393696823;2487588.6593057397;328566.441883097;2043405.1218310173;0;269;255;6;60;58;55;21;176;188;2118340570794.5815;815971137325.0903;1609034409974.9092;37607.88623184865;10891.074555243174;-0.0;4755.487855788374;7456646.3722332865;1447827.041167037;0.0;1229338.1525108956;1.2779809037824972;0.17654900090285594
9858;2019-08-29 13:19:45.125;941;948;306;307;244;31;207;36;-6;42;628;307;-2;85;274;149;271;864;319;180;207;13;818;348;353;135;352;278;816;771.0;-1.0;314.0;70.0;191.0;0;0;98;1;0;0;1;1;0;0;1;1;0;0;0;59264.76171875;15570.1376953125;23972.279296875;2138.93920898438;614.0;351152;666.0;0.0;Calculated values ==>;1567077585.125;367.26;367.96000000000004;303.76000000000005;303.86;297.56;276.26000000000005;273.0942459734351;293.86;276.76000000000005;272.56;277.36;335.96000000000004;303.86;272.96000000000004;281.66;300.56;288.06;300.26000000000005;359.56000000000006;291.16;293.86;339.76;334.56;274.46000000000004;241.49495122638035;264.86050150153983;273.0942459734351;305.06;8180000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2780000.0;8159999.999999999;0.1285;0.0;0.052333333333333336;0.011666666666666665;0.03183333333333333;0.16033333333333333;0.0;15570.1376953125;23972.279296875;2138.93920898438;59264.76171875;510450.1179844674;511584.68607181724;285466.751059137;285989.3136201968;260330.9028540105;430925.7729439634;461631.72079857654;445809.2009608759;473533.6025564079;517928.6375903127;483613.91939991125;446356.18211413594;457677.99134573;470434.45637746935;454542.9148226432;269931.1569867709;499672.7570137499;457994.41410563304;461631.72079857654;279332.9882161641;257567.11924055516;470701.3423759907;199692.29300727515;216722.35692401696;273.02664604434557;5520684.514584912;2487842.061829953;328601.54683569144;2043810.8681078872;0;269;255;6;60;58;55;21;176;188;2118555563244.684;816053895925.1298;1609199627324.988;12880.118182905106;3161.7722426350147;-0.0;39267.134674554385;7457066.895236925;1447944.0896702136;0.0;1229704.8242712296;1.3269487881620194;0.07099403516238095
9859;2019-08-29 13:20:45.106;937;946;286;290;218;31;205;30;-9;39;634;307;-8;77;274;129;271;862;306;178;205;13;846;351;355;130;354;276;845;-2.0;-1.0;1536.0;289.0;212.0;0;0;98;1;0;0;1;1;0;0;1;1;0;0;0;53466.75;15983.931640625;24848.89453125;2144.314453125;614.0;351153;666.0;0.0;Calculated values ==>;1567077645.106;366.86;367.76;301.76000000000005;302.16;294.96000000000004;276.26000000000005;273.4187578820637;293.66;276.16;272.26000000000005;277.06;336.56;303.86;272.36;280.86;300.56;286.06;300.26000000000005;359.36;290.96000000000004;293.66;339.76;334.56;274.46000000000004;240.39332010688793;264.60387354146746;273.4187578820637;303.76000000000005;8460000.0;3510000.0;3550000.0;1300000.0;3540000.0;2760000.0;8450000.0;0.0;0.0;0.256;0.04816666666666667;0.035333333333333335;0.035333333333333335;0.0;15983.931640625;24848.89453125;2144.314453125;53466.75;507572.56667741935;508931.78504621395;274188.5054158281;275789.42815988394;251109.2065302571;430735.4089219946;461057.9863477555;445788.035550035;473889.0705746373;518719.835805712;483846.65107563435;445924.6493743446;457002.3097389393;470162.10623240744;451184.0558604119;268455.6418274056;496736.2376738597;457396.8574222039;461057.9863477555;279332.9882161641;257567.11924055516;471368.7123706365;200257.67718721178;274188.5054158281;273.2620913069161;5521623.646362465;2488104.9291398353;328637.22931314673;2044217.5823891063;0;269;255;6;60;58;55;21;176;188;2118767895984.495;816133370750.059;1609365774694.84;62855.771740882745;13058.514861334957;-0.0;6602.721659594768;7457697.827793797;1448079.2159257578;0.0;1230086.9520282196;1.9200209009208014;0.22991304607592067
9860;2019-08-29 13:21:45.126;941;953;273;274;200;36;196;31;-2;38;654;304;-4;64;274;125;271;880;311;183;196;13;879;355;360;131;359;272;877;-2.0;-1.0;1520.0;339.0;205.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;48236.515625;16392.79296875;25795.224609375;1261.55615234375;612.0;351154;665.0;0.0;Calculated values ==>;1567077705.126;367.26;368.46000000000004;300.46000000000004;300.56;293.16;276.76000000000005;273.8482719121499;292.76000000000005;276.26000000000005;272.96000000000004;276.96000000000004;338.56000000000006;303.56;272.76000000000005;279.56;300.56;285.66;300.26000000000005;361.16;291.46000000000004;292.76000000000005;339.66;334.36;274.46000000000004;240.61611355647437;264.08650396036035;273.8482719121499;304.26000000000005;8790000.0;3550000.0;3600000.0;1310000.0;3590000.0;2720000.0;8770000.0;0.0;0.0;0.2533333333333333;0.0565;0.034166666666666665;0.034166666666666665;0.0;16392.79296875;25795.224609375;1261.55615234375;48236.515625;505385.46060713625;507288.4267842667;267707.08538593265;268056.4440835594;245098.56211525068;430477.46260093397;459060.2083140158;447502.0344661639;473663.03176242136;521122.5012363719;483979.5305314233;447234.18178211444;456031.2574734189;469477.1400903877;449878.8026637932;266925.42368405615;496516.4261980996;457273.3875626309;459060.2083140158;278914.2836208781;256730.23209357203;471235.6892988843;201267.10744190586;267707.08538593265;273.67542310739714;5522471.456084808;2488374.825113507;328665.62102893495;2044639.7573932528;0;269;255;6;60;58;55;21;176;188;2118982467484.427;816211696850.034;1609530229494.7878;62379.514846145365;15253.224874919284;-0.0;6537.898366709508;7458741.803057486;1448315.225733873;0.0;1230196.493696793;1.9372028505943661;0.24032123574838493
9861;2019-08-29 13:22:45.117;949;962;271;270;200;41;183;34;2;39;672;302;1;49;273;129;271;895;320;183;183;13;871;360;365;135;364;266;869;-1.0;-1.0;1391.0;247.0;161.0;0;100;85;1;0;0;1;1;0;0;1;0;0;0;0;44152.39453125;14906.501953125;25531.861328125;1217.40612792969;612.0;351155;663.0;0.0;Calculated values ==>;1567077765.117;368.06000000000006;369.36;300.26000000000005;300.16;293.16;277.26000000000005;274.38016830617;291.46000000000004;276.56;273.36;277.06;340.36;303.36;273.26000000000005;278.06;300.46000000000004;286.06;300.26000000000005;362.66;291.46000000000004;291.46000000000004;339.46000000000004;334.36;274.46000000000004;241.49495122638035;263.299902668528;274.38016830617;305.16;8710000.0;3600000.0;3650000.0;1350000.0;3640000.0;2660000.0;8690000.0;0.0;0.0;0.23183333333333334;0.04116666666666667;0.026833333333333334;0.026833333333333334;0.0;14906.501953125;25531.861328125;1217.40612792969;44152.39453125;507209.8348153291;509234.89161828184;267368.5322613948;267019.32052140386;245275.0619310572;430148.3826014536;456454.510519369;449149.36460266326;473241.2657668606;523464.14358912414;484454.12865570316;449018.573156028;455152.1393357169;468657.5909490478;449552.1487710988;267278.5705157208;499487.18245362764;456454.510519369;456454.510519369;278076.8904731985;256730.23209357203;470701.3423759907;202636.45575706896;267368.5322613948;274.23164867401005;5523241.248185557;2488635.6134478333;328686.2759492948;2045067.4189517922;0;269;255;6;60;58;55;21;176;188;2119199934860.063;816291484880.2675;1609691605285.2598;57149.90936737028;11035.337832478946;-0.0;5073.807083255641;7459737.732183732;1448534.2642297053;0.0;1230293.2433945271;1.7586772570082636;0.22019509211464225
